time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.151008;1.0405517002992053;0.0024584255202307116;0.0018527681171413757;0.006363165546395574;0.006117962943012439;1.039877907333509;9.993857697575418;0.8334457134805312;0.01555449856961385;0.0155612960102195;-0.0007731959174339505;0.006333933517055826;0.0075961795349636495
30.151008;1.0405591432408134;0.00246883369988586;0.0018652085309216171;0.0063631713869656634;0.006117965320148537;1.039880926413359;9.993810799176012;0.8334449614828816;0.015553974183576392;0.015561263634136;-0.0007713462104258004;0.006333718116496219;0.0076013981844993
30.151009;1.0407890938260833;0.002989643218067939;0.002368474423529851;0.008252189486668867;0.007932548243073389;1.040151397394829;9.99376477951305;0.8334448142639409;0.015553448860158095;0.015561230397187752;-0.0007683693014066197;0.008213513138033797;0.00948573515901887
30.15101;1.0410195274631642;0.003510169282762716;0.00287186326418407;0.010142062797222698;0.009747166248035448;1.0404213445903807;9.993720295460747;0.8334452962429127;0.015552922929616015;0.015561196457470356;-0.0007652733683959379;0.010094318592551783;0.011370204241469398
30.151012;1.0414734189246444;0.004542525346778039;0.003866738778389677;0.013926664829171612;0.013378726552877609;1.0409597842864786;9.993677950207973;0.8334464201974717;0.015552396822908777;0.015561161976652768;-0.0007610692137077173;0.01385513439844706;0.015133826712783831
30.151016;1.0423737358268605;0.006597357079482723;0.005840920434186377;0.02151067516505749;0.020646710904856765;1.0420337233379555;9.99363837097336;0.8334481848861848;0.015551871116395544;0.015561127046241985;-0.0007547714313470467;0.021382960473024577;0.022663632193655754
30.151017;1.042637348177566;0.007197053031451269;0.006420694236532137;0.023704927555237752;0.02274719790110097;1.0423451570704945;9.993602167563008;0.8334505753624767;0.015551346542761805;0.015561091652606565;-0.000751403756601991;0.02355779673879323;0.024839657085961944
30.151017;1.0426412168010444;0.007205053857725703;0.006434770151531268;0.023704932654297944;0.022747201704434283;1.0423450704909565;9.99356987088404;0.833453567670617;0.015550823798766707;0.015561055602383356;-0.000749004284595455;0.023557643050527675;0.024839948063221293
30.151017;1.0426443309637379;0.007213778485958319;0.006450233746733925;0.023708411791288696;0.02275053956029901;1.0423444487909255;9.993541968943928;0.8334571338317354;0.015550303321284912;0.0155610185191834;-0.0007466229881100561;0.023561499138793025;0.024843555039557447
30.151017;1.0426466699243893;0.007220927384269912;0.0064648475310842965;0.023708416646952703;0.02275054380221575;1.0423432891376891;9.993518976545325;0.8334612446599658;0.015549785286547246;0.015560979935136278;-0.0007443164750869111;0.02356136463777516;0.024842521204172737
30.151018;1.0428722165140025;0.00773919738491652;0.0069691265576887484;0.025608692477308726;0.024568780478776177;1.0426106021021928;9.993501373641909;0.8334658709655255;0.015549269781277244;0.015560939358772546;-0.0007411445489573378;0.025444239113596945;0.026723876644700526
30.151019;1.0430969021135403;0.008257182722840492;0.00747348788770442;0.027510977285066088;0.02638816303571567;1.042877402790017;9.993489455325232;0.8334709820738786;0.015548756948022668;0.015560896299638681;-0.0007381650249890285;0.02732812199701111;0.028605639044622135
30.151021;1.0435456930120504;0.009287816481428394;0.008468031930674707;0.03131813461038562;0.030027035707095428;1.0434117002330747;9.993483276355839;0.8334765438735766;0.015548246997324527;0.015560850344103143;-0.0007344256278884525;0.03109601243505387;0.0323708218715481
30.151025;1.0444415789952757;0.011342636244470546;0.010439428749555599;0.0389461086031392;0.03730850927694716;1.0444844939397382;9.993482741615995;0.8334825212544505;0.015547740176789728;0.015560801290571542;-0.0007289562337941907;0.03863590912458156;0.03990744154611909
30.151031;1.0457905605066558;0.014434125373259462;0.013394453819699541;0.05046444992069174;0.04828010290528617;1.0461017769798018;9.993487769028132;0.8334888823988713;0.015547236791083361;0.015560749176810702;-0.000721768554891906;0.049993810379295366;0.05126152177182323
30.151031;1.0457873392549513;0.014439239384840433;0.013410027079735562;0.05046445417303678;0.04828010823793021;1.0460975388302531;9.993498399205436;0.8334955998124338;0.015546737190347298;0.015560694145590156;-0.0007208640372044452;0.04999371453235696;0.051257093239422354
30.151032;1.0460081316676744;0.014956727802546352;0.013913163681195294;0.05238138321111293;0.05010328602616916;1.0463617656991133;9.993514800048935;0.8335026466195831;0.015546241725185986;0.01556063637992879;-0.0007192384313983735;0.05188162022533728;0.053140197134903366
30.151033;1.0462279193497244;0.015474027662431373;0.014416125773216779;0.05430147921209286;0.051928707901432655;1.046625440986335;9.993537176719412;0.8335099909648832;0.015545750722227705;0.015560576172235774;-0.0007178793931788196;0.05377052635124614;0.05502387259286743
30.151035;1.0466707794208243;0.016505189462919286;0.015407163441188917;0.05814302241018531;0.05557853864212834;1.0471595513360556;9.993565611838244;0.833517593542025;0.01554526445803937;0.015560513883590112;-0.0007157653915109555;0.057547431976878095;0.05879515407947868
30.151039;1.0475638108726957;0.018561714169800157;0.017369974256807967;0.06584114481470037;0.06288304533372267;1.0482310958467225;9.993599973042391;0.8335254074606461;0.01554478324640313;0.015560449754354406;-0.0007118691161005148;0.06510733633039574;0.06634907128389154
30.151047;1.049357199822199;0.02267703700902176;0.021276348033662313;0.08129611166276919;0.07751035125019233;1.0503850870274993;9.993639924559426;0.8335333803520854;0.015544307614543054;0.015560383784024622;-0.0007041612234186406;0.08024423869544038;0.081479652643036
30.151063;1.0529603976459394;0.0309181843687292;0.029047302803283978;0.11244793656963209;0.10684364027418572;1.054708547177206;9.993684928349067;0.833541459395986;0.015543838272261292;0.01556031575452876;-0.0006886113061645706;0.11058513836575952;0.11181392397623767
30.151081;1.056897232145592;0.03991688331075045;0.03747097807221252;0.14673987159536697;0.13890569142379702;1.0594335127340608;9.993734272126705;0.8335495922515456;0.0155433759047432;0.015560245310743827;-0.0006711876198033142;0.14373103482879404;0.14495289930292804
30.151081;1.0568867414113226;0.03991882260629229;0.03748498626012009;0.14673987544563885;0.13890569766648692;1.0594250390528015;9.993787191255652;0.8335577245536538;0.015542921032667422;0.0155601719909549;-0.0006718567055924181;0.14373092793858874;0.14494557491988322
30.151082;1.0571025345387868;0.04043728133366929;0.0379800051796655;0.14871952634941157;0.1407494064278334;1.0596881954510402;9.993842972329725;0.8335658042120899;0.01554247391699674;0.015560095245920778;-0.0006715823689473802;0.14563581782772833;0.14684294395916006
30.151083;1.0573175200549094;0.04095549258858598;0.03847466459685374;0.15070001114443785;0.14259311212161793;1.0599510595909287;9.993900962152168;0.8335737906596093;0.015542034492533194;0.015560014561471974;-0.0006713262441852907;0.14754170466628827;0.14874098653069037
30.151085;1.0577588256009436;0.04199047165113398;0.03944964456061628;0.1546660187189249;0.146282908447706;1.0604867146833272;9.993960535401376;0.8335816582423669;0.015541602440744146;0.015559929568618607;-0.0006700520255733495;0.1513545884372225;0.1525456855992289
30.151089;1.0586535885811337;0.044061874050666;0.041386030127367204;0.16261199214051553;0.15366618468533821;1.0615672415744886;9.994021035816983;0.8335893917528387;0.015541177335380452;0.015559840064579509;-0.0006667280984008505;0.15898446883269948;0.16016702768440957
30.151097;1.0604591055607873;0.04820598128217053;0.04523751677002624;0.17856522009808254;0.1684520948374582;1.0637397119471557;9.994081710667105;0.8335969793907759;0.015540758723294556;0.015559746029500617;-0.0006593223679853442;0.17426034537249982;0.1754339948199391
30.151113;1.0640910564442128;0.056511369143193164;0.05290444630390643;0.21071547710780916;0.19809998453956512;1.0681051925722953;9.994141709924467;0.8336044086731802;0.015540346184836145;0.01555964761855269;-0.0006437943833560816;0.20488021760070518;0.20604455878157582
30.151145;1.0714062807337388;0.07319066441245974;0.06813131733438624;0.27600455449413575;0.25770416474403235;1.0768877539342603;9.994200150065657;0.8336116673003281;0.015539939429502502;0.01555954515667246;-0.0006130924204927174;0.2663940851225651;0.2675486837705576
30.151177;1.0787670579038702;0.08996373824999619;0.08323429399993115;0.34262548666421144;0.31771941282305294;1.0857274699234876;9.994256204941953;0.8336187446429357;0.015539538353269829;0.01555943920760626;-0.0005811560010280524;0.32827594756376155;0.3294203304483829
30.151209;1.0861743973004396;0.10683082721636199;0.0982140594028574;0.4105986096576485;0.37814808589855897;1.094624404714388;9.994309206861786;0.8336256315137721;0.015539143005022035;0.015559330629891566;-0.0005489214229942414;0.3905268046005316;0.3916604698037414
30.151241;1.09362830604127;0.12379757550558604;0.11307631865196945;0.47994048618285107;0.4389891119976026;1.1035786002606074;9.994358687533259;0.833632319638366;0.015538753531178996;0.015559220529374695;-0.0005173276868951394;0.4531496559622313;0.4542720781841136
30.151273;1.1011288044331222;0.14086525807740752;0.12782268715631867;0.5506716370529694;0.5002449412034147;1.1125910808768156;9.994404304480467;0.8336387995159266;0.015538370211987085;0.015559110155314049;-0.0004843217731261433;0.5161465013785347;0.5172571337827828
30.151305;1.1086768915218905;0.15803560491345;0.142455055345252;0.6228120341123269;0.5619168586533434;1.1216618704192398;9.994445795840063;0.833645059017669;0.01553799353229476;0.015559000827492765;-0.00045186096027393795;0.5795213405697719;0.580619615155665
30.151337;1.1162725311187396;0.17531335638271414;0.15697808461243085;0.6963800722223237;0.6240049464918962;1.1307920047848186;9.994483072865002;0.8336510881006229;0.01553762415927232;0.015558893921406615;-0.0004189099096171692;0.6432751732491546;0.6443605120812447
30.151369;1.1239166995158514;0.19269916405856913;0.17139254686063113;0.7713991737264237;0.6865130316156504;1.1399795334782044;9.994516246948773;0.8336568838618447;0.015537262900718087;0.015558790867426066;-0.0003844374179181138;0.7074109991233813;0.7084828260069946
30.151433;1.139368569915988;0.22781002326009148;0.19990397232556817;0.925869723613561;0.8127939796176089;1.1585415107586432;9.994545490905653;0.8336624452540997;0.015536910689865365;0.015558693114260549;-0.0003194176253120386;0.836842817913608;0.8379005738278886
30.15149;1.1534401856968222;0.25981011761210093;0.22522497319173848;1.0700582718986946;0.9278941396460184;1.1754499801393048;9.994570959691828;0.8336677642961697;0.015536568500104823;0.015558602054062549;-0.0002608313927113991;0.9546636293992231;0.9557067688594101
30.151526;1.158847300034137;0.2718400782194519;0.23456208992255984;1.1265098130154372;0.9722696019922051;1.1819599659201159;9.994592850861606;0.8336728294314915;0.015536237262112432;0.015558518924539624;-0.00022266386548964513;0.9999904335595775;1.001018446350967
30.151561;1.1588387349003366;0.27105874925664114;0.233890792821168;1.1267107693558087;0.9724325125297553;1.1819714770288057;9.994611421526548;0.833677637439665;0.015535917899898518;0.015558444685063495;-0.00018490404974430357;0.9999902307087508;1.0010026509707937
30.151592;1.1588288595500733;0.270357611282246;0.23328836286353144;1.1268900597724978;0.9725774354826499;1.181980515001004;9.994626864050012;0.8336821991339608;0.015535611365879037;0.015558379864191238;-0.00014954859919004632;0.9999900213907946;1.0009864018273629
30.151624;1.1588175385795594;0.2696587072858801;0.23268756663715678;1.127068537638144;0.9727224885004;1.1819910786110865;9.994639184867347;0.8336865363171271;0.01553531859991286;0.015558324447820947;-0.0001136015588106442;0.9999898061633334;1.000969708114975
30.151687;1.1588175267959688;0.26826568436275566;0.23148489327075422;1.1274219818332223;0.9730086860521523;1.1820161608025366;9.99464824155673;0.8336906740240319;0.015535040461476543;0.015558277937474546;-4.807061685226056e-05;0.9999895855412845;1.0009525797581402
30.15175;1.1588161660355762;0.2668790661663508;0.2302874945221945;1.1277727032286542;0.9732933297646474;1.182040745083535;9.994653875873592;0.8336946302789822;0.015534777635894942;0.01555823959230938;1.8032294292160377e-05;0.9999893600320877;1.0009349803565863
30.151813;1.1588145003982318;0.2654991051223788;0.22909538310502747;1.1281190887023729;0.9735741885422023;1.1820658090216354;9.994656044573281;0.8336984107628972;0.015534530596767295;0.015558208692296191;8.368916590515947e-05;0.9999891301311111;1.000916887432938
30.151876;1.158812569248624;0.26412705880739584;0.22790962666361947;1.1284611499982211;0.9738512730442817;1.1820913271067914;9.994654880317142;0.8337020136027623;0.015534299635500097;0.015558184692725784;0.00015087689279231077;0.9999888963041099;1.000898286230063
30.15194;1.1588104142501707;0.2627615785066652;0.22672902695960165;1.128801434741438;0.9741267823272368;1.1821162689529476;9.99465058978429;0.8337054371484328;0.015534084870466248;0.015558167291776797;0.0002165678823423979;0.9999886589500392;1.0008791593945374
30.152003;1.1588070752451798;0.2614034188387818;0.2255543862172306;1.1291361506590463;0.9743982973561595;1.1821415947310103;9.994643287739569;0.833708688249697;0.015533886279367734;0.015558156403746118;0.0002837332600940999;0.9999884183715285;1.000859490694192
30.152066;1.1588026349408043;0.26005158118249355;0.22438479285107538;1.129466818552228;0.9746671191353996;1.1821662505594728;9.99463294326887;0.8337117898226287;0.015533703706883551;0.015558152015831186;0.0003503502744727294;0.999988174800816;1.0008392600323643
30.152129;1.1587991668206825;0.2587065262439713;0.2232202274865361;1.129795373393204;0.9749332361413295;1.182191173021019;9.994619427263471;0.8337147731801917;0.015533536822103858;0.015558154058769851;0.00041740409611894203;0.9999879284626441;1.0008184584438433
30.152192;1.1587947558576397;0.2573680723270642;0.2220609003232032;1.130120118655259;0.9751968550055701;1.182216300898075;9.994602586274443;0.8337176614501659;0.015533385190599783;0.015558162366666071;0.00048388166439022103;0.9999876797095525;1.0007970839785196
30.152255;1.1587894190087185;0.25603653836229395;0.22090708413426954;1.1304403033854011;0.9754573649590985;1.1822405795312498;9.994582269975616;0.833720467622038;0.015533248366245818;0.015558176676888153;0.0005507657181662577;0.9999874291961595;1.0007751412337749
30.152319;1.1587852470034694;0.25471204757246585;0.2197584889501995;1.1307573194655198;0.9757142484019043;1.1822659526922117;9.994558269529344;0.8337232026721254;0.01553312582926983;0.01555819667551435;0.0006180325246177162;0.9999871779151084;1.0007526345234303
30.152445;1.158798122710919;0.2520855768515497;0.2174826325844884;1.131381406682463;0.9762218580714129;1.1823143536466367;9.994530274798205;0.8337258776564143;0.01553301692084834;0.01555822206228324;0.0007406524217162368;0.9999869270421896;1.000729636492902
30.152559;1.1588077408328832;0.2497453013696816;0.21545380529348507;1.1319315751886332;0.9766685694649259;1.1823557073234015;9.994497938108497;0.8337284976845485;0.015532920887058623;0.015558252514768244;0.0008515904040669978;0.9999866777449686;1.0007060566880077
30.152561;1.1587852866895507;0.24969116766211372;0.2154029127425246;1.1319433130687595;0.9766779223495288;1.1823559346325394;9.994460948252618;0.8337310544280941;0.015532836926885065;0.01555828758476779;0.0008658034038134026;0.9999864311493935;1.0006817498799037
30.152561;1.1587621900757703;0.24968603814837756;0.21539383524553027;1.1319433169655388;0.9766779248802143;1.1823549500281594;9.994419027978905;0.8337335279748068;0.015532764155332243;0.015558326721633079;0.0008782387273761075;0.9999861884707788;1.000656841562457
30.152562;1.1587393711922649;0.24965911272098307;0.21536535698209092;1.1319477023461797;0.976681730527494;1.1823546649592964;9.994371901739997;0.8337358982973628;0.015532701598634735;0.015558369361723905;0.0008918404937478688;0.9999859510775612;1.0006313468648342
30.152563;1.1587168702940054;0.2496326351243586;0.21533670709276548;1.1319518599125904;0.9766853508562731;1.1823530016610273;9.994319319579695;0.8337381526723927;0.015532648354098101;0.015558414935962384;0.0009055582123975377;0.999985720384225;1.0006052939732941
30.152565;1.1586957183768598;0.24958482532341375;0.2152889497000593;1.131962905880167;0.9766940833268017;1.1823519040803143;9.994261133555934;0.8337402837717246;0.015532603747467422;0.015558462889262995;0.0009203502979061515;0.9999854977230025;1.0005787253608518
30.152569;1.1586748870666324;0.2494957954589176;0.21520516942955015;1.1319809731122359;0.9767089420805714;1.1823503384804297;9.994197335861971;0.8337422847732973;0.01553256731438863;0.015558512708083977;0.0009361862384701391;0.9999852842293249;1.0005516842053108
30.152577;1.1586563786253996;0.24932494839489613;0.21505002571316603;1.132019614959461;0.9767399699476953;1.1823502837917834;9.994128068109513;0.8337441466575919;0.015532538700371896;0.015558563885435833;0.0009560491227085963;0.9999850807208042;1.0005242169909732
30.152593;1.1586400854576444;0.24898999595123292;0.2147525986117715;1.132095695030681;0.9768018413683319;1.1823527172341435;9.99405366356531;0.8337458592589004;0.015532517612114266;0.015558615902060756;0.0009829351949273268;0.9999848877406868;1.0004963667230624
30.152625;1.1586288059489043;0.24832830516631227;0.21417210272152734;1.1322481711757935;0.9769258423159682;1.1823606102847526;9.993974646796225;0.8337474138514932;0.01553250381533765;0.01555866820651567;0.0010238497039040464;0.999984705732011;1.0004681751204183
30.152668;1.158620729198555;0.2474359405258159;0.21339179343100473;1.1324533933554022;0.9770931207502149;1.182371942449778;9.99389164236504;0.8337488056853994;0.0155324970889513;0.015558720149519905;0.0010738010574092665;0.9999845350699221;1.0004396629472734
30.152668;1.158601624545234;0.24742554126542643;0.2133742719688925;1.1324533965854229;0.9770931215513876;1.1823667150161226;9.993805295953575;0.833750036089337;0.01553249719041273;0.01555877101721793;0.001086795697569207;0.999984375961223;1.0004107895794472
30.152669;1.158584079313863;0.24739445086986478;0.21333837178428605;1.1324585391185402;0.9770967471296339;1.1823609454074753;9.993716241055212;0.8337511107914007;0.015532503962394601;0.015558820191293012;0.0011008361960255608;0.9999842283805579;1.0003816441336078
30.15267;1.158566156017645;0.24736288907509071;0.21330187812497006;1.1324629503058985;0.9771005733558173;1.1823556507423352;9.993625029342544;0.8337520349687924;0.015532517383751322;0.015558867222883252;0.0011149237729180218;0.9999840920744807;1.0003522524253698
30.152672;1.158549812619979;0.24731070703173466;0.21324705468157373;1.132472501181051;0.9771080246700643;1.1823488417097912;9.99353207933099;0.8337528105206833;0.015532537347676255;0.015558911776305948;0.0011300611320089757;0.9999839666021143;1.0003226412229016
30.152676;1.1585340521366618;0.24721673082455034;0.21315584548592867;1.1324908526229185;0.9771231138397863;1.1823435287509096;9.993437750691525;0.8337534346585599;0.01553256339845992;0.015558953591957837;0.001146253186974878;0.9999838513770815;1.0002928402152262
30.152684;1.158519800264205;0.24704152821871445;0.21299410351549103;1.1325283766643268;0.9771540250918366;1.1823387259714506;9.9933424580364;0.8337538965672829;0.015532594671039476;0.015558992470256439;0.0011665070045970716;0.9999837456785291;1.000262894749329
30.1527;1.1585089813936955;0.24670460127428975;0.21269207321543565;1.1326023247175772;0.9772140343603509;1.1823354506213235;9.993246694655289;0.8337541770934399;0.015532630002553588;0.015559028234029031;0.0011938280989161317;0.999983648661961;1.0002328628046933
30.152732;1.158503343498051;0.24604507477295123;0.21211068096806845;1.1327515960598709;0.9773352373854887;1.1823387249577268;9.993150952637475;0.8337542545837938;0.015532668149104912;0.015559060739869197;0.0012342157497304126;0.9999835594386508;1.0002028158110066
30.152796;1.1585063963417044;0.24474448855210637;0.2109745806786062;1.133046945208763;0.9775757157600156;1.1823525740089307;9.993055632575441;0.8337541129074388;0.01553270798681776;0.015559089908990544;0.0013026654005588124;0.9999834771922221;1.0001728441759952
30.152924;1.1585272176253543;0.24217768164901068;0.20874286447911797;1.133629459115245;0.9780495098950889;1.1823870152304725;9.992961015245573;0.833753747390919;0.0155327485938563;0.015559115717009105;0.0014241757528338065;0.9999834012768589;1.0001430612873718
30.153052;1.1585467751686802;0.23963947028187807;0.20653622104592295;1.1341969118328281;0.9785118833039269;1.182420051288565;9.992867240174888;0.833753165715077;0.0155327892793855;0.015559138224654493;0.001545752366651915;0.9999833312802698;1.000113448663052
30.15318;1.1585670728234445;0.23712607535630686;0.2043510661770278;1.1347544208580576;0.9789655354415292;1.1824516741845763;9.992774297282862;0.8337523838211619;0.01553282960445291;0.015559157630902931;0.0016664037522808788;0.9999832669923839;1.0000840686060246
30.153308;1.158586044606019;0.2346413343013921;0.20219111073477158;1.1352967713528201;0.9794076915024772;1.1824818774191501;9.992682114885643;0.8337514193903023;0.015532869378303582;0.015559174238397928;0.0017861335677603557;0.9999832083199635;1.0000549859165861
30.153436;1.158604693019819;0.23218349302444136;0.20005468895217154;1.135829184924427;0.979841995313844;1.1825106662913942;9.992590685220248;0.8337502863464642;0.015532908644374505;0.015559188337878836;0.001904939441626569;0.9999831552697458;1.000026267119422
30.153564;1.1586229917185382;0.2297510190299979;0.19794049709190717;1.1363487933008898;0.9802659864521734;1.1825370602792447;9.992500100591398;0.8337489936353014;0.015532947635497823;0.01555920008375217;0.0020238198222275847;0.9999831079874375;0.9999979806609679
30.153692;1.1586409334217744;0.22734522484714068;0.19584967578288323;1.1368568544672295;0.9806807537310865;1.1825620919752255;9.992410505232463;0.8337475456920928;0.01553298668584429;0.015559209473412298;0.0021407784680495885;0.9999830667536537;0.9999701856616301
30.15382;1.1586585267593537;0.2249651694644844;0.19378141408299634;1.137353528005711;0.9810864289706783;1.1825858066275927;9.99232204497252;0.8337459391042127;0.0155330261725617;0.015559216465012845;0.002257825102159104;0.9999830318945334;0.9999429463634155
30.153948;1.1586757433228592;0.2226128450466533;0.19173743061718315;1.1378383586030962;0.9814826416979656;1.1826092611329135;9.99223483541914;0.8337441625295958;0.015533066492855708;0.015559221150719168;0.0023749739024343337;0.9999830036990028;0.9999163146554401
30.154076;1.158693571204043;0.22028490277848853;0.18971466808903123;1.1383150379616525;0.9818717232166506;1.1826295227132264;9.992148948756807;0.8337422080476223;0.015533107948410466;0.01555922386734065;0.0024902344882104617;0.9999829824540213;0.9998903231141234
30.154204;1.1587099787050086;0.21798259301974562;0.18771454105162386;1.1387792137520427;0.9822516072543821;1.1826496640355855;9.992064451526064;0.8337400807446163;0.015533150587398363;0.015559225132055095;0.00260560349652823;0.9999829684704689;0.9998649988238029
30.154332;1.1587259034932385;0.21570452695499476;0.185735716447647;1.139232882690387;0.9826231818940474;1.1826687519904968;9.991981485459867;0.8337377936751653;0.01553319423985492;0.015559225493020435;0.0027210687788961864;0.9999829619717934;0.999840352318767
30.15446;1.1587412831932338;0.21345298324456183;0.18378020507917825;1.1396758238152898;0.9829862680372641;1.1826868394416956;9.991900309792358;0.8337353589338562;0.015533238724555452;0.015559225423740136;0.0028346196633915145;0.9999829630257592;0.9998163800375962
30.154588;1.1587570890007797;0.2112261812690344;0.181846355662428;1.140110655099319;0.9833422617637124;1.182703964214216;9.991821269138025;0.8337327888519884;0.015533283983553156;0.015559225251332059;0.0029482537973356494;0.9999829716152063;0.9997930835826117
30.154716;1.1587722586684128;0.2090246135725578;0.17993479022819991;1.140534670675086;0.9836896962780429;1.1827201498977928;9.991744765958723;0.83373010173123;0.015533330064897452;0.015559225186422757;0.0030619758124758017;0.9999829876795759;0.9997704588878314
30.154844;1.158786770958095;0.20684501695930907;0.178042718420262;1.1409494884717934;0.9840299538362642;1.1827364123038877;9.991671262040354;0.8337273207563162;0.015533377064840962;0.015559225435644626;0.0031747882775015734;0.9999830110655246;0.9997485047906646
30.154972;1.1588005618024368;0.20469193097859448;0.17617408187982075;1.1413547178685781;0.9843627162124295;1.1827507700124338;9.99160121591449;0.8337244673838745;0.015533425143547575;0.015559226242018274;0.0032866842929988745;0.9999830415273785;0.9997272303586163
30.1551;1.1588135866845322;0.20256179296323157;0.1743258233371182;1.1417504866998531;0.984688088501845;1.1827642439178854;9.991534974442542;0.8337215554620637;0.01553347461898505;0.015559227880207168;0.0033986474103546807;0.9999830788614611;0.9997066563875528
30.155228;1.1588267904800305;0.200456055623977;0.17249905598246623;1.142139041179595;0.9850071611981173;1.182777848297025;9.991472779153344;0.8337185888491396;0.015533525971558208;0.015559230644856576;0.0035106555819758582;0.9999831229890231;0.9996868089905501
30.155356;1.1588391270769993;0.19837196718879724;0.17069155792451973;1.1425180518178693;0.9853187768959899;1.1827905876254576;9.991414891524082;0.8337155631281031;0.01553357961234905;0.01555923475977225;0.0036216833472311376;0.9999831738307892;0.9996677127723913
30.155484;1.1588505629213655;0.19631210101110755;0.16890553902860966;1.142888793005863;0.9856240373122905;1.1828024566532223;9.991361628603688;0.8337124718410865;0.015533635612897298;0.015559240312517611;0.0037317027093242434;0.999983231199583;0.999649387559761
30.155612;1.1588610653183808;0.19427617676404768;0.1671407502928284;1.1432497550755945;0.985921649860264;1.1828134399902486;9.991313232571851;0.8337093126473476;0.01553369367331212;0.015559247354685229;0.0038416887262842855;0.9999832949015367;0.9996318438925775
30.15574;1.1588716197606546;0.1922607969918519;0.1653941189019721;1.1436046239049187;0.9862139381942717;1.1828235109347969;9.991269763561563;0.8337060845219046;0.015533753257326421;0.015559256021210522;0.003950627934441931;0.9999833648118788;0.9996150744318567
30.155996;1.1588964953770982;0.18831510934229675;0.16198132449785155;1.1442887281315226;0.9867779168528474;1.1828546264757047;9.991231121272737;0.833702780533997;0.015533813711639033;0.015559266516769057;0.004152518552726523;0.9999834407603623;0.9995994545637145
30.156227;1.1589158776680621;0.184837262410773;0.15897333375575523;1.1448788365496294;0.9872654361680332;1.1828787266535752;9.991197071378156;0.8336993888289723;0.015533874409041509;0.015559279071660822;0.004335360475588158;0.9999835224272781;0.9995845271686827
30.156457;1.1589333798076056;0.18142814470641314;0.15602545719709007;1.145445923807994;0.9877346137472925;1.1829007435553747;9.991167249327884;0.8336958989614017;0.015533934998424396;0.015559293880275195;0.004516146998737073;0.9999836093436342;0.9995703315946681
30.156688;1.1589489500414238;0.17808972448962399;0.15313939799096263;1.1459894979942191;0.9881850473437281;1.1829206132809027;9.99114121637946;0.833692306955877;0.015533995605851173;0.015559310935088125;0.004694864599302117;0.9999837009049425;0.999556835965812
30.156918;1.1589635626817107;0.17481888270750362;0.15031232599642969;1.1465119903844485;0.9886179799948286;1.1829382887427022;9.991118485432358;0.8336886185681394;0.015534056788062028;0.015559329905122769;0.0048734980874170315;0.9999837964051177;0.9995440210949129
30.157148;1.1589761824492906;0.17161385156410372;0.14754283454123582;1.1470133707609322;0.9890342526916032;1.1829537501469989;9.991098449173075;0.8336848472017004;0.015534119348063013;0.015559350236305539;0.0050500369472659045;0.9999838950930023;0.9995318544539004
30.157379;1.15898679402026;0.16847431516379963;0.14483063261962786;1.1474946216036577;0.9894347265129242;1.1829670054987862;9.99108034904382;0.8336810094261717;0.015534184186075583;0.015559371387315618;0.005225477489683018;0.9999839962178498;0.9995203192944355
30.157609;1.1589964189960353;0.1653994228879764;0.14217484700371455;1.147956743871128;0.9898194150627221;1.1829790805332638;9.991063391563955;0.8336771202242963;0.015534252131994568;0.015559392963048611;0.005400821313378023;0.9999840991125585;0.999509394860274
30.15784;1.1590050948017026;0.16238656640333893;0.1395732239304121;1.148400873977878;0.9901893060281713;1.1829890071556706;9.991046894008036;0.833673184902567;0.015534323803569363;0.015559414618848192;0.005574072984366279;0.9999842032951086;0.9994990363785117
30.157966;1.159005551204015;0.16075055295475027;0.13816029083723527;1.1486359711315768;0.9903859328716713;1.1829878200066848;9.991030335223542;0.8336691945102725;0.015534399637667999;0.015559435846745932;0.005675234728587816;0.9999843084497234;0.9994888102697194
30.157966;1.1589988870594627;0.16073856437217202;0.13814899915521123;1.1486359707192857;0.9903859305717859;1.1829745572626962;9.991013324105142;0.8336651274695936;0.015534479978369875;0.015559455884400131;0.005689298988107136;0.9999844143582347;0.9994785658301902
30.157967;1.158993257029607;0.16071466531259002;0.13812781793550163;1.1486391871373736;0.9903878556026846;1.1829612561875769;9.990995505356969;0.8336609536636783;0.015534565058431541;0.015559473869417122;0.0057042452419569754;0.9999845209880256;0.9994687330716681
30.157968;1.1589867214147902;0.16068977940774964;0.1381063949566288;1.1486402683293149;0.9903887894727688;1.182947948555386;9.990976474275191;0.8336566428182146;0.015534654965393633;0.015559489081380256;0.005718045371412169;0.9999846286173524;0.999459242903373
30.15797;1.1589803158669487;0.1606528091103776;0.13807502802198038;1.148644865417711;0.9903927624504891;1.1829346622932169;9.990955797330145;0.83365217266634;0.01553474969610508;0.015559501010696381;0.005733673716503187;0.9999847377660603;0.999450054952856
30.157974;1.1589740817757455;0.160590574494068;0.13802231592802738;1.148651482817356;0.9903984888602748;1.1829224244283165;9.99093308224987;0.8336475273586968;0.015534849195382484;0.015559509206017964;0.00574911025758083;0.9999848490431614;0.9994411033861972
30.157982;1.158969037734703;0.16047782530693833;0.13792630529912286;1.1486669976494912;0.9904110559543164;1.182910265433847;9.990907990842205;0.833642689765058;0.015534953354895329;0.015559513124764683;0.00576833303827906;0.9999849630990286;0.9994323544220021
30.157998;1.1589641663594812;0.16026366395538477;0.13774315053280853;1.1486957556479862;0.9904350876047836;1.1828982235075587;9.990880211175826;0.8336376398630713;0.01553506207715972;0.01555951216511942;0.005792311580798288;0.9999850806235678;0.9994237588241416
30.15803;1.1589604040591917;0.15984668159840676;0.13738520749651745;1.1487545880549224;0.9904842872958102;1.1828883402112893;9.990849473288206;0.8336323613183072;0.01553517530485029;0.015559505784367695;0.005827008514608035;0.999985202291161;0.9994153059574497
30.158094;1.1589586395926672;0.15902837453675514;0.13668111266341754;1.1488700991421634;0.9905808195600427;1.1828816475058865;9.990815583872829;0.8336268487890713;0.01553529298932999;0.015559493527996312;0.005883384794371003;0.9999853286737087;0.9994070276058097
30.158175;1.158957959883931;0.15800322682931384;0.1357985552373634;1.1490157435577792;0.9907025635916413;1.182876152909473;9.990778389694293;0.8336211099107468;0.015535415155932202;0.015559474926136201;0.0059504038014793065;0.9999854601930792;0.9993988400046031
30.158175;1.158952970789449;0.15799340990543548;0.13579183176906365;1.1490157452710916;0.9907025614625249;1.1828638341314643;9.990737723370538;0.833615165584997;0.015535541939828488;0.015559449450169203;0.0059620302529146026;0.9999855971514434;0.9993903434956367
30.158175;1.1589481512812285;0.15798408878244377;0.1357852927811083;1.1490157472301121;0.9907025593666592;1.18285165063214;9.990693427226221;0.8336090547167557;0.015535673444735297;0.015559416668889823;0.005973225625749408;0.9999857397759088;0.9993818250282198
30.158175;1.1589435052770773;0.15797533658593155;0.1357789022360951;1.149015749435511;0.9907025572984486;1.1828395614578124;9.990645404686125;0.8336028340650116;0.01553580962900308;0.01555937635589035;0.005983947496492466;0.9999858881999582;0.9993732624247068
30.158176;1.1589390382929594;0.1579540322943907;0.13576125819117846;1.1490168394190996;0.9907034965994121;1.1828275332467493;9.990593638546615;0.8335965660778215;0.015535950381404665;0.015559328376854812;0.005995152461974095;0.9999860424477081;0.9993646461749834
30.158177;1.1589347505265781;0.15793441177392709;0.1357445537091815;1.1490190779329588;0.9907054296392883;1.1828155329949395;9.990538211849675;0.8335903064199303;0.01553609564853859;0.015559272545598631;0.006004799133801538;0.9999862024841881;0.9993559601238532
30.158179;1.158930621196566;0.1579023449159234;0.1357165343248824;1.1490224043639992;0.9907083041375547;1.1828035136357544;9.990479325792919;0.8335840956819281;0.015536245447164952;0.015559208605824376;0.006015851917490451;0.9999863682304267;0.9993472294599479
30.158183;1.158926605010175;0.15784694578413605;0.13566775303306908;1.1490290604845068;0.9907140602677431;1.1827924080583483;9.990417275203145;0.8335779518613382;0.015536399840600403;0.015559136305562883;0.006026283908500207;0.9999865395487496;0.9993384605099661
30.158191;1.1589236521356967;0.15774199290750837;0.13557542868425204;1.1490435018782592;0.9907256927284565;1.1827801381293226;9.990352456867063;0.8335718714245042;0.015536559052043049;0.015559055465942237;0.006040076619292084;0.9999867163172642;0.9993296890747013
30.158207;1.1589206895878619;0.15753855139302295;0.13539743806762805;1.1490724008606035;0.9907498375707229;1.182769629197599;9.990285468967713;0.8335658417877294;0.015536723632597548;0.015558966011428182;0.0060582183101992116;0.9999868984458308;0.9993209150610247
30.158239;1.1589186508188665;0.15713610161920114;0.1350469542755545;1.149129219313014;0.9907972792018817;1.1827588219247518;9.990217165086252;0.8335598543783777;0.015536894409914197;0.015558867998617096;0.006086704142207524;0.9999870857176432;0.9993121470794204
30.158303;1.1589174246184744;0.15634023038701328;0.13435633287193452;1.1492392684421964;0.99088992713367;1.1827516800648392;9.990148552534755;0.8335539084986083;0.01553707219049551;0.015558761609523892;0.00613553832853156;0.9999872776608206;0.9993034066970756
30.158431;1.1589208532684359;0.15476573661224505;0.1329929906883374;1.1494608191052926;0.991074744745947;1.182748188985989;9.990080646674171;0.8335480073344499;0.015537257530115896;0.015558647021518783;0.0062277339247981825;0.9999874735557516;0.9992947963821742
30.158687;1.1589286703424484;0.15167376992676393;0.13031993415784004;1.1498856100168913;0.9914310625719396;1.1827543492746038;9.990014374259154;0.8335421533187639;0.01553745075429711;0.015558524195615566;0.006405311452028491;0.9999876725022735;0.9992865605497446
30.158943;1.1589356629443284;0.14865354131291536;0.12770799271063452;1.1502922691855748;0.9917724755729267;1.1827591769007146;9.989950493475906;0.8335363428982452;0.015537652056270857;0.01555839275558346;0.006582300712650011;0.9999878734736424;0.9992782092494833
30.159199;1.158941841741794;0.14570403753052433;0.12515627154083073;1.1506807816790439;0.9920989757511088;1.182760704694505;9.989889571263168;0.8335305642170817;0.015537861514680949;0.015558252051948756;0.00675673967541928;0.9999880753521965;0.9992697536065006
30.159455;1.1589462015587924;0.14282221580119348;0.12266223801270784;1.151051159071509;0.9924114391094073;1.182761979307584;9.989832054571721;0.8335248026045226;0.015538079093319524;0.01555810130985534;0.006929666844054973;0.9999882770194706;0.9992612322574884
30.159701;1.1589497493546017;0.14012158291470228;0.12032364026884204;1.1513919985363315;0.9926991587681094;1.1827600571594508;9.98977833307029;0.8335190446670228;0.015538304693382169;0.01555793973819166;0.007095116300227118;0.9999884774852887;0.9992526336387569
30.159701;1.1589461245393435;0.14012509285699146;0.12031637433977724;1.1513920037373444;0.9926991560280954;1.1827449984980447;9.989728714113813;0.833513278877815;0.015538538237321693;0.015557766638036334;0.0070971210484411995;0.9999886759641127;0.9992429114975111
30.159702;1.158939449606433;0.1401142622975427;0.12029625377787954;1.151356525483425;0.9926711321769963;1.1827258615142695;9.989683362089359;0.833507502618206;0.015538779735064064;0.015557581531284935;0.00709871895908791;0.9999598718927007;0.9992041518939456
30.159703;1.1589316999015071;0.14010425055776743;0.12027622519355864;1.1513201815663296;0.9926432155371723;1.1827066997648588;9.989642303466264;0.8335017311373005;0.01553902928663392;0.015557384198079404;0.007100953449812364;0.9999300649291623;0.9991643597006244
30.159705;1.1589208574500436;0.1400797605302975;0.1202433930940184;1.1512470663587167;0.9925861668366847;1.182682562486832;9.989605516560848;0.8334959959617215;0.015539287080893712;0.015557174584852741;0.007102868790138218;0.9998712549197882;0.9990955296306466
30.159709;1.1589029356807539;0.14002356815016434;0.12018338567527498;1.1511022422019812;0.992473284989003;1.1826504998102025;9.989573023691143;0.8334903386605148;0.015539553459379685;0.015556952689865079;0.007106506498397296;0.9997524417809692;0.9989666813307174
30.159717;1.1588709578369905;0.13990926830523515;0.12007419834495806;1.1508111944013848;0.9922463157480983;1.1826015712882747;9.989544913692242;0.8334848103097684;0.015539828916136174;0.015556718529810038;0.007111905537370931;0.9995146253288094;0.9987188256829275
30.159733;1.158808962220311;0.13967344462270265;0.11986282790336258;1.1502221242560076;0.9917880456360474;1.1825188489420826;9.98952129322866;0.8334794706854062;0.015540113920911584;0.015556472163108324;0.0071231041125139815;0.9990358052287578;0.9982300023025454
30.159765;1.1586889818801225;0.13919406713224527;0.11944694427331234;1.149032566027715;0.9908615276087311;1.182365410363693;9.989502206173087;0.8334743815108173;0.015540408738233527;0.015556213686873285;0.007144142448941861;0.9980669811366679;0.9972512516750881
30.159829;1.158448034221691;0.13822766414628943;0.11862296224313329;1.1465937368041137;0.9889607015296165;1.1820663319117226;9.989487555647385;0.8334695986880926;0.015540713436327548;0.015555943221485386;0.007186064341864052;0.9960821528590146;0.9952566698091269
30.159957;1.1579471167469684;0.1362828499923698;0.11698057413880587;1.1414858692493743;0.9849776050055157;1.1814576896804203;9.9894770905746;0.8334651675845001;0.01554102798858979;0.01555566091719013;0.0072709131308069915;0.9919323203686594;0.9910974527067161
30.160213;1.1568651887650632;0.13237211642077606;0.11369670733772623;1.1303895593645736;0.9763114140017088;1.1801535581552727;9.989470517183088;0.8334611227757307;0.015541352341062466;0.01555536694029724;0.007438727223345371;0.9829394837223852;0.9820959901150974
30.160469;1.1556757219748406;0.1284570795949247;0.11041314624340909;1.1181713690727721;0.966749364810914;1.1787200042012083;9.98946766208361;0.8334574945509977;0.015541686485150719;0.015555061485452742;0.007605544058527471;0.9730626430065297;0.9722106459500157
30.160725;1.1543857736890157;0.1245466619653263;0.107136158758233;1.1049031970145122;0.9563424638217041;1.1771650882882623;9.989468522761136;0.8334543146638815;0.015542030502844363;0.01555474489926632;0.007772408219447144;0.9623527982845413;0.9614924518967862
30.160981;1.1530013968372945;0.12065418269566505;0.10387602413954587;1.0906574738250223;0.9451430120560768;1.175495873103348;9.989473173145626;0.833451609586433;0.015542384494542245;0.015554417794797342;0.007938374162075762;0.9508599494806554;0.9499914317174667
30.161493;1.1499814231656662;0.11295365391622367;0.09744343741153694;1.0595880319011235;0.9206269521474689;1.1718654307121;9.989481677275446;0.8334493893558993;0.015542748484300293;0.015554081021632625;0.00826950279656296;0.9257900963436849;0.924915467186154
30.162005;1.146654272043548;0.1054333007318225;0.09115882136486964;1.0254342647991044;0.8935346310844989;1.1678658429317121;9.989494083438121;0.8334476481875246;0.015543122436661165;0.01555373556410562;0.008598854532456181;0.8981882385997408;0.8973080835890919
30.162517;1.1430619045792636;0.09814781424672565;0.0850631230621474;0.9886721593271868;0.8642061144958316;1.1635461953176884;9.989510444753817;0.8334463746062294;0.015543506308042458;0.015553382509836743;0.008927482531337004;0.8683923760905995;0.8675073764203808
30.163029;1.1392432800653431;0.09114051667725269;0.07918916534115378;0.9497566061096442;0.8329702762793604;1.158953569915271;9.989530874995886;0.8334455580069836;0.015543900074152529;0.01555302312921394;0.009255431721766863;0.8367295086958146;0.8358404247247602
30.163541;1.1352353512915514;0.08444634751732365;0.07356401519778942;0.9091061991665705;0.8001315813370761;1.1541350381106361;9.989555591660462;0.8334451903261059;0.015544303752005953;0.015552658935316583;0.009583741201069402;0.8035026361458059;0.8026103200411642
30.164053;1.131074060019674;0.07809298657308106;0.06820975675295876;0.8671095956058519;0.7659754784941593;1.1491296539716833;9.98958484875292;0.8334452695021178;0.015544717309785913;0.015552291627348315;0.009912446203523021;0.7689957579505062;0.7681011559468361
30.164565;1.1267893343448687;0.07209766862974581;0.06314079561269237;0.824116778485882;0.7307643177645864;1.1439764520467643;9.989618839049735;0.833445799683074;0.015545140534114453;0.015551923022420856;0.010241581047474956;0.7334678735208048;0.7325720437107751
30.164702;1.1256289791218421;0.07056022237806993;0.06182778859124586;0.8124918326030158;0.7211999023719277;1.1425764503069469;9.989657690835829;0.8334467819723668;0.01554557307592785;0.015551555006091235;0.010332179510496198;0.7238249823669621;0.722923066707803
30.164702;1.1256320415316496;0.07056491067156748;0.06181815101874925;0.8124917771993488;0.7211998509384665;1.1425746562793797;9.989701516848427;0.8334482063809386;0.015546014549565342;0.01555118943372635;0.010335268599234424;0.7238250841683751;0.7229152459736338
30.164703;1.1256265186223673;0.07056314875042206;0.06180367808289839;0.8124064372254113;0.7211298594871586;1.1425640752127872;9.989750439870344;0.8334500552088747;0.015546464454280057;0.015550828071519918;0.010338860407457656;0.7237541786887773;0.7228366925708096
30.164704;1.125622376136931;0.07056007673981339;0.06178841189381765;0.8123218207378997;0.7210598694121969;1.142553714674871;9.98980458681775;0.8334523086295272;0.015546922041096103;0.015550472619503096;0.010343949663142692;0.7236832657286774;0.7227584350320048
30.164706;1.1256096042942156;0.0705469175726481;0.061765136128416435;0.8121518067007654;0.72091983336904;1.1425355798592522;9.989864018020285;0.8334549439727102;0.01554738636640935;0.01555012471100578;0.010349517992930931;0.7235423452005758;0.7226104951418612
30.16471;1.1255802129477002;0.07050982436052264;0.06172200959703384;0.8118106042206301;0.7206387076504375;1.1424976678801906;9.989928639419265;0.8334579378570448;0.015547856481390523;0.015549785887831874;0.010357541177723644;0.7232594172384783;0.7223209488201578
30.164718;1.1255162265539835;0.0704301558756845;0.06164347607487501;0.8111287241778325;0.7200775103391754;1.1424199690856993;9.989998243171536;0.8334612735048368;0.015548331506979074;0.015549457590744924;0.01036799664110197;0.7226934822363456;0.7217488568740453
30.164734;1.1253856686412105;0.07025854369071315;0.061487452566243335;0.8097655103966716;0.7189541194347383;1.142261467549142;9.990072680657184;0.833464941373942;0.015548810561695001;0.015549141102428629;0.010383869093013342;0.7215615407772316;0.7206113357210148
30.164766;1.1251185661198089;0.06991101829650338;0.0611831605808509;0.8070429157042872;0.7167105623189768;1.1419401398809736;9.990152024519796;0.8334689308931862;0.015549292721518594;0.015548837411136752;0.010411153378249029;0.7192995935116372;0.7183445748846579
30.16483;1.124579937776522;0.0692151395443235;0.060584548506495334;0.8016096877032476;0.7122301780380201;1.141292960174077;9.99023661940727;0.8334732273270481;0.015549777048670162;0.01554854712992771;0.010457854942587278;0.714783641079629;0.713824858062446
30.164958;1.123500802288175;0.06783520831065229;0.05940668042429761;0.7907909030497258;0.7032962760968821;1.1399969057306025;9.990327012168475;0.8334778193920996;0.015550262614739204;0.015548270595126378;0.010546988119595079;0.7057796841007621;0.7048188209183127
30.165193;1.1215221750577582;0.06536812151460812;0.05730575239489212;0.7710544852192173;0.6869568293270433;1.1376209564370148;9.990423805882985;0.8334826993483492;0.015550748500711498;0.015548008006077384;0.010705570072942022;0.689317723178581;0.6883573427569596
30.165193;1.1215299619585388;0.06537400892879842;0.05730232899224734;0.771054482670702;0.6869568286802661;1.1376320895354883;9.990527544896395;0.8334878535304143;0.01555123379003072;0.015547759515996178;0.010713611584219433;0.6893177588860625;0.6883546336373634
30.165194;1.1214642395369787;0.06532238019921693;0.057252110222040305;0.7703216236859324;0.686349153833212;1.1375562715556162;9.990638690783772;0.8334932655550004;0.01555171763396138;0.015547525372145973;0.010723111335021253;0.6887077917343337;0.6877427794051012
30.165195;1.1214000202442673;0.06526945873569183;0.05720131825215569;0.7695895972266256;0.6857415305605823;1.1374814532888269;9.990757634904742;0.8334989282029305;0.015552199370095181;0.015547305989001961;0.010733055429434219;0.688098822154875;0.6871327425505603
30.165197;1.1212623186942507;0.06515829867450702;0.057103067443472634;0.7681251281839737;0.6845262841849793;1.1373185720616983;9.990884682937896;0.8335048463385742;0.015552678533459525;0.01554710181340681;0.010743418605223626;0.6868798505189474;0.6859136312792852
30.165201;1.1209791454325304;0.0649334772225274;0.05691161353366422;0.7652041193067458;0.6821012932563502;1.13698055269337;9.99102000638045;0.8335110333782825;0.015553154753612053;0.015546913135344655;0.010755163727652303;0.6844468771388317;0.683481562493572
30.165209;1.1204044943427234;0.06447975987566829;0.056531506929524626;0.7593820449944927;0.6772646904796662;1.1362933051449275;9.991163629231364;0.8335175064441095;0.015553627627413445;0.015546740056071446;0.01077123934800379;0.6795959022337165;0.6786327442823928
30.165225;1.1192523466017623;0.06357946830914649;0.05578229688306188;0.7478216836771655;0.6676469570391079;1.1349117251645053;9.991315461507684;0.8335242802843821;0.015554096645253408;0.015546582673336614;0.010791579770577035;0.6699479259615516;0.6689884785812868
30.165253;1.1173086784979842;0.06207079855874273;0.05452757275614302;0.7284404782910866;0.65148075151719;1.132577694161726;9.991475334373858;0.8335313605015072;0.015554561258511544;0.015546441325925328;0.010819109778265348;0.6537309485403293;0.6527770813061179
30.165253;1.1173205523520853;0.062071122039888064;0.054524268288100475;0.728440474535332;0.6514807507267214;1.1325950775247564;9.991643068905887;0.8335387370268394;0.015555021006386447;0.015546316645129342;0.010829748183324791;0.6537309703151715;0.6527813623336665
30.165254;1.1172608835959474;0.06201634775264804;0.05447590524499816;0.7277328279623047;0.6508897833903633;1.132526729573117;9.991818562174597;0.8335463816522558;0.015555475517749497;0.01554620937112871;0.010841406481199535;0.6531389916874558;0.6521946052919574
30.165255;1.1172026330070133;0.06196163756528524;0.05442822215704833;0.7270271044387185;0.6502998777374434;1.1324595031036908;9.992001823162623;0.8335542492701613;0.015555924418151717;0.015546120135567113;0.010851990323364251;0.6525470130365648;0.6516086769264041
30.165257;1.1170727386635888;0.06185000563105061;0.05433384308416879;0.725614131140468;0.6491190556717201;1.132305256597246;9.992192962323301;0.833562280895137;0.0155563673294884;0.015546049365967981;0.010864407564539366;0.6513630347450707;0.6504316650265318
30.165261;1.116802138076103;0.061628629713404236;0.05414883787366179;0.7227966478267976;0.6467629171784552;1.131979864377946;9.992392135205247;0.8335704116394529;0.015556803943697774;0.01554599732814521;0.01087657458238789;0.6490000572499974;0.6480765734564496
