time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.165269;1.1162467652042256;0.0611909823823951;0.053784699600183096;0.7171799942186887;0.642064013393296;1.1313142281773196;9.992599429018876;0.8335785804734848;0.015557234022505737;0.015545964245204958;0.010891419127326179;0.6442860810809603;0.6433715602449084
30.165285;1.1151305613930216;0.060324418472127106;0.05306360844633213;0.7060284624191144;0.6327205741631337;1.1299732728278837;9.99281477288195;0.8335867353663396;0.015557657320119324;0.015545950363871528;0.010911883941531877;0.6349141068957074;0.6340099504149261
30.165317;1.1129114722271733;0.0586268628428131;0.05164793694213194;0.6840452482348898;0.6142491320824043;1.1273039265559046;9.993037994354534;0.8335948335281333;0.015558073461510504;0.01554595593778697;0.010940927806219199;0.616386135435017;0.6154944469489672
30.165381;1.1085614416090843;0.05535756787258886;0.04890801983419192;0.6413251457248645;0.5781536085069517;1.1220731092254221;9.993268954756958;0.8336028358356363;0.015558481819933008;0.01554598116154215;0.010990521729726133;0.5801831674253142;0.5793078398431525
30.165509;1.10024141643427;0.049281266761584924;0.04376628970404219;0.5606066396891638;0.5092117965095988;1.1120677392780027;9.993507580552533;0.833610697492664;0.015558881495290324;0.015546026016979828;0.011081643599219178;0.5110402035520443;0.5101899126977824
30.165637;1.092424501620616;0.04377403729414903;0.03904897009751648;0.4857999492828585;0.44442440610734363;1.1026667445989966;9.993753814725032;0.833618363721369;0.01555927145276123;0.015546090149594625;0.011171274109300055;0.4460722444441461;0.44525080242232357
30.165765;1.0850826898764956;0.03878630125891905;0.034727014369449284;0.41644225556776965;0.3835550114248996;1.0938350646605202;9.99400760674108;0.833625772650045;0.015559650775197175;0.015546172933712358;0.011261394316895103;0.38503929061059344;0.3842516989433403
30.165893;1.0784269783007454;0.0344194230253463;0.030901950453487762;0.3543152110803191;0.3283513642223237;1.085827651921289;9.994268911149005;0.8336328583626332;0.015560018825618123;0.015546273608742063;0.011349982802979648;0.3296943425090622;0.3289462872158023
30.166021;1.0784773667164784;0.03424336947320101;0.030740423614064347;0.3546680150599323;0.3286673527643283;1.0858844786714494;9.994537644055992;0.8336395524680619;0.015560375156913326;0.01554639137857017;0.011439014400871528;0.3299914007261124;0.32925864755660456
30.166149;1.07849279735085;0.03405551745997465;0.030569183718207764;0.3546940911474627;0.3286912149725042;1.0858975412797842;9.994813632500078;0.8336457871991582;0.015560719354637641;0.015546525543070717;0.011528461699672908;0.3299964659230713;0.32927962638895286
30.166261;1.0785082705176499;0.03389422444375382;0.03042274164015567;0.3547202626005517;0.32871516563214137;1.0859108576949392;9.995096592768029;0.8336514972035215;0.015561051065632062;0.0155466756331053;0.011606294799630894;0.3300035385628495;0.3293026552127557
30.166373;1.0785217868204078;0.03373285783041919;0.030276482310260984;0.35472659781677085;0.3287213434530653;1.085920464091321;9.995386158221038;0.8336566192376461;0.01556137010199638;0.015546841406076642;0.011684482454468511;0.32999461880163344;0.32931012480020555
30.166486;1.0785363412564157;0.03357513391801905;0.03013376833737891;0.35474405738125486;0.3287375254643579;1.0859314144882262;9.995681962365877;0.8336610948550494;0.015561676475400122;0.015547022735884668;0.011760997778804847;0.3299937066195764;0.32932594665266335
30.166517;1.0785509198302092;0.03352827436806248;0.030093982208985327;0.3547487052892774;0.3287418359623044;1.0859407776628274;9.99598370889554;0.8336648743487872;0.015561970439569656;0.01554721951403496;0.011783820361194705;0.32999380194435557;0.3293413630416514
30.166517;1.0785655091908926;0.03352299758461088;0.03009290830235823;0.3547487012443541;0.32874183597006873;1.0859496291652961;9.99629110184457;0.8336679169804216;0.015562252485762873;0.015547431535578514;0.01178593258961726;0.3299939046351522;0.3293564648002395
30.166518;1.0785800937535752;0.033516610337709175;0.030090974876574618;0.3547474983894031;0.3287407251368522;1.0859580437985359;9.996603650211703;0.833670190520321;0.015562523211222704;0.015547658444075083;0.011788317158218613;0.3299940144194284;0.329371950304914
30.166519;1.0785946568764742;0.033509131477231946;0.030088196886612736;0.3547486937475072;0.3287418367923856;1.0859660892021625;9.996920569950934;0.8336716706010181;0.015562783201316458;0.015547899786509651;0.011789957523032135;0.3299941309021855;0.32938778346040437
30.166521;1.0786091827514737;0.03350209839604022;0.030085997986933084;0.35474865922132576;0.3287418087428979;1.0859738217539678;9.99724088557719;0.8336723369472334;0.015563032965106352;0.015548155011716242;0.011790840829710325;0.3299942536810306;0.3294039654755912
30.166525;1.0786236538998375;0.03349126460821171;0.030080439841302632;0.35474865623034335;0.32874181007145914;1.0859812888898885;9.997563579685556;0.8336721712244928;0.01556327286283204;0.01554842335537604;0.011792963342833942;0.3299943825284879;0.3294205652354645
30.166533;1.0786380547261414;0.03347642758006443;0.03007133072415474;0.35474979173916205;0.3287428663713287;1.0859885385330739;9.997887673095137;0.8336711591454387;0.015563503069390972;0.01554870374577744;0.011796331131757362;0.32999451745566544;0.3294375845760042
30.166549;1.0786523766213119;0.03344974817528028;0.030051406982998193;0.3547521290526491;0.32874503643798353;1.085995631042447;9.998212265788112;0.8336692920314697;0.015563723599894315;0.015548994910330115;0.011803953998269522;0.3299946585829834;0.32945512495566104
30.166581;1.0786666216111556;0.03340263158558104;0.030012712144939734;0.3547579764274356;0.32875045908250294;1.0860026440270572;9.998536605324308;0.8336665647590851;0.015563934375043588;0.01554929563486111;0.011821845432254311;0.3299948060778281;0.32947338539938575
30.166645;1.0786807897802677;0.03331416125690498;0.029935871521546264;0.35476727864904456;0.3287590829668929;1.0860096629375418;9.998860206031528;0.833662972837471;0.01556413531324909;0.015549604870161608;0.011860031782495227;0.32999496022603725;0.3294926993580445
30.166773;1.0786948699376482;0.033142830563489434;0.02978242119877823;0.354785892264713;0.32877633484467955;1.0860177614684585;9.999182917365685;0.8336585110877617;0.015564326470888446;0.015549921591425823;0.011940556366256714;0.3299951214504753;0.3295138133558934
30.166901;1.0787098335063905;0.03297499634205466;0.029632352567885618;0.3548036713450839;0.3287925086964794;1.0860259903853147;9.99950478927796;0.8336531715171642;0.015564508174398972;0.01555024463126135;0.01201947156121925;0.32999529031803193;0.3295352233193779
30.167029;1.07872364308523;0.03280975149869922;0.0294848783024692;0.3548223258786899;0.3288097984378649;1.0860333857310733;9.999825824139474;0.8336469447448865;0.015564680976874723;0.01555057269346845;0.012098827117646687;0.3299954675709828;0.32955696939130474
30.167157;1.0787372519103386;0.03264921370272805;0.029341940547027663;0.35483981573432344;0.3288260089282797;1.0860419804786734;10.000145910549394;0.8336398296906474;0.015564845480487395;0.015550904462567669;0.012177666907149366;0.3299956540497194;0.3295789843892822
30.167285;1.0787506143680408;0.03249132063265275;0.029201646994820002;0.3548573101871764;0.3288422236407869;1.0860498057986405;10.000464958320594;0.8336318408988116;0.015565002265470562;0.015551238664541799;0.01225603594387852;0.3299958505517985;0.32960123211693954
30.167413;1.0787636952865698;0.03233726194638386;0.02906512030460744;0.35487360968607007;0.3288573309694187;1.0860588892480394;10.000782945028602;0.8336230070317735;0.015565151956826043;0.015551574162628605;0.012333984523735297;0.3299960577686722;0.3296236762036509
30.167669;1.0787774781685369;0.032042440597510526;0.028798349885449166;0.3549078118812455;0.32888872188986334;1.0860682584004382;10.001099797426678;0.8336133696680196;0.015565295284140832;0.015551909980250323;0.012497563044221107;0.3299962762826541;0.32964936375121895
30.167925;1.0787899414123692;0.03175944750782264;0.028542805394675325;0.3549393304373398;0.32891793052630086;1.0860779470486381;10.001415336773894;0.83360298562756;0.015565433099728344;0.015552245097926078;0.012661816120660328;0.3299965065826569;0.3296752846588992
30.168181;1.0788020688232065;0.03148795978106357;0.028298176317174323;0.3549697202264843;0.32894609317058204;1.0860879974462663;10.001729367472896;0.8335919242474857;0.015565566356216571;0.015552578295085998;0.012825783324807851;0.3299967490904053;0.32970136792935717
30.168437;1.078814845349289;0.03122950651527876;0.028065879119976392;0.35500047745248475;0.32897429137139306;1.0860984552340776;10.00204170786396;0.8335802605850836;0.01556569604553976;0.01555290822797786;0.012990504762665289;0.3299970041593279;0.3297276124259563
30.168693;1.0788262585893935;0.03098247656287559;0.027844499695851448;0.3550285733215747;0.3290003282196941;1.0861093574287268;10.00235209554196;0.833568071660147;0.015565823132643323;0.015553233627679118;0.013156021449002991;0.3299972720422405;0.32975397862735095
30.169205;1.0788383141066182;0.030523537344302323;0.027427031923206686;0.3550827781253512;0.32905025048214065;1.0861217206999265;10.002660141489226;0.8335554328879089;0.01556594844966825;0.015553553509311183;0.013497370763772517;0.32999755282038756;0.3297872220208607
30.169717;1.0788499874782218;0.030105906958764077;0.027048139238262818;0.3551335731177946;0.3290970130560686;1.086134539526413;10.002965387581929;0.8335424168034423;0.015566072561842437;0.015553867290051175;0.013841590964939792;0.32999784634818585;0.32982086632177643
30.170741;1.0788622976720164;0.02939456264823787;0.02639730486060188;0.3552259282473884;0.3291819757654593;1.086149795651764;10.003267370802337;0.8335290969538106;0.015566195697964823;0.015554174746747378;0.01454672968981971;0.3299981523336005;0.329869834991437
30.171204;1.0788731825285578;0.02912026609862844;0.026151744928296156;0.3552627864245677;0.3292158248274324;1.0861634692084061;10.003565678658127;0.8335155466340568;0.015566317755442479;0.01555447585174912;0.014863841138160243;0.3299984704138377;0.3299031291520158
30.171204;1.078882653208966;0.02911878476530395;0.026159263842891835;0.35526278146215934;0.32921582488150125;1.0861755421781987;10.003860003015117;0.833501829230342;0.015566438330593376;0.015554770583257113;0.014854977521196666;0.3299988000507705;0.32992222493760154
30.171205;1.0788857375469452;0.029114776557014468;0.026164844364504766;0.35520684721929496;0.3291658263041869;1.086180998834666;10.0041501331819;0.833487990677872;0.015566556801767726;0.015555058826472692;0.014847184476350311;0.3299491404869105;0.32989111303133456
30.171206;1.0788884448855371;0.029110801400056764;0.026170728043066506;0.35515091357675893;0.32911582761959113;1.086186830622927;10.004435885479088;0.8334740629321984;0.015566672497105284;0.015555340356634787;0.0148384990614996;0.32989949096919846;0.329859608216681
30.171208;1.0788847852023382;0.029102714704409307;0.026173239274131288;0.35503908051637556;0.32901585593777916;1.0861850389690484;10.004717021360577;0.8334600743465802;0.015566784835553665;0.015555614800190583;0.014831949083345036;0.3297998509804466;0.32977784182722397
30.171212;1.0788687746049497;0.029090636376753562;0.026172656080567527;0.3548165972132875;0.3288169973705595;1.0861696293639742;10.004993154173787;0.8334460540854931;0.0155668933414428;0.015555881621587614;0.014826555476665651;0.3295992201829948;0.3295947667138328
30.17122;1.078828431483128;0.02906509759508519;0.02616053119700517;0.3543692945935979;0.32841708462405994;1.0861256066826335;10.005263669458966;0.8334320292522499;0.01556699759357989;0.015556140167205992;0.014823337562351413;0.32919959820012035;0.32921245189441456
30.171236;1.0787397742696507;0.029018089451414375;0.026130076235615755;0.3534759797576884;0.32761834395322664;1.0860239786826287;10.005527752176583;0.8334180236441538;0.015567097214457868;0.015556389680922694;0.014827316405200516;0.32839898454498995;0.3284292370801705
30.171268;1.078553812909177;0.028925449323454425;0.02606013825193759;0.3516906866207488;0.32602197322691906;1.0858077589510438;10.005784505787569;0.833404058680379;0.015567191924976364;0.015556629382626095;0.014841512501539894;0.3268003787177265;0.3268485852036678
30.171332;1.07817754650818;0.028743066694376457;0.02591209718598365;0.3481348990919313;0.3228403388505307;1.0853609644335354;10.0060330369077;0.8333901511679752;0.015567281590108065;0.015556858684071109;0.014879943300533896;0.32361178027285886;0.32367988948744053
30.17146;1.077420966682105;0.028387539780273353;0.025613053510383905;0.34107230350323653;0.3165148529168079;1.0844596096740347;10.006272473144774;0.8333763127105743;0.015567366248619948;0.015557077315573825;0.014962625784480169;0.3172711887600596;0.3173638020711189
30.171588;1.0766700964796034;0.02804496442382511;0.025325949265928575;0.3340726411231021;0.31023711677792365;1.0835646977705438;10.006501956584867;0.8333625575464986;0.015567446201535743;0.01555728518328369;0.015046578568677499;0.3109796035831594;0.31109638503651693
30.171716;1.0759249572748688;0.027713803881982368;0.025049376170528083;0.327136913586702;0.3040082672307374;1.0826782123395011;10.00672065248465;0.8333489091530599;0.015567522069592043;0.015557482159659814;0.015130817877552669;0.3047390239047451;0.3048795606873209
30.171844;1.0751855651296087;0.02739285772115551;0.024782218523860096;0.3202660944817556;0.29782941635202637;1.081799120348012;10.00692779886414;0.8333353958515385;0.015567594691892169;0.015557668131129666;0.015215350506922508;0.2985464486475686;0.2987102970725614
30.171972;1.0744519171001172;0.027082422246765405;0.024524743384583787;0.3134587422215862;0.2916994299985712;1.080927384783557;10.007122720042876;0.8333220410675265;0.01556766498621497;0.015557843236382471;0.015301171632183383;0.2924038765377518;0.2925906065316536
30.1721;1.0737250027044256;0.026782513729404253;0.024276933963835942;0.3067149248331673;0.2856183092341329;1.0800639724032564;10.007304780332584;0.8333088580350383;0.015567733932812093;0.015558007978278256;0.015386269535593411;0.2863113062225976;0.28652035465135045
30.172356;1.0722818049533156;0.02621725217140469;0.023798110929034534;0.29341686093241115;0.27360384892988043;1.0783398498597934;10.007473404800416;0.8332958530390724;0.015567802609740314;0.015558163159228111;0.015564627332233454;0.27427273642819844;0.2745174609797949
30.172612;1.0708623568629523;0.025692655974892606;0.023355731989436464;0.28036924530658675;0.2617848839194851;1.0766459774246426;10.007628116460149;0.8332830335030322;0.0155678721706352;0.015558309785210292;0.015743217270580964;0.2624321660029862;0.2627137426933
30.172868;1.0694676712889521;0.025204765012210306;0.02294621426149413;0.26757186210635325;0.2501625551690775;1.07498030896149;10.00776846654478;0.8332704145300328;0.01556794376095858;0.015558448943129783;0.015922997247536187;0.2507885939040087;0.2511084686969859
30.17338;1.0667437519033454;0.0243429575665222;0.022214084274359093;0.24271513786845592;0.22750334375562256;1.071715794892298;10.00789400793317;0.8332580178442842;0.015568018383490824;0.01555858159145728;0.016289915373003637;0.22809001919669383;0.22848798841089135
30.173892;1.0641136266584252;0.0236140404304433;0.021601286368435498;0.2188253517712388;0.20561844539570617;1.0685663842131365;10.008004409955953;0.8332458639115404;0.015568096789984297;0.01555870844744016;0.016660918707522933;0.20617044093372336;0.2066599163173165
30.174404;1.0615772854398744;0.02300873264595693;0.021100078980556478;0.19588434614241712;0.18450233522618423;1.0655280302863184;10.00809953479918;0.8332339693675291;0.015568179491778788;0.015558830171038188;0.017033959580787145;0.18502285801205434;0.18562114443663533
30.174916;1.0591327159748891;0.02251641538938018;0.020701356745626336;0.17387179094673014;0.16414728417237934;1.0626016982270508;10.00817938969477;0.83322235188437;0.015568266855584318;0.015558947605796956;0.017410995745937585;0.16463826926485436;0.16536848778372074
30.175428;1.0567789100282994;0.022125744578570552;0.02039517182736597;0.1527622447191158;0.14453996282802206;1.0597843651213332;10.008244091124897;0.8332110310232748;0.015568359147551064;0.015559061740462742;0.01778998504254581;0.14500467364980305;0.1458978969782635
30.175763;1.0552858015284363;0.02191908918472081;0.020245182173896224;0.1394090341472013;0.1320924207310959;1.058002017725286;10.008293901458266;0.8332000255341437;0.01556845647624282;0.015559173526044428;0.018038881442293455;0.13254207028434173;0.1335640499821497
30.175763;1.0552883040306689;0.021917893315345598;0.020260285748170983;0.1394090319365353;0.13209242113727027;1.0580206533261687;10.008329234832605;0.8331893523957924;0.015568558744324813;0.01555928389964235;0.018033640659084117;0.13254245838081968;0.13356166023579139
30.175763;1.0552905113508697;0.02191557560404068;0.02027424793906186;0.13940787697783252;0.1320913292725607;1.0580392778263554;10.008350582169196;0.833179024776159;0.015568665674697583;0.015559393938347564;0.018028228488940153;0.13254183715992437;0.13355691121477667
30.175763;1.0552924085037394;0.021913609570671563;0.020288412311299128;0.1394078739846256;0.13209132912217053;1.0580578991272234;10.008358464416263;0.8331690516971123;0.015568776868853757;0.015559504782500592;0.018022621721994557;0.13254220575298817;0.13355181375876501
30.175764;1.0552899899635582;0.02191184346969462;0.020302664675358194;0.13936864539910448;0.13205466260211216;1.0580715200338462;10.008353516220595;0.8331594426685739;0.015568891840015761;0.015559617390728675;0.018017805790640717;0.13250556319629667;0.13350886926164046
30.175765;1.0552862640624363;0.02190915334361281;0.020315837711253167;0.13932928420463742;0.13201799536141964;1.0580851342408506;10.008336588882043;0.8331502130313904;0.015569010058340042;0.01555973246884729;0.018012771685900632;0.13246990851603546;0.13346566085032607
30.175767;1.0552792573141354;0.02190658877269874;0.020328924085322646;0.13925202409301501;0.13194579246194404;1.0580927284407748;10.008308693620608;0.8331413856455138;0.015569131069049086;0.015559850548005315;0.018007510601529622;0.1323972407323726;0.13338458674679143
30.175771;1.055262008566647;0.02190405949584256;0.020341936513879468;0.13909490231546193;0.1317991651563451;1.0580902876330802;10.008270843842377;0.8331329857442668;0.01556925457997357;0.015559971989495392;0.018004010132034717;0.13225055877127173;0.13322932445837077
30.175779;1.055227561097456;0.021899153403371674;0.02035269582539206;0.13878195948953007;0.13150700055466708;1.0580668006443583;10.008223965870966;0.8331250347127827;0.015569380408682533;0.015560096985528151;0.018003252388403116;0.13195886144516475;0.13292973979828
30.175795;1.0551579562125741;0.02189019480078638;0.02035995030372963;0.13815965518778703;0.13092600388211947;1.0580012711901565;10.008168900653834;0.8331175516347522;0.015569508289991197;0.015560225715469604;0.018009210979969353;0.13137714755683128;0.13234278177196224
30.175827;1.055019231660495;0.021874009799368297;0.02036135248461773;0.13692245770148415;0.12977067697966257;1.0578527266476203;10.008106440715247;0.8331105562250323;0.015569637679848987;0.015560358511271702;0.01802584898674088;0.13022041603175022;0.13118677023633524
30.175891;1.0547464288305537;0.021843050495442558;0.02035101349793852;0.134487192235101;0.12749559730061769;1.0575422089589914;10.008037347585502;0.8331040669363944;0.01556976780127923;0.015560495833814662;0.01806712230753276;0.1279426659526203;0.12892324567753594
30.176019;1.0542155963123239;0.021786520518510308;0.02032109478952826;0.12976159692472017;0.12307762099591277;1.0569217590092312;10.00796231654297;0.8330981017051824;0.015569897862224786;0.015560638154288197;0.018155986913622062;0.12351989646581085;0.12454354779809602
30.176275;1.0532147978323814;0.02169904845473967;0.020270564252277988;0.12085920662822289;0.1147427131723228;1.0557354102497272;10.00788191392438;0.8330926824283328;0.015570027100460486;0.015560785916655478;0.01834340365799497;0.11517410669817146;0.11630512153837728
30.176531;1.0522900179211614;0.02164047347329105;0.020245531549662393;0.11264686421934693;0.10703996866691334;1.054641184581112;10.007796543887471;0.8330878351128732;0.015570154648207619;0.015560939576634347;0.01853033934938162;0.10746129585886312;0.1087093662299612
30.176787;1.0514362693494785;0.021610424510866737;0.02024581486781636;0.1050714946655829;0.09992272701133499;1.0536320869679638;10.007706496384888;0.8330835844942558;0.015570279513646972;0.015561099569680551;0.018717769630248238;0.10033446346720104;0.10171008384199495
30.177043;1.0506465580723212;0.021605035467593375;0.02026792501306178;0.09808273035620196;0.09334654520157615;1.0527011085752078;10.007612040656094;0.8330799477098912;0.015570400752406524;0.015561266151915795;0.018905686584083297;0.09374860947363364;0.09526292731959349
30.177299;1.049917889149326;0.021622906556464778;0.020310617654892792;0.0916322671806718;0.08726809278080455;1.051842239460726;10.007513445278938;0.8330769332131532;0.015570517582141985;0.015561439261259196;0.01909410496170868;0.08766073424817228;0.08932556081401317
30.177555;1.0492442677576996;0.021659020362248253;0.020369249455823222;0.08567662477244328;0.08164849788195085;1.0510504786964172;10.007410923384986;0.8330745476851464;0.015570629298601105;0.015561618544519628;0.01928306013492076;0.08203383857290701;0.08386157433594661
30.177811;1.0486216917292932;0.021714418735456716;0.020444905709074267;0.08017750376188297;0.07645330070753184;1.0503198332871755;10.00730464230808;0.8330728045712862;0.01557073516446419;0.015561803537518144;0.019471599894007766;0.07682992361093573;0.07883338071819669
30.178067;1.0480461560025585;0.021786422616357833;0.020535127681475668;0.07509696752519567;0.07164809521363917;1.0496463093859514;10.007194792637002;0.8330717269460901;0.01557083440356206;0.015561993819932927;0.019661774828072305;0.07201699077588072;0.07420998402372021
30.178323;1.0475146471223398;0.021872624616089433;0.020637693606191592;0.07040317654729719;0.06720397123150913;1.0490249040809958;10.007081576555372;0.8330713437991101;0.015570926234980473;0.015562188976612757;0.019851629540836725;0.06756504161541359;0.06996136393045932
30.178579;1.0470221563125923;0.021971677825714377;0.020751434086311586;0.06606323862060957;0.0630909282702935;1.0484516040089729;10.006965172709386;0.8330716840527366;0.015571009866768933;0.015562388453588219;0.02004219901373016;0.06344607780617294;0.06606018927581418
30.178835;1.046567682926218;0.022084581931701954;0.020877345018387616;0.06205288869733453;0.05928676698118266;1.0479233910329486;10.006845800408554;0.8330727720332035;0.01557108446484078;0.015562591469525735;0.02023351226524697;0.059634101123848315;0.06248082061630385
30.179091;1.0461462249495754;0.022206574666323198;0.02101100463088461;0.05834306497940982;0.05576479393929555;1.0474352496466557;10.006723775703524;0.8330746228271958;0.015571149201703037;0.01556279707399193;0.020425599785889405;0.05610511329384716;0.059199535327726024
30.179347;1.0457577840084342;0.02233980078911932;0.021154498621260478;0.05491102972172199;0.052503942799939016;1.0469861724292848;10.006599446102818;0.8330772367830412;0.015571203366653963;0.015563004369674354;0.020617501196654214;0.052838115833021115;0.05619507491101134
30.179603;1.045397357784303;0.022481880229454868;0.021305686119478365;0.05173495219281098;0.049484169676305624;1.0465711589892734;10.006473077212695;0.83308059774692;0.01557124642658;0.015563212666218539;0.02081026863820497;0.04981310996054649;0.053447765294136196
30.179859;1.0450639583156824;0.02263148441528963;0.021463328741713535;0.04879573144437506;0.046687735694480925;1.046189203840846;10.006344824768528;0.8330846793807235;0.015571278039682366;0.015563421409055792;0.021003961907870503;0.047010096570725475;0.050937617465192486
30.180115;1.0447545935034408;0.022788565725611484;0.021627439829968925;0.046075349737104025;0.044097953995598356;1.0458372802438174;10.006214819469884;0.8330894546984846;0.015571297945948664;0.01556363003236231;0.021198639032774573;0.04441407629358913;0.04864922524815218
30.180371;1.044469266422876;0.02295308813775721;0.02179798359109031;0.04355485860994343;0.04169704675275227;1.045512335531504;10.006083228007014;0.8330948994603896;0.01557130568927946;0.015563837861759773;0.021394350685103786;0.042008049655012064;0.046565310735968236
30.180883;1.043957064755227;0.02329394921341709;0.022142026496157263;0.039041046390754855;0.037394127409726634;1.0449143012242739;10.005950201451368;0.8331009908629176;0.015571300437055886;0.015564044113746506;0.021800142535148597;0.037693017216515134;0.042952107881551765
30.181344;1.0435588466781773;0.023617544382872398;0.022467133557236955;0.035525440673446325;0.034039830479119945;1.0444531038883516;10.005815807153983;0.8331077076310337;0.015571281045313017;0.015564247951899946;0.02216705965745607;0.03432897960525221;0.04026049167118705
30.181805;1.0432115888716624;0.0239567673853972;0.022806103242411724;0.03245802220795479;0.031111057986834716;1.044053669299706;10.005680061338373;0.8331150319255567;0.015571246203953793;0.015564448460502497;0.02253614519469244;0.03139093751079624;0.03802841873688878
30.182265;1.0429092535220101;0.02430674710351851;0.023154388436604494;0.029779840307855437;0.028552308843963883;1.0437069259232759;10.005543007537247;0.8331229496961309;0.0155711945964789;0.015564644595471152;0.02290743824265482;0.028822891678528372;0.03619306772632923
30.182726;1.042644796382895;0.0246673738972222;0.0235120265189583;0.02743902775230521;0.026314671819640728;1.0434068117696649;10.00540469904765;0.833131444865253;0.015571125074499564;0.015564835235528422;0.023281974137101827;0.026576842870141382;0.03469964560018275
30.183187;1.0424141844036432;0.02503739893624677;0.023877892435829724;0.025390980238593618;0.024355943773749042;1.0431472801598967;10.005265141849218;0.8331404913143022;0.015571036750874448;0.01556501919482486;0.02365777827204323;0.024609791836350196;0.03349671472109609
30.183648;1.0422123923131428;0.025414429569413588;0.024249782193638953;0.023596967881246357;0.02263945213534066;1.0429212958157013;10.005124335828386;0.8331500538874261;0.01557092902739669;0.015565195186174378;0.024036859948133538;0.022885739330537076;0.03254251962904367
30.184109;1.0420364101600526;0.025798441927541223;0.02462770932521741;0.022024208861527193;0.021134084943663218;1.0427258228773935;10.004982338153239;0.8331600984677862;0.015570801612135636;0.015565361959311937;0.024417219738339893;0.021372686101906856;0.0317974772746999
30.184569;1.0418812485607818;0.026188205380666348;0.02501056984737381;0.020644585647306646;0.019813171811785314;1.042555817286971;10.004839241196827;0.8331705981434759;0.015570654460556077;0.015565518556080857;0.024800861048618304;0.020042632879001755;0.03122994256186291
30.18503;1.041745939897435;0.026582567872154253;0.025397246999371948;0.019431307136091154;0.01865117725686717;1.042409226530506;10.004695134752758;0.8331815270118469;0.01557048764491928;0.015565664387352912;0.02518579276368629;0.018873580437997067;0.03081142726154916
30.185491;1.041627529351629;0.026982643995720416;0.025788862063449308;0.01836335512470511;0.01762810411454183;1.0422819894407866;10.004550142750018;0.8331928487287094;0.01557030128304622;0.015565799060394278;0.02557302606460659;0.01784352965833689;0.03051793353119658
30.185952;1.0415230786967118;0.027386064024093937;0.02618320677343453;0.017422054057245073;0.016726168283907657;1.0421710400660587;10.004404514850474;0.8332045142791558;0.015570095603197108;0.015565922184396295;0.025962572763304777;0.01693548146475239;0.030329831664383734
30.186413;1.0414316585149408;0.027792815222600725;0.026580297611313954;0.01659226766308904;0.015930924748231094;1.0420753234449587;10.00425868784748;0.8332164700438455;0.015569871083948961;0.015566033343062629;0.026353443156297198;0.016132436771925038;0.030228566810163716
30.186873;1.0413513319431114;0.02820284566785002;0.02698014589888037;0.01585888883063835;0.015227954380830161;1.0419918081200477;10.0041132651925;0.8332286646149207;0.015569628533762528;0.015566132164330442;0.026746638608571734;0.015422396470383863;0.03020166841635906
30.187334;1.04128013607281;0.02861613125252918;0.027382788756525337;0.015209088574324759;0.014605009386960226;1.0419194797141762;10.003968941531442;0.8332410544265354;0.01556936899505232;0.01556621835958657;0.027141145773110283;0.014794361410363433;0.03023683322849658
30.187795;1.0412190948141726;0.02903154889063279;0.027787120716376124;0.014633586812654958;0.014053196748830587;1.0418563321816865;10.003826412252828;0.8332536109631913;0.015569093505258277;0.015566291743499798;0.027537940203633607;0.01423633233777252;0.030324277097979357
30.188256;1.0411642280174107;0.029450140890015818;0.028194240723332986;0.0141219183891869;0.01356254633716576;1.0418013715103511;10.003686290275498;0.8332663179000682;0.015568802915406512;0.01556635225861808;0.027936994848512024;0.01373930974187384;0.03045590524234036
30.188717;1.0411165464927652;0.029869630897608728;0.02860192868481776;0.01366710082774058;0.01312635753981546;1.0417526179671448;10.003549084921508;0.8332791565251407;0.015568497867166237;0.015566399944890572;0.028336286108735155;0.01329829382942103;0.030624402245678698
30.189177;1.0410750610510635;0.030292288350326917;0.02901239020743007;0.013262198680945409;0.01273799757534665;1.0417110990223764;10.003415251965315;0.8332920936831021;0.015568178875160555;0.015566434859442797;0.028737794416638082;0.012904284736807025;0.030824972922176112
30.190099;1.0410059461977441;0.03113861717641472;0.029830496174321604;0.012570791234699051;0.012074738826341894;1.04163384374141;10.003285196541778;0.8333050803142094;0.015567846457079343;0.015566457063712227;0.029553502904062844;0.01223028265150224;0.03130834634231312
30.190928;1.04095699358086;0.031907215750387095;0.030573369817988517;0.012067789952610847;0.011592151112346101;1.0415808832799733;10.003159206919959;0.8333180612827522;0.015567501183663618;0.015566466738504868;0.030290400060075003;0.011737287740585366;0.031810577385836696
30.191758;1.040919230041073;0.0326812685401208;0.03132117795827126;0.011651866929541734;0.01119304828047669;1.0415392533432317;10.003037428508451;0.8333309892516946;0.015567143598600144;0.015566464302432154;0.031031484308416065;0.011331300128558383;0.03236307910710586
30.192587;1.040888630642695;0.03345836256506637;0.03207175110458498;0.011309069841246574;0.010864090869220617;1.0415069966578578;10.002919867510204;0.8333438294558339;0.015566774204271001;0.015566450380314721;0.031776765004137966;0.010992319947838567;0.032953988574343014
30.193417;1.040866158730645;0.03423973587867852;0.03282627065804064;0.01102201889195179;0.010588585594034462;1.0414831629756693;10.002806391712323;0.8333565561453042;0.015566393605342342;0.01556642567971542;0.032524259261594524;0.01070934734750167;0.03357429612638085
30.194246;1.0408477846895507;0.03502410215044485;0.033583630905671916;0.010780314969237407;0.010356591948756556;1.0414638031290437;10.002696755269332;0.8333691520880824;0.015566002633867074;0.01556639090231391;0.03327498781454648;0.010471382472937553;0.03421890651676689
30.195076;1.040834461741672;0.035811529602721576;0.03434386089942881;0.010576958033980932;0.010161380452148238;1.0414499606876038;10.002590623994951;0.8333816091486508;0.015565602363532884;0.015566346717051597;0.034028970717979175;0.01026942548851602;0.03488323477128706
30.195905;1.0408251604172352;0.036600848247837846;0.03510585780534877;0.010403866854471264;0.009995201333914053;1.0414396690403733;10.002487607542836;0.8333939232250024;0.015565194085275737;0.015566293742747424;0.034785219456225626;0.010096476628779662;0.03556291688892716
30.196735;1.0408178684824987;0.03739316735898148;0.035870737945835236;0.010256433867917658;0.009853649726264546;1.0414319544566226;10.002387332847961;0.8334060893093528;0.015564779258322854;0.01556623245910699;0.035544728900439346;0.009948536140613619;0.03625675035509009
30.197564;1.0408135758448107;0.03818859392296156;0.03663854305370586;0.010128814653975603;0.009731102903250627;1.0414278402795314;10.002289526621949;0.8334181018052961;0.01556435940305256;0.015566163142518437;0.03630648029972863;0.009820604071922288;0.036961610033779464
30.198393;1.0408102872732634;0.03898477074756358;0.03740704474960244;0.010017582746886917;0.009624288741540709;1.0414243502985867;10.002194031603135;0.8334299561247014;0.015563935976210645;0.015566085963554284;0.03707045423176283;0.009709680140499926;0.037676077804768345
30.199223;1.04080997685543;0.03978297230539673;0.03817737016552319;0.00992268777119739;0.009533141099734138;1.0414235095553486;10.002100721073472;0.8334416472824867;0.015563510278188614;0.015566001108023721;0.03783663825073038;0.009611763863958915;0.03839864604089683
30.200052;1.0408106161634194;0.04058314199570397;0.038949519942402915;0.009838403570104272;0.009452177649028932;1.041424339544717;10.002009397873683;0.8334531699486427;0.015563083395203205;0.015565908772853335;0.03860402301110224;0.009526854779378566;0.039127954352755366
30.201711;1.0408125670477892;0.04219201234531872;0.040498518299220514;0.00969922964870918;0.00931846689591509;1.0414248532650836;10.001919761922759;0.8334645263377106;0.015562656240258531;0.015565809120146677;0.04014959401222427;0.009384952524639745;0.04060391182598211
30.203204;1.0408182686987288;0.04364460959655176;0.0418971851286332;0.00960193350613956;0.009224953977150348;1.0414300592858077;10.001831394511852;0.833475731705937;0.015562229702288504;0.01556570224800935;0.04154532646756323;0.009284056823743196;0.04194868363680584
30.204697;1.0408267341615818;0.04510158644599332;0.043299892547746244;0.00952370703461217;0.009149735373284222;1.0414379703339425;10.00174378769679;0.8334868033839701;0.015561804777077465;0.015565588144564841;0.042946189374360684;0.009204167521686422;0.04330714435514131
30.20619;1.0408358941122617;0.046562900225573176;0.044706681625292524;0.009461024313229668;0.00908944146038275;1.041447606249824;10.001656492317444;0.8334977433579984;0.015561382567938382;0.015565466671034917;0.044349158254785845;0.009139284527852445;0.04467434601159623
30.207683;1.040845696440731;0.04802627105924492;0.04611535830200015;0.009411562574656612;0.009041840562635435;1.0414579900524288;10.001569219135115;0.8335085338859372;0.015560964144308662;0.01556533759319718;0.04575622297548855;0.009086407558923607;0.046051087304210404
30.209176;1.0408570962690635;0.04949295564391363;0.04752706282370554;0.009371868337542213;0.009003606109473938;1.0414701448451864;10.001481786444515;0.833519147030879;0.015560550471858933;0.015565200612565031;0.04716538128372782;0.009044535999295061;0.04743477639704665
30.210669;1.0408680580565257;0.050962911543437815;0.04894180497121817;0.009339661533562723;0.008972564814432187;1.041483097558255;10.001394075923374;0.833529557134785;0.015560142510643499;0.015565055377638724;0.048577629431123225;0.00901066901924734;0.04882548365330777
30.212162;1.0408795434764857;0.05243393345671345;0.050357373057367504;0.009314893547241642;0.00894866120507364;1.0414968795078692;10.00130607303611;0.8335397488900167;0.015559741260455595;0.015564901452422151;0.04999096232031773;0.008984805750514033;0.05022096939949817
30.213655;1.0408915318789922;0.053907248259540616;0.05177489204406548;0.009294102004883115;0.008928568995605502;1.0415115155246337;10.001217930898472;0.8335497225273517;0.0155593477260578;0.015564738305611368;0.051407379713088626;0.008963945439160159;0.05162243404634732
30.215148;1.0409030123422671;0.05538283245381342;0.0531943388339566;0.009279592688889919;0.008914511715804081;1.0415260156094692;10.001130007363422;0.8335595019252859;0.015558962861129809;0.015564565410502619;0.052824893367776356;0.008947087516785721;0.053027534051509444
30.216641;1.0409149815393544;0.05685964001958283;0.05461461655223141;0.009267898435262394;0.008903149983207447;1.0415413791285149;10.001042811003266;0.8335691386837304;0.015558587470658344;0.015564382353694853;0.05424353113598757;0.008935231554237345;0.054436231394126455
30.218134;1.0409264475070543;0.05833765245487542;0.05603572651066511;0.009260167906851248;0.008895595726778225;1.041556600083776;10.000956860545715;0.8335787006073354;0.015558222176339129;0.015564188873560853;0.055664334086851404;0.00892637720763632;0.05584898891166203
30.22112;1.0409525713751473;0.061302757196751954;0.058884130072129434;0.009249776478658244;0.008885356030065817;1.0415886662728537;10.000872544756218;0.8335882519350499;0.015557867447317018;0.01556398491275899;0.05851234938589844;0.008916524187726052;0.05867354194822498
30.224106;1.0409803205605852;0.0642717239679977;0.06173564496369506;0.009247109393438698;0.008882518499459298;1.0416205577065472;10.00079005109093;0.8335978401628396;0.015557523702775427;0.015563770658387877;0.06136362205095196;0.008915672211117033;0.06150598997298462
30.227092;1.0410067544925008;0.06724441042913329;0.06459030359940716;0.009249952066366989;0.008884980836074053;1.0416532470528774;10.000709381037169;0.8336074927629806;0.01555719152694798;0.015563546471583839;0.06421819029387892;0.00891982094651052;0.06434514813412397
30.230078;1.0410339260496868;0.07021869005478189;0.06744594700664637;0.009255934959347902;0.008890449647892195;1.0416867029071675;10.000630400699228;0.8336172168483669;0.015556871745533135;0.0155633127529351;0.06707409011492076;0.008927969953103222;0.06718844280034081
30.233064;1.0410608905429735;0.07319569980993886;0.0703037339661015;0.00926390329870335;0.00889782408654746;1.0417188959490769;10.000552876841644;0.833626998538664;0.015556565303489409;0.015563069875964326;0.06993236578063218;0.008940118618251874;0.07003649197515605
30.23605;1.0410876853579978;0.07617315382642302;0.07316147666165544;0.00927384008744756;0.008907087661089327;1.0417518036422884;10.000476491053112;0.8336368090936888;0.015556273216353831;0.015562818237701026;0.07279207710770215;0.008953266154322915;0.07288762540792623
30.239036;1.0411133369668373;0.07915217781933989;0.07602032778577657;0.009283433315473856;0.008916028305304372;1.0417844068382445;10.000400856938011;0.8336466178889737;0.015555996560250524;0.015562558326151478;0.07565229611583241;0.008968411718230786;0.07574074271111542
30.245008;1.0411720291686675;0.08511656085979664;0.08174315102415115;0.009305155340001215;0.00893633104885693;1.041849680113006;10.000325606304482;0.8336564025545395;0.015555736370740971;0.015562290760155452;0.08137709509822305;0.009000554596772134;0.08144352997679952
30.25098;1.041229973719284;0.09108435535793329;0.08746825412312823;0.009326682426028274;0.008956448756387089;1.041914589008521;10.000250499019629;0.8336661523741148;0.015555493596670066;0.015562016340156451;0.08710354059481755;0.009035694252062151;0.08715214402186644
30.256952;1.0412872162550102;0.09705210444866813;0.09319230283196941;0.00934691723974265;0.008975327712492922;1.0419780948886033;10.000175418248977;0.8336758654388973;0.015555269141689067;0.015561736059417713;0.09283169970813925;0.009070830224947526;0.09286544139185635
30.262924;1.04134378118064;0.1030209886626832;0.09891643139279041;0.009365688697170691;0.008992804082097627;1.042041155262294;10.000100288047344;0.8336855446998666;0.015555063840677199;0.015561451094058638;0.09855964397301892;0.009105962099388736;0.0985808213019514
30.268896;1.0413987307405774;0.10899091582761194;0.10464066301189393;0.009381918125756662;0.009007851072745345;1.0421027243384315;10.000025058131563;0.8336952012019746;0.015554878348323701;0.015561162822374727;0.10428844204848679;0.009140089523203769;0.10429871247616547
30.278896;1.041495105817291;0.1189887220651051;0.11422628677277355;0.009405063091075635;0.00902917633243831;1.042204761990145;9.999949765018377;0.8337048604323796;0.015554712984173163;0.015560872756534354;0.11387915052218579;0.009198212226609215;0.11386894470229998
30.288896;1.041588782935615;0.12898786798195108;0.12381126190319247;0.00942123542320199;0.009043827988446024;1.0423052401418353;9.999874562871963;0.8337145614763024;0.015554567599203355;0.015560582365782883;0.12346980775870649;0.009254330075024034;0.12344261920589956
30.298896;1.0416818407713657;0.13898742825065938;0.1333945015067061;0.00943181906699605;0.009053118842759233;1.0424031411672867;9.999799685271832;0.8337243498946055;0.015554441578148821;0.015560292968159481;0.1330594336223642;0.00930844308517963;0.13301778342319293
30.308896;1.041772320926237;0.14898715339897417;0.14297604839850447;0.00943783121887459;0.009058044210896423;1.0424984547668552;9.99972542208594;0.8337342714256737;0.015554333966930473;0.01556000574252775;0.1426490389725779;0.009361551399346097;0.14259478958932584
30.318896;1.041860262856686;0.15898707250165356;0.15255599863704694;0.009436793788768473;0.00905622742520272;1.042591175041092;9.99965214606502;0.833744368248094;0.01555424364611091;0.015559721778320641;0.15223663545716673;0.009413655305754427;0.15217109489505484
30.328896;1.0419477522718534;0.16898630652427846;0.16213325403258785;0.00943014066369514;0.009049028579430738;1.0426802990752897;9.999580319942039;0.8337546769855428;0.015554169493502072;0.01555944212434237;0.16182523557396086;0.009464755240616693;0.1617492685991208
30.338896;1.042032817048699;0.17898687645566982;0.17171008155024248;0.009417747900125076;0.009036347696685544;1.0427678261898135;9.999510432230306;0.8337652307770225;0.015554110495699951;0.015559167799315548;0.17141184854101768;0.009514851759751579;0.17132597122721857
30.348896;1.042116500244895;0.18898778615456147;0.18128540088707065;0.009399591821135554;0.009018154778715235;1.0428527562826737;9.99944285325695;0.8337760636237581;0.01555406575810884;0.015558899725928891;0.18099948209743322;0.00956294552557841;0.1809038600288138
30.358896;1.042198850212588;0.1989890089869216;0.1908592186973222;0.009376821063488673;0.008995553088670357;1.0429340920836032;9.999377706049986;0.8337872103780068;0.015554034350761782;0.015558638601065324;0.1905851498164652;0.009611037171599814;0.19047981365179745
30.368896;1.0422799104190301;0.20898942538981766;0.20043050340759724;0.009347084274768939;0.008966288144075988;1.0430138420575827;9.999314906081311;0.833798700867295;0.015554015131899777;0.015558384781232032;0.2001718757881132;0.009658127070683397;0.2000565841121463
30.378896;1.042358703416251;0.2189910483312756;0.21000143161039775;0.009313895376780283;0.008933740441665148;1.043090016146158;9.999254308624304;0.8338105519820133;0.015554006802114181;0.01555813828938217;0.2097576928244776;0.009703215264016515;0.20963197819876886
30.388896;1.0424372274738642;0.22899320722053257;0.21957100884553074;0.009273755278352105;0.008894537532794537;1.0431646233489176;9.999195781677093;0.8338227646066095;0.015554008166531736;0.015557898916979111;0.2193436340661474;0.009748301546679316;0.2192069733243725
30.398896;1.04251347061769;0.23899542767744825;0.22913923367893455;0.00922896564816844;0.008850905216933021;1.0432366779796831;9.999139200100167;0.8338353293584555;0.015554018277989051;0.015557666252298409;0.22892972236612077;0.009792385529760481;0.22878143102333592
30.408896;1.0425884220320618;0.24899681346689095;0.23870508997343165;0.009178333608044176;0.008801691839292742;1.0433062021742041;9.999084441726353;0.833848234199958;0.015554036340097955;0.015557439620505422;0.23851496451839177;0.009836466680237861;0.2383543156336559
30.418896;1.0426620850476567;0.2589996707597758;0.2482708404566161;0.00912307343908979;0.008748062749972859;1.0433732201778823;9.999031402405254;0.8338614671886716;0.015554061637037035;0.015557218119340015;0.24810134994100755;0.009879544405072662;0.24792750713701392
30.428896;1.0427344854943805;0.2690028512796212;0.257835438205951;0.009063148862664454;0.008689983867295565;1.0434367544856458;9.998979990528202;0.8338750166885412;0.015554093546346204;0.015557000729125156;0.257686851827439;0.009921618114822004;0.25749893732248025
30.438896;1.0428046997926659;0.2790061243148679;0.2673989600980934;0.008997663339752547;0.008626604322688962;1.0434988268574548;9.998930067073916;0.8338888661668148;0.01555413143744565;0.015556786284268318;0.2672734328307186;0.00996268718627618;0.2670705488225971
30.448896;1.0428747168378474;0.28900882024517316;0.2769603214269445;0.008927209362801;0.008558476813700049;1.0435594606771132;9.99888138778895;0.8339029805694589;0.01555417457790902;0.015556573357487015;0.2768590538775724;0.010003750915517681;0.27664034228271145
30.458896;1.0429426124845023;0.29901269801246005;0.28652177244639127;0.008852113090520804;0.008485930828547915;1.043616681625343;9.998833620139653;0.833917300271696;0.015554222274097218;0.015556360306167616;0.2864456783039396;0.010044808599554632;0.28621028986450137
30.468896;1.0430094594774622;0.3090168901252867;0.2960822778191058;0.008771473147264293;0.00840809431303278;1.0436715125669578;9.998786389389322;0.8339317552070209;0.01555427401210918;0.015556145481580802;0.29603226865901155;0.010084859700614821;0.2957793362221852
30.478896;1.0430752222335384;0.3190213404084011;0.3056418757423798;0.008685861753646685;0.008325516889403473;1.0437239644741672;9.99873928473595;0.8339462843729099;0.015554329330449953;0.015555927411187082;0.30561878169078066;0.010124903973929915;0.3053474950040122
30.488896;1.0431399887990647;0.32902488692251625;0.315199505324339;0.008595835891863612;0.0082387322935634;1.0437750323018276;9.998691848444238;0.833960840503963;0.015554387685928223;0.015555704863268542;0.3152051643099998;0.010163941507568278;0.3149147141895769
30.498896;1.0432036886926794;0.3390298432959183;0.32475746762805024;0.008500854939687563;0.008147223301858561;1.0438227000276883;9.998643579309537;0.833975381055788;0.015554448598282512;0.01555547684377067;0.3247923542561439;0.010202972678165867;0.324482011566822
30.508896;1.0432663770814687;0.3490350654222345;0.33431469510166495;0.008401516286076612;0.00805156219635684;1.0438689516989113;9.998593947875536;0.8339898627118052;0.015554511833903587;0.0155552426772026;0.3343792867900525;0.010240998146740869;0.3340483413595019
30.518896;1.0433269427115972;0.3590390962291269;0.3438701918000622;0.008295960296407475;0.007949975387373352;1.0439127820771943;9.99854241202843;0.8340042458280155;0.015554577346299012;0.015555002129599616;0.3439668996033517;0.010280018945386387;0.34361474298404243
30.528896;1.043387414753161;0.369044857416476;0.3534261292892681;0.008187261554501633;0.007845393524335496;1.0439532020003046;9.998488425399271;0.8340184994488898;0.015554645183156792;0.015554755336150682;0.3535541324828005;0.010318036410096794;0.3531801221458475
30.538896;1.0434457111861501;0.37905057985190466;0.3629815406623118;0.008072735498538828;0.007735259725045067;1.0439922404417403;9.998431458268318;0.8340326008984431;0.015554715588715623;0.015554502545827326;0.3631409223276925;0.010356051858710974;0.3627444613779933
30.548896;1.043503799612701;0.3890568709168781;0.37253637964458913;0.00795468522232748;0.0076217660068206424;1.044029942744432;9.998371060101682;0.8340465321532269;0.01555478913130041;0.015554243855654973;0.3727281948887111;0.010393066333719126;0.37230868016901386
30.558896;1.0435596166248167;0.3990618514699722;0.3820896382628402;0.007831535138274946;0.007503417794728896;1.0440643623548196;9.99830694138788;0.8340602783896357;0.015554866649604824;0.015553979061665588;0.3823158627354265;0.01043108058968415;0.38187278604431707
30.568896;1.0436142220195679;0.4090682456604386;0.3916436244422998;0.007702975568923859;0.007379910480286798;1.0440965562305817;9.998239013097477;0.8340738279556867;0.015554949094027767;0.015553707771337296;0.391902831614962;0.010468095160192158;0.39143567324808987
30.578896;1.043667535375039;0.4190747556006529;0.401197178317365;0.007570902684700127;0.007253060968240744;1.0441275877481524;9.998167364872673;0.8340871694651341;0.015555037480745743;0.015553429699476257;0.4014900065979711;0.01050611044311231;0.4009983336324392
30.588896;1.043719510267775;0.42908140792169636;0.41075037833630124;0.0074341596334477214;0.007121760873575222;1.044156522295824;9.998092179236178;0.8341002923141163;0.015555132963466032;0.01555314481791581;0.41107729749424665;0.010543126804448036;0.4105606409600749
