time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.598896;1.0437700963667067;0.4390870317972739;0.42030213691888424;0.0072926924384359056;0.0069859584013546895;1.0441824136805467;9.998013654414795;0.8341131928813664;0.015555236875508504;0.015552853269377505;0.42066462515150105;0.010580144562236628;0.4201225440696693
30.608896;1.0438192436999683;0.44909400379745634;0.42985474909431354;0.00714545637001057;0.006844652716191674;1.0442072999804892;9.997932044079617;0.8341258770194164;0.015555350748070807;0.015552555251070067;0.4302509265932475;0.01061716386199319;0.4296829736900949
30.618896;1.043866899961197;0.4591010014244693;0.43940696337175833;0.006995875367293062;0.006701123292808473;1.0442312113405678;9.997847685580348;0.8341383574400171;0.015555476315135973;0.01555225101186282;0.43983815726486936;0.010654184690372116;0.4392438752902718
30.628896;1.043912006734436;0.46910775535704863;0.44895897353885356;0.006840494061817309;0.006552066418966105;1.044252170280077;9.997760881350215;0.8341506493684968;0.015555615379815526;0.015551940926204487;0.4494242864144932;0.010691207075351981;0.44880321187457206
30.638896;1.0439564941174262;0.47911393937471686;0.4585096451812098;0.006680381495806526;0.006398493162007544;1.0442711841652308;9.997671799803797;0.834162763174821;0.015555769559079835;0.015551625506948653;0.4590112877523025;0.010728231162640356;0.4583629645105606
30.648896;1.043998298360278;0.4891209024986219;0.4680611633604024;0.006516856713148899;0.0062416788945168725;1.0442892452464614;9.997580553250783;0.8341746988369168;0.015555940161375644;0.015551305297947394;0.46859713472639886;0.01076525706897717;0.4679211350237094
30.658896;1.044039364795769;0.4991285469330469;0.4776125646589982;0.006347510815680402;0.006079304084103313;1.044305339695772;9.997487370012095;0.8341864487672824;0.015556128256452011;0.015550980738445245;0.47818380125312737;0.010803284773790063;0.47747975742752563
30.668896;1.0440777203381173;0.5091358408267596;0.4871637535798637;0.006175192373407312;0.005914107888405676;1.0443194608794129;9.997392677020358;0.8341980037045955;0.01555633466684956;0.015550652112175118;0.48777026373287413;0.01084031417544735;0.4870378018328434
30.678896;1.0441152321302178;0.5191426300661911;0.49671372966829885;0.00599767642909264;0.005743948207419943;1.044331618415293;9.997296999023646;0.8342093526521988;0.015556559794291333;0.015550319594357761;0.49735650612066046;0.010877345226761993;0.49659531204550605
30.688896;1.0441499516772053;0.5291502183911337;0.5062646763661943;0.005816780981989493;0.00557057638642528;1.0443418338959982;9.997200791638253;0.8342204758818973;0.015556803516932302;0.015549983366672631;0.5069425243545077;0.010915377996243496;0.5061523399633148
30.698896;1.0441828825754809;0.5391580867244891;0.5158156457817624;0.005630109594290695;0.005391691362826446;1.0443511312171683;9.997104394371668;0.8342313407974001;0.015557065345156287;0.0155496437679702;0.5165293207071082;0.010952412614742241;0.5157098808231432
30.708896;1.044214095275925;0.5491661428688883;0.525366534983249;0.005440511087549204;0.0052100203074250204;1.0443575347680194;9.997008088456104;0.8342419078746199;0.015557344721839596;0.015549301364153867;0.5261158923431692;0.010990449261317889;0.5252670179766746
30.718896;1.044243474052001;0.5591732596220684;0.5349163501842564;0.005245723061053802;0.005023396765125053;1.0443630711147505;9.996912125376822;0.8342521376155978;0.01555764116365883;0.015548956877640036;0.535702226953112;0.01102848821236161;0.5348237607119711
30.728896;1.044271137327652;0.5691818211514338;0.5444673510500574;0.0050469550349258405;0.004832977680338411;1.0443667643357528;9.996816706254824;0.8342619917422837;0.015557954195472581;0.01554861107827261;0.5452893088094214;0.011066529807698766;0.5443811236914841
30.738896;1.044296954461478;0.5791906264690572;0.5540185019076671;0.004843067122880189;0.004637671452918244;1.0443696294903033;9.996721932059403;0.8342714346233177;0.015558283312270002;0.015548264702774948;0.5548761282871688;0.011104574322255862;0.5539381136776205
30.748896;1.044321051625092;0.5891985199242439;0.5635686873331657;0.00463624828814025;0.004439572720035117;1.044369675606946;9.996627731118004;0.8342804348344187;0.01555862804136055;0.015547918392985314;0.5644636839159235;0.011142621876865521;0.5634957399361263
30.758896;1.0443433045201644;0.5992079253748516;0.5731203559953577;0.004423225585703275;0.004235547384015141;1.044367914894596;9.996533820339375;0.834288963150334;0.015558987985741636;0.015547572648912879;0.5740519737294735;0.01118067245230352;0.5730540145501696
30.768896;1.0443638527411274;0.6092176251373596;0.5826723213441142;0.0042073860548633565;0.004028837140233816;1.044365362308016;9.996439730437647;0.8342969942789427;0.015559362814873537;0.015547227823991906;0.583639986144394;0.01121972592850354;0.5826119634157969
30.778896;1.0443815793367792;0.6192259046834315;0.5922236256420647;0.00398638541222438;0.0038172006735906743;1.0443610272734265;9.99634490441292;0.8343045149614674;0.015559752207337496;0.015546884175396698;0.5932287003375697;0.011258782061696481;0.5921705619926524
30.788896;1.044398634320711;0.6292363447311136;0.6017765451591397;0.0037614934152301097;0.0036018448292596903;1.0443549136512207;9.996248858499134;0.8343115267793363;0.01556015569421644;0.015546541891989856;0.6028180921993969;0.011297840425318763;0.6017297962767225
30.798896;1.0444129759212641;0.6392464865380276;0.6113299591539092;0.0035332942021179094;0.0033833352713247087;1.0443470275605087;9.996151275655007;0.834318040841555;0.01556057250916296;0.015546201098523437;0.6124081367060012;0.011336900415509478;0.6112896538044009
30.808896;1.0444265439313274;0.6492564223309528;0.6208829025664323;0.003299860946154268;0.0031598197170201905;1.0443383812305636;9.996051958663246;0.8343240731109889;0.015561001602017272;0.015545861895565661;0.6219978087989142;0.01137696133959291;0.6208491542271473
30.818896;1.0444374877608842;0.659267401202558;0.6304377355303815;0.0030615250355814604;0.002931620240081128;1.0443269933111679;9.995950785014061;0.8343296413741875;0.01556144176479452;0.015545524398472007;0.6315880869464746;0.011417022491302808;0.6304092962924815
30.828896;1.0444467179301251;0.6692786669435435;0.6399932693208855;0.002819882304031143;0.0027002606841949853;1.0443148915922496;9.995847755048715;0.834334761937306;0.015561891816197526;0.015545188830164888;0.6411799535908361;0.011457083157271359;0.6399711101145089
30.838896;1.0444552005044256;0.6792897882033629;0.6495485618957924;0.002573655266885661;0.002464514473433089;1.044301111980784;9.995743044849396;0.8343394480100609;0.015562350757522039;0.015544855685736367;0.6507713916302259;0.011497142602792042;0.6495326338873646
30.848896;1.0444608964711013;0.6893016867366137;0.6591058423928093;0.0023242785878896405;0.00222575899253143;1.0442856913560172;9.995637004404943;0.834343709969769;0.015562817723404735;0.015544525781528637;0.6603633842459471;0.011537200079031178;0.6590949078195989
30.858896;1.0444646667274065;0.6993127810021792;0.6686631698146918;0.0020685649959891837;0.001980939009772862;1.044269665085986;9.995530132011288;0.834347559762315;0.015563291830377796;0.015544200176411402;0.6699569162621228;0.011578254803106317;0.6686589889183945
30.868896;1.0444665960360218;0.7093253592788235;0.6782227728554991;0.0018091892930789514;0.001732613940242481;1.0442510702948684;9.995423039164521;0.8343510176595242;0.015563772108006;0.015543880131050087;0.6795499724680855;0.011619305867809704;0.6782228986707904
30.878896;1.0444665376945055;0.7193369375755909;0.6877824413490555;0.0015464852852651886;0.0014811022897906275;1.0442319471663688;9.995316388967522;0.8343541108611698;0.015564257415093829;0.01554356710639925;0.6891445365490719;0.01166035218334874;0.6877886736324914
30.888896;1.04446442292898;0.7293487419453724;0.6973434568110282;0.0012794012069170602;0.0012253957572051044;1.0442113376032438;9.995210819823694;0.8343568650922273;0.015564746322597722;0.015543262688116967;0.6987405910393826;0.01170239257155933;0.697356364166892
30.898896;1.0444591934679464;0.7393613039951614;0.706907106907269;0.0010069481312344193;0.0009645470649637595;1.0441892794717402;9.995106874467327;0.834359300591417;0.015565237169605874;0.015542968399549675;0.7083361152455252;0.011744425922420672;0.7069239832908856
30.908896;1.0444527963318346;0.7493735113180923;0.7164710910136641;0.0007311559506153442;0.0007004962942957031;1.044165791940941;9.995004944970058;0.8343614328030049;0.015565728301735518;0.015542685532212865;0.7179330817816753;0.01178645128160294;0.7164935541110609
30.914919;1.044449571780261;0.7554117971219758;0.7222278254536025;0.0005625103892452619;0.0005390294673358626;1.0441468599439154;9.994905255662022;0.8343632724085286;0.015566218273499789;0.015542415137290677;0.7237204540399185;0.01181146787783654;0.7222543206669835
30.914919;1.0444536878835426;0.755431137553447;0.7222162619053093;0.0005625108814726806;0.000539033490204963;1.0441364363308945;9.994807868226086;0.8343648257655369;0.015566705883110215;0.015542158106666612;0.7237391884797199;0.01181147506799874;0.7222474118281735
30.91492;1.0444572834238957;0.7554517672176995;0.7222061648808872;0.0005626081191848554;0.0005391301417881952;1.0441264629237363;9.99471269452569;0.8343660935541313;0.015567190140720031;0.015541915241295912;0.7237582412859308;0.011811472231082058;0.7222414752385492
30.914921;1.0444604281613872;0.755472543031214;0.7221964720428394;0.0005634254591334316;0.0005399162301674569;1.0441168897892865;9.994619577468837;0.8343670612406401;0.01556767034681803;0.015541687335942368;0.7237765736594749;0.011811458787341841;0.7222355189300805
30.914923;1.0444629320776482;0.755494448233984;0.7221883276764546;0.0005636193688374581;0.0005401054156198205;1.0441076802218827;9.994528417502309;0.8343676926254582;0.01556814616738398;0.015541475206225636;0.7237951528023057;0.011811434313055508;0.7222305489625879
30.914927;1.0444648531820866;0.7555175783124155;0.7221818496035851;0.0005627536338658332;0.0005392799613924822;1.0440988036618755;9.994439204432378;0.8343679400687909;0.015568617542532005;0.015541279550789305;0.7238149482521492;0.011811398558068427;0.7222275747800304
30.914935;1.0444662584988926;0.7555453004467432;0.7221802854848115;0.0005629953227733369;0.0005395147298095607;1.044090225084166;9.99435194478944;0.8343677565890174;0.015569084548211504;0.015541100809143137;0.723837928128332;0.011811351379496729;0.7222286108121028
30.914951;1.044467137901908;0.7555800590117412;0.7221860556516407;0.0005622253277876519;0.0005387806806074754;1.0440819025759152;9.994266576190308;0.8343670941656735;0.015569547318349036;0.01554093917121553;0.7238670622866685;0.01181129271340428;0.7222366754216036
30.914983;1.0444665638390414;0.7556315465151968;0.7222091532213734;0.0005620951907507303;0.0005386595954166072;1.044073796686954;9.994182938905858;0.8343658984352719;0.015570005999619158;0.015540794602156165;0.7239113279719566;0.011811222595250364;0.7222607913531851
30.915047;1.0444665936275495;0.7557143209202564;0.7222621657708153;0.0005596456588286663;0.000536316957740533;1.0440658818118964;9.994100873366072;0.8343641129189411;0.015570460658041378;0.015540666797705134;0.7239847113355344;0.011812141113134944;0.7223150046259814
30.915175;1.044464637510639;0.7558604862327202;0.7223777046650529;0.0005556859284941484;0.0005325288825832647;1.0440581495786532;9.994020342686914;0.8343616892372715;0.01557091115873975;0.015540555204888949;0.7241192088271938;0.011812048256634382;0.722431315689023
30.915431;1.0444622603208509;0.7561345339749946;0.7226165217151717;0.0005488741771055114;0.000526009784936917;1.044049607617965;9.99394142704884;0.8343585950656562;0.01557135710913635;0.015540459154486784;0.7243748265978037;0.011812943811397894;0.7226697866890776
30.915943;1.0444596206799224;0.7566635436676108;0.7231002628048397;0.0005344171064280664;0.0005121700731098749;1.0440422753982443;9.993864265829567;0.8343548179455522;0.01557179783333832;0.01554037801688403;0.7248745724943602;0.011815827423596019;0.7231534520624975
30.916967;1.044454245480702;0.7577030862264388;0.7240754142431082;0.000505894356338181;0.0004848635151442481;1.0440331724169458;9.993789026923563;0.8343503635537723;0.015572232431098185;0.015540311287511462;0.7258634490558725;0.01181969883100242;0.7241272939896048
30.919015;1.0444471306897034;0.75975605856079;0.7260228631198378;0.000447552279445851;0.0004290054875844794;1.044023309174294;9.993715862557995;0.8343452503618015;0.015572659978515596;0.015540258522116969;0.7278234538799269;0.01182855805826041;0.7260733384050013
30.923111;1.0444368622942275;0.7637951975011085;0.729875039908723;0.00033079407923184784;0.0003172147203933076;1.0440106910101545;9.993644871584959;0.8343395068402669;0.015573079725976055;0.015540219197314867;0.7316865793780463;0.011847405335941169;0.7299235565994593
30.931303;1.0444180536761543;0.7715655601735564;0.7373067220058933;9.906766667009533e-05;9.5341168186379e-05;1.0439903256410228;9.993576100756727;0.83433316856853;0.015573491164609876;0.01554019268941344;0.7391278082404729;0.011896240858650264;0.7373530543594587
30.939495;1.0443978563273542;0.7788807266606256;0.7443044980109857;-0.0001246510984870204;-0.00011887080747706967;1.043970225072941;9.993509557236216;0.8343262694429505;0.015573893948969747;0.015540178374460369;0.7461331141263853;0.011958064693028089;0.7443480690866339
30.947687;1.0443778156892587;0.7856942738336613;0.7508227993452858;-0.0003358640417753697;-0.0003211137398187469;1.0439494015247082;9.99344521861756;0.8343188332585266;0.0155742878231491;0.01554017570365852;0.7526574720789424;0.01202987692039748;0.7508635382065869
30.955879;1.0443566573743626;0.7920031424458938;0.756859595262668;-0.0005291314319950966;-0.0005061785690251295;1.043929862272926;9.993383028560332;0.8343108739152498;0.015574672666548084;0.015540184257497414;0.7586978691093589;0.012109677808714102;0.7568964109135312
30.964071;1.0443365357673187;0.7978265708769937;0.7624317308392863;-0.0007075315649679394;-0.0006770111676638749;1.0439116103965267;9.99332287260262;0.8343024006338351;0.015575048484488017;0.015540203802653816;0.7642713045054564;0.012192467839740817;0.7624635912729263
30.972263;1.0443166315306731;0.8031940952570015;0.7675680474851018;-0.0008702271687828934;-0.000832809180126239;1.0438946507333933;9.993264575792999;0.8342934198344287;0.015575415254729403;0.015540234269341532;0.7694087785511678;0.012275247702953709;0.7675960240164672
30.982263;1.0442950865605574;0.809179348112969;0.7732979766199086;-0.0010489647139363854;-0.0010039733751048391;1.0438769920600857;9.993207950680654;0.8342839335560764;0.015575772806593778;0.015540275673033092;0.7751382808585545;0.01237301837604987;0.7733218269220817
30.992263;1.0442734964995393;0.8145963313011627;0.778484652018687;-0.0012081650073836909;-0.0011564327126161718;1.0438606398913162;9.993152879616222;0.8342739417753122;0.015576120795664596;0.015540328070864463;0.7803217930338169;0.012467781153663897;0.7785028783043516
31.002263;1.044253562672272;0.8195003399314947;0.7831797020713277;-0.0013485215062359038;-0.0012908483085714447;1.0438455890295908;9.99309936721115;0.8342634492830382;0.015576458751362425;0.015540391562726493;0.7850113013419301;0.012558537520417603;0.7831911842725946
31.012263;1.04423347558798;0.8239391185004297;0.7874301360675621;-0.0014728576466913046;-0.0014099250155406777;1.0438318278396959;9.993047519939042;0.8342524695078718;0.015576786238862527;0.015540466236287616;0.7892558024626956;0.01264428903493611;0.7874357563336152
31.022263;1.0442148887051397;0.827958629072195;0.7912786567767456;-0.0015815458058916958;-0.001514016500218805;1.0438203473597782;9.992997494224758;0.834241023351151;0.015577103017861839;0.015540552000929866;0.7930972998827792;0.012727037307053385;0.7912786597307842
31.032263;1.0441969398434006;0.8316014988692666;0.7947666696745352;-0.001677031600560844;-0.0016054651671755238;1.0438091430418097;9.992949454641263;0.8342291392328106;0.015577409046596444;0.01554064847146051;0.7965758004159265;0.012804783895870435;0.7947599015802126
31.042263;1.044179151894884;0.8349026915971328;0.7979279662478729;-0.0017602807863937658;-0.0016851961212532042;1.0438002117014937;9.992903569485929;0.8342168551983817;0.015577704432630972;0.01554075503767558;0.7997273167868452;0.0128795301405957;0.7979155570180402
31.052263;1.0441617900426938;0.837895351997595;0.800794036947861;-0.0018335741623500931;-0.001755392796357396;1.0437915522607022;9.992860041935945;0.8342042183570466;0.015577989388319688;0.015540871045781786;0.80258187328861;0.012950277157755763;0.8007756512686818
31.062263;1.0441443218394497;0.8406106275022149;0.8033950658226315;-0.0018951663922744714;-0.0018143844476396266;1.0437841695403294;9.992819125499048;0.834191283603353;0.015578264078026443;0.015540995891531958;0.8051705066950272;0.013018025971911191;0.8033712343263416
31.072263;1.0441278376591272;0.8430754070831956;0.8057559005582069;-0.0019493809002406512;-0.0018663092819291528;1.0437790733352428;9.992781091757719;0.834178113910457;0.015578528466511418;0.01554112896810831;0.807517260788236;0.013082777588952849;0.8057263346223286
31.082263;1.044112705693287;0.845314654935804;0.8079000860419729;-0.0019957659091801505;-0.0019107337369622666;1.0437732724020177;9.992746165224203;0.8341647782036562;0.0155787823646119;0.015541269659823031;0.8096461785070246;0.01314553301781057;0.8078649963809984
31.092263;1.0440961099476078;0.8473472018225119;0.809847750539052;-0.002034324340205563;-0.0019476656030450756;1.0437697678839712;9.992714503662537;0.8341513428895021;0.01557902556191449;0.015541417419789351;0.8115782940221884;0.013204293231535463;0.8098082161257273
31.102263;1.0440812879435064;0.8491945927465506;0.8116169255665862;-0.0020660229953143464;-0.001978024626479834;1.0437665482839742;9.99268623780002;0.8341378589364571;0.015579257900191433;0.015541571770526926;0.8133326254460548;0.01326105903732513;0.8115750471151648
31.112263;1.044066400310645;0.8508742735073859;0.8132256545326059;-0.002092189482023954;-0.0020030854704148654;1.0437635920403698;9.992661456872518;0.8341243524261664;0.015579479322592472;0.015541732209416405;0.8149241744745568;0.013314831002028734;0.8131804799447003
31.122263;1.0440515075432064;0.8524005022767202;0.8146874578846397;-0.0021143528077630543;-0.0020243122037856046;1.0437628770629073;9.992640127693589;0.834110821667778;0.015579689898298096;0.015541898139355052;0.8163689393165915;0.0133666094705629;0.8146405304212245
31.132263;1.0440357740951207;0.8537889084227399;0.8160178685624514;-0.002130589170086595;-0.0020398640480899367;1.0437613844302256;9.992622062411868;0.8340972388713385;0.015579889771374311;0.015542068874692701;0.8176809284102685;0.013417394579015968;0.8159692145641492
31.142263;1.0440212685875017;0.855050883297416;0.8172261111167871;-0.0021441137728503688;-0.002052816000511106;1.0437610952841208;9.99260699603456;0.8340835588413711;0.015580079077295615;0.015542243682424706;0.8188711604342448;0.013465186323594442;0.8171774957560163
31.152263;1.0440061924193096;0.8561965145685663;0.8183232317104095;-0.002152149430608656;-0.0020605119811506574;1.0437609932091152;9.992594708677263;0.834069736466213;0.015580257907366566;0.01554242188601098;0.819949655797853;0.013510984694622545;0.8182753760146461
31.162263;1.0439906653083948;0.8572379786248148;0.8193208248165637;-0.002158643607914533;-0.0020667321560861843;1.0437620733132589;9.992585075467337;0.8340557463346421;0.015580426326341528;0.015542603027509427;0.8209284292742368;0.013555789727475826;0.8192748441587162
31.172263;1.0439758161987591;0.85818415277239;0.8202265576290771;-0.0021610063108106034;-0.0020689940429338863;1.043762345078767;9.992578009059544;0.8340415921213707;0.01558058441092871;0.015542786920734686;0.8218134874740377;0.01359860145424481;0.8201818434263828
31.182263;1.0439606940825639;0.8590413862387729;0.8210473216256784;-0.002160867513301676;-0.002068860591776474;1.043764827001523;9.992573349830113;0.8340272994804825;0.015580732259373618;0.015542973538966975;0.8226148259217886;0.01363941983784169;0.8210063197081167
31.192263;1.0439456316321603;0.8598183527481666;0.8217912361591162;-0.0021585179761687656;-0.002066609706584239;1.0437665448075157;9.992570810041686;0.8340128989145185;0.015580869970822706;0.015543162896465061;0.823338422468344;0.0136792447694218;0.8217542274556587
31.202263;1.0439315836351541;0.8605227407873022;0.8224649888445014;-0.0021542340706452094;-0.002062504295615566;1.0437685317453433;9.992570046946808;0.8339984114981251;0.015580997645805787;0.01554335498459462;0.8239902403293867;0.013717076179921779;0.8224314870865449
31.212263;1.0439167157052514;0.8611577432280902;0.82307315295349;-0.0021477846368937598;-0.0020563267583924775;1.043771823071934;9.992570787766661;0.8339838475581329;0.015581115382623315;0.015543549720106136;0.8245762441965918;0.013754914125593144;0.8230440730096147
31.222263;1.0439021829436081;0.8617313200752889;0.8236224999184191;-0.0021389511244687244;-0.0020478656674978875;1.0437754510302568;9.992572886348752;0.8339692146955016;0.01558122326753464;0.0155437470196452;0.8251024116638702;0.013790758707573441;0.8235978960391841
31.232263;1.0438870529737019;0.8622463544291473;0.8241165773860938;-0.0021296546877702903;-0.0020389628092311748;1.0437794445421897;9.99257631695758;0.8339545215427941;0.015581321388832975;0.015543947001690563;0.8255727349876927;0.013824609928957347;0.8240968986737525
31.242263;1.043873477010204;0.862710352675311;0.8245609276159079;-0.00211870274711067;-0.002028472057487294;1.043783829630241;9.992581148048657;0.8339397764809693;0.015581409859097808;0.015544150026413267;0.8259932226102614;0.01385846764535878;0.8245470538820672
31.252263;1.0438596284895725;0.8631266035081907;0.8249601905897144;-0.0021069961165425754;-0.002017259816459372;1.0437886317540672;9.99258748231852;0.8339249893805768;0.015581488919915948;0.015544356549539997;0.8263668989627826;0.013890331637706711;0.8249512719941972
31.262263;1.0438465715529723;0.8634993007269838;0.8253175676802122;-0.002093140980197772;-0.0020039893890068036;1.0437938766088821;9.99259536591109;0.8339101702266298;0.01558155912901524;0.015544567055295737;0.826697798438679;0.01392220169627583;0.8253135389841905
31.272263;1.0438333773208;0.8638313408876406;0.8256365670074365;-0.002079045153104228;-0.001990489733281274;1.0438005805848378;9.992604715097695;0.8338953204037345;0.015581621404876752;0.015544782057945357;0.8269899593792617;0.013952077634318785;0.8256377767820839
31.282263;1.0438202052753904;0.8641275781188035;0.8259216970315337;-0.002064607297393961;-0.001976663613018069;1.0438067384937975;9.992615311034308;0.8338804320398846;0.015581676855584646;0.015545002024115916;0.8272474229537009;0.013980959266464817;0.8259279554984862
31.292263;1.0438081105858654;0.8643900370726812;0.8261740489905371;-0.0020498043071531047;-0.001962487020289569;1.0438143245458478;9.992626878588881;0.8338654986284108;0.015581726579375822;0.015545227275191415;0.8274722347494763;0.014008846327493133;0.8261860280919593
31.302263;1.043797241297943;0.8646246140577134;0.8263991512062031;-0.0020332653209020734;-0.0019466470057238248;1.0438213008846422;9.992639205083794;0.8338505195108189;0.015581771540166446;0.015545457936246993;0.827667446409349;0.014036738404028146;0.8264149640692623
31.312263;1.04378564519832;0.8648298018455834;0.8265971109197563;-0.0020159876905408514;-0.0019301023920066573;1.0438296232465567;9.992652179873451;0.83383549734879;0.015581812510228566;0.015545693850373672;0.8278371172325251;0.014062635056513638;0.8266186775633756
31.322263;1.0437763315386828;0.865012822580576;0.8267724565336985;-0.001998929411794522;-0.0019137650495332623;1.0438372523204709;9.992665702631978;0.8338204380405116;0.015581850107439649;0.015545934475951992;0.8279823153813868;0.014088535994841412;0.8267981471410183
31.332263;1.0437663302795508;0.8651724976147261;0.8269263942227477;-0.001982894776837005;-0.0018984106885310762;1.0438461647586401;9.99267963802355;0.8338053506707858;0.015581884852683742;0.015546178911039826;0.828107118026403;0.014113441069281767;0.8269573042526737
31.342263;1.043756747891262;0.8653131078747253;0.8270621259604292;-0.0019656560803621285;-0.0018819039231368017;1.0438543502077862;9.992693944107497;0.8337902474662385;0.015581917089547497;0.015546426063126013;0.8282126099278133;0.014137350156890601;0.8270971080799282
31.352263;1.043748597033349;0.8654379107213374;0.8271819565425197;-0.0019482290983633343;-0.0018652156907163439;1.0438638091515078;9.992708804147922;0.8337751463607305;0.015581946849357799;0.01554667487304087;0.8283018802014063;0.014160263114773511;0.8272205269631503
31.362263;1.0437409091390903;0.8655460847077768;0.8272858745765386;-0.001930534241517914;-0.0018482715534955609;1.0438735579378435;9.992724593779952;0.8337600732141992;0.015581973924357248;0.015546924484211133;0.8283760183680358;0.01418217978832725;0.8273285381994148
31.372263;1.0437338205972142;0.8656413920087829;0.8273774027395228;-0.0019137259820042943;-0.001832176874714248;1.0438826250631228;9.992741742426743;0.8337450592065155;0.015581998127287717;0.015547174262863844;0.8284381106169787;0.014204099993806564;0.8274241461387407
31.382263;1.0437273814335069;0.8657259117242877;0.8274585321667522;-0.0018952732098650176;-0.0018145077608855713;1.0438930383834162;9.992760607658004;0.8337301304445864;0.015582019440945732;0.01554742367770705;0.8284882351770929;0.014225023468044043;0.8275073280186448
31.392263;1.0437215518961453;0.8657986196249611;0.8275283607610815;-0.001878421305700284;-0.001798372233586551;1.0439028159412413;9.992781392844234;0.8337152962225716;0.015582037958126323;0.015547672199926133;0.8285284556511427;0.014244949837555436;0.8275800786694035
31.402263;1.0437174863315735;0.8658637634132249;0.8275900965702327;-0.0018609400407484514;-0.0017816326750323764;1.0439139655029126;9.99280413663848;0.833700548358009;0.015582053740500743;0.015547919385824754;0.8285608172068432;0.014264878657134354;0.827644411610712
31.412263;1.0437133610378528;0.8659199877020957;0.8276439473672004;-0.0018441536674879753;-0.0017655604565027499;1.0439244897028952;9.992828812821672;0.8336858691188264;0.015582066681181497;0.01554816500209468;0.828585350150978;0.014283809500232197;0.8277003105116106
31.422263;1.0437110511584593;0.8659697047146104;0.8276907962006048;-0.001827451664739451;-0.0017495678445616444;1.0439353888903053;9.992855450102084;0.8336712336230511;0.015582076506321851;0.015548408943896187;0.8286040747670126;0.014302742055866399;0.8277497979677483
31.432263;1.0437088266207537;0.8660128000123282;0.8277319637872085;-0.0018112231077468159;-0.0017340304333162142;1.0439476533246683;9.99288417155258;0.833656608596769;0.015582082990258537;0.015548651087047368;0.828617004007274;0.014320676194643688;0.8277928685809424
31.442263;1.0437086307872006;0.8660518826958485;0.8277684485651281;-0.0017951882440524396;-0.001718677149863387;1.0439592503267618;9.992915167330164;0.8336419568631722;0.015582086113154855;0.015548891342212112;0.8286251461032405;0.01433761192761383;0.8278305367275643
31.452263;1.0437085840923974;0.8660854979404283;0.8278003535971367;-0.0017795160890573425;-0.0017036729754265401;1.0439711233532192;9.992948619301536;0.8336272414857633;0.01558208599203536;0.01554912978536209;0.8286295037987075;0.014354549257080563;0.8278638267951502
31.462263;1.0437105718754915;0.8661162593191094;0.8278286661684543;-0.0017639268681044588;-0.0016887468836551446;1.0439832024721527;9.9929846048852;0.8336124261553505;0.015582082718719331;0.015549366618116052;0.8286300725348961;0.014371488068669155;0.8278927349624474
31.472263;1.0437126854234158;0.8661427074529815;0.8278534843528575;-0.0017485895358767345;-0.001674063742318175;1.0439964128731627;9.993023021447478;0.8335974766852033;0.015582076187475234;0.0155496020208062;0.8286278431232855;0.014386428163491963;0.8279182182752339
31.482263;1.043716910317839;0.866166486309213;0.827874799839476;-0.001733665929126027;-0.0016597753147588538;1.0440086830865354;9.993063579243342;0.8335823611964407;0.015582066058011627;0.01554983612539523;0.8286228048785866;0.014402369363108552;0.8279403219039112
31.492263;1.0437211541662055;0.8661869097990474;0.827893604881203;-0.0017185526970371627;-0.0016453071474486316;1.0440209550828732;9.99310590241904;0.833567052636014;0.015582051982523316;0.015550069128261231;0.828615945383133;0.014417311565429806;0.8279600046048653
31.502263;1.0437274858451484;0.8662047756885556;0.8279090023761712;-0.0017050082490597041;-0.0016323398005460717;1.0440331825701183;9.993149634727327;0.8335515372636684;0.015582033832046467;0.015550301336600125;0.8286062496602732;0.01443225471657103;0.8279762810115139
31.512263;1.0437338861587468;0.8662205201580736;0.8279229855632203;-0.0016903389309158273;-0.0016182969269166773;1.0440453193938435;9.993194433938303;0.8335358172399312;0.015582011607391201;0.0155505330590279;0.8285937039854131;0.01444619873692885;0.827989141714787
31.522263;1.0437412166476536;0.8662326786700312;0.8279334376193561;-0.0016768270008048604;-0.0016053626113773868;1.044057317912164;9.99323991246454;0.8335199049362899;0.015581985222597626;0.015550764461746054;0.8285793053981256;0.01446014343294181;0.827999625778729
31.532263;1.0437505175294008;0.8662444521219325;0.8279425612346357;-0.0016635069320076487;-0.0015926105872699958;1.0440691356904146;9.99328562741541;0.8335038184496422;0.015581954500338864;0.01555099551425598;0.8285630670272504;0.014473088476010492;0.8280077491484397
31.542263;1.0437597405055106;0.8662518659763098;0.8279481297886286;-0.0016504390562552085;-0.0015801016810904726;1.0440797386834548;9.993331160889857;0.8334875789535873;0.015581919274737411;0.015551226031273908;0.8285450087923335;0.014486033453689961;0.828013567107561
31.552263;1.0437708215194692;0.8662588680664599;0.8279523303402258;-0.0016375630236422898;-0.0015677750887606561;1.0440911035877836;9.993376227453645;0.8334712064604549;0.015581879370323685;0.015551455710514955;0.8285251447396913;0.014498977889420844;0.8280171125854536
31.562263;1.0437816205046468;0.8662624569148697;0.8279539173128477;-0.0016244976463108969;-0.001555268949327674;1.0441022227614645;9.993420716960223;0.8334547166941288;0.01558183453458298;0.015551684127423353;0.8285034878733004;0.014510921274898643;0.8280183939628778
31.572263;1.0437941677649305;0.8662645796934658;0.8279530755039533;-0.0016128900670930027;-0.0015441574670531852;1.0441131066888438;9.99346470040284;0.8334381226879828;0.015581784436230765;0.015551910753956701;0.8284800657478318;0.014522863143739488;0.8280174518453964
31.582263;1.0438064158353653;0.8662633677506346;0.8279495757777134;-0.0016002687236055819;-0.0015320768465652702;1.0441227793165486;9.993508424583931;0.8334214361967243;0.015581728664718396;0.015552135021251938;0.828454923039506;0.014534803100807538;0.82801430860698
31.592263;1.0438193026017155;0.8662610408167063;0.8279447353022656;-0.0015889133790821016;-0.0015212087137319399;1.0441332696358168;9.993552277038786;0.8334046678964164;0.015581666693190905;0.015552356415686657;0.8284281108803185;0.014545740847597834;0.8280089673824241
31.602263;1.0438336645411053;0.8662558430640378;0.8279361404449289;-0.0015776412207778587;-0.0015104191159272978;1.0441436037836422;9.9935967622752;0.8333878338877699;0.015581597894163203;0.01555257455191915;0.8283996827501792;0.014556676228880574;0.8280014650663651
31.612263;1.0438475380069574;0.8662498198781486;0.8279272413736487;-0.0015662882706733976;-0.0014995537908844916;1.0441528027773495;9.993642506905271;0.8333709634201211;0.015581521672425755;0.015552789157908682;0.828370701758619;0.014567609210937065;0.8279928207166409
31.622263;1.0438628441869637;0.8662411939967884;0.8279147541808903;-0.0015553489853328247;-0.0014890833725522223;1.044162888750701;9.993690233672764;0.8333540962589834;0.015581437634041613;0.015553000038992714;0.8283392448284035;0.014577539792281062;0.8279810344522271
31.632263;1.0438775205688855;0.8662306679461874;0.827900931922659;-0.0015444398772276003;-0.0014786434988970916;1.0441718875274182;9.993740648101596;0.8333372730221766;0.015581345637122277;0.015553207095768755;0.8283073967627367;0.014587467971350623;0.8279681355568264
31.642263;1.043892485785808;0.8662191075867948;0.8278858154782943;-0.001533641658361809;-0.001468310038452874;1.0441818213871241;9.993794292132268;0.8333205302223615;0.015581245672117976;0.015553410402198682;0.8282752426520718;0.014597393847107959;0.8279541295566094
31.652263;1.043908556586046;0.8662061354811432;0.8278683337480048;-0.001523970372116925;-0.0014590546897695921;1.0441907031906632;9.993851498606205;0.8333039036688871;0.015581137734405101;0.015553610269114062;0.8282408626434051;0.014607317708644775;0.8279370196655261
31.662263;1.0439238469125807;0.8661924822455517;0.827850624342669;-0.0015122388405143278;-0.001447827964441515;1.0441995380480442;9.993912478050257;0.8332874343118367;0.015581021850809137;0.015553807178435458;0.8282073251014075;0.014616239923420449;0.8279197945015221
31.672263;1.0439390830785162;0.8661767258663098;0.8278307070786249;-0.001502708483432055;-0.0014387094125754803;1.044209330029714;9.993977415775221;0.8332711720854504;0.015580898185517411;0.015554001645082515;0.8281726814767669;0.014625160740881367;0.8279004832560263
31.682263;1.0439553025138932;0.8661608081992827;0.8278096019544348;-0.0014933695510334088;-0.0014297730144852492;1.0442180895588644;9.994046480911493;0.8332551747208267;0.015580767073136369;0.015554194150261024;0.8281389653758983;0.014634080263061846;0.8278810937266656
31.692263;1.0439704904620448;0.8661430701380477;0.8277873246525508;-0.0014840607091801648;-0.0014208670066603339;1.0442268355838373;9.994119772760248;0.8332394967942841;0.015580628916718147;0.015554385172356567;0.828104190840093;0.014641998518958001;0.8278596090556603
31.702263;1.0439855470902033;0.8661242432347824;0.8277638827417474;-0.0014756869076487952;-0.0014128567055615375;1.0442365887956324;9.994197249880678;0.8332241773762059;0.015580484050089272;0.015554575268268585;0.8280693525435313;0.014650915463923818;0.8278370628571332
31.712263;1.0440016704739306;0.8661063408674117;0.8277402824320005;-0.0014654141267951054;-0.0014030266850532916;1.0442453609303028;9.994278723632018;0.8332092407280152;0.015580332706291068;0.015554765160258882;0.8280354335744842;0.014658830979236169;0.8278144190253587
31.722263;1.0440167834711953;0.866086678825908;0.8277156325003152;-0.0014563264489773835;-0.0013943330067136535;1.044254146929685;9.994363987254587;0.8331947067136697;0.015580175033839959;0.015554955742614358;0.8280014154431975;0.01466574488695024;0.8277906721686304
31.732263;1.044031790538938;0.8660670181974247;0.8276909350111112;-0.001448062765470973;-0.0013864286330602263;1.044262918975918;9.994452939019434;0.8331806002834206;0.015580011049837143;0.015555147926469089;0.8279682825965686;0.014673656874839871;0.8277668456070777
31.742263;1.0440468864439383;0.866047606046271;0.8276662980659478;-0.0014401295700339528;-0.0013788407140942866;1.0442716251749253;9.994545578053877;0.8331669562149798;0.015579840604114463;0.015555342432549116;0.827935022309404;0.014680566499422685;0.8277418929256242
31.752263;1.0440618826903907;0.8660268883394875;0.8276403913659304;-0.0014319762931380036;-0.0013710422661232001;1.0442811976686601;9.994641975342928;0.8331538171260223;0.015579663499138231;0.015555539721083658;0.8279026237141205;0.014687473370072836;0.8277168255473533
31.762263;1.0440779648985508;0.8660071089692076;0.8276144130564073;-0.0014230790829490093;-0.0013625300837106298;1.0442895656822098;9.994742241549872;0.8331412254201749;0.01557947970970937;0.015555740074593337;0.8278720766385923;0.014694377260645024;0.8276926412548518
31.772263;1.0440929460243653;0.8659877147197543;0.8275895511169444;-0.00141596928817843;-0.0013557309611489665;1.0442976643944655;9.99484645633486;0.8331292145218998;0.015579289476972041;0.015555943757551444;0.8278413692738734;0.014701278089127317;0.8276673418164541
31.782263;1.0441080091997785;0.8659672486534231;0.8275634662010193;-0.0014081460348221223;-0.001348248527377451;1.0443054282112891;9.994954656341358;0.8331178026421728;0.01557909318856378;0.015556151159107101;0.8278114842139617;0.014707175953545908;0.8276419127076631
31.792263;1.0441229596555792;0.865946675144478;0.8275372368605812;-0.001401146698438492;-0.001341555154326981;1.0443127722967542;9.995066879595514;0.8331069893887406;0.01557889122485554;0.015556362782866762;0.8277823977209887;0.014713071178774973;0.8276163719955125
31.802263;1.0441379770101835;0.865926126571975;0.8275108346964302;-0.0013933230110727867;-0.0013340722184842864;1.0443195893421757;9.995183156858975;0.8330967612978685;0.015578683943343576;0.015556579074180807;0.827754084749532;0.014719964226384406;0.8275907335396931
31.812263;1.0441528493964711;0.8659066829684117;0.8274854340201147;-0.0013873673082029758;-0.0013283780488207557;1.0443257687378478;9.995303475265224;0.833087108430084;0.015578471648406506;0.015556800248619202;0.8277275215070962;0.01472485552322871;0.8275659407951002
31.822263;1.044167743029613;0.8658871040839421;0.8274596877995286;-0.0013794323189915564;-0.0013207883202255226;1.0443312115186973;9.9954277898727;0.8330780379030218;0.015578254438327431;0.015557026264413272;0.8277006812603285;0.014730745347905852;0.8275400439289063
31.832263;1.0441824403978068;0.865866267310952;0.8274326786960421;-0.0013735872234472526;-0.001315199795699768;1.0443358292758573;9.995556074000245;0.8330695727724883;0.015578032158643024;0.015557256918859825;0.8276755305410733;0.014736633852469205;0.8275150127798226
31.842263;1.0441971061995663;0.8658464971629682;0.8274065047355023;-0.0013668069904217027;-0.001308715516592633;1.0443385416783506;9.995688360364856;0.8330617412088076;0.015577804575309745;0.01555749195419028;0.8276510328065366;0.01474152117283745;0.8274898089575377
31.852263;1.044211615913218;0.865826518438125;0.8273800610298563;-0.0013600266583225608;-0.001302230949348028;1.0443412780718144;9.995824724522159;0.8330545652799874;0.015577571570343134;0.015557731147533666;0.8276281560008174;0.014746407470705476;0.8274654290049879
31.862263;1.044225844501742;0.86580737028109;0.8273544652509625;-0.0013539592977633204;-0.0012964290061132362;1.044342978472082;9.995965206645048;0.8330480531482765;0.015577333134703115;0.015557974361023252;0.8276048744082202;0.014751292845057485;0.8274398584882198
31.872263;1.044239964309367;0.8657869922770928;0.827327628228491;-0.0013483338081916542;-0.001291049827930295;1.0443435955403717;9.996109713597109;0.8330421968721152;0.015577089204762284;0.015558221456383088;0.8275831651393268;0.014756177229875862;0.8274150889581835
31.882263;1.0442538800132473;0.8657674948389904;0.8273016629250861;-0.0013425973120476037;-0.0012855640955724567;1.0443430999556922;9.99625796940398;0.8330369794105859;0.015576839620667719;0.015558472119045133;0.8275610049439593;0.01476106044617559;0.827389113681743
31.892263;1.0442675069497644;0.8657463722997597;0.8272742551767067;-0.0013366405967243818;-0.0012798673360177018;1.0443404843861617;9.996409583721126;0.8330323877508228;0.015576584276832953;0.015558725741286623;0.8275403662350485;0.014765942403053144;0.8273639234065964
31.902263;1.0442800406768775;0.8657254842556543;0.8272478398277588;-0.0013308235366259985;-0.0012743051297973399;1.0443377592834273;9.996564165906072;0.8330284211241361;0.015576323219594;0.015558981451418426;0.8275202146564661;0.014769823184635857;0.8273384901133692
31.912263;1.0442933516726693;0.8657040756972214;0.8272202132595142;-0.0013263527854494555;-0.0012700306138613284;1.0443339439270531;9.996721352645352;0.8330250870353273;0.01557605656550953;0.015559238245457309;0.8275005139178344;0.0147747029180254;0.8273128337220435
31.922263;1.0443064025050077;0.8656834004778251;0.8271933870923592;-0.0013206160087509248;-0.00126454351528068;1.0443290611478875;9.996880757470574;0.8330223882862922;0.015575784419151273;0.015559495089009128;0.8274812333647271;0.014778581703542246;0.8272868919733164
31.932263;1.0443190512629281;0.8656623246421215;0.8271663785975552;-0.0013157030387261467;-0.0012598451036363318;1.0443221383952062;9.997041886767871;0.8330203126220593;0.01557550695453927;0.0155597509796386;0.8274623496833623;0.01478245976250053;0.8272606460179328
31.942263;1.0443314419008212;0.8656399546187918;0.8271382169893334;-0.001311232065627429;-0.0012555695291276642;1.0443152104831093;9.997204069009;0.8330188349354053;0.015575224572499246;0.015560005028952762;0.8274438422117231;0.014786337599958723;0.8272340566866452
31.952263;1.0443434265799163;0.8656182896775443;0.8271109350670389;-0.0013054950695666745;-0.0012500813537772591;1.0443073167522325;9.997366505168666;0.8330179253958278;0.015574937919329577;0.015560256512841476;0.8274256862701842;0.014790216038998893;0.8272070908004675
31.962263;1.0443538531107512;0.865594333113705;0.8270825724719253;-0.0013017674104116804;-0.00124651824464257;1.044297498190408;9.997528443643468;0.833017549736843;0.015574647715955956;0.015560504811920475;0.8274068495504813;0.014794096158029976;0.8271787222177042
31.972263;1.0443648386173985;0.8655708270309571;0.8270540675432185;-0.0012961411694296593;-0.0012411354928645213;1.0442878031246325;9.99768932106127;0.8330176663352578;0.015574354556626238;0.015560749258970847;0.8273892948814392;0.01479697913309156;0.8271509085164002
31.982263;1.0443752338717422;0.8655470949115457;0.8270256770256799;-0.0012916698780502665;-0.0012368583596830962;1.0442772939173097;9.997848784189014;0.833018229683507;0.015574058821386717;0.01556098900872419;0.827371982196959;0.014800866037839179;0.8271226629247957
31.992263;1.0443838983304354;0.8655221360377299;0.8269973475404683;-0.0012879419125298198;-0.0012332939785310454;1.0442650466020322;9.99800664751238;0.8330191936993057;0.01557376074452041;0.01556122306755252;0.8273538657639841;0.01480375774100155;0.8270929335909708
32.002263;1.0443929705837394;0.865497779970623;0.8269691440708271;-0.0012834703978880512;-0.0012290160019002958;1.0442531456287485;9.9981628078648;0.8330205107769225;0.015573460542387122;0.01556145048029164;0.8273358975341046;0.014807654908329915;0.8270627491478957
32.012263;1.044401229539163;0.8654730576946037;0.8269411288920924;-0.0012798224750610702;-0.0012255264938675096;1.0442396804145282;9.998317141996392;0.8330221332307047;0.015573158434462971;0.015561670454644764;0.8273180343720256;0.014810558043391975;0.8270320740322165
32.022263;1.0444088473504904;0.8654469724064302;0.8269122578321815;-0.0012754615588914133;-0.0012213538781286157;1.0442267480286156;9.998469486668695;0.8330240155659125;0.01557285456672388;0.015561882246396087;0.8273002367634917;0.01481346758534768;0.8270009312588815
32.032263;1.044414734660393;0.8654209110343638;0.8268847944425949;-0.0012709092649261023;-0.0012169989434843561;1.0442124539498239;9.998619704757107;0.8330261103624991;0.015572549000590628;0.015562084942567517;0.8272824664493111;0.014816384011447022;0.826969331126209
32.042263;1.044420810220016;0.8653941034563777;0.8268565698668086;-0.0012673716395386503;-0.0012136143841999707;1.0441989020637068;9.998767718671257;0.8330283655451919;0.015572241810420285;0.015562277403743852;0.8272646923608957;0.014819307865215972;0.8269372887756091
32.052263;1.0444263143168813;0.8653670179355244;0.826828725723324;-0.001263010096951082;-0.0012094406264014557;1.044184181261342;9.998913500493957;0.8330307343712461;0.015571933164165294;0.015562458444985581;0.827245897083963;0.01482223976186155;0.8269038254436563
32.062263;1.04443012113387;0.8653399272872077;0.8268024922315168;-0.0012604357906641542;-0.0012069794304067146;1.0441703593807516;9.999057127483447;0.8330331892385955;0.015571623324112285;0.015562627102154595;0.827228075673987;0.01482518037627646;0.8268709717687006
32.072263;1.0444344748333467;0.8653121190560181;0.8267754594662656;-0.0012560736891016114;-0.0012028049974640747;1.0441554869168532;9.999198854120637;0.8330357234848987;0.015571312601145566;0.015562782710714613;0.8272092260611843;0.014827130372912533;0.8268367503810349
32.082263;1.0444382364799965;0.8652839036591028;0.8267488459059995;-0.0012525348656828685;-0.0011994189982820992;1.0441416073297485;9.999339060984644;0.8330383408835754;0.015571001319209195;0.015562924753560987;0.8271903383068973;0.014830090322530782;0.8268022376077894
32.092263;1.044440632206432;0.865254763763422;0.8267227602359613;-0.0012492469055973175;-0.0011962742540867447;1.044126760595754;9.999478151521739;0.8330410436348157;0.015570689878706228;0.015563052732578847;0.8271723915747418;0.014832060642760398;0.8267684322454723
32.102263;1.0444434835737662;0.865225995854929;0.8266969748350204;-0.0012457073860297923;-0.001192887619990798;1.0441129747064608;9.999616510603932;0.833043826300983;0.015570378853466448;0.015563166164258289;0.827153355616264;0.014835041576916622;0.8267334057322363
32.112263;1.0444450081663934;0.8651963594535247;0.8266716785736706;-0.0012424187742529741;-0.001189742314938403;1.0440982625704842;9.999754448130389;0.8330466756224798;0.01557006896605287;0.01556326456510285;0.8271341922866389;0.014837033238560567;0.8266981670355321
32.122263;1.0444470172900915;0.8651672435545286;0.826646724436579;-0.0012400335888251345;-0.0011874611253078246;1.0440846313138907;9.999892106002878;0.8330495720174808;0.015569761008143416;0.015563347379854823;0.8271158615012065;0.01483903569865384;0.8266637856086688
32.132263;1.0444487192613647;0.8651378752738679;0.8266219621091369;-0.0012356694983357225;-0.0011832849735418953;1.0440700912065999;10.000029480096083;0.8330524898678672;0.015569455783815841;0.01556341396684877;0.827096333344456;0.014842049032243076;0.8266283285747387
32.142263;1.044448950651586;0.8651074838399423;0.8265975545675248;-0.0012332033649966568;-0.0011809275285710975;1.0440556573691737;10.000166549557616;0.833055397280935;0.015569154037604054;0.015563463705010022;0.8270775970625557;0.014844073298085415;0.8265938051370798
32.152263;1.044449925309304;0.8650777502549358;0.8265733538720317;-0.001229993652363399;-0.0011778568832650422;1.044042347501462;10.00030333954535;0.8330582568650524;0.01556885643030997;0.01556349610003725;0.8270576583345349;0.014846108491933848;0.8265582822273546
32.162263;1.044449497335883;0.8650468490824934;0.8265493176957506;-0.0012275268355611448;-0.0011754988771893525;1.0440281781212315;10.000439909912151;0.833061026975665;0.015568563545448938;0.015563510770503544;0.8270385321677622;0.014848154507732777;0.8265238112287658
32.172263;1.0444498885755333;0.8650165711365523;0.826525412543046;-0.0012243164849238585;-0.0011724276985194087;1.044014160312079;10.000576364359086;0.8330636650050363;0.015568275856800581;0.015563507395405397;0.8270182391563516;0.014850211131046974;0.8264884403188171
32.182263;1.0444490506585864;0.8649851731227893;0.8265016059619997;-0.0012210256373505475;-0.0011692805865445505;1.044001299148948;10.000712887926904;0.8330661356470151;0.015567993696314302;0.015563485724959381;0.8269988007566063;0.014852278046829422;0.8264542135040964
32.192263;1.0444489009646982;0.8649553577850384;0.8264789691506275;-0.0012185272113226157;-0.0011668912880883624;1.043987595974574;10.00084975108421;0.8330684163802056;0.015567717193833461;0.0155634455813634;0.8269792348195711;0.014853354853788836;0.8264201614335183
32.202263;1.0444486343281942;0.8649242417049963;0.8264553611768825;-0.001216471009655613;-0.0011649253772114702;1.0439750482917867;10.000987230707729;0.8330704918140018;0.015567446242480066;0.015563386811226718;0.8269595550940042;0.014855441071995993;0.8263863773036683
32.212263;1.0444470505439092;0.8648917536490214;0.8264316392376713;-0.0012140026002626417;-0.0011625660161526715;1.0439616517207675;10.001125515263842;0.8330723436714664;0.015567180585604731;0.01556330931310299;0.8269397721594417;0.014857536114836395;0.8263529083388478
32.222263;1.0444463191117475;0.8648609466549568;0.8264089906988136;-0.0012106798807166974;-0.0011593874440667168;1.0439484070812268;10.001264706381079;0.8330739469973069;0.0155669199284419;0.015563213156219962;0.8269198962920926;0.014858639325874085;0.8263198043656172
