time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.232263;1.04444425196685;0.8648289484043932;0.8263863919845794;-0.0012092550317071113;-0.0011580274595667155;1.0439363211068158;10.001404887791566;0.8330752732685405;0.01556666401091799;0.015563098638775391;0.826899941932351;0.014860750131526497;0.826287163678427
32.242263;1.0444430309721993;0.8647961651084849;0.8263625095110703;-0.0012060425224040949;-0.0011549545377502613;1.0439233973190163;10.001546157084912;0.83307629327807;0.015566412663974606;0.015562966186729012;0.8268799309644512;0.014862868141319123;0.8262550192200667
32.252263;1.0444405737794729;0.8647633749373448;0.826339757039706;-0.001203793760508312;-0.0011528056186410082;1.0439106333920425;10.001688616753604;0.8330769785490433;0.015566165865518853;0.015562816167456158;0.8268598934714297;0.014863993055715096;0.8262233931800166
32.262263;1.0444387784216407;0.8647295841297911;0.8263157085302261;-0.0012014038504172303;-0.0011505206039820652;1.0438980332250254;10.001832348885578;0.8330773083868732;0.015565923778435933;0.015562648832831512;0.8268398640439132;0.014865124463061546;0.8261923390213954
32.272263;1.0444358470811423;0.8646958113063018;0.826292799429512;-0.00119915446169968;-0.001148371180617363;1.0438866170154215;10.001977390393163;0.8330772807053655;0.01556568666959175;0.01556246447149989;0.826820874524301;0.014867261723730114;0.8261629117784293
32.282263;1.04443368481286;0.8646623341149076;0.826269832093469;-0.0011969849224543663;-0.0011462971482301076;1.043874413368318;10.002123801942963;0.83307691273865;0.015565454806775316;0.015562263573264899;0.8268009480184522;0.014868404015595865;0.8261331181082557
32.292263;1.0444302250816138;0.8646273019174311;0.8262467200147632;-0.0011944030812436712;-0.0011438295170373438;1.0438624450438057;10.002271831061309;0.8330762284410193;0.015565228532856619;0.015562046869463688;0.826781099015738;0.01486955043446528;0.8261040230775385
32.302263;1.0444266759213183;0.8645907659296397;0.8262225976062757;-0.0011922636691317338;-0.001141785415831684;1.0438517293297624;10.002421982754687;0.8330752453861499;0.015565008317772288;0.015561815371002872;0.8267623381081673;0.014871700060175472;0.8260766968380234
32.312263;1.0444238549323905;0.86455560057194;0.8261996028686793;-0.0011909164399716017;-0.00114049885693473;1.0438402940616942;10.002574878155546;0.8330739726410109;0.015564794576379154;0.015561570437559211;0.8267426731785861;0.014872852017804677;0.8260491624477854
32.322263;1.0444199656081936;0.8645191775758572;0.8261766761413365;-0.001188665704303018;-0.0011383480728026517;1.0438291928761563;10.002731038108584;0.8330724215770573;0.015564587474418336;0.015561313687611197;0.8267231063530766;0.014874005546962027;0.8260224989859457
32.332263;1.0444169016030083;0.8644830656198369;0.8261538682820567;-0.0011864948620642463;-0.0011362726388397134;1.043818506281501;10.00289078377708;0.8330706170028899;0.015564386926963868;0.015561046774673725;0.8267046335530698;0.014875159997212478;0.825997761344072
32.342263;1.0444125701594118;0.8644455264882603;0.8261312319827754;-0.001185066785179752;-0.0011349095478067857;1.0438093272816422;10.003054268732305;0.8330685959705808;0.015564192737682407;0.015560771306447625;0.8266852475345123;0.014876314733442473;0.8259729950086168
32.352263;1.0444091413739578;0.8644071921972853;0.8261077095787435;-0.0011830063364085433;-0.0011329396474349673;1.043799736292168;10.00322161313778;0.8330664034060998;0.015564004743772881;0.015560488941384783;0.826666941584703;0.014877469098176912;0.8259502378466286
32.362263;1.044404516769889;0.8643686314016885;0.8260855503101562;-0.0011807548068297035;-0.0011307877574208557;1.043790780631686;10.003393068354443;0.8330640908554192;0.015563822870949352;0.015560201433676979;0.8266477097996675;0.014878622504101605;0.8259275235055175
32.372263;1.0444005824228337;0.8643302471244945;0.8260636829025266;-0.0011794062270715664;-0.0011294994145200292;1.043782478689133;10.003569049883623;0.8330617092013792;0.01556364714383152;0.015559910525361978;0.8266285412141079;0.014879774551682863;0.8259058781519334
32.382263;1.0443955297151384;0.864290547114581;0.8260421459330181;-0.001177154374495715;-0.0011273470128406893;1.043775841708765;10.003750079231526;0.8330593000239896;0.015563477695553182;0.015559617825519227;0.8266104137568215;0.0148809250948142;0.8258863168094042
32.392263;1.0443902494811939;0.864249110835437;0.8260198637762087;-0.0011750131831594264;-0.0011253004804866612;1.0437688845819817;10.003936783721784;0.8330568961332422;0.01556331472908104;0.015559324807175631;0.8265912952067306;0.014882074236646368;0.825866842841793
32.402263;1.0443856336032362;0.864208984116221;0.8259990694480617;-0.0011736640857944664;-0.001124011369733593;1.0437626200101737;10.004129907683083;0.833054526250643;0.015563158413985865;0.015559032893814053;0.8265721509120012;0.014883222276308365;0.8258484488720462
32.412263;1.0443798788534167;0.864167525403856;0.8259786668923282;-0.0011714118027829682;-0.001121858312017783;1.0437570542439174;10.004330242230408;0.833052217616367;0.01556300877181008;0.015558743553843776;0.8265539507426137;0.014884369657405529;0.8258321168364079
32.422263;1.0443747960438428;0.8641251851963566;0.825957643248524;-0.0011713282313223254;-0.0011217808881483534;1.043752189476761;10.004538514097082;0.8330499976863948;0.015562865656538596;0.015558458303366033;0.8265346696424613;0.014885516906456264;0.8258158169112846
32.432263;1.044368616396991;0.864082584203067;0.8259379774539446;-0.0011690756822224353;-0.0011196274737092565;1.043749021602051;10.004755346629565;0.8330478947538896;0.015562728871495053;0.015558178577213805;0.8265152848460928;0.014886664558264437;0.8258005095261278
32.442263;1.0443622829240757;0.8640394451759682;0.8259186436624979;-0.001166823023901796;-0.001117473915696928;1.0437455302509533;10.004981316411502;0.8330459344115797;0.015562598251080745;0.015557905607711725;0.8264967725057234;0.014886813116556066;0.8257871345149582
32.452263;1.0443567385899195;0.8639953871289868;0.8258985140243404;-0.0011655839493734592;-0.0011162899270200253;1.0437426749471874;10.005217016551008;0.8330441297392599;0.015562473552146116;0.015557640432969644;0.8264771065574802;0.014887963003912048;0.8257736874814255
32.462263;1.044350221954215;0.8639513873399838;0.8258798908480046;-0.0011644861196216777;-0.0011152421335823375;1.043740407300794;10.005463038524914;0.8330424701835372;0.015562354336817333;0.015557383905213738;0.826457265736204;0.014889114449851554;0.8257611098419723
32.472263;1.0443446600397164;0.8639076902329551;0.8258614353956183;-0.0011623131557250519;-0.001113163775501317;1.0437386876700514;10.005719886952603;0.833040922460928;0.015562240034619545;0.015557136596019558;0.8264382434299782;0.014890267466726668;0.8257503589138525
32.482263;1.0443379883464023;0.8638627481828481;0.8258432263738947;-0.0011608828677429671;-0.0011117977322692234;1.043738492278457;10.005987953460766;0.8330394468132333;0.015562130036002101;0.015556898785676709;0.826418046171566;0.014890421972283288;0.8257393703940306
32.492263;1.0443314083394237;0.8638165721188499;0.8258242251143102;-0.0011598955095976882;-0.001110855713350843;1.0437378083891793;10.006267552211982;0.8330380137513869;0.015562023693514976;0.015556670600230789;0.8263976839775524;0.014891577868023802;0.8257291286367756
32.502263;1.0443257400896715;0.8637719840192095;0.8258063760821212;-0.0011585450282375405;-0.0011095650184218034;1.0437376207329283;10.006558888171854;0.8330366074898228;0.015561920376347089;0.015556452086443342;0.8263781689161454;0.014891735002515501;0.8257205453661607
32.512263;1.0443192006314248;0.863726520978156;0.8257886273716423;-0.0011562916830113647;-0.0011074107245483613;1.043737901714842;10.006862005427042;0.8330352183352199;0.0155618196168324;0.015556243205595312;0.8263575225625776;0.014892893124132592;0.8257116104235422
32.522263;1.0443136988143447;0.8636807679654562;0.8257699328552299;-0.001155384133158718;-0.0011065440273915403;1.0437386177910257;10.007176811526582;0.833033835977905;0.015561721162726892;0.01555604384644066;0.8263367832289568;0.01489405185983913;0.8257032650774682
32.532263;1.0443071542262428;0.8636351521382634;0.8257522592842037;-0.001153953411298084;-0.0011051775113429063;1.043739741775565;10.007503095475029;0.8330324495203256;0.015561624913829295;0.015555853772658031;0.8263170101133276;0.01489421071627815;0.8256964515199354
32.542263;1.0443007479295077;0.8635897916195675;0.825734693736879;-0.0011528549969340386;-0.0011041290895973657;1.043742253305587;10.007840502956405;0.833031053512989;0.01556153084559181;0.015555672515267818;0.8262962792541456;0.014895369131965428;0.8256891616341979
32.552263;1.0442953618449284;0.8635452807869088;0.8257170104117586;-0.001150681477270421;-0.00110205014551457;1.0437441333082444;10.008188518399352;0.8330296562066667;0.015561438935910455;0.015555499369169404;0.8262766675763721;0.014895526505678727;0.8256833069475578
32.562263;1.0442888863312163;0.863500186138782;0.8256994132657881;-0.001150405661632002;-0.0011017894972680515;1.043746363571984;10.008546424555204;0.8330282814769469;0.015561349109624648;0.01555533349477729;0.826256235849801;0.01489668214437321;0.8256768676722077
32.572263;1.0442824924309477;0.8634541748515301;0.8256805787103488;-0.0011482628340067;-0.001099740977038125;1.04374892399564;10.008913256316433;0.8330269607759934;0.015561261228510774;0.015555174060283476;0.8262370217626236;0.014896835230278009;0.8256717540160059
32.582263;1.0442770805166723;0.863410571393928;0.8256629148032968;-0.0011472442822507297;-0.001098767940493062;1.043751785681711;10.009287852715396;0.8330257227850345;0.015561175134522221;0.015555020375825715;0.8262170421825293;0.014897984877254728;0.8256659543535426
32.592263;1.0442705778448522;0.8633664188052956;0.8256451848192607;-0.001146968327478086;-0.0010985071015343901;1.043754911863168;10.009669003769154;0.8330245904756316;0.015561090686451473;0.015554871918056195;0.8261983007989029;0.014898130260769247;0.8256613896420221
32.602263;1.044265187731711;0.8633234191442876;0.8256272577154666;-0.001144794629941563;-0.0010964279073118746;1.043758268701652;10.01005554100239;0.8330235838596339;0.015561007717640081;0.015554728230825621;0.8261797959529008;0.014898270718634199;0.8256570397057453
32.612263;1.044258853034606;0.8632800501724678;0.8256093174763435;-0.0011436960041736944;-0.0010953791726709293;1.0437628347804144;10.010446302415842;0.8330227175518906;0.015560926002926663;0.015554588799761663;0.8261605240204848;0.014899405730212456;0.8256518857093843
32.622263;1.0442525071572042;0.8632368019698944;0.8255911211375997;-0.0011422648138604372;-0.0010940120694543259;1.0437665997967467;10.010840110179743;0.8330219916065662;0.015560845361872785;0.015554453012186439;0.8261424803843654;0.014899534849905322;0.8256478526338104
32.632263;1.0442473615516783;0.8631948462124598;0.8255728487386411;-0.0011412460564510776;-0.0010930387266954234;1.043770556822988;10.011235827712248;0.8330213865219249;0.015560765770406043;0.015554320260329381;0.8261246596240586;0.01490065766463402;0.8256439370378459
32.642263;1.0442413364938812;0.863152318377666;0.8255543557272634;-0.001140147313241007;-0.001091989810718594;1.043774699715918;10.01163239125285;0.8330208686970383;0.015560687311321727;0.015554190088458595;0.8261060546901776;0.014900773773444433;0.8256390659495771
32.652263;1.0442353180885335;0.8631099412045986;0.8255356056532402;-0.001139871029403955;-0.0010917285099666873;1.0437790243919471;10.012028816113352;0.8330204003009365;0.01556061009921756;0.015554062222598709;0.8260886587588601;0.014900882798838845;0.8256352248096727
32.662263;1.0442304580410704;0.8630685809762236;0.8255164716414594;-0.0011376970902019108;-0.0010896489332950263;1.0437835278037475;10.01242425085172;0.8330199438156846;0.015560534289962086;0.015553936506647773;0.8260714702043145;0.014901984393455853;0.825631406626495
32.672263;1.0442246152827204;0.8630267437183462;0.825497159071406;-0.0011365982752435714;-0.0010885998352341123;1.0437882101509548;10.012818028184077;0.8330194601210672;0.015560460050553811;0.015553812907674614;0.8260544934870323;0.014902078282557463;0.8256275589211327
32.682263;1.0442186211242848;0.8629850810906715;0.8254775665788362;-0.0011363218971182395;-0.0010883383036533138;1.0437940826531322;10.013209615617955;0.8330189087473546;0.015560387480195137;0.015553691592149518;0.8260367335273219;0.01490216437701814;0.8256226851192834
32.692263;1.0442135887789563;0.8629445986193915;0.8254577033278359;-0.0011353030281683037;-0.001087364596954141;1.0437991726440974;10.013598501974151;0.8330182521787621;0.015560316594740695;0.015553572884963337;0.8260201908203265;0.014902242813601443;0.8256187636386568
32.702263;1.0442073589111776;0.8629034833980949;0.8254374628309569;-0.001133049204022811;-0.0010852093221583588;1.0438045211664413;10.013984171798871;0.8330174558332564;0.015560247404820838;0.015553457087461467;0.826003862885064;0.014903313898867131;0.8256147880312339
32.712263;1.0442007531934931;0.8628627258227788;0.8254170493441383;-0.0011327728914865259;-0.0010849476289913893;1.0438101770982946;10.014366190800903;0.8330164846862943;0.015560180051630092;0.015553344355618838;0.8259877476691586;0.014903378086181501;0.8256106975717743
32.722263;1.0441948645955723;0.8628232321561408;0.8253963517443954;-0.0011317541803527965;-0.0010839738321150425;1.0438161934911814;10.014744245269808;0.8330153043278754;0.015560114885314702;0.015553234669337982;0.8259718445278843;0.014903435951372229;0.825606481733228
32.732263;1.0441875001797312;0.8627833179346844;0.8253753668190824;-0.0011306556456060208;-0.0010829245444026658;1.0438226243751276;10.01511804910664;0.8330138848700069;0.015560052413158785;0.015553127787662668;0.8259551573409645;0.014904488034386562;0.8256011248133723
32.742263;1.0441794559704;0.8627437669048007;0.8253540976429453;-0.0011303795217962325;-0.001082662766180693;1.0438295177326584;10.015487227581794;0.8330122052253467;0.015559993233647339;0.01555302325489593;0.8259396966203666;0.014904534659977282;0.825596554079984
32.752263;1.044171831108231;0.8627066452818507;0.8253335573671936;-0.001128095281486453;-0.0010804769022563418;1.043836907506211;10.015851292127275;0.8330102574917649;0.015559938028173566;0.015552920467027477;0.8259244717230741;0.014904575979125605;0.8255917508477253
32.762263;1.0441624786416421;0.8626681766365586;0.8253117571285798;-0.0011269970268336018;-0.0010794276223043743;1.0438458106861366;10.016209685523814;0.8330080473836244;0.015559887496286043;0.015552818683943589;0.8259094792021019;0.014904612144851118;0.8255866766079513
32.772263;1.044152366470675;0.8626302624897353;0.8252897012497525;-0.0011258988739288474;-0.0010783783515683541;1.0438542291508255;10.016561809420033;0.8330055915163246;0.015559842238502524;0.015552717060732496;0.8258946978514077;0.014904643381437894;0.8255812875455105
32.782263;1.0441423929339302;0.8625936795145505;0.8252673837333084;-0.0011257029434944396;-0.0010781919813360645;1.0438631525323159;10.016906973767922;0.8330029162365503;0.015559802730102346;0.01555261477492228;0.8258800951776687;0.01490566994327398;0.8255755494663559
32.792263;1.0441307666505113;0.8625569763855819;0.8252447945887437;-0.0011246049700080463;-0.001077142693413107;1.0438725628448973;10.017244356759829;0.833000055912662;0.015559769343356658;0.015552511099603252;0.8258656395785369;0.014905692068100891;0.8255693664197096
32.802263;1.0441183994622407;0.8625209238625322;0.8252219165072373;-0.0011235070966062134;-0.0010760934000001586;1.0438824399869158;10.017573058368352;0.8329970468301413;0.015559742329139177;0.015552405339636553;0.8258513020051628;0.014905709989061449;0.8255626900724713
32.812263;1.0441062071515035;0.8624862841926257;0.8251987353151219;-0.0011233113704958724;-0.0010759069243814802;1.0438927619699612;10.017892140203937;0.8329939209511135;0.015559721830201696;0.015552296780046859;0.8258360496973959;0.014905723994316238;0.8255544485053997
32.822263;1.044092413977115;0.8624515873189341;0.8251752470104194;-0.001122213659967644;-0.0010748575712977307;1.0439035007216957;10.018200602621317;0.832990705182944;0.015559707930144821;0.015552184761725192;0.8258218486950135;0.014905734411253264;0.8255465740481105
32.832263;1.0440779579420087;0.8624186324071907;0.8251524490561124;-0.0011198502686460084;-0.0010725961435902858;1.0439146222560183;10.018497411265919;0.832987424176779;0.0155597006457821;0.015552068776848423;0.8258076721385459;0.014905741475493894;0.8255380214711587
32.842263;1.0440637887130038;0.8623860823277405;0.8251283428648839;-0.0011196547048387896;-0.001072409448998414;1.0439260915532083;10.018781610432095;0.8329841029123445;0.015559699936020759;0.015551948473974642;0.825793502785084;0.014906745251792738;0.8255287922975088
32.852263;1.0440481609871723;0.8623535050308788;0.8251039400554535;-0.0011185572160320254;-0.0010713598812337685;1.0439378717792702;10.01905239857013;0.8329807695786058;0.015559705840797146;0.015551823647031561;0.8257793275797431;0.014906745735649998;0.8255188583071331
32.862263;1.0440320333492592;0.8623216526717212;0.8250792610337637;-0.0011174598084338408;-0.001070310212042547;1.0439509136657017;10.019309091372685;0.8329774587792743;0.015559718612830066;0.015551694253106608;0.8257651296566346;0.014906742995327769;0.8255082600525994
32.872263;1.0440154679015392;0.8622905307030779;0.8250543474415787;-0.0011163624831936226;-0.0010692604313057616;1.043963147287099;10.019551063005862;0.8329742105120109;0.015559738657566108;0.015551560381650871;0.825750889278118;0.014906737140071626;0.825497021414831
32.882263;1.0439994247645172;0.8622608699284409;0.8250292592325996;-0.001116167127601287;-0.0010690732118281547;1.0439754867422875;10.019777726702783;0.8329710635269306;0.015559766345405833;0.01555142219916287;0.8257365957524277;0.014906728129267818;0.8254851578280514
32.892263;1.0439821565859668;0.8622323106593031;0.8250051706523983;-0.0011149592718192685;-0.0010679171964806436;1.0439878398485796;10.019988513561865;0.8329680476534858;0.015559801896764548;0.015551279969451907;0.8257222535997242;0.014906715652499604;0.8254726744421488
32.902263;1.0439646102614302;0.8622032466364751;0.8249799268490459;-0.001113862162262772;-0.0010668670237079722;1.0440001142880588;10.020182834905768;0.8329651802077152;0.015559845415527485;0.015551134136293197;0.8257078753901624;0.01490669925521918;0.8254595688959304
32.912263;1.043947731381084;0.8621755389360712;0.8249546828612137;-0.0011136669377581157;-0.0010666793298005487;1.0440122216055177;10.020360058190004;0.8329624693454896;0.015559896968735118;0.01555098537469001;0.8256934771234526;0.014906678530662723;0.8254458377226125
32.922263;1.0439297653030213;0.8621476720344282;0.8249294824011979;-0.0011125699245271865;-0.0010656288542045807;1.0440240804542624;10.020519515693493;0.8329599194932578;0.015559956639855758;0.015550834524321806;0.825679082101181;0.014906653166124599;0.8254314816082566
32.932263;1.043911658478917;0.8621215143722307;0.8249054574963688;-0.0011113622924118353;-0.0010644722590502456;1.0440356198767184;10.020660557999824;0.8329575305616264;0.015560024606093214;0.015550682435214142;0.82566471891138;0.01490762296391688;0.8254165215692155
32.942263;1.043894459308083;0.8620955476143093;0.8248804070377739;-0.0011103451592087423;-0.0010634968582071396;1.0440467826754252;10.020782648524701;0.8329552916339045;0.015560101194818394;0.015550529917118331;0.8256504114590967;0.014907587867877168;0.8254009246702237
32.952263;1.0438761392547264;0.862069172266134;0.8248554376628497;-0.0011100701496708303;-0.0010632329727663379;1.0440575234398246;10.02088543437076;0.832953176963232;0.015560186762282187;0.015550377846381429;0.8256361734416485;0.014907547902883265;0.8253847148422679
32.962263;1.0438579351301283;0.8620444949996764;0.8248316573627301;-0.0011088625573979908;-0.0010620757713206061;1.0440687981947627;10.020968727836735;0.8329511475905916;0.015560281466972362;0.01555022719553909;0.8256230118870818;0.014907503112319998;0.8253689024211174
32.972263;1.0438407910532643;0.8620199188979556;0.8248068558937462;-0.001107845419140068;-0.001061099686295168;1.0440785544855637;10.021032438861416;0.8329491553239574;0.015560385204031964;0.015550078906073196;0.8256089372879734;0.01490745356945285;0.8253515014789103
32.982263;1.043822667536765;0.8619948504284591;0.8247821433582192;-0.0011075703481932897;-0.0010608350212881544;1.0440877313050192;10.021076534999633;0.8329471464019965;0.015560497745136122;0.015549933796383402;0.8255949729896147;0.014907399411875251;0.8253335255050622
32.992263;1.0438047970121114;0.8619714109912682;0.8247586305131249;-0.0011063627490582495;-0.001059677059824258;1.0440962663875548;10.021101036488217;0.832945064107054;0.015560618887323074;0.015549792537416727;0.8255811539848259;0.014907340828749975;0.8253149864358991
33.002263;1.0437881191806944;0.8619480326204136;0.8247341017883807;-0.001105345568727078;-0.0010587001672670306;1.0441041044020885;10.02110603884688;0.8329428503627608;0.015560748449200528;0.015549655576270412;0.8255675172188885;0.014907278049371721;0.8252958981135996
33.012263;1.0437706818363697;0.8619242404468004;0.8247096557828216;-0.0011042485748823285;-0.001057647618905524;1.044111202974742;10.021091786159648;0.8329404498649674;0.015560886147292348;0.015549523022494292;0.8255540931187311;0.014907211391947317;0.8252762817188226
33.022263;1.0437534330619491;0.8619020630156272;0.8246864935912802;-0.0011050177803506548;-0.0010583819208062977;1.0441175353410252;10.02105876723395;0.8329378173460135;0.01556103152731203;0.015549394660913539;0.8255409027555441;0.014907141263004822;0.8252561695197341
33.032263;1.043736624141269;0.8618791529279605;0.8246621879881155;-0.0011039206707145097;-0.0010573288429898441;1.0441230907664438;10.021007742971397;0.8329349188249406;0.015561183978046917;0.015549270109859238;0.8255289596590084;0.014907068111300537;0.8252366054670229
33.042263;1.0437212218682388;0.8618575441195148;0.8246379523878835;-0.0011029032643670824;-0.0010563508903698945;1.0441278713756625;10.020939674087824;0.8329317241970571;0.015561342707049517;0.01554914891898772;0.8255162724119126;0.01490699246290238;0.8252156402313663
33.052263;1.0437052950565482;0.8618367764658944;0.8246148985644709;-0.0011016953920323874;-0.0010551913868229734;1.044131887208665;10.02085559711753;0.8329282019202316;0.015561506699909765;0.015549030587612594;0.8255038458481366;0.01490691496634868;0.8251943213314304
33.062263;1.0436897834608518;0.8618153159877084;0.8245908205596636;-0.0011014198007771355;-0.0010549245126442687;1.0441351580761962;10.020756500275157;0.8329243213137028;0.015561674759010161;0.01554891455900803;0.8254916778857175;0.01490683638164109;0.8251726921484778
33.072263;1.0436758900405065;0.8617964909829733;0.8245679471811169;-0.0011002915304727887;-0.0010538399046614456;1.044138715413525;10.020643265947331;0.8329200561492826;0.015561845611328548;0.015548800115543857;0.825480753391574;0.014906757547239913;0.8251517959806197
33.082263;1.0436615357595689;0.8617762996509236;0.8245440871838235;-0.0010991940485151391;-0.0010527856529397152;1.0441405946366462;10.02051670637389;0.8329153827747104;0.015562018062197201;0.01554868634705782;0.8254690474728642;0.014906679276295149;0.825129673586168
33.092263;1.0436476351934678;0.8617578182872261;0.8245214724736816;-0.001098807525716452;-0.0010524121673020736;1.0441418312765305;10.020377589219585;0.8329102791014972;0.015562191179570228;0.015548572388204993;0.8254575386690985;0.014906602209213304;0.82510735379241
33.102263;1.0436353998539638;0.8617397329191371;0.8244979129139748;-0.0010977895944675078;-0.001051432896844561;1.0441424699889832;10.0202266175005;0.8329047325091942;0.015562364361549863;0.01554845771924367;0.8254462154066251;0.014906526746382572;0.8250848554394938
33.112263;1.0436227725927592;0.8617226312850844;0.8244756469748874;-0.001096581220211918;-0.0010502722061101824;1.0441425718664021;10.020064458756337;0.832898744892848;0.015562537180838824;0.015548342263494167;0.8254360688689013;0.014906453048133752;0.8250631954540255
33.122263;1.0436107743791576;0.8617051239254848;0.8244526060794802;-0.001096638472054965;-0.001050323357584129;1.0441422078001663;10.0198917712687;0.8328923265943028;0.015562709185834718;0.015548226280142982;0.8254250855088506;0.014906381048444712;0.8250403946830943
33.132263;1.0435993272478288;0.8616892084366694;0.8244308330277956;-0.0010962515441741362;-0.0010499492389351949;1.044141448715639;10.019709184195035;0.8328854930954768;0.015562879875063813;0.015548110182143604;0.8254142517209669;0.014907310532450953;0.8250174968540733
33.142263;1.0435896263667614;0.861673663375124;0.824408263744012;-0.0010952332822323097;-0.0010489694544501564;1.0441403633216584;10.019517346455201;0.8328782704918652;0.015563048820896272;0.015547994438404367;0.8254045601407016;0.01490724126476625;0.824995494996869
33.152263;1.0435795961975591;0.8616590777432339;0.8243871390838896;-0.0010940246431740699;-0.0010478083406631755;1.0441390163931097;10.019316986628303;0.8328706978819842;0.01556321576684695;0.015547879646735333;0.8253940053648133;0.01490717305482198;0.8249724372512128
33.162263;1.0435702592871658;0.8616439566128421;0.824365269291397;-0.0010929265778974238;-0.0010467530738937744;1.0441374661294105;10.019108868050223;0.8328628191593247;0.015563380599250371;0.015547766574529819;0.8253845773739873;0.014907105729141185;0.8249503531110055
33.172263;1.0435625587323911;0.8616313309952995;0.8243448899242751;-0.0010926191208014912;-0.0010464539218513387;1.0441357646343397;10.018893716798514;0.8328546732146027;0.015563543297931227;0.015547656034345938;0.8253742598278029;0.014907039097201773;0.8249272707321045
33.182263;1.0435547325235235;0.8616173769792542;0.8243238199764914;-0.0010915210033323242;-0.0010453985651152702;1.0441339550289348;10.018672201814633;0.8328462947691997;0.015563703977287643;0.01554754884268885;0.8253640334541841;0.014906972942809849;0.8249042144209311
33.192263;1.0435476968648654;0.8616051182835652;0.824304301177408;-0.0010903122847008993;-0.001044237310569902;1.0441330658473473;10.018444966997578;0.8328377196584494;0.015563862944790983;0.015547445933224156;0.8253548850652408;0.014906906997304613;0.8248822053530843
33.202263;1.043541446862274;0.8615923388640009;0.8242842571233082;-0.001090369246898081;-0.0010442880388717413;1.0441311155247757;10.018212670903361;0.8328289831488692;0.015564020684809948;0.015547348408718133;0.8253448116018498;0.01490684092656539;0.824859257941515
33.212263;1.0435369632129703;0.8615819478062201;0.8242657104575585;-0.0010892402147440446;-0.001043202191254923;1.044129124141581;10.0179759617584;0.832820114738857;0.015564177788406694;0.01554725748438501;0.8253348130974658;0.014906774395339285;0.8248363759431616
33.222263;1.0435321396866246;0.8615711851541052;0.8242476678148991;-0.0010888529077647132;-0.0010428277539481152;1.0441271168946271;10.017735397384648;0.8328111351276399;0.015564334872763248;0.015547174362660175;0.8253258864035229;0.014906707180633888;0.8248145550118088
33.232263;1.0435281331676407;0.8615598814535769;0.8242290169186123;-0.001087754734499085;-0.001041772643407339;1.0441251210156817;10.017491410614747;0.8328020554676422;0.015564492475475629;0.01554710004913614;0.825316026233723;0.014906639221881441;0.8247917860384787
33.242263;1.0435258047186593;0.86155108316156;0.8242119468443145;-0.001086625643363905;-0.0010406870702320899;1.0441231642074247;10.017244380284003;0.8327928804116476;0.015564650918960119;0.015547035243624477;0.8253072287847796;0.01490657057541112;0.8247700599968183
33.252263;1.0435231208780558;0.861540819300568;0.8241942096013899;-0.0010855274304283184;-0.001039632217681522;1.0441212711121532;10.016994713118686;0.8327836150626452;0.01556481024119385;0.015546980436564906;0.8252974924671107;0.014906501365136866;0.8247473749904635
33.262263;1.0435209431932728;0.8615322258124498;0.8241780761206932;-0.0010862950677587822;-0.0010403642762705793;1.0441194603270716;10.016742843130361;0.8327742695289294;0.015564970213278352;0.01554693606924835;0.8252888167869755;0.014906431697718851;0.8247257334003949
33.272263;1.043520427547047;0.8615248792475586;0.8241621846237729;-0.0010851658985635336;-0.0010392791664722257;1.0441177476660426;10.016489233438763;0.832764857478307;0.015565130321734892;0.015546902520254738;0.8252792015636438;0.014906361527626666;0.824703141337289
33.282263;1.0435194681679418;0.8615159849874732;0.8241454960167391;-0.0010840676272430444;-0.0010382248325983175;1.0441161493638165;10.016234387568122;0.8327553944160193;0.015565289764359835;0.015546879972938748;0.8252706425691788;0.014906290688130899;0.8246816111757794
33.292263;1.0435190475207066;0.8615086421419725;0.8241301945988901;-0.0010828587935527957;-0.0010370648221999987;1.0441146832268478;10.015978776688463;0.8327458958358346;0.015565447596390483;0.015546868345973911;0.8252611285875677;0.014906219078844738;0.8246591640273727
33.302263;1.0435190567727215;0.8615015772118559;0.824115155083859;-0.001082471266603983;-0.001036691521733122;1.0441133749822507;10.015722783852315;0.8327363728819497;0.015565602868035272;0.015546867329796083;0.8252526485734856;0.014906146745274696;0.8246378218935065
33.312263;1.0435206672206692;0.8614946824037633;0.8240993678334393;-0.0010826077984834538;-0.0010368191060799877;1.0441132666636401;10.015466740539011;0.8327268355202794;0.015565754561154872;0.015546876530371317;0.825243200823669;0.014906073824819002;0.8246156020711293
33.322263;1.043521776086493;0.8614882767138964;0.8240848279657885;-0.0010813990812612632;-0.001035659681417932;1.044112417349115;10.015210927749;0.83271730186777;0.015565901458029363;0.015546895640295223;0.8252347924294601;0.014906000448850692;0.8245945130020305
33.332263;1.0435233552776138;0.8614820899280071;0.8240705389836783;-0.0010801904488328394;-0.0010345004578134732;1.0441118982850133;10.014955534297602;0.8327077980473392;0.015566042109142876;0.015546924484654582;0.8252264301131276;0.014905926639751649;0.8245735539630196
33.342263;1.0435263694602783;0.8614757465442073;0.8240554053295769;-0.0010791721072413928;-0.0010335225642384984;1.0441117871500412;10.014700673182476;0.8326983500700188;0.015566174894345069;0.01554696291856646;0.825217110863008;0.014905852347533975;0.824551717075123
33.352263;1.043528699637085;0.8614697961330555;0.8240416518384924;-0.0010787848570164803;-0.0010331501348870187;1.04411216074132;10.014446435660162;0.8326889820559384;0.015566298175583627;0.01554701076314453;0.8252088218573387;0.014904777693779838;0.8245309772995424
33.362263;1.043531503655437;0.8614641354588995;0.8240282924877961;-0.0010787316054134074;-0.0010330974987009152;1.0441130918210606;10.014192937087243;0.8326797236341076;0.015566410536071319;0.015547067936326615;0.8251995499807497;0.014904703188244963;0.8245093715028697
33.372263;1.0435346670457835;0.8614584246203058;0.8240151259136428;-0.0010775233643935762;-0.0010319389665797063;1.0441146532878107;10.013940315309897;0.832670611940897;0.015566510957898596;0.015547134619639878;0.8251912876978271;0.01490462966982623;0.8244888856124666
33.382263;1.0435391733074275;0.861452403394826;0.824001168236551;-0.0010765053982582891;-0.0010309617016903293;1.044116918792996;10.013688657606947;0.8326616818327819;0.015566598786000493;0.015547211249579444;0.8251830310341636;0.014904558073030554;0.8244685230319251
33.392263;1.0435429262464262;0.8614466248181346;0.8239886543943652;-0.0010761184795459622;-0.0010305898251726027;1.044119950752087;10.013437927816216;0.8326529599018024;0.0155666735635114;0.015547298350356625;0.8251737794074258;0.014904489239674345;0.8244472857587508
33.402263;1.0435470982797699;0.8614409861771193;0.8239766096465294;-0.0010760656280258058;-0.00103053779752356;1.0441237847420681;10.013187955406828;0.8326444690226857;0.015566734938494059;0.015547396364950861;0.8251655370185605;0.014904423798561866;0.8244271753485479
33.412263;1.0435525719374492;0.8614359604642554;0.8239648388935851;-0.001074937386132954;-0.0010294551186804115;1.0441284272156222;10.012938472285127;0.8326362378433718;0.015566782686354098;0.01554750564611841;0.8251573097808903;0.014904362127235967;0.8244071933329982
33.422263;1.0435573415991284;0.8614299592478496;0.8239534622341989;-0.0010737296276597452;-0.0010282973488357522;1.044133865475675;10.012689155296787;0.8326283119641446;0.015566816761254695;0.015547626549061937;0.8251481028937778;0.014904304465403143;0.8243863380861893
33.432263;1.043562397501981;0.8614225856274331;0.8239413853935642;-0.0010726324983654986;-0.0010272455772876654;1.0441400754476076;10.012439690798269;0.8326207541989683;0.015566837296280892;0.015547759428285714;0.8251399233141208;0.01490425108171301;0.8243666023803684
33.442263;1.0435676482003595;0.8614160018733177;0.823930824686491;-0.0010722459533767882;-0.001026874374023155;1.0441480222292039;10.01218988097186;0.8326136271138153;0.015566844499663179;0.01554790454648899;0.8251317796466607;0.014904202330786981;0.8243469732263519
33.452263;1.043574289400076;0.8614100734454399;0.8239207745044166;-0.0010722731530271527;-0.0010268983219497501;1.0441556600479436;10.011939659620852;0.8326069761811544;0.015566838498025065;0.015548062026519321;0.8251226728685612;0.014904158584225238;0.8243264314945721
33.462263;1.0435802516083597;0.8614027984143207;0.8239110014379837;-0.0010710657574285298;-0.001025741096319984;1.044163937853197;10.011688967360076;0.8326008291413867;0.015566819325538623;0.015548231866516512;0.8251145866372541;0.01490412006763766;0.8243069583279826
33.472263;1.0435865565276512;0.8613950678539929;0.823901584394327;-0.001069858465703687;-0.0010245839744222167;1.0441728058072113;10.011437650300772;0.8325952037709607;0.01556678705073863;0.01554841396414306;0.825106489891801;0.014904086703158593;0.824287545703067
33.482263;1.0435942341072197;0.8613876748995192;0.8238925016552089;-0.0010687308540754828;-0.0010235021603411019;1.0441822172824282;10.011185441648088;0.832590114520921;0.015566741748529064;0.015548608133356526;0.8250983493834702;0.01490405813580054;0.8242681984904383
33.492263;1.0436012374367851;0.8613778330632664;0.8238827381719872;-0.0010696103124758687;-0.0010243432454302987;1.0441921297416061;10.010931974273818;0.8325855784837605;0.015566683335047855;0.015548814121022875;0.8250891395022903;0.01490403390906238;0.8242479326177338
33.502263;1.0436087929345987;0.861368599528778;0.823874280925762;-0.00106840327876291;-0.0010231862959208342;1.0442025066486538;10.010676856897787;0.8325816162768611;0.015566611547859608;0.015549031599970427;0.825080839624782;0.014904013617144291;0.8242287702901466
33.512263;1.043616846837849;0.861358839772715;0.8238661008011726;-0.0010671963240766746;-0.0010220293824259748;1.044213318058021;10.010419770286147;0.8325782436495983;0.01556652608288004;0.015549260160367413;0.8250724228042102;0.014903996979155041;0.8242097362559762
33.522263;1.0436264439700254;0.8613494661653318;0.8238582605164536;-0.0010672241048248741;-0.00102205377135135;1.0442245378609019;10.010160444436979;0.8325754628674452;0.015566426755452608;0.015549499339129717;0.825063850772924;0.014903983853280444;0.8241908535471593
33.532263;1.0436356583003787;0.8613385910820054;0.8238504968873052;-0.001066017274211846;-0.0010208969163889366;1.0442361372694944;10.009898576214363;0.8325732638348183;0.015566313583842377;0.015549748608399565;0.8250550803767622;0.014903974240286558;0.8241721379845187
33.542263;1.043645468678558;0.8613270461496699;0.8238428624980939;-0.0010656313361721529;-0.001020526184261914;1.0442480736684132;10.009633835008723;0.8325716301285138;0.015566186713054285;0.015550007279611552;0.825045071315398;0.014903968256551851;0.8241525943137895
33.552263;1.0436571385995752;0.8613157971568541;0.8238353110016449;-0.0010645041109813513;-0.001019444582147921;1.0442602840526;10.009365928906629;0.8325705392703154;0.015566046271596874;0.015550274464582068;0.8250357869543302;0.014903966014821465;0.8241342170661874
33.562263;1.0436686406238542;0.8613032182476483;0.8238279005709412;-0.0010644524481385799;-0.0010193938778260015;1.0442726981908295;10.009094652247533;0.8325699599795722;0.015565892337425636;0.015550549166011438;0.8250261919310832;0.014903967501408906;0.8241159913807926
33.572263;1.0436810052509635;0.8612898846456443;0.8238203719285139;-0.0010632456801964577;-0.0010182371552443221;1.0442862585613089;10.008819871576515;0.8325698567326544;0.015565725029915833;0.015550830337442572;0.8250162532469432;0.014903972571361952;0.8240978886580198
33.582263;1.0436942472526307;0.861275869398196;0.8238127861243503;-0.0010620389009258755;-0.0010170804780934367;1.04429892270509;10.008541463673419;0.8325702019518902;0.015565544617111484;0.015551116823881583;0.825005942136143;0.014903981058799958;0.824079866377182
33.592263;1.0437092575766498;0.8612618708392554;0.8238051009995935;-0.0010617323920082014;-0.0010167850392858312;1.0443116550806897;10.00825932421112;0.8325709848296583;0.015565351574807715;0.015551407363605817;0.8249952329125222;0.014903992952154815;0.8240618741532496
33.602263;1.0437242002675895;0.8612464801257576;0.8237973865589759;-0.001061680640471512;-0.0010167344959180896;1.0443244232027524;10.007973468508718;0.8325722085565308;0.015565146582557842;0.015551700752462835;0.8249841044026559;0.014904008531233299;0.8240438627379757
33.612263;1.0437399259306648;0.8612301898874826;0.8237893988128678;-0.0010604737360128957;-0.0010155779307821952;1.0443371946313726;10.007684093586656;0.8325738808318665;0.015564930462875793;0.015551995965864103;0.8249715438984917;0.014904028294648897;0.8240247908574927
33.622263;1.0437573782200713;0.8612139073270029;0.8237812199544151;-0.0010593462906139158;-0.0010144965770723035;1.0443499354774453;10.00739154396966;0.8325760067916662;0.015564704181612014;0.015552292099671676;0.8249595440871736;0.01490405277287142;0.8240066264213292
33.632263;1.0437745129954359;0.8611960743085917;0.8237729374253858;-0.0010592943515846723;-0.00101444613189694;1.0443626146240583;10.007096223165703;0.832578588649412;0.015564468948141976;0.015552588306751127;0.8249470947416162;0.014904082546161731;0.8239883455274624
33.642263;1.0437922730124956;0.8611772576237172;0.8237643245780849;-0.001058087225855764;-0.0010132896447713443;1.044375210975428;10.00679850954855;0.8325816280433653;0.015564226227129658;0.015552883848734362;0.8249341831775667;0.01490411838315489;0.8239699284427414
33.652263;1.0438105176884507;0.8611574536152008;0.8237554749994295;-0.0010577006777518255;-0.0010129190786734;1.0443877207555723;10.006498717335903;0.8325851247341376;0.01556397756494524;0.015553178116081744;0.8249208018523314;0.014904161212880187;0.8239513594105454
33.662263;1.0438303919097873;0.8611376149819393;0.8237463803488285;-0.0010565729026434307;-0.0010118377792777845;1.044400154758112;10.006197111894439;0.8325890742823849;0.015563724383276994;0.01555347056674693;0.824906945018391;0.014904212041686526;0.8239326325863464
33.672263;1.0438497605933719;0.8611161210247024;0.8237371311451362;-0.0010565206793578853;-0.0010117873989475097;1.044412523586216;10.005893964575925;0.8325934662029857;0.015563467898275106;0.015553760716102632;0.8248925971102401;0.014904271944718519;0.8239137582960564
33.682263;1.04386955827414;0.8610935794513048;0.8237274929245554;-0.0010553133126445168;-0.0010106309762800691;1.0444248277442902;10.005589567787652;0.8325982805881287;0.015563209142077893;0.01555404823121771;0.8248777319522835;0.014904341988932394;0.8238947587859151
33.692263;1.0438897185524179;0.8610701228635245;0.8237175406355798;-0.0010541059178788314;-0.0010094745701941744;1.0444370580635614;10.005284159144534;0.8326034875342276;0.015562948974763837;0.015554333018549865;0.824862322736037;0.014904423083545908;0.8238756522841024
33.702263;1.0439111709661688;0.8610467170213364;0.8237073463840641;-0.0010541330952862932;-0.001009499388726293;1.044450198338399;10.004977888726927;0.832609050426204;0.015562688051434851;0.015554615192441442;0.8248463497848004;0.014904515874222252;0.8238564417903138
33.712263;1.043931770758593;0.8610214685495725;0.8236966668780248;-0.0010537461917362616;-0.001009128785026882;1.044462230445965;10.004670951822183;0.8326149302211209;0.015562426835750194;0.015554894950900493;0.8248298011747556;0.014904620708093883;0.8238371240473664
33.722263;1.0439526647128652;0.8609966799419235;0.8236866864630751;-0.0010524282317872203;-0.0010078665795815271;1.0444741435752123;10.004363728541312;0.8326210910603151;0.015562165685202547;0.015555172369910754;0.8248126677323355;0.01490473766532538;0.8238177045955998
33.732263;1.0439747415477885;0.8609709507065347;0.8236752651602425;-0.0010524552871879376;-0.0010078913308728618;1.0444859394445951;10.004056768281893;0.8326275051715588;0.015561904843972536;0.015555447182674955;0.8247949367332252;0.014904866614157833;0.82379819790903
33.742263;1.043996021547767;0.8609436267673736;0.8236632608448603;-0.0010512477094888535;-0.001006734834725563;1.044497630677428;10.003750750102794;0.8326341551158698;0.01556164429693488;0.015555718776609608;0.8247765916505562;0.014905007275966439;0.8237786217801796
33.752263;1.0440175231870095;0.8609156848219393;0.8236507433559153;-0.0010500400807430935;-0.0010055782893827313;1.0445092393133846;10.003446501914366;0.8326410315540083;0.015561383664940358;0.01555598644008384;0.8247576204231185;0.014905159325837244;0.8237590019946037
33.762263;1.0440392737200719;0.8608872762806979;0.8236377915235954;-0.0010499875047552387;-0.0010055277523255044;1.0445207988295366;10.003144952564076;0.8326481259349567;0.015561122248967432;0.01555624958144489;0.8247390247280357;0.014905322478702137;0.8237403803745247
33.772263;1.0440622008841727;0.8608589612166613;0.8236241812992712;-0.0010496796581556402;-0.0010052319116538924;1.0445323594749805;10.00284701047027;0.8326554288875546;0.015560859164202048;0.015556507743919678;0.8247188219179279;0.014905496500159748;0.823720815386271
33.782263;1.0440845256269458;0.8608305654214881;0.823611131036189;-0.0010483613770038791;-0.0010039693985201654;1.0445439906891643;10.002553501213988;0.8326629392446256;0.015560593465944284;0.015556760575852755;0.8246980384563327;0.014905681172091581;0.823701373478692
33.792263;1.0441071598167457;0.8608006751541244;0.8235965475214261;-0.0010483085886048493;-0.001003918639137761;1.0445557703392396;10.002265205075808;0.8326706702166788;0.015560324222787055;0.015557007879382554;0.824676698654465;0.014905876263433782;0.8236821195158311
33.802263;1.0441311090716592;0.8607710910661048;0.8235813461692795;-0.0010471800563191392;-0.0010028368491389957;1.044567766650519;10.001982904319243;0.8326786474914436;0.015560050611153016;0.015557249570804893;0.8246548170387856;0.014906081462770875;0.8236631073756367
33.812263;1.044154404896446;0.860740326277218;0.8235656606354907;-0.0010459719766722502;-0.0010016798467168233;1.0445800309670228;10.001707376906118;0.8326869073260729;0.015559772106376409;0.015557485509286555;0.8246323999498643;0.014906296257428571;0.8236443749159702
33.822263;1.0441780771892535;0.8607093472774051;0.8235496244078508;-0.0010459188987307507;-0.0010016288148680024;1.0445926055133203;10.00143937561819;0.8326954908284783;0.015559488666195963;0.015557715392169165;0.8246094522950591;0.014906519919361498;0.8236259461868202
33.832263;1.0442020620525885;0.8606790338499418;0.8235341495561284;-0.0010454204814844663;-0.001001151462831701;1.04460653424495;10.00117961193949;0.8327044312547626;0.015559200733247066;0.015557938840065155;0.8245859848928099;0.014906751638604184;0.8236078392032131
33.842263;1.044227563489074;0.8606481835811713;0.8235171367656606;-0.0010442914459417808;-0.001000069249860819;1.0446198636830208;10.00092872788278;0.8327137511531832;0.015558909073769308;0.015558155586524266;0.8245630188466128;0.014906990594049584;0.823591070887472
33.852263;1.0442525010065136;0.860616359338743;0.8234997922144083;-0.0010442379456424447;-0.0010000178899894567;1.0446336304660615;10.000687258629577;0.8327234715733072;0.015558614660360449;0.015558365582501281;0.8245385840702637;0.014907235918718297;0.823573658476705
33.862263;1.0442778605586926;0.860584178544054;0.8234818983805784;-0.001043029186530233;-0.0009988603528305962;1.0446478493422406;10.000455595407674;0.8327336135758877;0.015558318688076259;0.015558569020093858;0.8245137177174034;0.014907486702072946;0.8235566199504109
33.872263;1.0443036134964023;0.8605529227516002;0.8234646708005411;-0.0010417098529135337;-0.0009975969648236857;1.0446625140446408;10.000233988576849;0.8327441929722588;0.01555802258634824;0.015558766388578737;0.8244884681166015;0.014906742003286129;0.823539956145802
33.882263;1.0443307133620543;0.8605212261312108;0.8234460259704517;-0.0010417353321423538;-0.0009976203680702848;1.04467760590218;10.000022604310992;0.8327552231352267;0.015557727919502426;0.015558958463916134;0.8244638999294907;0.014907000818448021;0.8235247187679025
33.892263;1.0443571256331903;0.8604883968228859;0.8234269068520281;-0.001040526135192174;-0.0009964625004310074;1.044693102592468;9.999821549143238;0.8327667216810571;0.015557436239929409;0.015559146159856074;0.824438094333577;0.014907262124766788;0.8235088999056531
33.902263;1.0443837118165555;0.8604564572875677;0.8234085930938307;-0.0010400265937682968;-0.0009959842782546688;1.044708980990153;9.99963086661594;0.8327787091711807;0.015557148973096815;0.015559330370240355;0.82441214122724;0.01490752499099537;0.823493504516063
33.912263;1.0444116264179375;0.8604242038253355;0.8233890567668226;-0.0010400516346592528;-0.0009960073520129816;1.0447252101866569;9.999450596317256;0.8327912022366882;0.015556867359763882;0.015559511858599358;0.8243861268515001;0.014907788550200501;0.8234785366190626
33.922263;1.044438759295414;0.8603908732822946;0.8233692663545307;-0.0010388420350945981;-0.0009948491771144526;1.0447417427146057;9.999280778953034;0.8328042104229226;0.0155565924205322;0.015559691182956222;0.8243611272928283;0.014908051877900699;0.823464998222974
33.932263;1.0444660782854003;0.8603574309972482;0.8233493977817802;-0.0010376323244636776;-0.000993690908725967;1.0447585143898948;9.999121321014066;0.8328177373568241;0.015556324839430627;0.015559868719479227;0.824335210345732;0.014908313998273493;0.8234508834870875
33.942263;1.0444935364849914;0.8603251912726296;0.8233307302858437;-0.0010374672115035489;-0.000993532896565269;1.0447754512775962;9.998971931928185;0.8328317838871162;0.015556064833303216;0.015560044767757181;0.8243094377372358;0.014908574009809447;0.8234371748953193
33.952263;1.0445220596142322;0.8602924994015814;0.8233109057227284;-0.00103633667813305;-0.000992449524529821;1.0447924770716457;9.99883225343792;0.8328463545805629;0.015555812222282047;0.015560219645654969;0.8242838657809494;0.014908831107701989;0.8234238460421494
33.962263;1.044549575674605;0.860260188449208;0.8232923043436702;-0.0010350162433516363;-0.0009911852810259342;1.0448105208437037;9.998702021682844;0.8328614600869939;0.015555566691848833;0.015560393771726614;0.8242595468286403;0.01490908442497533;0.8234118631444213
33.972263;1.0445769036701789;0.860226841946442;0.8232728769863343;-0.0010357813250520232;-0.0009919181151734208;1.0448275237643532;9.99858110862809;0.8328771089096929;0.015555327983478319;0.015560567707651365;0.8242345295692962;0.01490933290536014;0.8233991882149588
33.982263;1.0446051488439123;0.8601944069049512;0.8232535767188881;-0.0010346504621229153;-0.0009908344932726882;1.044844438796557;9.998469466507006;0.8328933026541031;0.015555095883393643;0.015560742106671948;0.8242098547359116;0.014909575345007912;0.8233867820645656
33.992263;1.0446321453096998;0.8601625690286474;0.8232357761633456;-0.0010344848542119492;-0.0009906761071363868;1.044861226229601;9.998367055980959;0.8329100427784351;0.015554870138927918;0.015560917657035309;0.8241865465869553;0.014909810530181476;0.823375608357525
34.002263;1.0446588163116268;0.8601296459643079;0.8232171026704099;-0.001033274454044498;-0.0009895173095324193;1.0448778522287625;9.998273772481495;0.8329273336543596;0.015554650388926334;0.015561095068286068;0.8241626099759629;0.01491003737770795;0.8233636369720496
