time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.012263;1.0446851043604224;0.860098089674309;0.8231999135190821;-0.0010319535930873296;-0.0009882527571934917;1.0448942913346446;9.99818941480579;0.832945173538809;0.01555443609041746;0.015561274999874761;0.8241400370249303;0.01491025495238099;0.8233528459516591
34.022263;1.0447119595886978;0.8600665548374542;0.8231821263600521;-0.001031977546692717;-0.0009882749904164035;1.0449105286329299;9.998113739504442;0.8329635460896265;0.015554226493245159;0.015561458019015853;0.8241168105957611;0.014910462362640216;0.8233412248863815
34.032263;1.0447373497429364;0.8600343705699897;0.8231646472850932;-0.0010307669647507314;-0.0009871160624051007;1.0449265545726771;9.998046523005776;0.8329824226891559;0.015554020759488682;0.015561644752418113;0.8240939022315376;0.014910658700856042;0.8233297714868736
34.042263;1.044762228414397;0.8600037660836127;0.8231487976598899;-0.001030601058885971;-0.0009869574677577595;1.0449423524176726;9.997987546873114;0.8330017683747287;0.015553818165610037;0.015561836028590762;0.8240722771575774;0.01491084307126213;0.8233194862268433
34.052263;1.044786456823614;0.8599721630111109;0.8231321519546021;-0.0010302103151872354;-0.0009865836934291655;1.044957888679351;9.997936536112563;0.8330215449965791;0.015553618179461014;0.015562032749091053;0.8240499062209463;0.014911014656065648;0.8233083696348166
34.062263;1.0448111800227542;0.859942989613738;0.8231170224328721;-0.0010289684891368295;-0.0009853939748567413;1.0449731143849592;9.997893126296391;0.8330417144463707;0.015553420399855666;0.01556223560999966;0.8240287734642968;0.014911172812786738;0.8232984234876528
34.072263;1.0448342855972503;0.8599123499287341;0.8231012902458189;-0.0010289127329380105;-0.0009853409433319192;1.0449879754075477;9.997856869152686;0.8330622417823397;0.015553224525584075;0.01556244493290496;0.8240068757075936;0.01491131712020924;0.8232876537076605
34.082263;1.0448567618264315;0.8598831712507584;0.8230869459181845;-0.0010275913731765554;-0.0009840760901931402;1.0450024236708277;9.997827241641644;0.8330830997457124;0.015553030375749077;0.015562660695903525;0.823985219174671;0.014911447315921393;0.8232770674367524
34.092263;1.0448796105300513;0.8598540878859199;0.8230718771895011;-0.0010264596005142715;-0.0009829918816384616;1.0450164208167463;9.99780365420551;0.8331042765500716;0.015552837931375156;0.015562882679471177;0.8239648151401158;0.01491156324009712;0.8232676773916809
34.102263;1.0449008530942157;0.8598258909251724;0.8230583959491928;-0.0010262931031255961;-0.0009828329431307737;1.0450309364034727;9.997785467292498;0.8331257789829015;0.01555264739053519;0.015563110567823949;0.8239436729633032;0.014911664802147064;0.8232575087443686
34.112263;1.0449214973590206;0.8597968768601205;0.8230440638326313;-0.0010250817095690085;-0.000981673517283312;1.0450439491017647;9.997772021618951;0.8331476257547153;0.015552459114670646;0.015563344011318932;0.823923795473134;0.014911751910877026;0.8232485917727159
34.122263;1.0449415527364683;0.859769584012899;0.8230312782805591;-0.0010249149095020076;-0.000981514367435687;1.0450564496761565;9.997762682738088;0.8331698357712277;0.015552273448657367;0.0155635827469133;0.8239031824781708;0.014911824442093529;0.8232389517121732
34.132263;1.0449620213138897;0.8597423060708038;0.8230175794618538;-0.0010237825117550721;-0.0009804297159788178;1.045068439020167;9.997756884436663;0.8331924169766541;0.01555209056899927;0.015563826632399861;0.8238838380460046;0.014911882280696294;0.8232306075295861
34.142263;1.0449808244359706;0.859715854993884;0.8230053450072748;-0.0010244351881749253;-0.0009810553907530562;1.0450799230209398;9.997754139478328;0.8332153594247638;0.015551910458729142;0.015564075496648861;0.8238637744900088;0.01491192539525915;0.8232215803395183
34.152263;1.0449991625934798;0.8596886750420961;0.8229921044862049;-0.0010232231324187582;-0.0009798954417925944;1.0450909107682465;9.997753991335642;0.833238634329573;0.015551733035566194;0.015564328967634714;0.8238450133390948;0.014911953913090515;0.8232138935941418
34.162263;1.0450169642695133;0.8596630990227292;0.8229801310061874;-0.0010219005599667852;-0.0009786296832765664;1.0451014148834508;9.997755984316656;0.8332621974799661;0.01555155834009974;0.015564586399213383;0.8238265863228109;0.014911968150200851;0.8232065688702723
34.172263;1.0450352494402098;0.8596388815668349;0.8229683876919508;-0.0010218122612728109;-0.0009785448687160431;1.0451114503766978;9.997759731417597;0.8332859945364929;0.015551386591253899;0.015564846947931586;0.8238075361313169;0.014911968596148873;0.8231986205046172
34.182263;1.0450520461415487;0.8596129746702083;0.8229555240206522;-0.001020599753264426;-0.0009773845223261296;1.0451210327066145;9.997764958804895;0.8333099716901124;0.015551218078822265;0.015565109750588457;0.8237899149596407;0.01491195592799049;0.8231920527248906
34.192263;1.0450683666978755;0.8595886907327189;0.8229439327764664;-0.001020431884357717;-0.0009772244674058994;1.0451301763111231;9.997771430306642;0.8333340877402572;0.015551053049939858;0.015565374033264282;0.8237717779718496;0.014911931021473939;0.823184857720707
34.202263;1.0450852280223766;0.8595642819592024;0.8229311664785537;-0.001019298410920304;-0.0009761388924376289;1.0451388971556217;9.997778878792756;0.833358312200757;0.015550891679390897;0.015565639140114149;0.8237551715165171;0.014911894836293885;0.8231790112218519
34.212263;1.0451006656190063;0.8595404990973395;0.8229195247654024;-0.0010179751845649737;-0.0009748725717566713;1.0451472163512179;9.997787038670218;0.8333826128018643;0.015550734103729721;0.015565904598527459;0.8237381226734742;0.014911848255667099;0.8231724727335322
34.222263;1.0451157049372564;0.8595170866505033;0.822907989765627;-0.0010178069814274673;-0.0009747122462817856;1.0451551570453943;9.99779569960056;0.8334069508134397;0.015550580481468882;0.015566170200003171;0.8237226397457882;0.014911792055058961;0.8231671873439174
34.232263;1.045130383268557;0.8594926260458792;0.8228952285615351;-0.0010165939054706625;-0.0009735514220077187;1.045163742912511;9.99780470626613;0.8334312879083802;0.015550431036810475;0.015566435982588781;0.8237077244334732;0.014911726925565836;0.8231620949700255
34.242263;1.0451456497949787;0.8594703339234167;0.8228836531184751;-0.0010173244247542186;-0.0009742508200062604;1.0451710053220318;9.997813919731595;0.8334555936968228;0.015550286072383781;0.015566702098545788;0.8236923831155225;0.014911653433882188;0.8231561399258084
34.252263;1.0451597621653803;0.8594472998337884;0.8228719432769206;-0.0010160008284307957;-0.000972984150443609;1.0451779849061946;9.99782320086888;0.8334798445580536;0.0155501459012823;0.015566968674616124;0.8236786292096897;0.014911572038580524;0.8231512794012635
34.262263;1.0451736799231162;0.8594232864755768;0.8228592055820951;-0.0010159426266884426;-0.0009729291293644735;1.045184720813007;9.997832445274572;0.8335040154537103;0.015550010656843652;0.015567235743679788;0.8236654801273997;0.014911483238476875;0.8231464887248049
34.272263;1.045187453543807;0.8594003554583738;0.822847448729782;-0.0010146188971212025;-0.0009716623071217407;1.045191243640156;9.997841594551204;0.8335280723759143;0.015549880111244531;0.015567503197898801;0.8236519515525634;0.01491138767387711;0.823140756449953
34.282263;1.0452021173440043;0.8593782663838085;0.8228356764160982;-0.0010133743570928037;-0.0009704703836468653;1.0451975811853615;9.99785059871271;0.8335519726177737;0.015549753661560306;0.015567770772689546;0.8236400514711055;0.014911286046724712;0.8231360723416822
34.292263;1.0452157112692273;0.8593543241192905;0.822822882965006;-0.0010133159474215738;-0.0009704151528546736;1.0452037642466776;9.997859435285976;0.8335756738273941;0.01554963046525902;0.015568038163347071;0.8236287807147821;0.01491117898136427;0.8231314190910926
34.302263;1.045229261292537;0.859331423666694;0.8228110573948155;-0.0010119920140372884;-0.0009691481356987619;1.0452098248068473;9.997868192143228;0.83359913989706;0.01554950962417912;0.015568305163507918;0.8236171401813566;0.014911066959290157;0.8231257731506425
34.312263;1.0452437976047855;0.8593094290937928;0.8227992896469006;-0.00101190238941875;-0.0009690620812841952;1.0452157935042528;9.997877104330719;0.8336223363942565;0.0155493903497639;0.015568571669494274;0.8236071321844589;0.01491095031247345;0.8231211111892969
34.322263;1.0452573637398426;0.8592864517180305;0.8227873513309788;-0.0010105783367751046;-0.0009677949127313742;1.0452216989966612;9.99788651749186;0.8336452262637459;0.015549272023729913;0.015568837638373845;0.8235977518048341;0.014910829213689462;0.8231164127900303
34.332263;1.0452709792005146;0.8592623427108329;0.8227743336670358;-0.0010105196852142765;-0.00096773937354162;1.0452275668012698;9.997896845748716;0.8336677734213094;0.015549154137907691;0.015569103055886513;0.8235889806194213;0.014910703643529418;0.8231116560084206
34.342263;1.0452846479170588;0.8592391556067486;0.8227622303589587;-0.0010091955418575927;-0.0009664720329586121;1.0452334197951598;9.997908556135583;0.833689948609014;0.015549036290682126;0.015569367872822591;0.8235797890837964;0.014910573402443313;0.823105815468406
34.352263;1.0452993474406245;0.8592167397535954;0.8227501456391794;-0.0010091057157331732;-0.0009663856289979842;1.0452392875461283;9.997922144900931;0.8337117309331852;0.015548918310352043;0.01556963195121477;0.8235721454256262;0.01491043817062723;0.8231008634429144
34.362263;1.045312962387151;0.85919312941272;0.8227378749702764;-0.0010086009152201888;-0.0009659028346410832;1.0452452178862621;9.997938103184138;0.8337331044736078;0.015548800302343811;0.015569895071552068;0.8235650260302504;0.014910297521411622;0.8230957734321236
34.372263;1.045326649675884;0.8591683561716315;0.8227245418726158;-0.001008542071780941;-0.0009658469332902519;1.0452522714296155;9.997956880418574;0.8337540550847818;0.01554868251653133;0.015570156990927389;0.8235584135223483;0.014910150923286122;0.8230905205777044
34.382263;1.045340286382177;0.8591444329690479;0.8227121671657911;-0.0010072177376871108;-0.0009645792494988046;1.0452585040002769;9.99797882613843;0.8337745715930395;0.015548565160442647;0.015570417513204038;0.8235522833362535;0.01490999775283144;0.8230850824214824
34.392263;1.0453548352419402;0.8591211487443974;0.8226997681271009;-0.001005972557292444;-0.0009633864244744235;1.0452649574078732;9.998004141048773;0.8337946496274472;0.015548448266855208;0.015570676564371517;0.8235456009011218;0.014909837266300144;0.823078442400794
34.402263;1.0453682728469655;0.8590969974406525;0.8226874612129261;-0.001005803229603243;-0.0009632246780824479;1.0452716569419538;9.998032863662774;0.8338142927103093;0.01554833165976552;0.015570934210611398;0.8235403329702963;0.014909668634008947;0.8230725946876672
34.412263;1.0453815750881124;0.8590726024393578;0.8226750390838057;-0.0010044787112616566;-0.0009619567810081799;1.0452786081846963;9.998064892571652;0.8338335061929943;0.015548215110650306;0.015571190515912542;0.8235354582475496;0.014909491045016293;0.8230665451916973
34.422263;1.0453947382869768;0.8590470545158143;0.8226616059012786;-0.0010044195671788548;-0.0009619005036862391;1.045285802613322;9.998100073197204;0.8338522882217223;0.015548098646776639;0.015571445406014102;0.8235309719270743;0.014909303728895611;0.8230603039203718
34.432263;1.0454087645720689;0.8590232893860894;0.8226491601983725;-0.0010031741409559738;-0.0009607073681168362;1.0452932320738388;9.998138316008651;0.8338706298442421;0.015547982705373687;0.015571698745601915;0.8235268837007338;0.014909105989073005;0.8230538795332794
34.442263;1.0454216761805253;0.8589987583598241;0.8226368116451188;-0.001003004605941373;-0.0009605453181498948;1.0453008932102559;9.998179679032486;0.8338885261058491;0.01554786799323047;0.015571950459529948;0.8235232101572049;0.014908897343529107;0.8230472771817031
34.452263;1.0454344826043322;0.8589740797218033;0.8226243647800282;-0.0010016799056623785;-0.0009592771195864299;1.0453087788009534;9.998224393321076;0.833905984665076;0.015547755287355506;0.015572200484797563;0.8235189670326938;0.014908677612149847;0.8230394961673659
34.462263;1.0454481875551687;0.858950314509278;0.822612053050025;-0.001001589494298046;-0.0009591898479696133;1.045316872418021;9.998272781880015;0.8339230226822105;0.015547645370322464;0.015572448640294232;0.8235161637879072;0.01490844689118167;0.8230325260883635
34.472263;1.0454608063058701;0.8589256348479349;0.8225996857266177;-0.0010002647452260866;-0.0009579215270725567;1.0453251499518055;9.998325076579603;0.8339396572149609;0.015547539036131642;0.015572694633016738;0.8235138005150092;0.01490820548848379;0.8230253453465752
34.482263;1.0454733451305491;0.8589011201267251;0.8225874872585195;-0.0010000951189686746;-0.0009577592330182024;1.0453335808471447;9.998381298460357;0.833955898197715;0.015547437017751818;0.015572938198291373;0.8235118691222094;0.014907953898731062;0.8230179223937563
34.492263;1.0454858151282123;0.8588765925356584;0.8225752501060389;-0.000998770357815692;-0.0009564908063853898;1.0453421310828774;9.998441301309446;0.8339717454895456;0.015547339856076559;0.015573179094895221;0.8235103575035758;0.014907692827963897;0.8230102255166191
34.502263;1.045499123246282;0.8588519064405395;0.822562072664627;-0.0009996093666496864;-0.0009572933934138534;1.0453507697879958;9.998504873459964;0.8339871901232;0.015547247919165764;0.015573416895791326;0.8235092544953363;0.014907423138937543;0.8230022334201691
34.512263;1.045511472584502;0.8588277295727089;0.8225499471477423;-0.0009982845844573643;-0.0009560248433703518;1.0453604747538034;9.998571785379795;0.8340022217655936;0.01554716160043163;0.01557365086319664;0.8235085531910048;0.014907145754114249;0.8229939370880663
34.522263;1.0455237632256185;0.8588039311041568;0.8225379642111543;-0.0009981149358388466;-0.0009558623116720316;1.0453692338581075;9.998641772053979;0.8340168362173489;0.015547081406191281;0.0155738800076435;0.8235082461957762;0.014906861650494737;0.8229853357752334
34.532263;1.0455359841827632;0.8587803554878335;0.8225258956468505;-0.0009967901549780896;-0.0009545936155156356;1.0453780429572375;9.998714498933479;0.8340310354268576;0.015547007765704116;0.015574103253454612;0.8235083183349909;0.014906571804385307;0.8229764333639494
34.542263;1.0455491045964602;0.8587581047554003;0.8225139362093029;-0.000996699664954956;-0.000954505781089106;1.0453869011526735;9.998789584223665;0.8340448232929708;0.015546940829367577;0.015574319681014463;0.8235087479225525;0.014906277014388965;0.8229672351500017
34.552263;1.045561090582319;0.8587353766841667;0.8225018665681488;-0.0009953748930423838;-0.0009532368538068237;1.0453958059308135;9.998866688561876;0.8340582026505078;0.015546880505930998;0.015574528607029483;0.8235095100318324;0.014905977836512641;0.8229577450737625
34.562263;1.0455728823457398;0.8587132614789977;0.8224898981857951;-0.0009952052699666238;-0.0009530738625844337;1.0454047530654238;9.99894558672544;0.8340711753818005;0.015546826610417628;0.015574729363423287;0.8235105757846563;0.014905674689456576;0.8229479656892151
34.572263;1.0455844199574866;0.8586915847770324;0.8224778243970762;-0.000993880527716626;-0.0009518046189406357;1.0454137402935595;9.999026189794192;0.8340837449416033;0.015546778966653766;0.01557492113408504;0.8235119140480615;0.0149053679710507;0.8229378999606024
34.582263;1.045596642316038;0.8586714306719486;0.8224658618790289;-0.0009937900674044022;-0.0009517161386678212;1.0454227704980241;9.999108548292778;0.8340959133443894;0.015546737438137294;0.015575103081549031;0.8235134946319267;0.014905058120074588;0.8229275488867465
34.592263;1.045607508140812;0.8586509840150695;0.8224538047768195;-0.000992465331043666;-0.0009504464937670798;1.0454318519486299;9.999192795060859;0.8341076726120369;0.015546701866455527;0.015575274458662275;0.823515283858184;0.014904745618104924;0.8229169099850671
34.602263;1.0456179639356424;0.8586313221719664;0.8224418684751532;-0.0009922957233801503;-0.0009502827112327709;1.0454409967130407;9.999279057836226;0.8341190007303873;0.015546672009771821;0.015575434502361239;0.8235172346495346;0.014904430971361477;0.8229059860307651
34.612263;1.0456289579677114;0.8586130668950658;0.8224298486615605;-0.0009910500981043318;-0.0009490874738506513;1.0454502214686918;9.99936745534002;0.8341298617682327;0.015546647620939302;0.015575582369853964;0.8235192856629424;0.014904114673022849;0.822894793081089
34.622263;1.0456384606742708;0.8585948022857848;0.822417968774007;-0.000990880479708828;-0.0009489232146702097;1.045459545247065;9.999458135315777;0.8341402092679328;0.015546628562061213;0.015575717276447527;0.8235213724944335;0.014903797113563785;0.8228833583543389
34.632263;1.0456474322846014;0.8585771050398544;0.8224060314281203;-0.0009895557367088311;-0.0009476526191956868;1.0454689806108395;9.99955124973061;0.8341499955110874;0.015546614775006969;0.015575838604216118;0.8235234348176801;0.014903478489474467;0.8228717165182174
34.642263;1.0456558279958967;0.8585601517508762;0.8223942610793596;-0.0009893861512498747;-0.0009474878475801105;1.045479529201722;9.999646890994262;0.8341591777476486;0.01554660615731232;0.015575945796307502;0.8235254078036855;0.014903158750500356;0.8228599060505244
34.652263;1.0456645886137612;0.8585444807620176;0.8223824622884217;-0.0009881405627858307;-0.0009462915742690839;1.0454891877355068;9.9997450620668;0.8341677151254884;0.015546602442235564;0.015576038182083194;0.8235272131606577;0.01490283767185211;0.8228479631743014
34.662263;1.045671669571196;0.858528610573851;0.82237086495775;-0.0009879710187815744;-0.0009461262677588631;1.0454989579904608;9.999845700213886;0.8341755656830857;0.015546603109886934;0.015576114985587374;0.8235297682333262;0.014902515072014543;0.8228369194845284
34.672263;1.04567802541793;0.8585130806919155;0.822359275301612;-0.00098664635026023;-0.0009448546126211956;1.0455088492290445;9.999948708975753;0.8341826896614786;0.015546607420937896;0.015576175499635202;0.8235309987450594;0.014902191011428381;0.8228248035786341
34.682263;1.0456836362071287;0.8584992155837439;0.8223490231771435;-0.000986366578547148;-0.0009445832262095418;1.0455188673676648;10.000053927933733;0.8341890527300462;0.015546614606480776;0.01557621918590525;0.8235318375901595;0.014901865838576757;0.8228126393876941
34.692263;1.0456894973821484;0.858485372176054;0.8223377957660961;-0.0009862761244228283;-0.0009444919871296832;1.0455290017173855;10.00016108006852;0.8341946253147742;0.015546624067794109;0.01557624563140806;0.8235322184955846;0.014901540045775357;0.8228004460507083
34.702263;1.045693628540622;0.8584709244474176;0.8223265891939445;-0.0009849513922780024;-0.0009432195785601216;1.0455392227430753;10.000269809048099;0.8341993838913948;0.015546635489438784;0.01557625451595453;0.8235320754432411;0.014901214063640198;0.8227882348253338
34.712263;1.0456970368692122;0.8584568797449328;0.8223155999887698;-0.000984781740929487;-0.0009430530135616968;1.0455494874910465;10.00037974410586;0.8342033138161192;0.015546648883817665;0.01557624569682543;0.8235313468704124;0.01490088821486458;0.8227760030304241
34.722263;1.0456997254347604;0.8584429832227103;0.8223045949445402;-0.0009834568768509668;-0.0009417801171422351;1.0455597436800144;10.000490477987197;0.8342064082553557;0.015546664566507927;0.015576219284053514;0.8235299779687275;0.01490056285879085;0.8227637318191597
34.732263;1.0457026772688849;0.8584302416527879;0.8222937621747938;-0.0009833661427895554;-0.0009416878811668314;1.045569931939122;10.000601524255266;0.8342086693392594;0.015546683078024735;0.015576175622193338;0.823528919054021;0.01490023856348971;0.8227523906334078
34.742263;1.0457037853715319;0.8584166910195196;0.8222828718746322;-0.0009828598696675229;-0.000941198577958678;1.0455799862151622;10.000712307017674;0.8342101138153362;0.015546705073005877;0.015576115300430213;0.8235261259863271;0.014899916092214117;0.8227399457622978
34.752263;1.0457042233071652;0.8584035068567095;0.822272122082282;-0.0009826898159270786;-0.0009410309776667238;1.045589831732867;10.000822161083546;0.8342107747802273;0.015546731158715186;0.01557603913316156;0.8235225628195495;0.014899596194165364;0.8227273668301894
34.762263;1.0457048988467668;0.85839234422173;0.8222623922641625;-0.0009813333442206017;-0.0009397262887299281;1.0455993861113817;10.00093038120585;0.8342106960537146;0.015546761757323255;0.015575948014566183;0.8235182019373489;0.014899279461098662;0.8227146324825831
34.772263;1.0457038385350153;0.8583794546001574;0.8222516689611705;-0.0009811630368656316;-0.0009395581223627546;1.0456085644141304;10.001036329409677;0.8342099223547395;0.015546797122847835;0.015575842818382384;0.8235130213130574;0.01489896638559587;0.8227017314447153
34.782263;1.045702051961276;0.8583665624102855;0.8222408382489408;-0.0009798374617151745;-0.0009382835622247164;1.0456182815767456;10.001139522609138;0.8342084935928675;0.015546837405734705;0.01557572439435571;0.8235080004702784;0.014898657479138891;0.8226896587517375
34.792263;1.0456995499315376;0.8583538494305867;0.8222301052431576;-0.0009796669042290273;-0.0009381147672499736;1.0456264516011673;10.001239637250041;0.8342064467934115;0.015546882598864952;0.01557559354241157;0.8235011196261958;0.014898353301657802;0.8226764124399454
34.802263;1.0456973423839708;0.858341982443177;0.8222193604772867;-0.0009795752788250877;-0.0009380204377357771;1.0456339864767237;10.001336469786542;0.8342038177575576;0.015546932486093309;0.01557545098549206;0.8234933630407063;0.01489805437898066;0.8226629929037389
34.812263;1.0456934598891106;0.8583303326782415;0.8222096008100936;-0.0009781391226226996;-0.0009366393365757976;1.0456407996723167;10.001429926633259;0.8342006384506253;0.015546986698152377;0.015575297339423762;0.8234857186767578;0.014897761084569146;0.8226504048356463
34.822263;1.045688929982484;0.8583176004410312;0.8221988164405543;-0.0009779681958784455;-0.0009364695017607257;1.045646813847988;10.001520012276977;0.8341969347843032;0.015547044812530393;0.01557513309426647;0.8234761732777641;0.01489747362524378;0.8226366580718113
34.832263;1.0456838000226951;0.8583046997319494;0.8221878854844976;-0.0009766419971694096;-0.0009351932262499071;1.0456519612655941;10.001606765846834;0.8341927275526574;0.015547106441214823;0.015574958757096764;0.8234657127162256;0.01489719218931976;0.8226227647593314
34.842263;1.045679130591312;0.8582926613951739;0.8221769985955036;-0.0009765498422152538;-0.0009350974859311928;1.045656178538679;10.001690201810566;0.8341880349450542;0.015547171226889981;0.01557477504906664;0.8234543285858035;0.014896917125378219;0.8226087326779127
34.852263;1.0456730100101332;0.8582807930928126;0.8221670381771398;-0.000975113158189918;-0.0009337150107218351;1.045659409316143;10.001770316016964;0.8341828743372719;0.015547238773505086;0.015574582930505853;0.8234430198183901;0.01489664895539666;0.8225955561996816
34.862263;1.0456665156658456;0.8582678509782029;0.8221560004875341;-0.0009749416712824896;-0.0009335438293864203;1.0456616139750874;10.001847126403003;0.8341772622959055;0.015547308626330926;0.015574383539054215;0.8234297870646445;0.014896388202995456;0.8225812158020264
34.872263;1.0456597159836925;0.8582549167097433;0.8221448879590304;-0.0009747700313779561;-0.0009333723410720957;1.0456627779797456;10.00192068868261;0.8341712137681898;0.015547380292305152;0.015574178157235061;0.8234156302537751;0.01489613527008584;0.8225666861112261
34.882263;1.045653652939984;0.8582427387927899;0.822133597358686;-0.0009735221169544837;-0.000932169246138204;1.0456629139646332;10.00199107674164;0.8341647428389144;0.015547453270046812;0.01557396813596032;0.8234015506698649;0.014895890519508483;0.8225529484071697
34.892263;1.0456463676360894;0.858231100515966;0.8221234486006603;-0.0009732399760477718;-0.000931891668797066;1.0456620523489026;10.002058346963587;0.8341578657703682;0.015547527109504446;0.015573754791694828;0.8233855507879693;0.014895654372963946;0.8225379955639325
34.902263;1.045638883328689;0.8582183432164019;0.8221120207911284;-0.0009719127326516134;-0.0009306132603614751;1.0456602253315852;10.002122509195205;0.8341506038562739;0.015547601467215722;0.01557353939306806;0.8233696346953414;0.014895427236760473;0.8225238263451664
34.912263;1.045631222029526;0.8582059048422943;0.8221006329703059;-0.0009717404762223339;-0.0009304407094661525;1.0456574601944397;10.00218350108895;0.8341429849507765;0.015547676122141477;0.015573323176937754;0.823351812974773;0.014895209383757145;0.8225084421325474
34.922263;1.0456243876434224;0.8581956031107202;0.8220901861327677;-0.0009703817309914878;-0.0009291311189929366;1.0456547841359851;10.002241164823113;0.8341350441605813;0.015547750994608754;0.015573107293509638;0.8233331051249685;0.014895000937714401;0.822492845700594
34.932263;1.0456163811852095;0.8581837637605367;0.8220786953647119;-0.0009702091340322099;-0.0009289581778724203;1.0456502295926355;10.002295277980467;0.8341268218123875;0.015547826149993959;0.015572892753752851;0.8233145343909896;0.01489480192645323;0.8224780411665772
34.942263;1.045608179402705;0.8581722845885491;0.8220671840084327;-0.000970036354060188;-0.0009287850900582973;1.0456448375571892;10.002345640205784;0.834118358746424;0.015547901717643767;0.015572680489884526;0.8232941217340541;0.014894612320426694;0.8224620308065921
34.952263;1.0455997592043536;0.8581622326698148;0.8220566712336351;-0.000968598057004804;-0.0009274002994738932;1.0456386581862875;10.002392136432498;0.8341096919959196;0.015547977799228412;0.015572471473185112;0.8232738845697677;0.014894432002526612;0.8224468091044654
34.962263;1.0455920875678983;0.8581523514686044;0.8220451626477738;-0.000968503877328122;-0.0009273017756569216;1.0456317481946666;10.002434720710994;0.8341008517732927;0.01554805451032502;0.015572266681684484;0.8232518382593876;0.014894260765250762;0.8224303635505145
34.972263;1.045583136140451;0.8581419466900329;0.8220335490718232;-0.0009671753465962395;-0.0009260223492732784;1.0456241716598909;10.002473354536198;0.8340918604298497;0.015548132123392523;0.015572066899766705;0.823229997532223;0.014894098373435243;0.8224146807964734
34.982263;1.0455738554550877;0.8581332114531197;0.8220231379018951;-0.0009668915752933255;-0.0009257434877836085;1.0456159990818865;10.002507965745012;0.8340827341556141;0.015548211087984137;0.01557187259849845;0.8232063774477345;0.014893944530226935;0.8223977553215374
34.992263;1.0455641983285544;0.8581237141972519;0.8220116026209084;-0.0009667177565901907;-0.0009255701058565524;1.0456072971044204;10.002538452183147;0.8340734850937759;0.015548291852757768;0.015571683992705667;0.8231819981110218;0.014893798857360871;0.8223805896192143
35.002263;1.045555116745091;0.8581164535756385;0.8220010440590724;-0.0009653573688844685;-0.0009242598813450481;1.0455981222660593;10.002564725751125;0.8340641254741982;0.015548374707360745;0.015571501135484105;0.8231578916518948;0.014893661057185389;0.8223641941237952
35.012263;1.0455445816502251;0.858107679367219;0.8219894599779324;-0.0009651830746774294;-0.0009240865039447268;1.0455885267733231;10.002586742916543;0.8340546761191486;0.015548459814710609;0.015571323946728471;0.8231321027545273;0.014893531042475814;0.8223465846412135
35.022263;1.0455335518857756;0.8580991197238199;0.8219777480303243;-0.0009638533770860397;-0.0009228070542790009;1.0455785627682128;10.002604497037225;0.8340451684381702;0.0155485473398203;0.0155711521676797;0.823106680960236;0.014893408893207685;0.8223297750751618
35.032263;1.0455229889348108;0.8580929364146128;0.8219672255745776;-0.0009636473652750742;-0.0009226029805562779;1.0455682789090472;10.002618002542247;0.8340356323044844;0.015548637525591989;0.015570985312975589;0.8230796709762995;0.014893294744606518;0.8223117756616649
35.042263;1.045510880099291;0.8580850278252091;0.8219555643863353;-0.000963472272860178;-0.0009224297039528694;1.0455577192641539;10.00262726992774;0.8340260830506605;0.0155487307078832;0.015570822729249627;0.8230531094105715;0.014893188732609043;0.8222945944474553
35.052263;1.0454982134570112;0.8580783574398508;0.8219448453943824;-0.0009620315938592825;-0.000921044917454368;1.045546928128185;10.002632319255914;0.8340165215131092;0.015548827284653932;0.0155706637424503;0.8230260264166788;0.01489309100566298;0.8222772429341376
35.062263;1.0454849895171539;0.8580707740524234;0.8219330339069523;-0.0009618559392871002;-0.0009208717825375548;1.0455369515208446;10.002633269522665;0.8340069422963101;0.01554892763652469;0.015570507783270968;0.8229974445892266;0.014893001684163208;0.8222587356253301
35.072263;1.045472211416521;0.8580651186032711;0.8219221000708065;-0.0009604936518161274;-0.0009195618959308088;1.045525828318319;10.002630393688133;0.8339973403609757;0.015549032062718519;0.015570354441161073;0.82296937879691;0.014892920775588311;0.822241085910817
35.082263;1.0454579038485496;0.8580575916218257;0.8219100189505808;-0.0009603174361933705;-0.0009193889671611638;1.0455145808195507;10.00262406905211;0.8339877177974087;0.015549140829065777;0.015570203412485535;0.8229398424168863;0.01489284815370738;0.8222223056913859
35.092263;1.0454430838846143;0.8580511430660765;0.8218988818752304;-0.0009600307978899777;-0.0009191106920027433;1.0455032194304565;10.002614693082478;0.8339780915367757;0.015549254308583303;0.015570054375574575;0.8229108551829455;0.014892783619050328;0.8222044047800672
35.102263;1.0454277815213913;0.8580433050494556;0.8218863620748488;-0.0009586988861469681;-0.0009178319282883619;1.0454917519923768;10.00260259645687;0.8339684941684133;0.015549372998834802;0.015569906941632591;0.8228804460448894;0.014892726947972324;0.8221853916068085
35.112263;1.0454130344632675;0.8580374053274716;0.8218748748933346;-0.0009584906437081151;-0.0009176286432985773;1.045480181596038;10.002587982418463;0.8339589654859586;0.01554949737400855;0.01556976071603844;0.8228506512635443;0.014892677852023258;0.8221672706148708
35.122263;1.0453969051846486;0.8580293801199931;0.8218620972577095;-0.0009583133384230148;-0.0009174562620064541;1.045468503457425;10.002570967042953;0.8339495400219926;0.015549627776028578;0.015569615367255627;0.822820509205176;0.014892635929284527;0.8221490450250438
35.132263;1.045380450604203;0.8580222405656832;0.8218501385379541;-0.0009568704828579703;-0.0009160724730509531;1.0454567143733526;10.002551675559639;0.8339402369744021;0.015549764367471585;0.01556947063889575;0.8227890537891898;0.01489260067424131;0.8221297206248588
35.142263;1.045363828715658;0.8580139664073749;0.8218370124637564;-0.0009558745359528364;-0.0009151169126898213;1.0454448235466514;10.002530289213528;0.8339310585161465;0.015549907079699093;0.015569326339988343;0.8227583151299269;0.01489257153338531;0.822111308390921
35.152263;1.0453479007807498;0.8580074121205917;0.8218248428027652;-0.0009556652952545888;-0.0009149142230053622;1.0454328509863662;10.002507021175926;0.8339219987130692;0.015550055599647557;0.01556918238803549;0.8227273261542194;0.014892547995478183;0.8220928233085159
35.162263;1.0453308149317768;0.857998598344272;0.8218113266703669;-0.0009543318964725231;-0.0009136363289743461;1.0454208193777277;10.00248206741212;0.8339130545596106;0.015550209431261066;0.015569038843796635;0.8226951234627792;0.014892529636426326;0.8220732782024771
35.172263;1.0453136029348697;0.8579908742105313;0.8217988943510915;-0.0009540433122166721;-0.0009133591964228651;1.045408750004248;10.002455590649603;0.8339042281185832;0.015550368006284258;0.015568895851583917;0.8226637433066653;0.0148925160893523;0.8220546815252298
35.182263;1.04529629750821;0.8579817100318115;0.8217851279413781;-0.0009527095143701842;-0.0009120815343622165;1.0453966625376105;10.002427735214791;0.8338955228033057;0.015550530768340383;0.015568753564357368;0.8226322196504188;0.014892507013381835;0.8220360405853772
35.192263;1.0452799246770437;0.8579744554662871;0.8217724555308019;-0.0009524994641601302;-0.0009118793034935645;1.0453845752511095;10.002398635950042;0.8338869416281972;0.015550697194653186;0.015568612122241345;0.822599584129797;0.014892502087341303;0.8220163622299589
35.202263;1.045262521861528;0.8579662102737148;0.8217596706110253;-0.0009522103366202497;-0.0009116024792006103;1.0453735051164652;10.002368419321426;0.8338784872670569;0.015550866793768778;0.015568471654252968;0.822567866195606;0.014892501009333235;0.8219976523571842
35.212263;1.0452451108072316;0.8579565285513442;0.8217455661617996;-0.000950876019505127;-0.0009103250900042315;1.0453614678903496;10.002337204986862;0.8338701620938199;0.015551039104417788;0.015568332280395256;0.822536093293581;0.014891503495344086;0.8219788988477219
35.222263;1.0452277157362142;0.8579479422656233;0.8217325696006229;-0.0009505865822011493;-0.0009100484265594267;1.0453494781395714;10.002305106928302;0.8338619681976066;0.015551213694710181;0.015568194112504005;0.8225032910198278;0.014891509277277042;0.8219591436251473
35.232263;1.0452113545040016;0.8579388504995137;0.8217183673025116;-0.0009504860135164452;-0.0009099519468954009;1.0453375492923391;10.002272233574669;0.8338539073811514;0.015551390161425408;0.015568057253793196;0.8224714832489192;0.014891518101756011;0.8219403734345188
35.242263;1.045194056807007;0.8579298191512394;0.8217050700765731;-0.00094904114391296;-0.0009085693117461388;1.0453256937165862;10.002238687251388;0.8338459811630652;0.015551568129322738;0.015567921798718477;0.8224396922768392;0.01489152972998905;0.8219215933029699
35.252263;1.0451768371857177;0.8579207332645545;0.8216917862916663;-0.0009487513044095573;-0.0009082928272066892;1.045313922751909;10.002204564254482;0.8338381908423471;0.015551747249673183;0.015567787833152113;0.822407938928536;0.014891543937256045;0.8219028077538039
35.262263;1.0451597131459842;0.8579103296759247;0.8216773078590888;-0.0009485714588401247;-0.0009081218244537167;1.0453022467579938;10.002169955733969;0.8338305375698745;0.015551927198382883;0.015567655433995912;0.8223752425800074;0.01489156051118124;0.8218830211802155
35.272263;1.0451436961965028;0.8579016285982999;0.8216637447678045;-0.0009472051105703153;-0.0009068139888461524;1.0452906751896733;10.002134948186148;0.8338230223176385;0.015552107674260428;0.015567524668599992;0.8223436211260606;0.014891579250347496;0.8218642372363534
35.282263;1.0451268099545115;0.8578920612015278;0.8216502052021828;-0.0009469149336514408;-0.0009065376201963245;1.0452792166091698;10.002099623354557;0.833815645796542;0.015552288396766905;0.015567395595239803;0.8223120909691151;0.014891599964694531;0.8218454598380674
35.292263;1.045110063179202;0.8578811820593982;0.8216354807407424;-0.0009467347628511493;-0.0009063667080084688;1.0452678786876886;10.002064057963446;0.8338084084318458;0.015552469103874193;0.01556726826528184;0.8222806671172661;0.014891622475805756;0.8218266925318833
35.302263;1.04509346793095;0.8578711932367851;0.8216216812507541;-0.0009452892370102891;-0.0009049842892882038;1.0452566682864626;10.002028323332075;0.8338013103864921;0.01555264955088849;0.015567142725701831;0.8222493633494566;0.014891646615632718;0.8218079386845962
35.312263;1.0450780306113538;0.8578619795005032;0.8216079143749493;-0.0009450776401664172;-0.0009047826348825178;1.0452455915644718;10.001992485223546;0.8337943515749808;0.015552829509350722;0.015567019019796183;0.8222171923289135;0.014891672225839196;0.8217882016204111
35.322263;1.0450617700993499;0.8578506417540772;0.8215929715729766;-0.0009448971937791111;-0.0009046117616865557;1.0452346539967035;10.001956604180304;0.8337875316931562;0.015553008765843437;0.01556689718580645;0.8221861656648898;0.01489169915825761;0.8217694839423538
35.332263;1.0450456908045376;0.85784020017607;0.8215789622148088;-0.0009434514123004747;-0.0009032293722961142;1.045223860333603;10.001920736187031;0.8337808502649616;0.015553187121294889;0.015566777255464834;0.8221552939336052;0.014891727274274682;0.821750788542237
35.342263;1.0450298007854424;0.8578297220988507;0.8215649936019132;-0.0009431607132137225;-0.0009029530837121243;1.0452132146281;10.001884933553175;0.8337743066371399;0.015553364390793635;0.01556665925424035;0.8221245866614797;0.014891756443214709;0.8217321179283638
35.352263;1.0450151027408285;0.8578199176616725;0.8215509627313583;-0.0009429487903945;-0.0009027514307187398;1.0452037202830236;10.001849245346436;0.8337678999651423;0.015553540403679393;0.015566543202763518;0.8220940523631238;0.014891786541235458;0.8217134743425974
35.362263;1.0449996120822604;0.857807888489871;0.8215356607427511;-0.0009416128818766445;-0.0009014744452448822;1.045193380094611;10.001813716793901;0.8337616292594141;0.015553715003134985;0.015566429117895346;0.8220636986562344;0.014891817451326972;0.8216948597812719
35.372263;1.044984329946743;0.857796985445574;0.8215215130338948;-0.0009413219764996025;-0.0009011981335416268;1.0451831963773364;10.001778388556973;0.8337554934252663;0.015553888044796568;0.015566317013517456;0.8220335323805966;0.014891849064415277;0.8216762760447542
35.382263;1.0449693561848454;0.8577860247180104;0.8215073113078345;-0.0009402132561446661;-0.0009001387012017682;1.0451731710532253;10.001743296978136;0.8337494912613281;0.01555405939580395;0.015566206901506684;0.8220025596845133;0.014891881280382916;0.8216567249040608
35.392263;1.0449555009044342;0.8577756689674448;0.8214930560419821;-0.0009400010802193481;-0.0008999370007374089;1.045163305663072;10.001708475366915;0.8337436214525992;0.01555422893573778;0.015566098791852244;0.8219727860475625;0.014891914007723415;0.8216382074473192
35.402263;1.0449408717521875;0.8577630988129858;0.8214775389830109;-0.0009386649356925281;-0.0008986599569912392;1.0451536014569143;10.001673955181833;0.8337378825584643;0.015554396557739538;0.01556599269154613;0.8219432162605487;0.014891947162300311;0.8216197251037741
35.412263;1.0449264673848813;0.8577516648850858;0.8214631852167011;-0.0009383738137838919;-0.0008983835821748296;1.045144059469007;10.001639765658696;0.8337322730242481;0.015554562167528884;0.015565888603292903;0.8219138544637339;0.014891980665916705;0.8216012790171371
35.422263;1.0449122904069934;0.8577401042507445;0.8214487852772928;-0.0009380826410903202;-0.0008981071816383116;1.0451346804636097;10.001605932600642;0.8337267912053857;0.01555472568118938;0.015565786525404317;0.8218847042324103;0.014892014445389819;0.8215828702047059
35.432263;1.0448993383873877;0.8577291268177323;0.8214342356401895;-0.0009367150773791352;-0.0008967992664378259;1.0451254649062993;10.001572478299378;0.8337214353360607;0.015554887023943658;0.015565686453539892;0.821855768598422;0.014892048432648275;0.8215644995225353
35.442263;1.0448856219283629;0.8577173197308794;0.8214197491666273;-0.0009364238056067157;-0.0008965228031558136;1.045116413005869;10.001539422864232;0.8337162035077182;0.015555046130543714;0.015565588382162342;0.8218270500322324;0.014892082564263722;0.8215461676651089
35.452263;1.0448721376775871;0.8577042378684415;0.8214041161197196;-0.0009362425586083268;-0.00089635170162867;1.0451075247373243;10.001506785299386;0.8337110937289526;0.01555520294540676;0.015565492303847508;0.8217985504725884;0.014892116779981318;0.8215278752271136
35.462263;1.044858886451351;0.8576920839478178;0.821389445096332;-0.0009347960357727564;-0.0008949690652629478;1.0450987998418289;10.001474583085256;0.8337061039856196;0.015555357420794776;0.0155653982083538;0.821770271369328;0.014892151022524596;0.8215096227142331
35.472263;1.044846864242805;0.8576807429994613;0.8213748423711277;-0.0009345834330382493;-0.0008947670944893639;1.0450902378531768;10.001442831298156;0.8337012322508828;0.015555509514493526;0.015565306082453592;0.8217422137001064;0.014892185238640004;0.8214914104747577
35.482263;1.044834080297871;0.8576684720529059;0.8213602042032355;-0.0009342919839968845;-0.0008944904779753585;1.0450818381815574;10.001411542400922;0.8336964764678882;0.015555659188864764;0.01556521590957713;0.8217143779801608;0.014892219379106496;0.8214732386965681
35.492263;1.0448215302013375;0.8576560909576227;0.8213455318701365;-0.0009340004954386299;-0.0008942138193833483;1.045074600192757;10.00138072659856;0.833691834515894;0.015555806411253075;0.015565127670157984;0.8216867643089835;0.01489225339783509;0.821455107494965
35.502263;1.0448092140388363;0.8576434917968698;0.8213307213133069;-0.00093255380734429;-0.0008928310147604873;1.0450665231786729;10.001350392730934;0.8336873041935123;0.015555951155018887;0.015565041343078604;0.8216593724875718;0.014892287251728843;0.8214370169855314
35.512263;1.0447981273940967;0.8576317143461041;0.821315984523488;-0.0009323410306793716;-0.0008926288572752546;1.0450586062230014;10.001320549158212;0.8336828832303738;0.015556093399637668;0.015564956907238317;0.8216322021300155;0.014892320901327258;0.8214189672944209
35.522263;1.0447862793242604;0.857617860351778;0.8213001113756666;-0.0009321594807528466;-0.0008924574391772575;1.0450508481170224;10.001291203844467;0.8336785693174887;0.015556233128946025;0.015564874343297792;0.8216052527077439;0.01489235431152044;0.8214009585166804
35.532263;1.0447747600538138;0.8576050285100033;0.8212852105646723;-0.0009298951583474456;-0.0008902916080398516;1.045043247423385;10.001262364056714;0.8336743601670303;0.015556370329276124;0.015564793634249187;0.8215785235589317;0.014892387451882929;0.8213829906920754
35.542263;1.044763379516827;0.8575921282751049;0.8212703861060953;-0.0009296034963821212;-0.0008900147227389205;1.045035802567148;10.001234036245616;0.8336702535444768;0.01555650498910691;0.015564714763304158;0.8215520138655135;0.014892420296305366;0.8213650638461781
35.552263;1.0447532273696425;0.8575799478629734;0.8212555344150302;-0.0009293905732281776;-0.0008898123654379178;1.0450285118418223;10.001206225995896;0.8336662472350256;0.015556637099591784;0.015564637711657696;0.8215257226164745;0.014892452822026716;0.8213471779916333
35.562263;1.0447423117173893;0.857566854123113;0.8212406565832702;-0.0009290988393786062;-0.0008895353727046258;1.0450213733857954;10.001178938346014;0.833662339025196;0.015556766654988967;0.01556456245834354;0.8214996485990244;0.014892485008430706;0.8213293330084271
35.572263;1.044731626887106;0.8575535561767573;0.8212256479263649;-0.00092765190858177;-0.0008881522225223161;1.045014385198017;10.00115217862421;0.833658526725628;0.015556893653050534;0.01556448898077799;0.8214747903749017;0.014892516836443366;0.8213125283761773
35.582263;1.0447211714172024;0.8575402756589992;0.8212107198248518;-0.0009273601078681569;-0.0008878751205917028;1.045007545163751;10.001125953009176;0.8336548081753103;0.015557018095787804;0.015564417254732262;0.8214491462283531;0.014892548288751119;0.8212947638912131
35.592263;1.0447119391629622;0.8575277214207901;0.8211957674498206;-0.0009271470331184722;-0.0008876725305602225;1.045000851087722;10.001100268110408;0.8336511812196031;0.015557139990476244;0.015564347253687601;0.8214237141583609;0.014892579349788165;0.8212770388265971
35.602263;1.0447019374327033;0.8575142600253189;0.8211807916548065;-0.0009268551634925629;-0.0008873953129801644;1.0449943007984066;10.001075129812277;0.8336476436839982;0.015557259350223292;0.01556427894832287;0.8213984919196227;0.014892610005514176;0.8212593526690285
35.612263;1.0446921598907688;0.8575006003075814;0.8211656877270986;-0.0009254080969620749;-0.0008860119335884025;1.0449878922524445;10.001050542591562;0.8336441933570587;0.015557376193575837;0.015564212308011931;0.8213734770864185;0.01489264024375537;0.8212417049366624
35.622263;1.0446826044821407;0.8574869638351839;0.821150667085239;-0.0009251161625462248;-0.0008857346000680912;1.0449816235097185;10.001026509667067;0.833640827995912;0.015557490543632242;0.015564147303909724;0.8213486671423864;0.014892670054479445;0.8212240951423354
35.632263;1.0446742644008005;0.857474059513362;0.8211356248825241;-0.0009249029403513533;-0.0008855317637553655;1.0449754926371924;10.00100303318336;0.8336375453500156;0.01555760242729199;0.015564083910346862;0.8213240595587505;0.014892699429752262;0.8212065227916064
35.642263;1.0446651461903724;0.8574602542513338;0.8211205617793181;-0.0009246109382434276;-0.0008852543090614144;1.0449704976520202;10.000980114137333;0.8336343432063413;0.015557711874254487;0.015564022103739092;0.8213006518319185;0.014892728363594381;0.8211899872379326
35.652263;1.0446563375883806;0.8574463358257306;0.82110537365296;-0.0009223464073720693;-0.0008830879904600265;1.0449646365133793;10.000957751798316;0.8336312194280628;0.015557818915796688;0.0155639618610968;0.8212764414667627;0.014892756850935905;0.8211724883552471
35.662263;1.044647646206079;0.8574323685328086;0.8210902700539878;-0.0009220543565812999;-0.0008828104298405797;1.0449589071367198;10.000935942880371;0.8336281719228059;0.015557923584423703;0.015563903159286196;0.8212524258877564;0.014892784886253924;0.8211550255521736
35.672263;1.0446401593435841;0.8574191401441275;0.8210751469780885;-0.000921841003506353;-0.0008826073531797061;1.0449533073815045;10.00091468163439;0.8336251986048707;0.015558025914203162;0.015563845975076292;0.8212286023801459;0.014892812463271664;0.8211375983901436
35.682263;1.0446318827425227;0.8574050178633102;0.82106000516915;-0.0009215488845902725;-0.0008823296671545618;1.0449478350198054;10.000893960825675;0.83362229747357;0.015558125940090506;0.015563790285672317;0.8212049681513324;0.014892839575537964;0.8211202063148351
35.692263;1.0446238084680006;0.8573907108350126;0.821044739715027;-0.0009201015662350446;-0.0008809458134415337;1.044942487765014;10.000873772584539;0.8336194667398235;0.015558223696903748;0.01556373606872627;0.821182520378123;0.01489286621774569;0.8211038484255815
35.702263;1.0446159330382196;0.8573764409299081;0.8210295617343548;-0.0009198093814824144;-0.000880668003079699;1.0449372633367942;10.000854108956753;0.8336167048374397;0.015558319219312082;0.015563683301431354;0.8211592561658055;0.014892892386759981;0.8210865241987799
35.712263;1.0446092484895413;0.857362917217299;0.8210143661521921;-0.0009195958788815095;-0.0008804646632800027;1.0449321594959082;10.000834962284063;0.8336140103015044;0.015558412541459083;0.01556363196021143;0.8211361725184787;0.014892918080289067;0.8210692325759134
35.722263;1.0446017603733782;0.8573485071530413;0.8209991534793817;-0.0009193036235909342;-0.000880186724436968;1.0449271741061092;10.000816325198043;0.8336113816278974;0.015558503696544558;0.01556358202139118;0.8211132663272075;0.014892943294477561;0.8210519726139245
35.732263;1.0445944606534596;0.8573339199834838;0.8209838187016226;-0.0009178561662977992;-0.000878802615696335;1.044922305236279;10.000798190486968;0.8336088172031442;0.015558592718009186;0.015563533460633652;0.8210915343514805;0.014892968023334216;0.8210357431525988
35.742263;1.0445873456930874;0.857319377703107;0.820968572937054;-0.0009175638421447536;-0.0008785245498160245;1.0449175511879298;10.000780551372028;0.8336063153200198;0.015558679641226817;0.015563486251252914;0.8210689732408489;0.01489299225976046;0.8210185434902229
35.752263;1.0445815020717106;0.8573068232788653;0.8209544181456837;-0.0009164230018510046;-0.0008774330585329481;1.0449129103834083;10.000763401483885;0.8336038742520919;0.0155587645041353;0.015563440364048753;0.8210465796072253;0.01489301599641582;0.8210013723886677
35.762263;1.044574745482815;0.8572921564969049;0.8209391409953778;-0.0009161306216965572;-0.0008771548788113557;1.0449083811606394;10.000746733707777;0.8336014923386756;0.015558847345959912;0.015563395768232777;0.8210243500986046;0.014893039226125;0.8209842287525883
35.772263;1.0445681626459025;0.8572773202116131;0.8209237433659822;-0.0009146830368358373;-0.0008757705275464733;1.0449039616592675;10.000730539068668;0.8335991680156424;0.01555892820506534;0.015563352431230755;0.8210032814119149;0.014893061942497112;0.8209681113805993
35.782263;1.0445617501589568;0.8572625360695592;0.8209084362427568;-0.0009143905846310826;-0.0008754922190106361;1.0448996499189567;10.000714806439303;0.8335968997727411;0.015559007118880837;0.015563310318455493;0.8209813702196047;0.01489308414044397;0.8209510196928204
