time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.792263;1.0445565002212058;0.8572485126865196;0.8208931145286301;-0.0009141767824450528;-0.0008752883562750968;1.0448964440262214;10.000699522605368;0.8335946861231167;0.01555908412542286;0.0155632693953028;0.8209596130641406;0.01489310581594349;0.8209339527514424
35.802263;1.0445504185304115;0.8572336172313917;0.8208777786818917;-0.0009138842531989299;-0.000875009915403403;1.0448923421806293;10.00068467331821;0.8335925256299932;0.015559159263843613;0.015563229630168556;0.8209390063316365;0.014893126965577836;0.8209179097220671
35.812263;1.044544497209101;0.857218668203628;0.8208624289070413;-0.0009135916864697991;-0.0008747314095237603;1.0448883427082392;10.000670244993264;0.833590416914428;0.015559232574191824;0.015563190995697323;0.82091754634093;0.01489314758655914;0.8209008903113086
35.822263;1.0445387328716709;0.857204712124699;0.8208480662438589;-0.0009120339207169699;-0.0008732414104910055;1.0448844439998564;10.00065622508424;0.8335883586274581;0.015559304096748591;0.01556315346800037;0.8208962294560314;0.014893167677399774;0.8208838936890029
35.832263;1.0445341176982466;0.8571904769824318;0.8208326891946711;-0.0009118199522056684;-0.0008730372747674922;1.0448806444316392;10.000642601364046;0.8335863494626375;0.015559373871013521;0.01556311702523686;0.8208760521488688;0.014893187238582751;0.8208679188945088
35.842263;1.0445287522340196;0.8571754537327504;0.8208172995394918;-0.0009107102316923736;-0.0008719761563019246;1.0448769423760782;10.000629361916817;0.8335843882166213;0.015559441935708206;0.0155630816461674;0.8208550109933929;0.014893206272391919;0.8208509653163507
35.852263;1.0445234391814064;0.8571603033028231;0.8208018953921209;-0.0009104175255023047;-0.0008716974029074338;1.044873336232612;10.000616495782117;0.83358247381903;0.015559508329629402;0.015563047309128572;0.8208341025828437;0.014893224782389813;0.8208340317643448
35.862263;1.0445182700770954;0.8571451055783086;0.8207864773799427;-0.0009101247799279446;-0.000871418583998123;1.0448698244367116;10.00060399315683;0.833580605290657;0.015559573091321305;0.015563013991260477;0.8208143234630845;0.014893242773228427;0.8208181170437829
35.872263;1.0445142371962317;0.8571317240257978;0.8207720460809037;-0.0009086455001237016;-0.0008700027679440374;1.0448664054846601;10.000591845056194;0.8335787816898067;0.015559636257349945;0.015562981667641392;0.8207936701755676;0.01489326025039338;0.820801220517511
35.882263;1.0445093464616229;0.8571164356138257;0.8207566000508671;-0.0009083526734862724;-0.0008697238167970627;1.044863077892927;10.000580042947881;0.8335770021050538;0.015559697861565936;0.015562950311733324;0.8207741393478628;0.014893277219872908;0.820785340990785
35.892263;1.0445045904374188;0.8571011039025822;0.8207411401242176;-0.0009080598063419822;-0.0008694447999458465;1.0448598400944584;10.000568578728737;0.8335752656535533;0.015559757936385988;0.015562919897260883;0.8207537277442223;0.014893293688198275;0.8207684780351231
35.902263;1.0444999661939305;0.8570857302788539;0.8207256664728284;-0.0009077668983794669;-0.0008691657173650445;1.0448566904171808;10.000557444740696;0.8335735714263584;0.015559816514410166;0.01556289039910739;0.8207344322577099;0.01489330966240865;0.8207526306691647
35.912263;1.0444964661705867;0.857071133079957;0.8207101791849817;-0.0009075525937482433;-0.0008689610449988441;1.044853627144396;10.000546633179601;0.8335719184190105;0.01555987362908407;0.015562861792318349;0.8207142498609167;0.014893325149916412;0.8207357986821715
35.922263;1.0444921909346365;0.857056803670663;0.8206956802279551;-0.0009051775410409983;-0.0008666881206293839;1.0448506485179372;10.000536135069805;0.8335703055629101;0.015559929314216377;0.01556283405125458;0.820695177550517;0.014893340158927907;0.8207199813480858
35.932263;1.0444879431694243;0.8570413126932588;0.8206801664862664;-0.0009048845232723536;-0.0008664088545442127;1.0448487526735022;10.000525939667424;0.8335687318616712;0.015559983603212459;0.01556280715034153;0.8206752123434228;0.014893354698852657;0.820703178753675
35.942263;1.0444838143333839;0.8570257853543818;0.8206646399014467;-0.0009045914634266618;-0.0008661295226608806;1.0448459376167563;10.000516034729744;0.8335671964746942;0.0155600365293445;0.015562781064737167;0.8206553513492415;0.014893368779964255;0.8206863905437866
35.952263;1.0444798010527474;0.8570113781228837;0.820650206908776;-0.000904188396679682;-0.0008657448309696648;1.0448432012713322;10.000506407413768;0.8335656986776839;0.015560088125929267;0.015562755770402326;0.8206365918366855;0.014893382413033297;0.8206706162827059
35.962263;1.0444768954731147;0.8569965987502478;0.8206346555392486;-0.0009039738804042783;-0.0008655398318880463;1.044840541552907;10.000497045453352;0.8335642378096453;0.015560138425106632;0.015562731245108348;0.8206169312556402;0.014893395609513334;0.8206538559534273
35.972263;1.0444731033686345;0.8569808599755944;0.8206189871419417;-0.0009025255164130995;-0.0008641541908688198;1.0448379564219143;10.000487938015247;0.833562813282057;0.015560187456736842;0.015562707469062171;0.8205983672436112;0.0148934083816061;0.8206381088932022
35.982263;1.0444694170691737;0.856965199838741;0.8206034126492868;-0.0009022322832130023;-0.0008638745952446857;1.0448354439087464;10.000479075810649;0.8335614245873039;0.01556023524834987;0.015562684423529928;0.8205788975553312;0.014893420741850034;0.8206213751470853
35.992263;1.044465833301685;0.8569506647580996;0.8205889333263735;-0.0009018290504662298;-0.0008634896485488064;1.0448330021322827;10.000470450853822;0.8335600712592894;0.015560281825504249;0.015562662088986401;0.8205605199334955;0.014893432702692017;0.8206056541459752
36.002263;1.0444634389604006;0.8569358409354488;0.8205733380477159;-0.0009007975500978713;-0.0008625021944390359;1.0448306293010292;10.000462056049932;0.8335587528307788;0.015560327212602717;0.01556264044486659;0.8205422320666812;0.014893444276034397;0.8205899458636097
36.012263;1.0444600502833359;0.8569200937699178;0.8205577316303203;-0.0009005041985021293;-0.0008622224160942388;1.0448283236806888;10.000453884653554;0.8335574688111;0.015560371434410235;0.015562619471184393;0.8205230316718484;0.014893455472601591;0.8205732503506721
36.022263;1.0444567545503824;0.8569054748273303;0.8205432210006744;-0.0009001008520809165;-0.0008618372920535189;1.0448260835658763;10.000445930084487;0.8335562186573167;0.015560414517573775;0.015562599150036967;0.8205049165960898;0.014893466302509565;0.8205575672860853
36.032263;1.0444535489930773;0.8568895647267609;0.8205274886624534;-0.0008986522372293745;-0.000860451272346824;1.0448239073159393;10.000438186192202;0.8335550017368059;0.015560456490722881;0.015562579465553348;0.8204858848108684;0.014893476777608135;0.820540897124951
36.042263;1.044451426367799;0.8568757113291722;0.8205129573427453;-0.0008983274047675024;-0.0008601404628665935;1.0448217934141704;10.000430647458947;0.8335538173126569;0.015560497383104341;0.015562560403314902;0.820467934337194;0.014893486912521728;0.8205252396763405
36.052263;1.044448392853835;0.8568598616809461;0.8204973098178104;-0.0008980338732618678;-0.0008598604232559064;1.044819740450088;10.000423308686207;0.8335526645568336;0.01556053722314337;0.01556254195038746;0.8204490632383953;0.014893496723147064;0.8205085953151058
36.062263;1.0444454410791628;0.8568439885003166;0.8204816523201324;-0.0008977402956974426;-0.0008595803180422737;1.0448177470475755;10.000416164336738;0.8335515425528962;0.015560576037182465;0.015562524095861775;0.8204312696432396;0.01489350622558901;0.820492963680351
36.072263;1.0444426628997545;0.8568293263150553;0.8204670919254444;-0.0008965200450686973;-0.0008584127990798907;1.044815811834308;10.000409208148021;0.8335504502817211;0.015560613848661349;0.015562506830891174;0.8204135517242691;0.014893515436011296;0.8204773449143149
36.082263;1.0444408614854257;0.856814224983541;0.8204514147319909;-0.0008963049766342314;-0.000858207008225101;1.044813933459523;10.000402433507409;0.8335493866308409;0.015560650678906286;0.015562490146858954;0.8203949077041337;0.014893524369531135;0.82046073920671
36.092263;1.044438137839056;0.8567993308236184;0.8204367286955354;-0.0008947461601260285;-0.000856715340512251;1.0448131105976124;10.000395834378434;0.8335483504286595;0.015560686548747907;0.015562474032380957;0.8203773359139999;0.014893533038650382;0.8204451462666896
36.102263;1.0444354848659507;0.8567833706896839;0.8204210321417245;-0.0008944524119403816;-0.0008564349887715182;1.0448113419027412;10.000389405626189;0.833547340474784;0.015560721478407183;0.01556245847216359;0.8203598347850919;0.014893541452123158;0.820429566222575
36.112263;1.0444329001363002;0.8567673905166532;0.8204053261013848;-0.0008941586162363389;-0.0008561545715431462;1.0448096259729611;10.000383142222674;0.8335463555834293;0.015560755486066634;0.015562443448363864;0.8203414027406538;0.014893549614830824;0.8204129990862329
36.122263;1.0444313768876081;0.8567533628613696;0.8203907168374415;-0.0008938334138103125;-0.0008558432461711126;1.0448079614014323;10.000377038192175;0.8335453946579476;0.015560788588246933;0.015562428942301995;0.8203240381051226;0.014893557529941301;0.820397444352457
36.132263;1.044428921974715;0.8567373449104894;0.820374992469289;-0.0008935395209600986;-0.000855562697612927;1.0448063468480269;10.000371086014992;0.8335444567472012;0.015560820801483138;0.015562414935891765;0.8203067390923815;0.014893565201699467;0.8203819020993888
36.142263;1.0444266235968904;0.8567225429778458;0.8203603661086506;-0.0008923190728210904;-0.0008543948517516612;1.0448047810179646;10.0003652769298;0.8335435410493343;0.015560852142573108;0.015562401412890826;0.8202885038542118;0.014893572635756115;0.8203653724988648
36.152263;1.0444242904010976;0.8567064903908261;0.8203446240740419;-0.0008920251000718845;-0.0008541141899773831;1.0448032626120454;10.000359602251363;0.8335426468849;0.015560882628181815;0.015562388359264507;0.820271330561789;0.014893579838312883;0.8203498552528632
36.162263;1.0444230109091541;0.8566922836028243;0.8203298743380969;-0.000890544533419637;-0.000852696502288536;1.0448017903815847;10.000354054294947;0.8335417736630373;0.015560912275533181;0.015562375763063555;0.8202542174563973;0.01489358681628663;0.8203343505141157
36.172263;1.0444207925148181;0.8566761998885436;0.8203141156320736;-0.00089025046028937;-0.0008524157096073296;1.0448003632121068;10.000348625715262;0.833540920872822;0.015560941102946707;0.015562363614664256;0.8202361628347201;0.01489359357708812;0.8203178583790013
36.182263;1.0444186291255773;0.856661257109292;0.8202994551513797;-0.0008898464203944339;-0.0008520296040770519;1.0447989800688413;10.000343308493617;0.8335400880888395;0.015560969128960388;0.015562351906940353;0.8202191650271066;0.014893600126927418;0.8203023784416499
36.192263;1.0444165190955;0.8566451457087564;0.8202836809948045;-0.000889552249065544;-0.0008517486842176494;1.0447976398612218;10.00033809388931;0.8335392749511388;0.015560996371733063;0.015562340634639696;0.8202022224164693;0.01489360646931785;0.8202869108300198
36.202263;1.0444145554357955;0.8566302552948735;0.8202690066286171;-0.0008883316227718642;-0.0008505805660749101;1.0447963413732453;10.000332972781267;0.8335384811340213;0.015561022849824465;0.01556232979302609;0.8201853334645898;0.014893612605272477;0.8202714555486509
36.212263;1.0444135424849905;0.8566149354312078;0.8202532186883472;-0.0008881159068681923;-0.0008503739273828902;1.04479508328502;10.00032793577486;0.8335377062990548;0.015561048582736775;0.015562319376496218;0.8201674967027083;0.014893618534805073;0.820255012800305
36.222263;1.0444115823332778;0.8565999424071697;0.8202385310708199;-0.0008877116889250264;-0.0008499875890783208;1.0447938642604622;10.000322973473533;0.8335369500182281;0.015561073590781722;0.015562309377513036;0.8201507106980614;0.014893624258283687;0.8202395823358378
36.232263;1.0444096690133162;0.856583672667805;0.8202226269725265;-0.0008862621498522787;-0.0008486003141276399;1.044792683007877;10.000318077091155;0.8335362117117604;0.01556109789518994;0.015562299785708967;0.8201339740333037;0.014893629776827318;0.8202241644320742
36.242263;1.0444078011803712;0.8565686565753464;0.8202079297850015;-0.0008858578361502304;-0.0008482138556518875;1.0447925382309995;10.000313238692074;0.8335354906584996;0.015561121517938427;0.015562290587570658;0.8201172853280095;0.014893635092305105;0.8202087591874332
36.252263;1.0444069731390777;0.8565532905244317;0.8201921225330939;-0.0008856419021642839;-0.0008480069538285242;1.0447914285587219;10.00030845102208;0.8335347861131381;0.015561144480733827;0.01556228176669446;0.8200996432898598;0.014893640207280604;0.8201923668128256
36.262263;1.044405287554959;0.8565383308942729;0.8201774188857065;-0.0008844210867400005;-0.0008468385706941991;1.0447903525495839;10.000303707780752;0.8335340974507308;0.015561166803352903;0.015562273304428439;0.8200830467281487;0.014893645124441367;0.8201769869578097
36.272263;1.0444035495654385;0.8565221270576152;0.8201616053248013;-0.0008841265398522862;-0.0008465571770835569;1.0447893087465303;10.00029900439385;0.8335334241638438;0.01556118850223782;0.015562265181718936;0.8200664945148767;0.014893649845516152;0.8201616197060275
36.282263;1.0444018529167536;0.8565070681495008;0.8201468952795293;-0.0008837220448093082;-0.0008461704923339146;1.0447882957051393;10.000294338732516;0.8335327657151337;0.015561209591082769;0.015562257381522154;0.8200499855530786;0.014893654370715777;0.8201462649261124
36.292263;1.0444011920904295;0.8564928154807405;0.8201321829254334;-0.0008833960138065311;-0.0008458581198318285;1.0447873119400817;10.000289710926644;0.8335321214722291;0.015561230083005485;0.015562249889929216;0.8200335187816388;0.014893658699173386;0.820130922457494
36.302263;1.0443995750506088;0.8564765812636382;0.8201163625836362;-0.000883101313458372;-0.0008455765411852535;1.0447863558937305;10.000285121992167;0.8335314908300285;0.015561249991948493;0.01556224269627803;0.8200170931854543;0.014893662829398854;0.8201155921645098
36.312263;1.0443979964360124;0.8564614924661148;0.8201016465584913;-0.0008826966714270536;-0.0008451896781662189;1.044785426038262;10.000280572899838;0.8335308733425396;0.015561269333014181;0.015562235793066405;0.8199997077729323;0.014893666759744144;0.82009927414014
36.322263;1.044396550354208;0.8564463628617566;0.8200868243717139;-0.0008803204852991542;-0.0008429149223450492;1.044784520999731;10.000276065223135;0.8335302686958546;0.015561288122616377;0.015562229174627202;0.8199833615426497;0.014893670489033851;0.8200839680292535
36.332263;1.0443960425525556;0.8564309167106933;0.8200709987309842;-0.0008801041459473825;-0.0008427075365434538;1.0447836396185177;10.000271601933632;0.8335296766023469;0.015561306377524012;0.0155622228345904;0.819967053487141;0.014893674016186726;0.8200686739756031
36.342263;1.0443945764948868;0.8564158007252818;0.8200562777219997;-0.0008796993697907804;-0.0008423205099594403;1.044782780971062;10.00026718688787;0.8335290967697507;0.015561324112927974;0.015562216764478911;0.8199507826288744;0.014893677339684717;0.8200533919239185
36.352263;1.0443931475248736;0.8563995211622876;0.8200404491965153;-0.0008794044276944689;-0.0008420386412318721;1.0447819443358823;10.000262823796273;0.8335285289430507;0.01556134134196063;0.015562210954256412;0.8199345480552969;0.014893680458391883;0.8200381217665533
36.362263;1.0443917554633542;0.85638438863802;0.8200257256175452;-0.000878999552731995;-0.0008416514982992495;1.0447811291402933;10.000258515980782;0.8335279729252217;0.015561358076399351;0.015562205393101125;0.819918348932673;0.014893683372516339;0.8200228633194819
36.372263;1.04439040004668;0.8563692481194208;0.8200110011282786;-0.0008785946290699138;-0.0008412642983123332;1.0447803348870774;10.000254266506847;0.83352742854112;0.015561374326981325;0.015562200069572985;0.8199021844693554;0.014893686084087237;0.8200076162990838
36.382263;1.044390171081749;0.8563538392172974;0.8199951705720072;-0.00087756178865493;-0.0008402749645628956;1.0447795610088313;10.000250077968357;0.8335268955894688;0.01556139010411891;0.015562194972606719;0.8198860538501792;0.014893688597622407;0.8199923803435343
36.392263;1.044388887627319;0.8563386829716045;0.8199804449326752;-0.0008771567756766284;-0.0008398876594494642;1.0447798068108076;10.000245952517858;0.8335263738585381;0.015561405418942588;0.015562190093547429;0.819869956225524;0.014893690919920134;0.8199771550342145
36.402263;1.0443876391882216;0.8563235190292481;0.8199657189891253;-0.0008767517132397041;-0.0008395002974989162;1.0447790716065704;10.000241892160288;0.8335258632112756;0.015561420283172289;0.015562185426773704;0.8198538907360977;0.014893693058529646;0.8199619398925464
36.412263;1.044386425030112;0.8563071922576727;0.8199498867700913;-0.0008764564711395488;-0.0008392180821125608;1.0447783548504204;10.000237898539323;0.8335253636599068;0.015561434708031065;0.015562180968416868;0.8198378564982534;0.014893695021057552;0.8199467343937576
36.422263;1.044386239976507;0.856292829125369;0.8199351605975952;-0.0008761297736255303;-0.0008389049388378649;1.0447776561565079;10.000233972610097;0.8335248753927145;0.015561448704086446;0.015562176715393278;0.8198218525868045;0.014893696815950841;0.8199315379944868
36.432263;1.0443851870690388;0.8562776105604621;0.8199203303700978;-0.0008737532193830184;-0.0008366297225749928;1.0447769752735692;10.000230114710106;0.8335243987643778;0.015561462282772888;0.015562172664995995;0.8198058780644546;0.014893698452798603;0.8199163501574575
36.442263;1.0443840718718116;0.8562624154145605;0.8199056052299627;-0.0008733479659740136;-0.0008362421429411036;1.0447763120137694;10.000226324748576;0.8335239342376163;0.015561475457896568;0.015562168813855725;0.8197899320351236;0.014893699941919532;0.8199011703808353
36.452263;1.044382988519229;0.8562460569796492;0.8198897751450142;-0.000873052524296127;-0.0008359597028377795;1.0447756661313614;10.000222602515402;0.8335234822991422;0.015561488245613916;0.01556216515724268;0.8197740136664154;0.014893701294873508;0.8198859982217148
36.462263;1.0443829319954774;0.8562316616330872;0.8198750527389885;-0.0008727256197188081;-0.0008356463320264034;1.0447750372504352;10.000218947784305;0.8335230434109101;0.01556150066354448;0.015562161689921476;0.8197581221332787;0.01489370252511523;0.8198708333053055
36.472263;1.044381910755797;0.8562164419461625;0.8198603323615979;-0.0008723202087613405;-0.0008352585789176848;1.0447744248709325;10.000215359649575;0.8335226179864427;0.015561512729875564;0.015562158407138559;0.819742256560451;0.014893703646822487;0.8198556753189777
36.482263;1.0443809197267584;0.8562012141363083;0.8198456140333747;-0.0008719147468687084;-0.0008348707698417758;1.0447738283825057;10.000211836006471;0.8335222063382832;0.015561524462816965;0.015562155304949627;0.8197264160396087;0.014893704673117361;0.819840523963968
36.492263;1.0443800528732061;0.85618490159282;0.8198297923366;-0.0008708030261839691;-0.0008338066178582544;1.0447732470866327;10.000208374153585;0.8335218086333872;0.015561535881012148;0.015562152381278962;0.8197105996471523;0.014893705615480412;0.8198253789077898
36.502263;1.044380115516731;0.8561704739597021;0.8198150776829164;-0.0008704759133080687;-0.000833493021450498;1.0447726802554298;10.000204971483061;0.833521424898018;0.015561547004047667;0.015562149636835783;0.8196948064571243;0.014893706483593335;0.8198102397946342
36.512263;1.0443792103907128;0.8561552225107595;0.8198003647201466;-0.0008700703070560914;-0.0008331050539308034;1.044772127184728;10.000201625054466;0.8335210550200125;0.015561557852175088;0.01556214707375607;0.8196790355901258;0.014893707285139834;0.8197951062603355
36.522263;1.0443783320661468;0.8561399634924496;0.8197856531532585;-0.0008696646495575384;-0.000832717030934239;1.0447715872089516;10.000198331031518;0.8335206987737188;0.015561568446121514;0.015562144693070835;0.8196632862264279;0.01489370802670133;0.819779977930444
36.532263;1.0443774795388487;0.8561246971241178;0.8197709427342331;-0.0008692589407016154;-0.0008323289526258763;1.0447710596892694;10.00019508524841;0.8335203559197516;0.01556157880677794;0.015562142493068639;0.8196475575714015;0.014893708715856826;0.8197648544175729
36.542263;1.0443767463680322;0.8561083468593512;0.8197551279339335;-0.0008681470359195219;-0.0008312645931145676;1.0447705439802113;10.00019188391703;0.833520026266254;0.015561588954671439;0.01556214046882886;0.8196318488422343;0.014893709362548605;0.8197497353019445
36.552263;1.044376937631693;0.8560938824093842;0.8197404191908039;-0.0008678196584081078;-0.0008309507154580384;1.0447710394323182;10.000188723578013;0.8335197095888344;0.015561598910328666;0.01556213861261991;0.8196161592769393;0.014893709978751331;0.8197346201430228
36.562263;1.0443761560154163;0.8560785952687805;0.819725711168674;-0.0008674138035777972;-0.0008305624810583276;1.0447705454885343;10.000185601295946;0.8335194055034116;0.015561608694869035;0.01556213691530487;0.8196004881517786;0.014893710577602597;0.8197195085407569
36.572263;1.0443753963647955;0.8560631918040115;0.8197108984203552;-0.0008658527068388695;-0.0008290680696021621;1.0447700617583673;10.000182515328753;0.8335191134405877;0.015561618329303748;0.015562135368418868;0.8195848348050866;0.014893711172410133;0.819704400158395
36.582263;1.0443746583391873;0.8560478918848697;0.8196961911032982;-0.000865446748047857;-0.0008286797256622731;1.0447695879772203;10.000179465216908;0.8335188327363989;0.01556162783314297;0.015562133965117842;0.8195691986576825;0.014893711775325806;0.8196892947029218
36.592263;1.0443750319959457;0.856033480113668;0.819681484651845;-0.0008643032292916627;-0.0008275842813833617;1.0447691239430412;10.000176451249017;0.8335185627385816;0.015561637224695309;0.015562132698944676;0.8195545792330994;0.014893712396290016;0.8196751917637771
36.602263;1.0443743370113074;0.8560170126895451;0.8196656715040945;-0.0008640070093518277;-0.0008273010059283444;1.044768669482708;10.000173474086672;0.8335183028394688;0.01556164652241697;0.015562131561977117;0.819538976172004;0.014893713042884815;0.8196600914636326
36.612263;1.0443736635266525;0.8560016944011776;0.8196509646238607;-0.0008636009025946406;-0.0008269125065856307;1.0447682244658851;10.000170534655274;0.833518052431739;0.01556165574384247;0.015562130544306932;0.8195233892325645;0.014893713721145412;0.8196449934222259
36.622263;1.0443730113941299;0.8559863701838948;0.8196362578387774;-0.000863194743400549;-0.0008265239522996051;1.0447677888503566;10.000167633775899;0.8335178108553963;0.015561664903196649;0.015562129635074511;0.8195078182681245;0.014893714436160783;0.8196298973977846
36.632263;1.044373470489507;0.8559719344727537;0.8196215518061117;-0.0008620510694853492;-0.0008254283433662962;1.0447673626438438;10.000164771557811;0.8335175774027967;0.015561674011328176;0.01556212882410863;0.8194922631871432;0.014893715191680843;0.8196148031302373
36.642263;1.0443728601785356;0.8559565989733326;0.8196068451293078;-0.0008616448163292476;-0.0008250396897281023;1.044766945828576;10.000161947198508;0.8335173513545144;0.015561683077207917;0.015562128103213788;0.8194767239332489;0.014893715989978877;0.8195997103480539
36.652263;1.0443722703336147;0.8559412582115266;0.8195921386480893;-0.00086123851049648;-0.0008246509808015003;1.044766538398863;10.000159159185879;0.8335171319865347;0.015561692108723551;0.015562127466106253;0.819462200501189;0.014893716832873051;0.8195856186041515
36.662263;1.0443717006605868;0.8559259124909545;0.8195774325705909;-0.0008608321518614893;-0.0008242622165398545;1.044766140460818;10.000156405487491;0.833516918592263;0.01556170111242836;0.015562126906627255;0.8194466929318481;0.014893717723025801;0.8195705279289063
36.672263;1.0443711507801097;0.8559105622029146;0.8195627271670947;-0.0008604257402976162;-0.0008238733969172028;1.0447657522474671;10.000153683611286;0.8335167105427139;0.015561710092440777;0.01556212641698466;0.8194312012386357;0.014893718664339754;0.8195554378735457
36.682263;1.044371710388314;0.8558961020084193;0.8195480234143362;-0.00085928186904013;-0.0008227775783905733;1.0447653740324019;10.000150990325844;0.8335165072750232;0.015561719049589848;0.015562125987417614;0.8194157253315992;0.014893719661577648;0.8195403482457225
36.692263;1.0443711987323046;0.855880744172242;0.8195333200956813;-0.0008588753624834913;-0.0008223886588427046;1.0447650060290172;10.000148321254745;0.8335163081977021;0.015561727982219355;0.015562125606164877;0.8194002650244429;0.014893720719899695;0.8195252589613828
36.702263;1.0443707055073295;0.8558653835708719;0.8195186180766386;-0.0008584688028332716;-0.0008219996838007893;1.0447646483211444;10.00014567131004;0.8335161126725233;0.015561736887219233;0.015562125259278197;0.8193858201186369;0.014893721844086702;0.8195111698097098
36.712263;1.0443702301701971;0.8558488657276845;0.8195028113780242;-0.0008581720000749407;-0.0008217157989116151;1.0447653008189677;10.00014303598812;0.833515920073677;0.015561745759178715;0.015562124931598278;0.8193703904935866;0.014893723037535202;0.8194960810095426
36.722263;1.0443708622017214;0.8558343957761676;0.8194881130891432;-0.0008570279708548256;-0.0008206198133330243;1.0447649632443157;10.000140412254938;0.8335157297819876;0.015561754589356228;0.01556212460860651;0.8193549761182041;0.01489372430219121;0.8194809921537269
36.732263;1.0443704206233628;0.8558190308672298;0.8194734157324542;-0.0008566212607241018;-0.0008202306805793034;1.044764635145959;10.00013779829445;0.8335155411496362;0.01556176336650493;0.015562124277206615;0.8193395769665002;0.01489372563935363;0.8194659028997012
36.742263;1.0443699948937195;0.8558036655308715;0.8194587199793377;-0.0008562144974777816;-0.0008198414923359334;1.044764315953152;10.000135192513097;0.8335153535222954;0.015561772078653335;0.015562123925648258;0.8193251929375064;0.014893727049686976;0.819451812724128
36.752263;1.0443695842400325;0.8557883001717166;0.819444025728825;-0.0008558076811351352;-0.0008194522486218448;1.0447640050570461;10.000132593003894;0.8335151662586161;0.01556178071446711;0.015562123544023311;0.8193098238642534;0.014893728532618838;0.8194367216404517
36.762263;1.0443701832684453;0.8557737509669554;0.8194293327766333;-0.0008554791628321716;-0.0008191371916587765;1.0447637018413913;10.000129998190834;0.8335149786966253;0.015561789263450193;0.015562123124162486;0.8192944695597899;0.014893730086599876;0.8194216292391939
36.772263;1.044369894631061;0.8557584654984816;0.8194146418802486;-0.0008542565837388921;-0.0008179667535067632;1.0447634056655248;10.000127407789162;0.8335147901481997;0.015561797715465894;0.01556212265788695;0.8192801298299163;0.01489373171017931;0.8194075352679838
36.782263;1.0443695236788157;0.8557431032831028;0.819399951206185;-0.0008538496195006866;-0.00081757735432322;1.0447631159038286;10.00012482339217;0.8335145999737246;0.015561806060607305;0.015562122135922053;0.8192648044359238;0.01489373340303167;0.8193924402344378
36.792263;1.0443691641090438;0.8557277431269628;0.8193852613747737;-0.0008534426024164901;-0.0008171878995910283;1.0447628320522784;10.000122248679217;0.8335144076620692;0.015561814289071807;0.015562121549086334;0.8192494930503457;0.014893735165655293;0.8193773444123555
36.802263;1.0443688150286285;0.855713540647317;0.8193716784568559;-0.0008529257402982079;-0.0008166932606310048;1.0447625538077194;10.00011968878426;0.8335142128595585;0.015561822390774301;0.01556212088998854;0.819235195273935;0.014893736998015456;0.8193632482090824
36.812263;1.0443695658034153;0.8556990797389175;0.8193569909312098;-0.0008517813575863715;-0.0008155968995193878;1.0447622810308361;10.000117148708457;0.8335140153567225;0.015561830355924117;0.015562120152864392;0.8192199106663745;0.01489373889922276;0.8193481525259341
36.822263;1.0443692355596388;0.8556837279233599;0.8193423035039724;-0.0008513741953516155;-0.0008152072906329061;1.0447620136448137;10.000114631722019;0.833513815063883;0.01556183817672122;0.015562119331814997;0.8192046387493482;0.01489374086794215;0.8193330577124565
36.832263;1.0443689138697898;0.8556683791814571;0.8193276167395862;-0.0008509669801836981;-0.0008148176257664365;1.0447617516059606;10.000112138819881;0.8335136120113507;0.015561845848003531;0.015562118420030706;0.8191903790169833;0.014893742902265543;0.8193189640588728
36.842263;1.044368600116044;0.8556530333744188;0.819312930401182;-0.0008505597119819263;-0.0008144279047358977;1.0447614949322968;10.00010966922702;0.8335134063636294;0.015561853365847528;0.015562117410542127;0.8191751309157558;0.014893744999356284;0.8193038722873187
36.852263;1.0443692890745115;0.8556385057480089;0.819298244136307;-0.0008502307117341598;-0.0008141123455614848;1.044761243716849;10.000107220952055;0.8335131983856016;0.01556186072531836;0.015562116296806231;0.8191598938160446;0.014893747154976324;0.8192887825372546
36.862263;1.044369083503437;0.8556232431545222;0.819283558567684;-0.0008490078092818512;-0.0008129415522524601;1.0447609981296742;10.000104791041338;0.833512988321919;0.015561867919008772;0.015562115072883102;0.8191456670509586;0.014893749363333628;0.8192746948405426
36.872263;1.0443687888993824;0.8556079040953899;0.8192688717688945;-0.0008486003921973196;-0.0008125516723130878;1.0447617584163171;10.000102376244019;0.8335127762850885;0.015561874937871499;0.01556211373404644;0.8191304499798838;0.014893751618005;0.819259609644325
36.882263;1.0443684991425861;0.8555925663884458;0.8192541842449457;-0.0008481929213385815;-0.0008121617353042634;1.044761524898756;10.00009997366668;0.8335125622786331;0.015561881773631525;0.01556211227794872;0.8191162420537622;0.014893753913311266;0.8192455266844484
36.892263;1.044368213594006;0.8555772294423396;0.8192394957886192;-0.0008477853964199183;-0.0008117717410393031;1.0447612979468628;10.000097580164155;0.833512346303153;0.015561888420217426;0.015562110705128264;0.8191010428604247;0.014893756245025602;0.8192304463091175
36.902263;1.0443690217443298;0.8555627864253977;0.8192248069540177;-0.0008466406549107634;-0.0008106749934524584;1.0447610778949508;10.00009519149634;0.833512128420754;0.015561894873757302;0.015562109018138245;0.8190868520792718;0.01489375861025734;0.8192163681782424
36.912263;1.0443687426139394;0.8555474492175813;0.8192101162095747;-0.0008462330320350123;-0.0008102848951480864;1.0447608649624167;10.000092803115658;0.8335119087405856;0.015561901132210289;0.015562107220506827;0.8190716694102295;0.01489376100723391;0.8192012925626656
36.922263;1.0443684653798828;0.855533266325502;0.8191965302128996;-0.0008457155852212183;-0.0008097896329837743;1.0447606592128962;10.000090411565422;0.8335116873555761;0.015561907195078623;0.015562105315644137;0.8190564945664758;0.014893763435268312;0.8191862190781614
36.932263;1.0443681890006717;0.8555179269531781;0.8191818364666664;-0.0008453078541152841;-0.000809399421195705;1.044760460543581;10.000088014776564;0.8335114642952289;0.0155619130638005;0.015562103305058118;0.819042327288779;0.014893765894471328;0.8191721471644435
36.942263;1.0443690025649464;0.8555034796474885;0.8191671414818981;-0.0008441629483739037;-0.0008083024996170177;1.044760268707258;10.000085611880687;0.8335112395230339;0.015561918741927602;0.01556210118760797;0.8190271673415053;0.01489376838525573;0.8191570767227762
36.952263;1.0443687249131246;0.8554881366738334;0.8191524434922447;-0.0008437551165585027;-0.0008079121824476641;1.0447600833471118;10.00008320336034;0.8335110129380766;0.015561924233859426;0.01556209896115111;0.8190130144986086;0.014893770908145976;0.8191430070672546
36.962263;1.044368445304035;0.8554727914977484;0.8191377427975746;-0.0008433472283437374;-0.0008075218069780265;1.044759904014171;10.000080790940837;0.833510784385207;0.015561929543596777;0.015562096624863587;0.8189978685320732;0.014893773464061535;0.8191279382256004
36.972263;1.0443681629986528;0.8554574438996065;0.8191230390142885;-0.000842939283409038;-0.0008071313731726671;1.0447597301934282;10.000078376505503;0.833510553719944;0.01556193467409143;0.015562094180185535;0.8189837292096647;0.014893776054268185;0.8191138695607394
36.982263;1.0443689675297176;0.8554441424507128;0.8191094386663125;-0.000841684449251284;-0.0008059291790390294;1.0447595613462313;10.00007596087728;0.8335103208788612;0.015561939626608698;0.015562091630160872;0.8189685962906642;0.014893778679712567;0.8190988011120065
36.992263;1.0443686783646724;0.855428789123976;0.8190947279363713;-0.0008412764034417271;-0.0008055386415372209;1.044759396911702;10.00007354398476;0.8335100859039202;0.015561944401146164;0.015562088977812041;0.8189544695543824;0.014893781341474385;0.819084732346856
37.002263;1.0443683855239265;0.8554134323470292;0.8190800136193724;-0.0008408683003019804;-0.00080514804568856;1.044759236284741;10.0000711257607;0.8335098489606161;0.0155619489981924;0.015562086224900256;0.8189393488709106;0.014893784042481557;0.8190696634920389
37.012263;1.044368089074602;0.8553980716645783;0.8190652957731164;-0.0008404601397704501;-0.000804757391535389;1.0447590788241774;10.000068706129642;0.8335096103613919;0.015561953419826653;0.015562083372231526;0.8189252342054943;0.0148937867881256;0.8190555941388515
37.022263;1.0443678837908672;0.8553839400746593;0.819051681365489;-0.0008391268762475945;-0.0008034808549048117;1.0447589238639237;10.00006628411253;0.8335093705602551;0.015561957668813018;0.015562080420552859;0.8189111255421544;0.014893789585109203;0.8190415243496381
37.032263;1.0443685764554536;0.8553693854796418;0.8190369565715231;-0.0008387968785641621;-0.0008031642713199368;1.0447597707028087;10.000063857307017;0.8335091301048797;0.015561961747494595;0.015562077370910048;0.8188960228488543;0.014893792439698997;0.819026454169631
37.042263;1.0443682713094695;0.8553540104380543;0.8190222284567501;-0.0008383885588734192;-0.0008027734557423224;1.0447596185760886;10.000061422688924;0.8335088895626168;0.015561965658226592;0.015562074224717453;0.8188819261136124;0.014893795356351032;0.8190123831610525
37.052263;1.0443679647314497;0.8553386301098355;0.819007496994435;-0.0008379801815550821;-0.0008023825822622144;1.044759466621493;10.000058977795298;0.8335086494554733;0.015561969403958709;0.015562070983926271;0.8188668353529469;0.014893798337282863;0.8189973115827368
37.062263;1.0443677521870354;0.8553233227951755;0.8189927630593125;-0.0008367565076489451;-0.0008012109695522761;1.0447593139294147;10.00005652078985;0.8335084102456485;0.015561972987878456;0.015562067651455864;0.8188527505581537;0.014893801383208437;0.8189832390676837
37.072263;1.0443684408933929;0.8553099025743898;0.8189791313546677;-0.0008363165370422679;-0.0008007890765639167;1.0447591596979018;10.000054049858353;0.8335081723720758;0.015561976413424695;0.015562064231856356;0.8188386716572557;0.014893804494824527;0.8189691657840465
37.082263;1.0443681351323912;0.8552945070281527;0.8189643907484682;-0.0008359079995664613;-0.0008003980431047942;1.0447590033334686;10.00005156297361;0.8335079362734807;0.01556197968506637;0.0155620607315987;0.8188235985239538;0.014893807673652178;0.8189540919655407
37.092263;1.0443679256112046;0.8552792947937036;0.818949753452525;-0.0008358394105914634;-0.0008003324431938609;1.0447588444058722;10.000049058218064;0.8335077023696896;0.015561982808167502;0.015562057157960059;0.8188095310330121;0.014893810921485742;0.8189400174408304
37.102263;1.0443676236749784;0.8552650453660781;0.8189361143778904;-0.0008353210366420116;-0.0007998362354610777;1.04475868253352;10.000046534364188;0.8335074710616991;0.015561985788372775;0.015562053517042946;0.8187944691439935;0.014893814239854844;0.8189249428178452
37.112263;1.0443673241796294;0.8552496366246307;0.8189213676219608;-0.0008349123409700881;-0.00079944504537747;1.0447585172913636;10.00004399108408;0.833507242779702;0.015561988632292679;0.015562049812829383;0.8187804129369288;0.014893817630223329;0.818910868174502
37.122263;1.0443680227465804;0.8552350392622436;0.8189066197169246;-0.0008345818190961158;-0.0007991279451063127;1.0447583481702747;10.000041428842932;0.8335070180138677;0.015561991347202988;0.015562046047735574;0.8187663625500148;0.01489382109350267;0.8188967941719923
37.132263;1.0443678229335336;0.8552208566805232;0.8188929781463422;-0.0008332481343483851;-0.00079785098381638;1.0447581745842764;10.000038849172409;0.8335067972728195;0.015561993938357334;0.015562042224083125;0.8187513180551812;0.01489382462816511;0.8188817214897736
37.142263;1.044367531210755;0.8552054373627496;0.8188782295676698;-0.0008328392767210423;-0.0007974596346491749;1.0447579959568833;10.00003625493132;0.8335065810152497;0.015561996407705258;0.015562038346149292;0.8187372794166545;0.014893828228370095;0.8188676502728993
37.152263;1.0443672423001416;0.8551900148461254;0.8188634814499917;-0.0008324303606177664;-0.0007970682283693833;1.0447578118464484;10.000033649909785;0.8335063696359252;0.015561998755134188;0.015562034421687774;0.8187232465918922;0.014893831884345982;0.8188535810834021
37.162263;1.0443679519804723;0.855176559514142;0.8188498403398765;-0.0008319898826137731;-0.0007966458405925023;1.044757621960189;10.000031038401772;0.8335061635027261;0.015562000978960345;0.015562030461651553;0.8187082196255854;0.014893835585134624;0.8188385144318093
37.172263;1.0443677641251867;0.855161209050188;0.8188350951840889;-0.0008307657636758845;-0.0007954737875939719;1.0447574260960015;10.000028425209312;0.8335059629908208;0.015562003075201464;0.015562026478969263;0.8186941986228935;0.014893839320745984;0.8188244503579853
37.182263;1.0443674856027636;0.8551457774196087;0.8188203507191723;-0.0008303566847271506;-0.0007950822238048204;1.044757224146999;10.000025815728671;0.8335057684597864;0.015562005038163722;0.015562022487455533;0.8186801836404641;0.014893843082013964;0.8188103894548694
37.192263;1.044367211527642;0.8551314980992537;0.8188067139632434;-0.0008298378299994813;-0.0007945855475461807;1.0447580161167282;10.000023215929248;0.8335055801697171;0.015562006862699646;0.015562018500435832;0.8186651746115151;0.014893846859746825;0.8187953323407154
37.202263;1.0443670370914904;0.8551161389178813;0.8187919734668029;-0.0008286135926113642;-0.0007934133812205858;1.04475780210106;10.000020632126379;0.8335053982549453;0.015562008545910921;0.015562014529557924;0.8186511713785477;0.014893850644569677;0.8187812790852556
37.212263;1.0443677693992315;0.8551015137444528;0.8187772338145773;-0.00082828255459034;-0.0007930957886859829;1.0447575822346247;10.000018070620895;0.8335052228183325;0.015562010086537573;0.015562010584861521;0.8186371737728212;0.014893854426639553;0.8187672301255238
37.222263;1.0443675126514476;0.8550872259840664;0.8187636020696439;-0.0008277635402202768;-0.0007925989624677036;1.0447573566072075;10.000015537734361;0.8335050540317724;0.015562011483212452;0.015562006675623772;0.8186231816536996;0.014893858194316035;0.8187531856164407
37.232263;1.0443672630084784;0.8550717802756564;0.8187488658409301;-0.000827354179381141;-0.0007922071331387768;1.0447571252583323;10.00001304033214;0.8335048921179927;0.015562012734126739;0.015562002810935498;0.8186081949097412;0.014893861933270225;0.8187381458238384
37.242263;1.044367115485558;0.8550576748599259;0.8187353429948416;-0.0008271752720034792;-0.0007920358977252448;1.0447568882705693;10.000010586091665;0.8335047372404504;0.015562013838073553;0.01556199900018754;0.8185942134594523;0.014893865627502976;0.8187241104635027
37.252263;1.044367876765161;0.8550430383904861;0.8187206092280896;-0.0008268439980714351;-0.0007917180871515732;1.0447566458459407;10.000008183245972;0.833504589450749;0.015562014795229482;0.015561995253644174;0.8185802372468398;0.01489386926071535;0.8187100796684117
37.262263;1.0443676504521295;0.8550275839710423;0.8187058761633096;-0.0008264344709302422;-0.0007913261047379257;1.0447563983392754;10.000005840119695;0.833504448746749;0.015562015607001795;0.015561991582150185;0.8185662662038062;0.01489387281639602;0.8186960533455935
37.272263;1.0443675266542092;0.8550133599594929;0.818692250158373;-0.0008251002383575813;-0.0007900486291297137;1.0447561463176047;10.000003564291152;0.8335043151428322;0.015562016275379302;0.015561987996322944;0.8185523001969243;0.014893876277286403;0.8186820313852531
37.282263;1.0443673162887406;0.8549978995057615;0.8186775170822633;-0.0008246906081084773;-0.0007896565532304338;1.0447558905920356;10.000001361560916;0.8335041886898509;0.015562016802496668;0.015561984506782603;0.8185373389952809;0.014893879625992036;0.8186670138619917
37.292263;1.044367113766693;0.8549835910985172;0.8186638897152169;-0.0008241712201578895;-0.0007891593852717444;1.0447556321128442;9.999999235395736;0.8335040694663053;0.015562017190254936;0.015561981124409752;0.8185233822595585;0.014893882847482363;0.818653000362778
37.302263;1.044367914322196;0.8549689391055105;0.8186491555294566;-0.0008238396456078839;-0.0007888413039431021;1.0447553718255436;9.999997186679131;0.8335039575643322;0.015562017439820107;0.015561977859268892;0.818509429560538;0.014893885931028828;0.8186389909326208
37.312263;1.044367821057743;0.8549547021875831;0.8186355275469812;-0.0008225052522414829;-0.0007875636881025375;1.0447551106170743;9.99999521348284;0.8335038530671922;0.015562017551381493;0.015561974720096428;0.81849548042763;0.014893888869124806;0.818624985411652
37.322263;1.044367640099429;0.854939228404692;0.8186207918484507;-0.0008220953978389365;-0.0007871714114678669;1.0447548493016132;9.99999331135224;0.8335037559990519;0.015562017524117476;0.015561971714798582;0.818481534348105;0.014893891655575628;0.8186109836496726
37.332263;1.0443674658282196;0.8549249062638422;0.818607161455377;-0.0008215757935021122;-0.0007866740505873611;1.0447545886272693;9.999991474513472;0.8335036662606191;0.015562017356696562;0.01556196885019275;0.818467590691988;0.014893894285624288;0.8185969855174535
37.342263;1.0443683883364443;0.8549104279509633;0.8185925298335986;-0.0008215843447665082;-0.0007866815918024568;1.0447543293293735;9.999989697560254;0.8335035835948318;0.015562017048836875;0.015561966131908174;0.8184526487014345;0.01489389675678594;0.8185819910359221
37.352263;1.0443682276912076;0.8548960983601325;0.8185788978397771;-0.0008210646371531942;-0.0007861841394675372;1.0447540721391206;9.999987976472015;0.8335035076072667;0.015562016602680723;0.015561963565097115;0.8184387076158686;0.014893899068575411;0.8185679997071875
37.362263;1.0443680741366301;0.854880609695729;0.8185641588791713;-0.0008206545583993077;-0.0007857916622741145;1.0447548177305777;9.999986308432378;0.8335034378535905;0.015562016022432415;0.015561961154455704;0.8184247667918516;0.014893901222165485;0.8185540115527068
37.372263;1.0443679278518236;0.8548662723557984;0.8185505252154768;-0.0008201347373785432;-0.0007852941080270118;1.0447545667266944;9.999984691182599;0.8335033739714685;0.015562015313216814;0.015561958903563659;0.8184108256959716;0.014893903220273471;0.8185400264874431
37.382263;1.0443678835096741;0.8548508540680304;0.8185357853891018;-0.0008189097496659406;-0.0007841212748185136;1.0447543197553752;9.999983122918056;0.8335033157262948;0.015562014481116403;0.015561956814645443;0.8183968838263843;0.014893905065792861;0.8185260444721388
37.392263;1.0443687476733334;0.8548373236435726;0.8185221502603875;-0.0008184679730646045;-0.0007836977090432295;1.0447540774431454;9.999981602944686;0.8335032628718294;0.015562013533678875;0.015561954889197517;0.8183829406486222;0.01489390676000557;0.8185120654893558
37.402263;1.0443686237892;0.8548218190169317;0.8185074086762586;-0.0008180576698099197;-0.0007833050302911089;1.0447538403628966;9.999980131772242;0.8335032150007371;0.015562012479071078;0.015561953128647587;0.8183689955798649;0.014893908302521752;0.81849808953993
37.412263;1.04436860179127;0.854807543226731;0.8184937738309958;-0.0008167228821443996;-0.0007820270720407485;1.0447536090148355;9.999978709874009;0.8335031716062256;0.015562011324888395;0.015561951534123411;0.8183550480544702;0.01489390969262752;0.8184841166209829
37.422263;1.0443684925132934;0.8547920292027998;0.8184790321218935;-0.0008163124756818495;-0.000781634300686313;1.0447533838234604;9.999977337145786;0.8335031322647615;0.015562010078194773;0.01556195010639315;0.8183410976184895;0.014893910930690398;0.8184701466883476
37.432263;1.04436839034312;0.8547777746953749;0.8184655016182295;-0.0008169475494152937;-0.0007822426003937813;1.0447531651426851;9.999976014378836;0.8335030967099851;0.015562008745984008;0.015561948846870118;0.8183271439348694;0.01489391201912086;0.8184561796480642
37.442263;1.044369385246146;0.8547642974284225;0.8184518667892626;-0.0008156907768173689;-0.0007810386073976126;1.0447529533235125;9.999974744634269;0.8335030647536987;0.015562007335048988;0.015561947758446501;0.8183121867254739;0.01489391296233421;0.8184412155206268
37.452263;1.044369297143671;0.8547487657088708;0.8184371251225002;-0.0008152802069363271;-0.0007806456885912509;1.044752748777828;9.999973532594291;0.833503036189448;0.015562005852042147;0.015561946844885606;0.8182982257629537;0.014893913765487928;0.8184272537692426
37.462263;1.044369216074491;0.8547343825229876;0.8184234895630974;-0.0008147599121542385;-0.0007801477085471302;1.044752551912643;9.999972382795441;0.8335030107725313;0.015562004304723766;0.01556194610904225;0.8182842608815728;0.014893914433129924;0.8184132943235694
37.472263;1.0443691420403418;0.8547188372626287;0.8184087478598915;-0.000814349225947869;-0.0007797546831103493;1.0447523630158875;9.999971298815508;0.833502988256861;0.015562002702810688;0.015561945550970352;0.8182702919497349;0.0148939149692695;0.8183993369855008
37.482263;1.044370165012083;0.8547053329708568;0.8183951129848896;-0.0008130922817814983;-0.0007785505385200738;1.0447521822432488;9.999970284082982;0.8335029684300277;0.015562001056280321;0.015561945167350145;0.8182563188778706;0.014893915378483988;0.8183853816358627
37.492263;1.044370104702122;0.8546909286899412;0.8183814774463205;-0.0008125718308968141;-0.0007780524156771148;1.044752009661071;9.999969342439917;0.8335029511217567;0.015561999372812734;0.015561944952887935;0.8182423416755165;0.014893915665926055;0.8183714282283772
37.502263;1.0443700506948854;0.8546753616940662;0.8183667357343832;-0.0008121609834171944;-0.0007776592419695568;1.0447518452684454;9.99996847695165;0.8335029362188139;0.01556199765708078;0.015561944902129385;0.8182283604790304;0.01489391583662246;0.8183574767594644
37.512263;1.0443700968885035;0.8546611297658747;0.8183532057986402;-0.0008119810227994929;-0.0007774870782260735;1.0447516890270148;9.999967688583286;0.8335029236654896;0.015561995911452846;0.015561945010568616;0.8182143755479229;0.014893915896286188;0.8183435272281796
37.522263;1.0443700535997493;0.8546455465071915;0.8183384638067697;-0.0008115700747692964;-0.0007770938115650307;1.0447525409151124;9.999966976491363;0.8335029134216156;0.015561994136863391;0.015561945275198115;0.8182003872495553;0.014893915852779202;0.8183295796168384
37.532263;1.0443710101805022;0.8546319243056503;0.8183248276482071;-0.0008111275162263125;-0.0007766695382111788;1.0447524009614753;9.999966339143253;0.8335029054514066;0.015561992333302455;0.01556194569372;0.818186395999398;0.014893915716365384;0.8183156338914074
37.542263;1.044371069549823;0.8546175565545207;0.8183111920015812;-0.000809792229646152;-0.0007753911327238322;1.0447522692195421;9.999965774965252;0.8335028997667453;0.015561990499467462;0.015561946262968834;0.8181724021661424;0.014893915498664785;0.8183016899820565
37.552263;1.0443710379327342;0.8546019462092156;0.8182964490503954;-0.0008093811230366003;-0.000774997717888468;1.0447521457251814;9.999965282750471;0.8335028964495049;0.015561988632572974;0.01556194697867336;0.8181594060227884;0.014893915210779167;0.8182887475998971
37.562263;1.0443710096520273;0.8545874816476975;0.8182828115856442;-0.0008088603121415046;-0.0007744992599829536;1.0447520305046898;9.999964862109133;0.8335028956111062;0.015561986729772284;0.015561947836576816;0.8181454077803306;0.014893914861698252;0.8182748069186793
