time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.572263;1.0443720745838743;0.8545739002018848;0.81826917382532;-0.0008076030048894291;-0.0007732947863627898;1.044751923618741;9.999964512739476;0.8335028973513523;0.015561984790327634;0.015561948833428796;0.8181314076402741;0.014893914458183562;0.8182608675966357
37.582263;1.0443720525598477;0.8545595262461723;0.8182556390737178;-0.0008082373136209216;-0.0007739023786056551;1.04475182517715;9.999964232696405;0.8335029018028206;0.015561982816866873;0.015561949966962581;0.8181174057754891;0.014893914005855826;0.8182469294277828
37.592263;1.0443720334894535;0.8545438779332934;0.8182408915494493;-0.0008078259950697593;-0.0007735087644088665;1.0447517353283493;9.99996401790567;0.8335029092088556;0.015561980815677057;0.0155619512345005;0.8181034022598365;0.014893913510240069;0.8182329922048582
37.602263;1.0443721118007998;0.8545294535253019;0.8182272489608741;-0.0008064904914480967;-0.0007722301565597961;1.0447516542520865;9.999963863165537;0.8335029199154432;0.015561978796424035;0.0155619526310891;0.8180893971017795;0.014893912977071726;0.8182190557878299
37.612263;1.0443720984886928;0.8545149418514727;0.8182136034473836;-0.0008059694371341266;-0.0007717314696666352;1.0447515820878202;9.999963763297307;0.8335029343011593;0.015561976771352919;0.01556195414924589;0.818075390415504;0.014893912412074821;0.8182051201267047
37.622263;1.0443730834799216;0.8545000805045412;0.818198849355861;-0.0008056360364964154;-0.0007714117302015772;1.0447515188162686;9.999963714100573;0.8335029527174814;0.015561974754332802;0.0155619557804696;0.8180613825195777;0.01489391182102925;0.818191185251915
37.632263;1.0443731700029346;0.8544856293859747;0.818185199757622;-0.0008043004228022251;-0.0007701330203667001;1.0447514642569367;9.999963713100668;0.8335029754426048;0.015561972759985549;0.01556195751638651;0.8180473738327005;0.014893911210276453;0.8181772512640088
37.642263;1.044373164354425;0.8544710920426628;0.8181715469414762;-0.0008037792171185808;-0.0007696341915241907;1.0447514181845245;9.999963759815905;0.8335030026777184;0.015561970802810073;0.015561959348604224;0.8180333647273589;0.014893910586481412;0.8181633182951658
37.652263;1.0443731608196725;0.8544566566373355;0.8181579965570892;-0.0008044131749943352;-0.0007702414540300171;1.044751380422003;9.999963854902935;0.8335030345711983;0.015561968896759051;0.015561961268447402;0.8180203555196057;0.01489390995549395;0.8181503863160582
37.662263;1.0443732538247315;0.8544410272110532;0.8181432331934338;-0.0008031870842096313;-0.0007690676168645104;1.044751350868648;9.999963998210786;0.8335030712288047;0.015561967055090338;0.015561963267543125;0.8180063465365811;0.01489390932143347;0.8181364558147733
37.672263;1.0443742499496758;0.854427282587191;0.8181295726061123;-0.000802743785848629;-0.000768642655575993;1.0447513294737858;9.999964187789516;0.8335031127301236;0.015561965289480098;0.015561965338366493;0.8179923381424375;0.014893908686444005;0.8181225268154146
37.682263;1.0443742525372335;0.8544127173218151;0.8181159096269878;-0.0008022223754186715;-0.0007681436343160062;1.0447513161257693;9.999964421043197;0.8335031591318635;0.015561963609515837;0.015561967473882481;0.8179783307239352;0.01489390805109597;0.8181085995252273
37.692263;1.0443743513766812;0.8543982243648393;0.8181022449858875;-0.0008008865450858381;-0.0007668647223441182;1.0447523105175116;9.999964695957033;0.8335032104379282;0.01556196202348469;0.015561969667700242;0.8179643246733629;0.014893907415418545;0.8180946741430896
37.702263;1.0443743572312298;0.8543826024589719;0.818087576055737;-0.000801629880336478;-0.0007675767190869578;1.0447523121860713;9.99996501059546;0.8335032665550025;0.015561960538822696;0.015561971915209975;0.8179503203852097;0.014893906780439083;0.8180807508833465
37.712263;1.0443753597884797;0.8543688355607705;0.8180739058815801;-0.0008011863644314073;-0.0007671515535738909;1.0447523207224025;9.999965362204826;0.8335033272489377;0.0155619591616195;0.015561974213043017;0.8179373182490203;0.014893906149407162;0.8180678298997207
37.722263;1.0443754622021093;0.8543543277250293;0.8180602342837593;-0.0007998504228723832;-0.0007658725375772661;1.0447523358879098;9.999965747691325;0.8335033921432212;0.015561957895948886;0.015561976556679357;0.8179233186203804;0.014893905527827449;0.8180539119975652
37.732263;1.0443754708858237;0.8543397374605634;0.8180465599765836;-0.0007993287667290216;-0.000765373283894421;1.0447523575398776;9.9999661647872;0.8335034607799313;0.015561956743714547;0.015561978939624316;0.8179093218116769;0.014893904922593149;0.8180399975653494
37.742263;1.044375480114147;0.8543251430808614;0.8180328840056549;-0.0007988070570573871;-0.0007648739793624878;1.0447523854905614;9.999966612600339;0.833503532682332;0.015561955705162077;0.01556198135446432;0.8178953281014237;0.014893904340241694;0.8180260871141797
37.752263;1.0443755841068136;0.8543106230028954;0.8180192074234081;-0.0007974710082286153;-0.0007635948616324867;1.0447524194369948;9.999967091041517;0.8335036073560756;0.015561954779381347;0.015561983793336008;0.817882337725657;0.014893903784843945;0.8180131808770974
37.762263;1.044376589251345;0.8542957902969639;0.818004527808311;-0.0007982920612775026;-0.0007643805488961822;1.0447524590143906;9.999967599065366;0.833503684261905;0.015561953964764832;0.01556198624738826;0.8178683508984727;0.014893903257694295;0.817999279442174
37.772263;1.044376598754725;0.8542811861096161;0.8179908486250954;-0.0007977701983569352;-0.0007638810993526193;1.0447525038715422;9.99996813380246;0.8335037628239054;0.01556195325935005;0.015561988706221764;0.8178543678350071;0.014893902758795038;0.8179853827269089
37.782263;1.0443767023092934;0.8542666575084612;0.8179771694214754;-0.0007964340371836269;-0.0007626018762426442;1.0447525536612494;9.999968691976358;0.8335038424679033;0.015561952660667767;0.015561991158186374;0.8178403886827827;0.014893902288164874;0.8179714906146354
37.792263;1.0443767105626545;0.8542520487395134;0.8179634886416934;-0.0007959120799160119;-0.0007621023369608042;1.0447526080128666;9.999969271200476;0.8335039226415947;0.015561952166086522;0.015561993592024474;0.8178274134622736;0.014893901846917043;0.8179586026394449
37.802263;1.044376717439757;0.8542374380987922;0.8179498067954969;-0.0007953900687005792;-0.0007616027463016142;1.0447526665871198;9.999969869935967;0.8335040028056417;0.015561951774052249;0.015561995998908815;0.8178134421203621;0.014893901438036438;0.8179447187599527
37.812263;1.044377812361435;0.8542238277054331;0.8179362291978707;-0.0007952870312376505;-0.0007615035360450731;1.0447527291666925;9.999970487646198;0.8335040824158505;0.015561951484968422;0.015561998373387077;0.8177994745780317;0.014893901065474217;0.8179308385174613
37.822263;1.0443778148515979;0.8542092142220048;0.8179225442595728;-0.0007947649219041406;-0.0007610038524110829;1.0447527956901954;9.999971125155607;0.8335041609013457;0.015561951300519152;0.015562000713294772;0.8177865106987056;0.014893900732467349;0.8179179616133531
37.832263;1.0443778145053;0.8541934445193043;0.8179077509706123;-0.0007943523550767346;-0.0007606090577788579;1.0447528662517735;9.999971784263392;0.8335042376730389;0.015561951221579174;0.015562003019206837;0.8177725502575869;0.01489390044170241;0.8179040883938181
37.842263;1.0443779055099753;0.8541789072249462;0.8178940619146622;-0.000793015971775669;-0.0007593296241277055;1.0447529410758032;9.999972467371068;0.8335043122064266;0.015561951246746858;0.015562005293094176;0.8177585929377159;0.014893900196931896;0.8178902187961163
37.852263;1.0443788942788665;0.8541651054568002;0.8178803691657606;-0.0007925717096430156;-0.0007589037575800571;1.0447530203861446;9.999973177741499;0.8335043841383442;0.015561951372325864;0.015562007536690743;0.8177446383343127;0.014893900003602082;0.8178763529567022
37.862263;1.044378883900839;0.8541505988309679;0.8178667783920206;-0.0007932046129461211;-0.0007595100193208163;1.044753104245762;9.999973919479064;0.8335044532520459;0.015561951592837159;0.015562009750873448;0.8177316860001139;0.014893899867918756;0.8178634908664802
37.872263;1.0443789639176735;0.8541360608621014;0.8178530802076974;-0.0007918681159380657;-0.0007582304786645388;1.0447541925178736;9.999974696922914;0.8335045193593925;0.015561951902602483;0.015562011935992957;0.8177177355174805;0.014893899795405525;0.8178496330115419
37.882263;1.0443789449404959;0.8541214458916185;0.8178393777720373;-0.0007913457006590743;-0.0007577305039928582;1.0447542848926157;9.999975514226096;0.833504582223838;0.015561952297639087;0.015562014092468174;0.8177047865395747;0.014893899790020917;0.8178367791201437
37.892263;1.04437892095941;0.8541068327542778;0.8178256713795505;-0.000790823230288539;-0.0007572304768436178;1.0447543809011157;9.999976375350082;0.8335046415582861;0.015561952775376212;0.015562016221190494;0.8176908387705496;0.014893899854034852;0.8178229293967569
37.902263;1.0443799815951977;0.8540931143253335;0.8178119613161686;-0.0007895646047294768;-0.0007560247793131037;1.0447544799450088;9.999977284295683;0.8335046970444173;0.015561953332953363;0.015562018323317788;0.8176768918978021;0.014893899988261782;0.8178090833348008
37.912263;1.0443799466388735;0.8540786167429981;0.8177983509688341;-0.000790197257281467;-0.0007566308022830534;1.0447545813098793;9.999978245781863;0.8335047483851304;0.015561953966084468;0.015562020399880762;0.8176639455742744;0.014893900192073475;0.8177962402368044
37.922263;1.0443800003001302;0.8540640915274612;0.8177846317428824;-0.0007888605746125181;-0.0007553510854047769;1.0447546841167596;9.999979265956464;0.8335047953423744;0.015561954668773316;0.0155620224516584;0.8176499994679063;0.014893900463064474;0.817782399800401
37.932263;1.0443799536101128;0.854049492923935;0.8177709071488094;-0.0007883379067431291;-0.0007548508693516592;1.0447547872940541;9.999980352067638;0.8335048376752902;0.015561955433787567;0.015562024479165819;0.817636053232808;0.01489390079752193;0.8177685612701217
37.942263;1.04437990091175;0.8540348995728843;0.8177571780738141;-0.0007878151837237432;-0.0007543506000476616;1.0447548896862513;9.999981510980634;0.8335048750638365;0.015561956252948246;0.015562026482527769;0.8176231064037003;0.014893901191960714;0.8177557240021294
37.952263;1.0443809320398107;0.8540212040971836;0.8177434454070953;-0.0007865563567653021;-0.0007531447118473179;1.044754990261663;9.999982747549204;0.8335049071371731;0.015561957117027469;0.015562028460854482;0.817609158389332;0.014893901644337676;0.8177418878984465
37.962263;1.0443808669955967;0.8540067325896084;0.8177298129764692;-0.000787188758243449;-0.0007537504923794201;1.0447550882819863;9.999984063738856;0.8335049335413282;0.015561958017008406;0.015562030412308903;0.8175962086002945;0.014893902154266246;0.8177290522266558
37.972263;1.0443807958080815;0.8539921582280425;0.8177160717656676;-0.0007866658805663733;-0.0007532500732718257;1.0447551833695046;9.999985458138;0.8335049539444678;0.015561958946410423;0.015562032336467727;0.8175822565543555;0.014893902722645206;0.8177152170365828
37.982263;1.0443808130943344;0.8539776687100208;0.8177023276357943;-0.0007853289717158387;-0.0007519701364342532;1.044755275462562;9.999986925463315;0.8335049680151503;0.015561959901700253;0.015562034236758733;0.8175693018370213;0.014893903351013232;0.8177023818735996
37.992263;1.0443807301983523;0.8539631081531892;0.8176885794687636;-0.0007848059985822626;-0.0007514696232891987;1.0447553646610022;9.99998845688797;0.8335049754362944;0.015561960880427135;0.015562036119966144;0.8175553440132808;0.014893904040778946;0.8176885470571218
38.002263;1.0443816371712629;0.8539494780138158;0.817674933179567;-0.0007855161491887328;-0.0007521491286465017;1.0447554510375427;9.999990041535218;0.8335049759214463;0.015561961880422005;0.015562037994105563;0.8175423826245315;0.014893904792707042;0.8176757122996702
38.012263;1.0443816373757144;0.8539350091941951;0.8176611801478911;-0.0007841791282369821;-0.0007508690806627369;1.0447555345393797;9.999991668161579;0.8335049691935581;0.015561962901199728;0.015562039867219655;0.8175284172147261;0.014893905606499527;0.8176618779899573
38.022263;1.044381537473885;0.8539204693939457;0.8176474241695671;-0.0007836560037518914;-0.0007503684174873914;1.0447556150163384;9.999993325980657;0.8335049549552102;0.01556196394495448;0.015562041746626547;0.8175144473045661;0.01489390648038232;0.8176480440115046
38.032263;1.044381526199758;0.853906014650371;0.8176336671591634;-0.0007823189159482834;-0.0007490883007447318;1.044755692311185;9.999995004740262;0.8335049328773161;0.015561965015700539;0.015562043637821866;0.8175014723704241;0.014893907411325553;0.8176352102683618
38.042263;1.044382410046099;0.8538924127190847;0.8176200131271015;-0.0007830288650127477;-0.0007497676063256363;1.04475676630848;9.999996694850855;0.8335049026274612;0.01556196611732541;0.015562045544534359;0.8174874918966115;0.014893908396070027;0.8176213772042994
38.052263;1.0443822921054895;0.8538778948460225;0.8176062537956187;-0.0007825055911270846;-0.0007492667930142791;1.044756836867445;9.999998387737106;0.8335048639296038;0.015561967251783578;0.015562047469887194;0.8174745054714342;0.014893909432357808;0.8176085445863472
38.062263;1.044382262078533;0.8538634626540018;0.8175924954468005;-0.0007811683944812744;-0.0007479865651412493;1.0447569037703088;10.000000076299814;0.8335048165735996;0.015561968418974016;0.015562049416451154;0.8174615128624719;0.014893910519409805;0.8175957125885963
38.072263;1.0443821309511019;0.8538489604226219;0.8175787374142057;-0.0007806450285966688;-0.0007474856581231711;1.0447569668343695;10.000001755553285;0.8335047603571577;0.015561969618358923;0.015562051385575733;0.8174475140232915;0.0148939116571362;0.8175818812988942
38.082263;1.044381993032909;0.8538344661500749;0.8175649811417736;-0.0007801216103028165;-0.0007469846981397985;1.044757026030776;10.000003422984848;0.8335046950357702;0.015561970850488464;0.015562053378112724;0.8174345090263655;0.014893912844646823;0.8175690502906813
38.092263;1.044382938241032;0.8538221363330896;0.8175524389248578;-0.0007799079119496465;-0.0007467795180269963;1.0447570814561737;10.000005077889039;0.8335046203267982;0.015561972117500702;0.015562055396168874;0.8174204979758655;0.014893914079693744;0.8175552198124566
38.102263;1.044382786731734;0.853807657786049;0.8175386878303259;-0.0007793844014291795;-0.0007462784648661343;1.0447571332266843;10.000006720208194;0.8335045359771333;0.015561973422586715;0.015562057443616311;0.8174074809341968;0.014893915359562046;0.8175423894106961
38.112263;1.0443827229618565;0.8537932649141965;0.8175249405455792;-0.0007780470344241872;-0.0007449980611608253;1.0447571813859486;10.000008350140233;0.833504441839994;0.01556197476864247;0.015562059524761198;0.8173934578729012;0.014893916681267402;0.8175285592153934
38.122263;1.0443825582768882;0.8537788019499937;0.8175111957727147;-0.0007775234332982398;-0.0007444969159106834;1.0447572258831481;10.000009967973579;0.8335043378702921;0.01556197615711254;0.015562061642739088;0.8173804286712953;0.014893918040520154;0.8175157286092396
38.132263;1.044382387197417;0.8537644565273338;0.8174975591163104;-0.0007781550081829805;-0.0007451018678531374;1.0447572665910612;10.000011573101935;0.8335042240657731;0.015561977587766729;0.015562063799121967;0.8173663931571968;0.014893919431867719;0.8175018975431481
38.142263;1.04438329970752;0.8537509013779072;0.8174838214452937;-0.0007768954491774612;-0.0007438952496867912;1.0447573033060196;10.000013163450973;0.8335041004597014;0.01556197905928807;0.015562065995012584;0.8173533511496255;0.01489392084992554;0.8174890652141114
38.152263;1.0443831159275325;0.8537364627584936;0.817470086507999;-0.0007763717029919455;-0.0007433939587566672;1.044757335802391;10.000014736385088;0.8335039671696971;0.01556198057019258;0.01556206823217941;0.817340302445356;0.014893922289720512;0.8174762312754655
38.162263;1.044382925697171;0.8537221419403924;0.8174564601726609;-0.0007770031340411821;-0.0007439987661280197;1.044757363938845;10.000016289878497;0.8335038243996806;0.015561982119408593;0.01556207051283015;0.817326246768786;0.014893923746588426;0.8174623953864318
38.172263;1.0443828232522157;0.8537089530151333;0.8174438400048333;-0.0007755560244614104;-0.0007426132693735747;1.0447573876867213;10.000017823000332;0.8335036723843972;0.015561983706180284;0.015562072838489083;0.8173131837967847;0.014893925216173045;0.8174495567353924
38.182263;1.0443826196777148;0.8536945393058892;0.8174301176555;-0.0007750321386044592;-0.000742111839686874;1.0447574071079209;10.000019336001108;0.8335035113823743;0.01556198532991748;0.015562075209042783;0.8172991132425892;0.014893926694336685;0.8174357151939314
38.192263;1.044383499295839;0.8536810255836056;0.8174164010228213;-0.0007737723964122373;-0.0007409050414452597;1.0447574223597513;10.000020830249984;0.8335033417061223;0.015561986990520787;0.015562077622569922;0.8172860348682777;0.014893928177698272;0.8174228699810049
38.202263;1.044383282408055;0.8536667381500762;0.8174027939938142;-0.0007744036467538856;-0.0007415096710025039;1.0447574336943106;10.000022307919728;0.8335031637361092;0.015561988688695872;0.015562080075205301;0.8172729484513531;0.014893929664272644;0.8174100208530333
38.212263;1.0443830592016736;0.8536523494127713;0.8173890876666455;-0.0007738796151895289;-0.0007410080999812736;1.044757441409721;10.000023771308683;0.8335029779623834;0.015561990426034634;0.015562082560537174;0.8172588538158704;0.014893931152657889;0.8173961676304308
38.222263;1.044382924369136;0.853639201787433;0.8173764939521931;-0.0007724323461849955;-0.000739622447228076;1.0447584457555386;10.000025222164625;0.8335027850130768;0.015561992205255167;0.015562085069805165;0.8172457508958465;0.01489393264007619;0.8173833096821534
38.232263;1.0443826894793706;0.8536248287530507;0.8173627992685228;-0.0007719082264558472;-0.0007391207905992147;1.0447584468861173;10.000026661488159;0.8335025856084611;0.015561994030342516;0.015562087593031071;0.8172326397715687;0.01489393412109307;0.8173704468712243
38.242263;1.0443835392186498;0.8536114641311208;0.8173492160235594;-0.000771803531647439;-0.0007390199682842162;1.0447584449087994;10.000028089669414;0.8335023805231786;0.01556199590601088;0.015562090120188233;0.8172185207064431;0.014893935588036717;0.817356578990942
38.252263;1.0443832941702689;0.8535971054681323;0.8173355331273656;-0.0007712793185495172;-0.0007385182218757028;1.0447584399433902;10.000029506489374;0.8335021705780028;0.015561997836699681;0.015562092642251914;0.8172053941597;0.014893937032347435;0.8173437052530469
38.262263;1.0443830447343605;0.8535839086975281;0.8173229620718893;-0.0007706455350567664;-0.0007379115596136874;1.0447584321346182;10.000030910969851;0.8335019565912967;0.015561999826025302;0.01556209515199628;0.8171922607230584;0.014893938445692945;0.8173308253965414
38.272263;1.0443828858188886;0.8535697504071406;0.8173093959165045;-0.0007704628579199103;-0.0007377367713740955;1.0447584216261852;10.000032301477132;0.8335017393396473;0.015562001877283696;0.015562097644855437;0.8171791210586353;0.014893939820313822;0.8173179391915285
38.282263;1.04438262925561;0.853555410684241;0.8172957294956955;-0.0007699385060941481;-0.0007372348904411598;1.0447584085638264;10.000033675955239;0.8335015195863424;0.015562003993961342;0.015562100119837736;0.8171649758884344;0.014893941148055074;0.8173040468071057
38.292263;1.044383460045527;0.8535419679783509;0.8172820688892886;-0.0007686783996308316;-0.0007360277439808675;1.0447583931526747;10.000035031763483;0.8335012981273182;0.015562006178780986;0.015562102578705082;0.817151825950462;0.014893942419074975;0.8172911480601053
38.302263;1.0443831992262858;0.8535287942996486;0.8172695188730843;-0.0007680444429831175;-0.0007354209135759988;1.044758375687465;10.000036365312358;0.8335010758032099;0.015562008432348985;0.015562105022871179;0.8171386719174454;0.014893943622609061;0.8172782433748649
38.312263;1.0443829376506895;0.8535145798231638;0.8172559724939351;-0.0007686751816496831;-0.000736025047103348;1.0447583565010972;10.000037672055383;0.8335008534446118;0.01556201075345725;0.015562107450434532;0.8171245143720276;0.014893944748711328;0.8172643332710829
38.322263;1.0443827705343856;0.8535003382648892;0.8172423266846163;-0.0007673371077405581;-0.0007347439458034892;1.044758335898428;10.000038946937822;0.8335006317719535;0.01556201314013822;0.015562109855507865;0.8171113538347129;0.014893945788243114;0.817251417805758
38.332263;1.0443835053103994;0.8534868365754238;0.8172286845985502;-0.0007668903766754063;-0.0007343156844568849;1.0447583141933132;10.000040185196465;0.8335004113579355;0.015562015589216861;0.015562112229588546;0.8170981907624468;0.014893946732506573;0.8172384975627367
38.342263;1.0443833401106426;0.853473867856569;0.8172162585354849;-0.0007665979638759124;-0.0007340358185186481;1.0447582917912097;10.00004138322869;0.8335001926868452;0.015562018094974098;0.015562114563127446;0.8170850255329187;0.014893947574414701;0.8172255730306869
38.352263;1.0443830820904094;0.8534595602308382;0.8172026247784053;-0.0007660732892150617;-0.000733533624241021;1.04475826914927;10.000042539091659;0.8334999762279409;0.01556202064901658;0.015562116846397907;0.8170708584726406;0.014893948309836962;0.817211644882869
38.362263;1.044382825877621;0.853445256086299;0.8171889947713104;-0.0007655485625781569;-0.0007330313795706611;1.0447582466560428;10.000043652263189;0.8334997624791208;0.015562023241346354;0.015562119069935492;0.8170576898832638;0.014893948937948936;0.8171987131851643
38.372263;1.0443826660521294;0.8534321883078423;0.817176475054828;-0.0007641008205407943;-0.0007316452670516996;1.0447582246039686;10.00004472263662;0.8334995519891744;0.015562025861761732;0.015562121224528672;0.8170445200428755;0.014893949460500253;0.8171857783488612
38.382263;1.0443834096554865;0.8534188135487161;0.8171629563604781;-0.0007648090763637303;-0.0007323229222362141;1.044758203270729;10.000045749763451;0.8334993453431473;0.015562028501471894;0.015562123301493033;0.8170313492341559;0.014893949880149679;0.8171728405352493
38.392263;1.044383254547284;0.853404596651585;0.817149336346721;-0.000763470767749129;-0.0007310415937483635;1.0447591829682625;10.000046732841097;0.8334991431097115;0.015562031154092777;0.015562125294130615;0.8170181777865024;0.014893950199254687;0.8171598999228288
38.402263;1.0443830076616336;0.8533914599314844;0.8171368242982632;-0.0007628363635027401;-0.0007304343291232267;1.0447591639918679;10.000047670269133;0.8334989457878184;0.015562033814606536;0.01556212719942561;0.817005006074694;0.014893950419790143;0.8171469567620846
38.412263;1.0443827633390868;0.8533772800070768;0.8171233132787349;-0.0007634666379865526;-0.000731038012195559;1.0447591465532264;10.000048558946538;0.8334987537657412;0.01556203647751142;0.015562129018107643;0.8169908344566742;0.014893950542954207;0.8171330115209817
38.422263;1.0443826157730225;0.8533630706529316;0.8171097003529133;-0.0007621282266709377;-0.0007297565832593949;1.0447591307750115;10.000049394753432;0.8334985672873947;0.015562039137186394;0.015562130752868919;0.8169776632184093;0.014893950568601749;0.8171200641876165
38.432263;1.0443833715394726;0.8533507539206778;0.8170971950045376;-0.0007615715083467337;-0.0007292230068700229;1.0447591167385997;10.000050173701046;0.8334983864618727;0.015562041789797842;0.015562132406752669;0.8169644926080897;0.014893950496124853;0.8171071152459536
38.442263;1.0443832280101326;0.8533366572299523;0.8170836912812879;-0.0007613882651286681;-0.0007290476671129804;1.0447591045382962;10.000050892630293;0.833498211317446;0.015562044433459607;0.015562133982978923;0.8169513229032537;0.014893950325495566;0.8170941649600544
38.452263;1.0443829917508174;0.8533223741933407;0.8170700842453317;-0.0007608631202414473;-0.00072854501680957;1.0447590943253486;10.000051549449488;0.833498041825466;0.015562047066522868;0.015562135485385048;0.8169381544305057;0.014893950057205169;0.8170812135172787
38.462263;1.0443827567720076;0.8533092470404633;0.8170575855983709;-0.0007602284391322836;-0.0007279374831968406;1.0447590863236305;10.000052142948451;0.8334978778954187;0.015562049686547058;0.015562136917945875;0.8169249875321007;0.014893949692680576;0.8170682610848159
38.472263;1.0443826170159558;0.8532951523267119;0.8170440884820355;-0.0007600450916967007;-0.0007277620416455805;1.0447590807711191;10.000052672602344;0.8334977194021791;0.015562052290894903;0.015562138282562907;0.8169118224855433;0.014893949235350047;0.8170553078296294
38.482263;1.0443833789582198;0.8532828390219205;0.8170315939420285;-0.0007594881311714216;-0.0007272282320981742;1.0447590778417044;10.000053138881299;0.8334975662210451;0.015562054877918173;0.015562139577380868;0.8168976594694061;0.014893948691343929;0.8170413540149983
38.492263;1.0443832399271178;0.8532686349042152;0.8170179958790206;-0.000758149479692728;-0.0007259465701307317;1.044759077629041;10.000053543209656;0.8334974182284763;0.01556205744747731;0.01556214079818995;0.8168844986522145;0.014893948069611248;0.8170283993063584
38.502263;1.0443830065289168;0.8532555080604269;0.8170055050999464;-0.0007575146205359388;-0.000725338863978371;1.0447590801680335;10.000053886845539;0.8334972752985764;0.015562060000134253;0.015562141940843616;0.816871340303273;0.014893947381005215;0.8170154438212991
38.512263;1.0443828672369533;0.8532414131585598;0.8169920155459285;-0.000757331140356186;-0.0007251632933589038;1.0447590854801823;10.000054170120894;0.8334971373441422;0.015562062535845135;0.015562143001941486;0.8168581848178864;0.014893946636824461;0.8170024875059188
38.522263;1.0443826332145296;0.8532271311069806;0.8169784224160639;-0.000756805666953795;-0.0007246603241740192;1.0447590936298121;10.000054393364103;0.8334970043797731;0.015562065053633002;0.015562143978703572;0.8168450326651295;0.01489394584773935;0.8169895303140194
38.532263;1.044383394213268;0.8532148179510852;0.8169659373509565;-0.0007562484614650465;-0.0007241262798613273;1.044759104736468;10.000054558356315;0.8334968765419644;0.015562067552118359;0.015562144869122954;0.8168318843020306;0.014893945023217234;0.8169765722141072
38.542263;1.0443832532138215;0.8532007241820038;0.8169524536305437;-0.0007560648739083977;-0.0007239506041726582;1.0447591189459717;10.000054668941623;0.8334967540587531;0.015562070029752907;0.015562145671997488;0.8168187401027699;0.014893944171505262;0.816963613170721
38.552263;1.0443830165763557;0.8531875991741832;0.8169399723728422;-0.0007554297854218182;-0.0007233426745047774;1.044759136369675;10.000054731104045;0.8334966371801416;0.015562072485158143;0.015562146387092503;0.8168056003408124;0.014893943299975862;0.8169506531173066
38.562263;1.0443828723949484;0.8531733974951818;0.8169263873244395;-0.0007540908949509793;-0.00072206077808469;1.0447591569976686;10.000054752995737;0.833496526062314;0.01556207491832467;0.01556214701516274;0.8167924652010226;0.014893942415530787;0.8169376919314176
38.572263;1.0443826315560134;0.8531603833399869;0.8169140140380402;-0.0007546109570511981;-0.0007225589184882662;1.0447591806499437;10.000054744198152;0.8334964206642995;0.01556207733109525;0.015562147557220041;0.8167793347910999;0.014893941524886507;0.8169247294272813
38.582263;1.0443834779594268;0.8531469958100152;0.81690043158646;-0.0007533497796665796;-0.0007213507427014186;1.0447602070075912;10.000054714053192;0.8334963207388333;0.015562079725845128;0.015562148013937105;0.816766209156889;0.014893940634416866;0.8169117654217257
38.592263;1.0443832315490393;0.8531338725887686;0.8168879554593886;-0.000752714514084481;-0.0007207426377625802;1.0447602356898484;10.000054670548058;0.8334962259070542;0.015562082104337313;0.015562148385919117;0.8167530882813083;0.014893939749251595;0.8168987998175414
38.602263;1.044382981805734;0.8531197032140055;0.8168744783722087;-0.0007533438982252981;-0.0007213454499989615;1.0447602663357967;10.000054620247974;0.8334961357827724;0.01556208446782982;0.01556214867445453;0.8167399720580955;0.014893938872233004;0.8168858325806737
38.612263;1.044382822630535;0.8531066564586052;0.8168620033751394;-0.0007518953788674928;-0.0007199585742671117;1.044760298717761;10.000054568482518;0.833496050111529;0.015562086817007624;0.015562148881731916;0.8167268602853361;0.014893938004166612;0.8168728636462883
38.622263;1.044382565012251;0.8530924846516552;0.8168485261150361;-0.0007525246738913274;-0.0007205612970458527;1.0447603328438086;10.000054519737258;0.8334959688580249;0.015562089151261487;0.015562149010018058;0.8167137527058309;0.014893937145301604;0.8168598928647539
38.632263;1.044383392917798;0.8530802475217805;0.8168360502881618;-0.0007511538578588771;-0.0007192481328526426;1.044760368930408;10.000054477999386;0.8334958922034965;0.015562091468062741;0.015562149061065463;0.8167006490559431;0.014893936296484412;0.8168469199912903
38.642263;1.044383126530241;0.8530659618022669;0.8168224667573923;-0.000750627822026186;-0.0007187446058651783;1.0447604073072727;10.00005444657765;0.8334958204372346;0.015562093762865303;0.015562149036379307;0.8166875490615597;0.014893935458950524;0.816833944687408
38.652263;1.0443829500479724;0.8530530156467387;0.816810093529974;-0.000750334419876265;-0.0007184637610718973;1.0447604483841018;10.000054428104178;0.8334957538163879;0.015562096029642926;0.0155621489372346;0.8166744523948127;0.01489393463333621;0.8168209665333243
38.662263;1.044382674855396;0.8530387237054722;0.8167965069703201;-0.0007498082959898237;-0.0007179601441508322;1.0447604926437999;10.000054424998785;0.8334956925228232;0.015562098261906165;0.015562148764378529;0.816661358666251;0.014893933819766109;0.8168079850430644
38.672263;1.0443823952510094;0.8530255832670167;0.8167840246590254;-0.0007491726738274694;-0.0007173516780457769;1.0447605405808889;10.000054439432047;0.8334956367059145;0.015562100453532797;0.01556214851756824;0.8166482674687127;0.014893933018835846;0.8167949996935137
38.682263;1.0443832010148966;0.8530122838024925;0.8167705395976156;-0.0007490663723802706;-0.0007172492920417431;1.0447605926179084;10.000054472539173;0.8334955865268284;0.015562102598457951;0.015562148194994163;0.8166351784341028;0.014893932231542395;0.8167820099918256
38.692263;1.0443829123273034;0.852999135066137;0.8167580532530063;-0.0007484306628045219;-0.0007166407362336154;1.0447606490750485;10.000054523837019;0.8334955421564341;0.015562104689941667;0.015562147793876758;0.8166220912734481;0.014893931458491534;0.8167690155364049
38.702263;1.0443827132528647;0.8529860597305365;0.8167455655505221;-0.0007469818650884658;-0.0007152535696859933;1.0447607101751446;10.000054591696793;0.8334955037316057;0.015562106721027391;0.015562147311325453;0.8166090057999393;0.014893930699740104;0.8167560160141986
38.712263;1.0443824150783334;0.8529718564404792;0.816732073716716;-0.0007476107547560945;-0.0007158558769633573;1.0447607760515525;10.000054674513054;0.833495471333038;0.015562108685384721;0.015562146743484336;0.8165959219681234;0.014893929954751613;0.8167430111610201
38.722263;1.0443822063667658;0.8529587722354276;0.8167195818274111;-0.0007461618984644316;-0.0007144686467312914;1.0447608467481018;10.000054771341432;0.8334954449982809;0.015562110577537626;0.01556214608506358;0.8165828398998242;0.01489392922180626;0.8167300007383183
38.732263;1.0443828939604338;0.8529452635701376;0.8167059809595143;-0.0007457131929013946;-0.0007140384540361909;1.0447609221765128;10.00005488160128;0.8334954247245642;0.015562112392964464;0.015562145331008748;0.8165707598223473;0.014893928498354782;0.8167179844042343
38.742263;1.0443826753132583;0.8529322797737173;0.816693589771691;-0.0007454195169888058;-0.0007137573168186648;1.0447610020811713;10.000055004531383;0.8334954104696326;0.015562114127625263;0.015562144477308932;0.8165576820005278;0.014893927783239879;0.8167049624541848
38.752263;1.044382357371269;0.8529191042110473;0.8166810911917629;-0.0007447835540959418;-0.000713148495876539;1.0447610860751222;10.00005513888698;0.8334954021919357;0.0155621157773649;0.01556214351966496;0.8165446067556912;0.014893927078106576;0.8166919348271297
38.762263;1.0443820345768426;0.8529048781471503;0.816667589419987;-0.0007454122176116509;-0.0007137505668771842;1.0447621736969142;10.00005528283321;0.8334953998890834;0.015562117338882582;0.015562142452706824;0.8165315344773669;0.0148939263859779;0.81667890168827
38.772263;1.0443818014016795;0.8528917708230963;0.8166550880123742;-0.0007439632065205694;-0.0007123631687756747;1.0447622644607375;10.00005543399972;0.8334954035663826;0.015562118811243126;0.015562141271143037;0.8165184655850334;0.0148939257094524;0.8166658631952047
38.782263;1.0443824649641174;0.8528793938223607;0.816642584311182;-0.0007434048320656316;-0.0007118279480380952;1.044762357930129;10.000055589688598;0.8334954131841151;0.015562120195662804;0.01556213997203591;0.8165054004937952;0.014893925051336463;0.8166528195016236
38.792263;1.0443822229815334;0.8528652308005806;0.8166290786153997;-0.0007432204310507068;-0.0007116514214935231;1.044762453764339;10.00005574691196;0.8334954286574168;0.01556212149430368;0.015562138556039731;0.8164923395612159;0.014893924417188427;0.816639770803661
38.802263;1.0443818825733335;0.8528520309230315;0.8166165725355133;-0.0007425842513637261;-0.0007110423705144166;1.0447625516727022;10.000055902247835;0.8334954498939915;0.01556212271018041;0.015562137026285908;0.8164802830302059;0.014893923816984555;0.8166277171914756
38.812263;1.0443816324706057;0.8528377487508252;0.8166029601687597;-0.0007412445464031942;-0.0007097596157625558;1.0447626513449837;10.000056052131946;0.8334954768325031;0.015562123847759948;0.015562135386901172;0.8164672310539696;0.014893923264152537;0.816614659276183
38.822263;1.044381284229971;0.8528246491158213;0.8165905574150432;-0.000741763527294056;-0.000710256635217692;1.044762752461315;10.000056193419525;0.8334955094705058;0.015562124912719136;0.015562133642094897;0.8164541838001136;0.014893922773718916;0.8166015971565281
38.832263;1.0443820222059825;0.8528123266247466;0.816578049822546;-0.0007403920462270015;-0.0007089427679559647;1.0447628547585948;10.000056323258356;0.8334955478916724;0.015562125911095433;0.015562131794632932;0.8164411415371516;0.014893922361901114;0.8165885310629089
38.842263;1.0443816670246246;0.852798064100602;0.81656453940804;-0.0007410203620333672;-0.0007095444662227801;1.044762958018052;10.00005643870796;0.8334955922524148;0.015562126848329779;0.015562129844933955;0.8164281046119547;0.014893922046405562;0.8165754611342282
38.852263;1.0443814032067427;0.8527849219231372;0.8165520301337019;-0.0007395711157496399;-0.000708156804410098;1.0447630619598707;10.000056537404038;0.8334956426749075;0.015562127728600432;0.015562127791574929;0.8164160733422511;0.014893921845900833;0.8165633872076983
38.862263;1.0443810425941216;0.8527716993192684;0.8165395192085924;-0.000738934686163334;-0.000707547483509868;1.0447631661937002;10.00005661838534;0.8334956991283237;0.015562128555616105;0.01556212563110584;0.8164030479519503;0.014893921779142623;0.8165503095002719
38.872263;1.0443806798439321;0.8527585837890418;0.8165271120103521;-0.000739453454245867;-0.0007080442742321978;1.044763270232573;10.00005668132322;0.833495761373083;0.015562129333884933;0.015562123357383583;0.8163900285819635;0.014893921864114007;0.8165372276315651
38.882263;1.0443814050555025;0.8527450919958637;0.816513493349903;-0.0007381912175994318;-0.0007068349884634733;1.0447633734805464;10.00005672509268;0.8334958289407218;0.015562130068388377;0.015562120962961234;0.8163770152908072;0.014893922116605039;0.8165241413205635
38.892263;1.0443810387801382;0.8527319723402016;0.8165010837360954;-0.0007387098993472294;-0.0007073316878802853;1.044763475215878;10.000056747659828;0.833495901176928;0.015562130763449662;0.01556211844181978;0.8163640080297522;0.014893922549097056;0.8165110503131042
38.902263;1.0443807653181276;0.8527188191045048;0.8164885686953355;-0.0007372604992529562;-0.000705943857819386;1.0447635746074815;10.000056746761667;0.8334959773727775;0.01556213142248235;0.01556211579081322;0.8163520066592662;0.01489392317094892;0.8164989543103891
38.912263;1.0443803962119305;0.8527044314152492;0.8164749454603255;-0.0007367332581985627;-0.0007054390663204047;1.0447636707782908;10.000056719784963;0.8334960568987113;0.01556213204878295;0.01556211301000693;0.8163390110053728;0.014893923989004822;0.8164858536267657
38.922263;1.0443801200201348;0.8526913851070125;0.8164625324314064;-0.0007364390437702311;-0.0007051573337725327;1.044763762884071;10.000056663440073;0.8334961392519921;0.015562132646241037;0.015562110102718234;0.816326020872678;0.014893925007573689;0.8164727481083499
38.932263;1.0443807436189219;0.8526789642209387;0.8164500124356774;-0.0007358799869224897;-0.0007046214003454995;1.0447638501464573;10.00005657447052;0.833496224025223;0.015562133219139898;0.01556210707466303;0.8163140360044343;0.014893926228052797;0.816460637583876
38.942263;1.0443804643086623;0.8526659180680566;0.8164375963094124;-0.0007355857108518098;-0.0007043396033760169;1.0447649318739;10.000056450431948;0.8334963108548086;0.015562133771624923;0.015562103932345165;0.8163010560980135;0.014893927649158723;0.8164475223676815
38.952263;1.0443800888984398;0.8526526858081974;0.8164250730161223;-0.0007349488909890362;-0.0007037298776642777;1.0447650074959758;10.000056289406482;0.83349639939953;0.015562134307296386;0.015562100681682116;0.8162880809207634;0.01489392926757789;0.8164344022874372
38.962263;1.044379805817462;0.8526383774167846;0.8164114424152105;-0.0007336087061016748;-0.0007024466054500839;1.0447650765558731;10.000056089589311;0.8334964893823704;0.015562134829053982;0.015562097327585043;0.8162751104094791;0.014893931078130319;0.8164212774022842
38.972263;1.044379426542468;0.8526252579086069;0.8163990201430115;-0.0007341270460658148;-0.0007029429540082953;1.044765138686741;10.000055849896015;0.833496580664507;0.015562135339392786;0.01556209387417999;0.8162631446349792;0.014893933074128753;0.8164091476849269
38.982263;1.0443801354055704;0.8526129217317538;0.8163864916612918;-0.000732755062973322;-0.0007016285608073047;1.0447651936472766;10.000055571227092;0.8334966732635553;0.015562135840830686;0.015562090325152194;0.8162501836830396;0.014893935248457425;0.8163960136349979
38.992263;1.0443797531724324;0.8525998074344625;0.8163740650859064;-0.0007332733155852803;-0.0007021248208418029;1.0447652413750153;10.000055256846716;0.8334967673110271;0.015562136336283958;0.015562086683850633;0.8162372275833443;0.014893937594008026;0.8163828752525547
39.002263;1.044379464361284;0.8525855094597024;0.8163604259184303;-0.0007319329982368786;-0.000700841413378527;1.0447652819655049;10.000054911420428;0.8334968630194663;0.015562136829481385;0.015562082952959133;0.8162252763007126;0.014893940102880018;0.8163707325641586
39.012263;1.0443790807722995;0.8525722927880206;0.8163478898485657;-0.0007312959152810692;-0.0007002314219881558;1.0447653156139245;10.000054540447636;0.8334969606218747;0.015562137324980444;0.015562079134875203;0.8162123297388452;0.014893942765410367;0.8163575861736571
39.022263;1.0443786968931466;0.8525591895758746;0.8163354561266559;-0.0007318140310667574;-0.000700727544987988;1.0447653426006513;10.000054150497268;0.8334970602485351;0.015562137827286441;0.015562075232735617;0.8161993877602814;0.01489394557007736;0.8163444363031306
39.032263;1.0443794026832238;0.85254687167489;0.8163229158792734;-0.0007304418699145269;-0.0006994129735965347;1.044765363243162;10.000053748530883;0.8334971618598023;0.015562138339367962;0.015562071250467232;0.816187450190213;0.014893948504409709;0.8163322832863285
39.042263;1.0443790187232846;0.8525337776935904;0.8163104773461133;-0.0007309598972251248;-0.0006999090080284007;1.0447653777768988;10.000053340378273;0.8334972652787125;0.015562138862055926;0.015562067192106692;0.8161745167706831;0.01489395155628793;0.8163191280663736
39.052263;1.0443787294286047;0.8525206572466879;0.8162979322688206;-0.0007295100239375669;-0.0006985206909497946;1.0447653863217208;10.000052930462656;0.8334973702536349;0.015562139395124552;0.01556206306099916;0.8161625871695627;0.01489395471472376;0.8163069710523715
39.062263;1.0443783466791507;0.8525063096558732;0.8162842778363089;-0.0007289820954435584;-0.0006980152081248807;1.0447653889507458;10.000052523043768;0.8334974765217742;0.015562139937933242;0.015562058858776208;0.81614966110429;0.014893957969686551;0.8162938134130214
39.072263;1.0443780593442873;0.8524933105270177;0.8162718324202444;-0.0007286874071865406;-0.0006977329914421758;1.0447653857181367;10.000052122838557;0.8334975838413687;0.015562140488887165;0.015562054585355072;0.8161367384398414;0.014893961311755062;0.8162806558087573
39.082263;1.0443776791880868;0.8524801309637396;0.8162592791195045;-0.0007280500091401481;-0.0006971226881961181;1.0447653766242908;10.000051734466476;0.8334976919913181;0.0155621410462094;0.015562050240378919;0.8161248191532439;0.014893964731931037;0.8162684988034093
39.092263;1.04437839054613;0.8524679578109244;0.8162468288724974;-0.0007278328880160366;-0.0006969140769571062;1.044765361580174;10.000051362079128;0.8334978007766881;0.015562141609733514;0.01556204582388749;0.8161119032347687;0.014893968221282809;0.8162553433134098
39.102263;1.044378014136336;0.8524547920545854;0.8162342713966197;-0.0007271953994447938;-0.0006963036859705859;1.0447653404094794;10.000051009439922;0.8334979100344514;0.01556214218109852;0.01556204133569386;0.8160999906500473;0.014893971771476212;0.8162431894440354
39.112263;1.0443777344164449;0.8524418202057222;0.816221817854387;-0.0007269005835052557;-0.000696021344323468;1.0447653128857413;10.000050679964103;0.8334980196515713;0.015562142762747743;0.015562036775883565;0.816087081387903;0.014893975376630363;0.8162300378780638
39.122263;1.0443773633054971;0.8524286680576976;0.8162092578623223;-0.0007262630080582569;-0.000695410868861134;1.0447652787686539;10.000050376474134;0.8334981295908972;0.015562143357470403;0.01556203214660738;0.816075175484839;0.014893979034186976;0.8162178885884717
39.132263;1.0443770896654192;0.8524155998989018;0.8161966978031711;-0.0007248128798559581;-0.0006940223015988649;1.0447662378140277;10.000050100617873;0.8334982398573321;0.015562143968229022;0.015562027452912183;0.8160622729972913;0.014893982743482978;0.8162047421684696
39.142263;1.044377720770997;0.8524022266659791;0.8161831351501003;-0.0007255174500824061;-0.000694696282954531;1.0447661897326197;10.000049852407662;0.8334983504348179;0.015562144597570866;0.015562022702275021;0.8160493740174347;0.014893986503570933;0.8161915986434273
39.152263;1.0443774541303084;0.8523891699116706;0.8161705745398979;-0.00072406725546767;-0.0006933076527059343;1.0447661341000507;10.000049630243703;0.8334984612615214;0.015562145246935404;0.015562017903589364;0.8160374786933577;0.014893990311624148;0.8161794579488773
39.162263;1.0443770968473218;0.8523761499929594;0.8161581181693108;-0.0007245847527371575;-0.0006938031711756762;1.0447660703260675;10.000049431355187;0.8334985721946159;0.015562145916587458;0.015562013066288934;0.8160245871564114;0.01489399416287534;0.8161663204343783
39.172263;1.0443768374459625;0.8523631030598746;0.8161455582788031;-0.0007231344963709524;-0.0006924144813711706;1.044765997747023;10.000049252605862;0.8334986829888245;0.015562146606062097;0.015562008200350736;0.8160126994336927;0.01489399805217635;0.8161541857438572
39.182263;1.0443764874674388;0.8523500922855425;0.8161331033839188;-0.0007236519074737535;-0.0006929099174800636;1.0447659157115499;10.000049091275333;0.8334987933729061;0.015562147313624134;0.015562003316169755;0.8159998154279952;0.014894001975197904;0.8161410541878115
39.192263;1.0443772309582338;0.8523378661787309;0.8161205457305082;-0.0007222791904519867;-0.0006915948131390218;1.0447658235929869;10.000048945319353;0.8334989031119756;0.015562148035250504;0.015561998423609774;0.8159879348948993;0.014894005928979286;0.8161289253896422
39.202263;1.0443768882687672;0.8523248628903876;0.8161080938874052;-0.000722796513037979;-0.0006920901646849643;1.0447657208345944;10.000048813054878;0.833499011968332;0.015562148765848419;0.015561993531251631;0.8159750573928753;0.014894009912956918;0.8161157995787599
39.212263;1.0443766432478934;0.8523118308721085;0.8160955398554606;-0.0007213461296234237;-0.0006907013551277353;1.044765607061139;10.00004869241927;0.8334991196908175;0.015562149501487672;0.015561988646129636;0.8159631822925169;0.014894013929303715;0.8161036762699607
39.222263;1.0443763071705894;0.8522988332546232;0.8160830917256071;-0.000721863365680399;-0.0006911966254603517;1.044765482158255;10.000048580367755;0.8334992260705506;0.015562150239107416;0.015561983773963188;0.8159503088806224;0.014894017981448598;0.816090555634249
39.232263;1.0443760682782135;0.8522858061909201;0.8160705412976222;-0.0007204129199859622;-0.0006898077581911137;1.0447653462613318;10.000048472965037;0.833499330947158;0.015562150974397511;0.015561978919883921;0.8159384364952641;0.014894022071840443;0.8160784371822767
39.242263;1.044376733503661;0.8522735159433175;0.8160579918148959;-0.0007198524035302575;-0.0006892704146135905;1.0447651997165488;10.000048365749947;0.8334994341505165;0.01556215170011166;0.015561974088982846;0.8159255645836361;0.014894026200553223;0.8160653211074053
39.252263;1.0443765001906153;0.8522606020934365;0.8160455494060236;-0.000719557145075049;-0.0006889876556221543;1.0447650430361464;10.000048253987554;0.8334995354875101;0.0155621524056292;0.01556196928639735;0.8159136926870681;0.014894030365190308;0.816053206987425
39.262263;1.0443761754800867;0.8522475030079522;0.8160330033663826;-0.0007189189511487825;-0.0006883765968835214;1.0447648768292033;10.000048133078728;0.8334996348068466;0.015562153078774038;0.015561964516906248;0.8159018204375794;0.014894034561439291;0.8160410949739453
39.272263;1.0443759479410004;0.8522345923565231;0.8160205645989018;-0.0007186236293857335;-0.0006880937823927903;1.044764701767561;10.000047998764996;0.8334997320591319;0.015562153709009202;0.015561959784376904;0.8158889475219475;0.01489403878383239;0.8160279852712814
39.282263;1.0443756292742012;0.8522214959966183;0.8160080226809678;-0.0007179853474426577;-0.0006874826450657226;1.044764518586004;10.00004784661932;0.8334998273099852;0.015562154288707743;0.01556195509235429;0.8158770735870894;0.014894043026453753;0.8160158776100015
39.292263;1.04437640363029;0.8522093997375139;0.8159955885729199;-0.0007177675352488757;-0.0006872733982510601;1.0447643280812147;10.000047671354773;0.8334999207038323;0.015562154811851543;0.01556195044565027;0.8158641981861262;0.014894047282975073;0.816002772419077
39.302263;1.0443760914716953;0.8521963047657191;0.8159830519447466;-0.0007171291616743071;-0.0006866621807894305;1.0447641311292994;10.000047466756335;0.8335000123827355;0.015562155273292657;0.015561945850612295;0.8158523207922889;0.014894051546116425;0.8159906695127441
39.312263;1.0443758767206177;0.85218339683716;0.8159706235922409;-0.000716833710068905;-0.0006863792564833596;1.0447639286774544;10.000047226068043;0.8335001024298121;0.015562155669683393;0.015561941313605113;0.8158394408534412;0.014894055808058852;0.8159775694469208
39.322263;1.0443755708558065;0.8521703017064959;0.8159580928734167;-0.0007161952482522573;-0.0006857679623849609;1.044764721696353;10.000046942035148;0.8335001908952474;0.015562155999424326;0.015561936840041719;0.8158275579061232;0.014894060062282258;0.8159654722016462
39.332263;1.0443753623018432;0.8521573927444221;0.8159456703908338;-0.000715899732955123;-0.0006854849853809096;1.0447645111713606;10.00004660686186;0.8335002778530903;0.01556215626074128;0.015561932435090572;0.8158156716842259;0.014894064304873144;0.8159533783253171
39.342263;1.0443750626418102;0.8521442957621911;0.8159331452048627;-0.000715261183150951;-0.0006848736153471658;1.044764298115881;10.000046212918628;0.833500363430822;0.015562156450560341;0.01556192810455839;0.8158027821146643;0.014894068534301731;0.8159402884068409
