time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.352263;1.0443758559421783;0.852132196501741;0.8159207276028201;-0.0007150431611656021;-0.000684664195012748;1.044764083554033;10.000045753798043;0.8335004478180794;0.015562156565475853;0.01556192385469281;0.8157908892487734;0.01489407275022837;0.8159282025468297
39.362263;1.044375562730492;0.8521190965468507;0.8159082067401566;-0.0007144045204491328;-0.0006840527471313455;1.044763868509518;10.000045224538455;0.8335005312427618;0.015562156602900255;0.015561919691637454;0.815778993198531;0.014894076951794562;0.8159161212824374
39.372263;1.0443753669361007;0.8521060725327136;0.8158956883885151;-0.0007129536211234745;-0.0006826634961008574;1.0447636540221084;10.00004462075474;0.8335006139275729;0.015562156561356075;0.015561915621183685;0.8157660940730138;0.01489408113676392;0.8159030450138134
39.382263;1.0443750799528158;0.8520930786792772;0.8158832759116551;-0.0007134701488707283;-0.0006831581420306246;1.0447634411704887;10.000043937827174;0.8335006960604845;0.015562156440080814;0.015561911648496395;0.8157541919748612;0.014894085302104948;0.8158909734788882
39.392263;1.0443748900503316;0.8520812066618797;0.8158718674874967;-0.0007119098616053856;-0.0006816641589616444;1.0447632310735053;10.000043170954234;0.8335007777635052;0.015562156237825496;0.015561907778111488;0.8157422870843298;0.014894089444912467;0.8158789067474754
39.402263;1.044375604287786;0.8520690216166982;0.8158594588623049;-0.0007125038472563345;-0.0006822323293281396;1.044763024832393;10.000042315437389;0.8335008590835151;0.01556215595178014;0.015561904014914866;0.8157293797187221;0.014894093563015605;0.8158658447724241
39.412263;1.044375419941656;0.8520559906975186;0.8158469483904379;-0.0007110528215483422;-0.0006808429737624099;1.0447628234433393;10.000041366792725;0.8335009399974047;0.015562155576986753;0.01556190036520337;0.8157174702715138;0.014894097654951909;0.8158537869925226
39.422263;1.04437514400194;0.852042989389194;0.8158345442862255;-0.0007115691768982065;-0.000681337469149862;1.0447626277575113;10.000040321238691;0.8335010203683143;0.015562155105872406;0.01556189683597531;0.8157055590962299;0.014894101719674048;0.8158417333671238
39.432263;1.044374964643161;0.8520299538600401;0.8158220388090976;-0.0007101180902079091;-0.0006799480610411084;1.0447624384982659;10.000039176383948;0.8335010999368713;0.015562154528770928;0.015561893433452153;0.8156926464707747;0.014894105756695745;0.8158286838761394
39.442263;1.0443746932662663;0.8520169474893925;0.8158096403740873;-0.0007106343606481222;-0.0006804424806148738;1.0447622562921588;10.000037931085824;0.8335011784182266;0.01556215383529863;0.01556189016346236;0.8156807326544819;0.01489410976633007;0.8158166380601887
39.452263;1.0443755137998036;0.8520047187432783;0.8157971412403979;-0.0007092607418545322;-0.0006791266056129016;1.0447620816648269;10.000036584806358;0.8335012555767274;0.015562153015209019;0.015561887032967533;0.8156688179239237;0.01489411374987987;0.8158045960006503
39.462263;1.0443752467789253;0.8519917070264907;0.8157847498922303;-0.0007097769263359224;-0.0006796209461287847;1.0447619150121035;10.000035137585009;0.8335013311998911;0.01556215205898127;0.015561884049997109;0.8156559025154418;0.014894117709704986;0.8157915577146206
39.472263;1.0443750761997161;0.851979816331474;0.8157733646324322;-0.000708216405457461;-0.0006781267616509665;1.0447617566122487;10.000033590192764;0.8335014050429618;0.015562150958626328;0.015561881222064018;0.8156439865350662;0.01489412164836973;0.8157795225806056
39.482263;1.0443748136922675;0.8519667999630184;0.8157609813850005;-0.000708732509439021;-0.0006786210270057542;1.044761606660386;10.000031943789919;0.8335014768388531;0.015562149708006318;0.015561878555305794;0.8156320699353993;0.014894125567187081;0.815767490358001
39.492263;1.044374647776273;0.8519537498400495;0.8157484985742336;-0.0007072812440208469;-0.0006772314563312532;1.0447614652629331;10.000030199628878;0.8335015463793498;0.015562148303192563;0.01556187605494499;0.8156201525633741;0.014894129465327885;0.8157554605961076
39.502263;1.0443753858577212;0.8519415417821677;0.8157361245386903;-0.0007078747804772094;-0.0006777992182445798;1.0447613324204252;10.000028359138412;0.8335016135667168;0.015562146743154448;0.015561873726268667;0.8156072342225015;0.01489413333954956;0.8157424330458295
39.512263;1.0443752255591001;0.8519284882348279;0.815723651690175;-0.0007064234545330122;-0.000676409590056239;1.0447612080693076;10.000026423996625;0.8335016784039561;0.015562145029252607;0.015561871575272107;0.8155953147261955;0.014894137184464074;0.8157304070672808
39.522263;1.044374974402214;0.8519154650320067;0.8157112881709284;-0.0007069393930384324;-0.0006769036955810386;1.0447620921617777;10.000024396026097;0.8335017409725072;0.015562143163316233;0.015561869608133171;0.8155833939458887;0.014894140993786473;0.8157183826597685
39.532263;1.044374821097588;0.8519035640866992;0.8156999321136587;-0.0007053787083814811;-0.0006754093530089022;1.0447619847057281;10.000022277128146;0.8335018014025101;0.015562141145672309;0.01556186783024455;0.8155714718474177;0.014894144761704767;0.815706359735982
39.542263;1.0443746717209184;0.8518906162726467;0.8156875797361248;-0.0007050825640112036;-0.0006751258179596301;1.0447618857510037;10.000020069476578;0.8335018598302931;0.015562138974904667;0.015561866245936286;0.8155595484945781;0.0148941484831603;0.8156943382195144
39.552263;1.0443744323338966;0.8518774811263043;0.815675127137272;-0.0007044431311056188;-0.0006745136399753488;1.0447617953371329;10.000017775955397;0.8335019163661374;0.015562136649495632;0.015561864858328282;0.8155466240183811;0.01489415215379075;0.8156813182129181
39.562263;1.0443752871297844;0.8518653446979007;0.8156627847753088;-0.0007042244285875594;-0.0006743036096910928;1.044761713441042;10.000015400393764;0.833501971083355;0.015562134169022813;0.015561863668695662;0.8155346985794919;0.01489415576993216;0.8156692993599771
39.572263;1.0443750568891563;0.8518522098917803;0.81565034211587;-0.0007035849120136546;-0.0006736913477567404;1.0447616399712238;10.000012947330532;0.833502024017895;0.01556213153455284;0.015561862675806844;0.8155227723495808;0.014894159327535484;0.8156572818442516
39.582263;1.044374925797321;0.8518404179449723;0.8156391158204876;-0.000703179359122091;-0.0006733030448722192;1.0447615748071313;10.000010421784141;0.8335020752142179;0.015562128749323912;0.015561861876314708;0.8155108454975142;0.014894162820518243;0.8156452656934546
39.592263;1.0443747056817012;0.8518272850651146;0.8156266829671175;-0.0007025397642958285;-0.0006726907027925479;1.044761517870544;10.000007829226556;0.8335021248361197;0.015562125819364794;0.01556186126646481;0.8154989181634149;0.014894166240193563;0.8156332508990278
39.602263;1.0443745850254145;0.8518143402418753;0.8156143603041462;-0.0007022434508314407;-0.0006724069923236818;1.0447614691564293;10.00000517535082;0.8335021732414104;0.015562122754113063;0.015561860843384895;0.815485990455483;0.014894169575806904;0.815620237525752
39.612263;1.0443753710814068;0.8518020218030757;0.8156019370768826;-0.0007016812587479546;-0.0006718681178586222;1.0447614286582834;10.00000246582303;0.8335022209096655;0.015562119566487283;0.01556186060478559;0.8154740624739075;0.014894172815738368;0.8156082250277744
39.622263;1.0443752611498691;0.851790234535356;0.8155907299356858;-0.0007012755992253419;-0.0006714797019167468;1.044761396292862;9.999999706786207;0.8335022682647816;0.015562116270865624;0.015561860548017748;0.815462134315983;0.014894175949265445;0.8155962133062197
39.632263;1.044375062456812;0.8517772154325274;0.8155784203129451;-0.0007017911034609871;-0.0006719733656483511;1.0447613719404345;9.999996906280746;0.8335023155950733;0.015562112880398124;0.015561860669249446;0.8154502060570563;0.01489417896754625;0.8155842021416382
39.642263;1.0443749633910338;0.8517641653797381;0.8155660107857893;-0.0007003394159607514;-0.0006705833620434965;1.044761355537907;9.99999407511305;0.8335023631573251;0.015562109406948242;0.01556186096323053;0.8154382777484119;0.014894181863082221;0.8155721914340576
39.652263;1.0443747756581123;0.8517523032924358;0.8155548152547752;-0.0007007455578397817;-0.000670972303555114;1.044761347112732;9.999991225596766;0.8335024113022996;0.015562105863205859;0.01556186142424989;0.8154263494497059;0.014894184629444534;0.8155601811992005
39.662263;1.044375683285644;0.8517400669415517;0.8155424129993527;-0.0006993712857128224;-0.0006696557801589054;1.0447613467397354;9.999988369143438;0.8335024605056989;0.015562102263400844;0.015561862046871695;0.8154144212362211;0.01489418726153918;0.8155481715147691
39.672263;1.0443755070364582;0.8517270514688862;0.8155301179666535;-0.0006998866294981572;-0.0006701492759841641;1.0447613544726881;9.999985514728735;0.8335025113420048;0.015562098621942352;0.01556186282466332;0.8154024931642643;0.014894189754781467;0.8155361624922204
39.682263;1.0443754311049926;0.8517140051184436;0.8155177216820525;-0.0006984348279802533;-0.0006687591496656615;1.0447613703353198;9.99998266899142;0.8335025644384758;0.015562094952637807;0.015561863748879046;0.8153905652805725;0.01489419210400066;0.8155241542952371
39.692263;1.0443753615567823;0.851702224406117;0.815506538452204;-0.0006980289898879862;-0.0006683705385478723;1.0447613943982212;9.99997983725367;0.8335026204315411;0.015562091269280416;0.015561864809482543;0.8153776376738099;0.014894194303661363;0.8155111473211041
39.702263;1.0443752043520347;0.8516891032194772;0.8154941455135483;-0.0006973889583078888;-0.0006677577419112149;1.0447614268183396;9.999977024153623;0.833502679914568;0.01556208758573684;0.015561865996857261;0.8153657104681883;0.01489419634822174;0.8154991415086639
39.712263;1.044375147931142;0.8516761708240475;0.8154818591215128;-0.0006970923407090807;-0.0006674737036493878;1.0447624677571923;9.999974233914076;0.8335027433330551;0.015562083914982674;0.015561867302469733;0.81535378371856;0.014894198230933176;0.8154871372982067
39.722263;1.044375999664735;0.8516650212310954;0.8154705744996434;-0.0006964204090132392;-0.0006668297202639769;1.0447625172954647;9.999971470935613;0.8335028109281049;0.015562080268343104;0.015561868719316042;0.8153418572965745;0.014894199942358303;0.8154751349400892
39.732263;1.044375956899756;0.8516520940441807;0.8154582896906757;-0.0006961237318691513;-0.0006665456194072833;1.0447625754127854;9.999968740005533;0.8335028828395329;0.015562076655226619;0.015561870242871017;0.8153299309197772;0.01489420147073787;0.8154631346755487
39.742263;1.0443758268593728;0.8516389830737494;0.8154459000837073;-0.0006954835335364931;-0.0006659326516015129;1.0447626419738296;9.999966045620502;0.8335029592186745;0.015562073083219906;0.01556187187175908;0.8153180042884921;0.014894202803303336;0.8154511367816679
39.752263;1.0443757977504744;0.8516272171717264;0.8154347222456998;-0.000695077530510035;-0.0006655438651993572;1.0447627167526816;9.999963391629947;0.8335030402180214;0.015562069559394393;0.015561873606600583;0.8153060771483027;0.014894203926695371;0.8154391416057469
39.762263;1.0443756811157983;0.8516141124556655;0.8154223333070253;-0.0006944372503771781;-0.0006649308142079171;1.044762799506561;9.999960781768626;0.8335031259482312;0.0155620660917384;0.015561875447219443;0.8152941492951081;0.01489420482724461;0.8154271495593388
39.772263;1.0443766607358436;0.85160200930673;0.8154100500482986;-0.0006942178951432656;-0.0006647201068180836;1.0447628900255097;9.999958220157856;0.833503216467355;0.015562062688095573;0.01556187739081408;0.8152822206395393;0.014894205492312806;0.815415161058214
39.782263;1.0443765570766252;0.8515901752592842;0.8153988731499511;-0.0006946235301263133;-0.0006651085246310949;1.0447629881858254;9.99995571137373;0.8335033117649918;0.01556205935399379;0.015561879432407251;0.8152702912632567;0.014894205911680022;0.8154031764548939
39.792263;1.044376553833006;0.8515771570267741;0.815386487172188;-0.0006931714084193246;-0.0006637180642549294;1.0447630939962702;9.999953260405318;0.8335034117019612;0.015562056092621747;0.015561881566221273;0.8152583613659988;0.014894206077802176;0.8153911960427772
39.802263;1.0443765565789975;0.8515654061591397;0.8153753133180289;-0.0006927652675761309;-0.0006633291376809767;1.0447632075420292;9.99995087251476;0.8335035159104526;0.015562052906316686;0.01556188378673468;0.8152464311468611;0.01489420598536053;0.8153792201133725
39.812263;1.0443764708594492;0.8515523161425249;0.8153629294721281;-0.0006921247807157079;-0.000662715881676477;1.044763328877849;9.999948553049125;0.8335036237726087;0.015562049797325265;0.01556188608877219;0.8152345007305664;0.014894205630463021;0.8153672489988515
39.822263;1.0443774802685064;0.8515402271909867;0.8153506522084105;-0.0006919052642722981;-0.0006625050163581044;1.0447634579524905;9.999946307714325;0.8335037345820043;0.015562046767593115;0.015561888465937377;0.8152225701930405;0.014894205009779731;0.8153552830856381
39.832263;1.04437740517913;0.8515282977330245;0.8153393772897827;-0.0006911554335407606;-0.0006617870622233035;1.0447635945879514;9.999944142931504;0.833503847743408;0.01556204381850316;0.01556189090881855;0.8152106396387269;0.014894204120809095;0.8153433227872591
39.842263;1.0443774292911445;0.8515154022542447;0.8153271028756612;-0.0006908584260300692;-0.0006615026300579827;1.044763738539663;9.999942065331913;0.8335039628069015;0.015562040950720333;0.01556189340570741;0.8151987092732329;0.01489420296271043;0.8153313684778757
39.852263;1.0443773641578757;0.8515034779509504;0.8153158310510805;-0.0006901085125966058;-0.0006607845968133483;1.0447638895423945;9.99994008097824;0.8335040793888214;0.015562038163789574;0.015561895944819217;0.8151867794346284;0.01489420153606942;0.8153194204569271
39.862263;1.044377397992003;0.8514905875660483;0.8153035601944139;-0.0006898114418926283;-0.0006605001049450021;1.0447640472503221;9.999938195306449;0.833504197156782;0.015562035455746567;0.015561898514890107;0.815174850537084;0.014894199842683658;0.8153074789324062
39.872263;1.0443773425989922;0.8514776221165996;0.8152912908173017;-0.0006903259570121632;-0.0006609927734229722;1.0447642111473174;9.999936413808744;0.8335043158758252;0.015562032823011242;0.015561901104353503;0.8151629229878753;0.01489419788652043;0.8152955439849395
39.882263;1.0443783821374486;0.8514665938604241;0.815280025822743;-0.0006888417199126136;-0.0006595709330158907;1.0447643805409226;9.999934742504866;0.8335044353745539;0.015562030260984865;0.015561903700883598;0.8151509971756593;0.014894195674571512;0.8152836156225658
39.892263;1.0443784317897746;0.8514537099619892;0.8152677616024644;-0.0006885445558614427;-0.0006592863549318257;1.044764554681424;9.999933186979401;0.8335045554605525;0.015562027765403203;0.015561906291927288;0.8151390734760225;0.014894193216346028;0.8152716939093717
39.902263;1.0443783934440276;0.851441796520064;0.815256500587914;-0.0006877944323619465;-0.000658568125469818;1.044764732889357;9.99993175104527;0.8335046759236475;0.015562025333338178;0.015561908865980408;0.8151271522320211;0.014894190522334528;0.8152597789727264
39.912263;1.0443784557906335;0.8514289161062888;0.815244240807657;-0.0006874972025353095;-0.0006582834870961756;1.0447659145580463;9.999930436909192;0.8335047965829046;0.01556202296333756;0.015561911414047907;0.815116233773825;0.01489418760316792;0.8152488707231749
39.922263;1.0443784308771036;0.8514170057210152;0.8152329840389998;-0.0006867469929171029;-0.0006575651777972915;1.0447660991172154;9.999929246295524;0.8335049172715204;0.015562020654979976;0.01556191393059013;0.8151043184624979;0.014894184470421887;0.8152369694806704
39.932263;1.044379502799273;0.8514049394090771;0.8152207281023834;-0.0006865270934274133;-0.0006573539601512435;1.0447662860698954;9.99992818127379;0.8335050377881815;0.015562018407776865;0.015561916412989376;0.8150924066787546;0.014894181137503501;0.8152250750648915
39.942263;1.0443794923445158;0.8513931403418935;0.8152095792554734;-0.0006869320617782186;-0.000657741745683523;1.0447664750273165;9.999927244254215;0.8335051578632758;0.015562016220060109;0.015561918860223978;0.8150804987673;0.014894177619050441;0.8152131875481863
39.952263;1.0443795834425371;0.8513801548428354;0.8151972212726073;-0.0006854794290348533;-0.0006563508072766326;1.0447666656604864;9.999926437226252;0.8335052771322692;0.01556201408931326;0.015561921272936598;0.8150685950331275;0.014894173929582616;0.8152013070719801
39.962263;1.0443796820200417;0.851368434208012;0.81518607456688;-0.0006850728029834614;-0.0006559614296154203;1.044766857625838;9.99992576126849;0.8335053951416282;0.015562012013789017;0.015561923654527294;0.8150566957874408;0.014894170082803799;0.8151894337900152
39.972263;1.0443796939927765;0.8513553716867641;0.8151737164914699;-0.0006844316114723178;-0.0006553475146221252;1.0447670505479214;9.999925216435416;0.8335055114100669;0.015562009993477099;0.015561926010822619;0.8150448013224402;0.014894166091707347;0.8151775678260713
39.982263;1.0443798076410606;0.851343650700314;0.8151625693672333;-0.0006840249224030938;-0.0006549580800447762;1.0447672440713969;9.99992480082743;0.8335056254973163;0.01556200802951853;0.015561928348611934;0.8150329118276183;0.014894161968489743;0.8151657092532022
39.992263;1.0443808302374453;0.8513313986546697;0.8151502099010922;-0.0006834610215125826;-0.0006544175506690159;1.0447674379111933;9.999924509248942;0.8335057370516945;0.015562006122775626;0.015561930675101344;0.8150220273747165;0.014894157723651552;0.8151548579503012
40.002263;1.0443809588328337;0.8513196760779079;0.8151390605705989;-0.0006830542679175019;-0.0006540280576211037;1.0447676318394534;9.999924333089007;0.833505845843238;0.015562004272799105;0.015561932998192175;0.8150101479630838;0.01489415336538483;0.8151430143083322
40.012263;1.0443810005790104;0.8513067196367536;0.8151268027735041;-0.000683568164089897;-0.0006545201534444271;1.0447678256628952;9.999924261622699;0.8335059517830079;0.015562002478599353;0.015561935326648044;0.8149982735126836;0.01489414890028845;0.8151311782052195
40.022263;1.044381143490868;0.8512948850610621;0.8151155452715969;-0.0006820060802825586;-0.0006530244256785148;1.0447680192403268;9.99992428345664;0.833506054909246;0.015562000740511209;0.015561937670105995;0.8149864038172161;0.014894144334654849;0.8151193496044337
40.032263;1.0443812930766152;0.8512820024790121;0.8151032840874258;-0.0006817084633977196;-0.0006527394349534163;1.04476821248133;9.999924387009795;0.8335061552990196;0.015561999060890756;0.015561940038538771;0.814974538563396;0.014894139675351031;0.8151075283812425
40.042263;1.044382350252373;0.8512708976049778;0.815092021674052;-0.0006810351114257109;-0.0006520941130278903;1.0447684052795165;9.999924560589234;0.8335062529366324;0.015561997443703606;0.015561942440626477;0.8149626773934401;0.014894134930490412;0.8150957143840367
40.052263;1.0443825114705785;0.8512591651649779;0.815080862403913;-0.0006806282101115776;-0.0006517044833389822;1.0447685974334273;9.999924793179266;0.8335063476589953;0.015561995893988174;0.015561944882845152;0.8149518199453604;0.014894130110524758;0.8150849072964163
40.062263;1.0443825832751497;0.8512461971132977;0.8150685942684261;-0.0006811418940497373;-0.0006521963795135926;1.0447687886242003;9.99992507545735;0.8335064392369728;0.01556199441706085;0.015561947371095362;0.8149399658982862;0.014894125228590639;0.8150731072966104
40.072263;1.0443827531429988;0.8512343492427522;0.8150573263168513;-0.0006795796633472645;-0.0006507005149188272;1.044768978445567;9.999925400093641;0.8335065274818232;0.015561993017300971;0.015561949912452806;0.8149281150096342;0.014894120298483941;0.8150613140624305
40.082263;1.0443828322344788;0.851221374381511;0.8150450541617138;-0.0006800932614247079;-0.0006511923298772631;1.0447691664442447;9.99992576150738;0.8335066122599162;0.01556199169699441;0.015561952514660714;0.8149162670928256;0.014894115331886977;0.8150495274280943
40.092263;1.0443830083532024;0.8512095189757528;0.8150337824430773;-0.000678530971689745;-0.0006496964093234342;1.0447693521585153;9.999926155558004;0.8335066934446803;0.01556199045629312;0.015561955185365944;0.8149044219561979;0.014894110337509994;0.815037747160429
40.102263;1.0443841826311615;0.8511974245595623;0.8150215075480594;-0.0006783104908621789;-0.0006494846617427803;1.0447695351557065;9.999926579028251;0.8335067708543923;0.015561989294129464;0.015561957932646024;0.8148935793412992;0.014894105322279584;0.8150269727531382
40.112263;1.044384269597818;0.8511855921296672;0.8150103370872255;-0.0006787147545272624;-0.0006498717895375007;1.0447697150778148;9.999927028904539;0.8335068442279657;0.015561988208719173;0.015561960764744743;0.8148817388805786;0.01489410029290546;0.815015204123461
40.122263;1.04438445282981;0.8511737229784384;0.8149990618647899;-0.000677152379361756;-0.0006483757898949703;1.0447708916874374;9.999927501853659;0.8335069132753485;0.01556198719774356;0.015561963688190943;0.8148699001192279;0.014894095256604433;0.8150034406535696
40.132263;1.0443845438667791;0.8511607252153457;0.8149867839647285;-0.0006776657687152268;-0.0006488674076680136;1.0447710648531598;9.999927993935126;0.8335069777382262;0.015561986258656412;0.015561966706284153;0.8148580625842798;0.014894090220818338;0.8149916818506172
40.142263;1.044384730625444;0.8511488452821941;0.8149755081643848;-0.0006761033348547729;-0.0006473713528907465;1.0447712344675564;9.99992850087447;0.8335070374135949;0.015561985388329752;0.01556196981914263;0.8148472257925656;0.01489408519230556;0.814980926986389
40.152263;1.0443859141692828;0.8511378799146813;0.8149643370356198;-0.0006757734867079279;-0.0006470548912807252;1.044771400413288;9.999929018987531;0.8335070921337747;0.015561984582212026;0.015561973025101568;0.8148353892023781;0.014894080176636154;0.814969175784224
40.162263;1.0443860087995605;0.8511248644610128;0.8149520596695214;-0.0006762867531321094;-0.0006475463934279907;1.0447715626618344;9.999929545781304;0.8335071416984522;0.01556198383413291;0.015561976321892065;0.8148235522212547;0.014894075178669293;0.8149574274624765
40.172263;1.044386197806111;0.8511129661125472;0.814940785420929;-0.0006747242340163289;-0.0006460502607902938;1.0447717213933618;9.999930079735545;0.8335071858184098;0.015561983136943942;0.015561979706388462;0.8148127142867627;0.014894070203271555;0.8149466812506619
40.182263;1.044386292594152;0.8511010933313508;0.8149296164010662;-0.000675128217002408;-0.0006464371258788706;1.044771877015571;9.999930620058166;0.8335072241267617;0.015561982483449364;0.015561983174265813;0.814800874933632;0.014894065255528086;0.8149349368733717
40.192263;1.044386481135537;0.8510880272257185;0.8149172389387782;-0.0006736748364221748;-0.0006450454966340966;1.0447720301210586;9.999931167111857;0.8335072562284437;0.01556198186690006;0.015561986720121655;0.8147890337665903;0.014894060340763123;0.8149231935538644
40.202263;1.0443865751473842;0.8510761422567779;0.8149060736164327;-0.0006740787366321863;-0.0006454322858539633;1.0447721814161888;9.999931722733981;0.8335072817692574;0.015561981280664827;0.015561990337279808;0.8147781903950237;0.01489405546431864;0.8149124505546699
40.212263;1.0443877584801624;0.8510651399815087;0.8148949111255116;-0.0006737486942280885;-0.0006451156490625238;1.0447723316511666;9.999932289607392;0.8335073005212836;0.015561980718022676;0.015561994018033801;0.8147663444508558;0.014894050630322193;0.814900707674679
40.222263;1.044387946125167;0.8510520562519631;0.8148825404056775;-0.0006722952224981541;-0.0006437239394311153;1.0447724816142288;9.999932870298558;0.8335073123971644;0.015561980173347223;0.01556199775443198;0.8147544956461737;0.014894045840622398;0.8148889641968798
40.232263;1.044388039780961;0.8510401539412633;0.8148713823025916;-0.0006726990025441917;-0.0006441106199117468;1.0447726321540773;9.999933466685544;0.8335073173740795;0.015561979643404332;0.015562001538176409;0.8147436437609348;0.014894041095298622;0.8148782193693114
40.242263;1.0443882277989265;0.8510283232109318;0.8148602271873635;-0.0006722915521688339;-0.0006437204868225419;1.0447727841662595;9.999934079991341;0.8335073154630667;0.015561979126690028;0.015562005359490795;0.814731788596286;0.0148940363931665;0.8148664728982049
40.252263;1.0443883220488877;0.8510151450174855;0.814847862842356;-0.000671649164747744;-0.0006431054605203477;1.04477293857323;9.999934711131084;0.833507306743146;0.015561978622047355;0.015562009206379705;0.8147199299844319;0.01489403173127823;0.8148547239324752
40.262263;1.0443895062250979;0.8510041142229234;0.8148367115967721;-0.000671318963642895;-0.000642788686453044;1.0447730963438395;9.999935360466381;0.8335072913265529;0.015561978128289914;0.015562013065280548;0.8147090678320564;0.014894027105425228;0.8148439715897815
40.272263;1.0443896949453233;0.8509921577257628;0.8148254574069727;-0.0006697561533045165;-0.0006412922976582381;1.0447732585239158;9.999936027349856;0.8335072692494873;0.015561977644037127;0.015562016922494367;0.8146972021339346;0.014894022512214257;0.8148322155014341
40.282263;1.0443897894328813;0.8509790726764679;0.814813202278554;-0.0006702689148546196;-0.0006417833410742997;1.0447734261953048;9.999936710616236;0.8335072404113775;0.015561977167307842;0.015562020765439829;0.8146853329895767;0.014894017950535736;0.8148204548373008
40.292263;1.0443899775095016;0.850967215289078;0.8148020550423193;-0.0006698613194542563;-0.000641393082021802;1.0447736003287713;9.999937409239484;0.833507204606539;0.015561976695598693;0.015562024583279651;0.8146744606473804;0.014894013421624223;0.8148096888513392
40.302263;1.0443900705278057;0.8509551668309439;0.814790803540269;-0.0006691095416361494;-0.0006406733262277704;1.044773781676859;9.999938122102986;0.833507161607265;0.015561976226405625;0.015562028366849773;0.8146625855288664;0.014894008928296521;0.8147979174690327
40.312263;1.0443902561225518;0.8509433005982601;0.814779657850056;-0.0006687018881758381;-0.0006402830160036374;1.0447739708323742;9.999938847629593;0.8335071112323267;0.015561975757180062;0.015562032108546491;0.8146517081951485;0.01489400447358208;0.814787140157657
40.322263;1.044391435217499;0.8509310862251542;0.8147674063402923;-0.0006684806814172245;-0.0006400706216725889;1.0447751683004696;9.999939583616122;0.8335070533306429;0.015561975284194753;0.015562035802281843;0.8146398292385056;0.014894000059768276;0.8147753571837828
40.332263;1.0443915220050264;0.850919025873151;0.8147561560640294;-0.0006677287837102391;-0.0006393507579331506;1.0447753744533117;9.999940326695285;0.8335069877235017;0.015561974801726181;0.015562039443259762;0.8146279491364921;0.014893995688581576;0.814763568360288
40.342263;1.0443916995335798;0.8509071485848432;0.8147450107404351;-0.0006673210462847682;-0.0006389603738827962;1.0447755894334738;9.999941072200945;0.8335069142486239;0.01556197430313513;0.015562043028118144;0.8146170681608955;0.014893991362159948;0.8147527735387727
40.352263;1.0443917789151749;0.8508951909246529;0.8147338642786363;-0.0006677243448004493;-0.000639346620894696;1.0447758130997589;9.999941815043787;0.8335068328942925;0.015561973782373544;0.015562046555081881;0.8146051863712983;0.014893987084659928;0.8147409730968942
40.362263;1.0443919476258028;0.8508820434305362;0.8147215068726974;-0.0006662704449071665;-0.0006379545339095622;1.044776045085703;9.99994255018915;0.8335067438517272;0.015561973233713536;0.015562050023282717;0.8145943036351647;0.014893982863019758;0.8147301667349939
40.372263;1.0443921110309955;0.8508701582237008;0.8147103590380508;-0.0006658626266917843;-0.0006375640780304564;1.0447762848904245;9.999943272676843;0.833506647471751;0.015561972650801498;0.01556205343168769;0.8145824196525068;0.014893978705410432;0.8147183547731364
40.382263;1.044393170222485;0.850858895976294;0.814699104556279;-0.0006651878113394857;-0.0006369174227456086;1.0447765318954787;9.9999439788701;0.8335065442249665;0.015561972026955874;0.015562056778363092;0.814571534031232;0.014893974619242668;0.8147075367443963
40.392263;1.0443933219288828;0.8508470079471424;0.8146879535001029;-0.00066477993445787;-0.0006365269144345047;1.0447767853941132;9.999944668159797;0.83350643462845;0.015561971356176024;0.015562060060174604;0.8145596463775323;0.014893970611032696;0.8146957127274256
40.402263;1.0443933733274708;0.8508350417132995;0.8146767997396342;-0.0006651830371884564;-0.0006369129824900575;1.0447770446700815;9.999945343054424;0.8335063191581316;0.015561970634205644;0.015562063272551451;0.8145487563009854;0.014893966687328595;0.8146848821434619
40.412263;1.0443935123528092;0.850821887529438;0.814664433417346;-0.0006637289895498038;-0.000635520763069898;1.0447773090182013;9.99994600810299;0.8335061982528652;0.015561969859803732;0.01556206640959386;0.8145368633715011;0.014893962854759812;0.8146730452168687
40.422263;1.0443936447380282;0.8508099970907208;0.8146532749440277;-0.0006633210326610134;-0.0006351301828413782;1.0447775776789319;9.999946668855626;0.8335060723582932;0.01556196903459988;0.015562069464499152;0.8145259671281387;0.014893959119488032;0.8146622016334241
40.432263;1.0443946718238777;0.8507988397062143;0.8146421125266056;-0.0006638012854044967;-0.0006355895213070163;1.0447778498178515;9.999947330773823;0.833505941948286;0.015561968160662874;0.015562072428922928;0.8145140671154222;0.014893955487579066;0.8146503518147695
40.442263;1.0443947905211148;0.8507868387779156;0.8146308425108342;-0.0006622379922067691;-0.0006340927041107873;1.0447781246295487;9.999947998605862;0.8335058075319861;0.01556196723857199;0.015562075292016054;0.8145031628808517;0.014893951966171036;0.8146394955138926
40.452263;1.0443949022873555;0.8507749462329341;0.8146196727934402;-0.0006618299541388983;-0.000633702050866419;1.0447784014442607;9.999948676817734;0.8335056696418964;0.015561966267589336;0.015562078040982575;0.8144912539504754;0.014893948564096092;0.8146276330998332
40.462263;1.0443949130003203;0.850762975523595;0.8146084978570702;-0.0006622328277774249;-0.0006340879083987328;1.044778679751415;9.999949370005215;0.8335055288530139;0.015561965246285753;0.01556208066252145;0.8144803398320183;0.014893945291257326;0.8146167642510971
40.472263;1.0443950106065008;0.8507498166010242;0.8145961079903451;-0.0006607786085284989;-0.0006326955341363096;1.0447789591999483;9.999950082268674;0.8335053857967318;0.015561964172636061;0.015562083144360202;0.81446842005108;0.014893942157091302;0.8146048893939116
40.482263;1.0443950066671615;0.8507378436351041;0.8145849232672552;-0.0006611814006606921;-0.000633081316863183;1.044779239591361;9.999950816312753;0.8335052410443269;0.015561963044004517;0.015562085476446311;0.8144574941967899;0.014893939169131542;0.8145940084146138
40.492263;1.0443960844780682;0.8507267573077545;0.8145737339869187;-0.0006608504962353001;-0.0006327639226312473;1.0447795208227968;9.999951574116782;0.833505094980201;0.015561961857914837;0.0155620876505787;0.8144455619707235;0.01489393633278766;0.8145821219350396
40.502263;1.0443961583300083;0.8507147490074022;0.814562434939582;-0.0006592870384524942;-0.0006312669578013912;1.0447798027624837;9.999952359233836;0.8335049478585371;0.015561960613904312;0.015562089659033414;0.8144346232184253;0.01489393365170555;0.8145712298678747
40.512263;1.0443961291244708;0.8507027702262341;0.8145512342350947;-0.000659689713850387;-0.0006316526334421897;1.044780085098517;9.999953178071737;0.8335047999396592;0.015561959315291194;0.015562091494523374;0.8144226778919984;0.014893931127470422;0.8145593326819178
40.522263;1.0443961844220087;0.8506908658073398;0.8145400282562326;-0.0006592814767167727;-0.0006312618012085311;1.0447803672804925;9.999954038660286;0.8335046515517649;0.015561957969899396;0.015562093151791056;0.8144117259939411;0.014893928759679953;0.8145484300705775
40.532263;1.0443961356708567;0.8506787716547305;0.8145287109529759;-0.0006585287924260997;-0.0006305412176028749;1.0447816485842827;9.999954948472691;0.8335045030721986;0.01556195658876551;0.015562094628423128;0.8143997675792101;0.014893926547190843;0.8145365223772397
40.542263;1.0443961705692175;0.850666860098364;0.81451749223158;-0.0006581204963615441;-0.0006301503324888846;1.0447819281922734;9.99995591282913;0.8335043548466623;0.015561955182685414;0.015562095923922657;0.814388802742688;0.014893924488993274;0.814525609331663
40.552263;1.044397190153356;0.8506557551709355;0.8145062666734922;-0.0006577894095028039;-0.0006298327771033302;1.044782205291043;9.99995693405485;0.8335042070952147;0.015561953759793795;0.01556209703906121;0.8143778315534151;0.014893922583619837;0.8145146911777885
40.562263;1.0443971087802082;0.8506424931547163;0.8144938228906405;-0.0006571457440026943;-0.0006292165855151492;1.0447824792160445;9.999958011859883;0.8335040598570169;0.015561952326443713;0.0155620979765468;0.8143658540115937;0.014893920828296325;0.8145027680879023
40.572263;1.0443971098425722;0.8506305678250213;0.8144825832129692;-0.0006567373609614903;-0.0006288256231204878;1.0447827495224942;9.99995914472978;0.8335039129853112;0.015561950889494285;0.015562098741742438;0.8143548700571404;0.014893919218772424;0.8144918396969155
40.582263;1.0443970992919689;0.8506186372001056;0.8144713361592834;-0.0006563289537315357;-0.0006284346394266494;1.0447830159430431;9.9999603307283;0.8335037662051153;0.015561949457043913;0.01556209934224285;0.8143428795967038;0.014893917749116428;0.8144799064017956
40.592263;1.0443969833947846;0.8506065147244081;0.8144599764083907;-0.0006555760301223423;-0.0006277138379863906;1.0447832783139352;9.999961567221323;0.8335036192076581;0.015561948036692115;0.01556209978656195;0.8143318825177267;0.014893916411636152;0.8144689680648461
40.602263;1.0443979464058668;0.8505953838622966;0.8144487138713952;-0.0006552447835247319;-0.0006273961415555645;1.0447835365083424;9.999962850414514;0.8335034716978372;0.015561946633318445;0.015562100082959138;0.8143208787181357;0.014893915197558638;0.814458025096296
40.612263;1.044397809854941;0.8505833595281708;0.8144374428176812;-0.0006556470562541164;-0.0006277814497528507;1.0447837903951187;9.999964175303434;0.8335033233830866;0.015561945248411006;0.01556210023878593;0.8143088681485132;0.014893914097906039;0.8144460778558754
40.622263;1.044397758212166;0.8505712978917285;0.8144260598568441;-0.0006540832473030499;-0.0006262841714598389;1.0447840397799675;9.999965536083579;0.8335031739906659;0.015561943881063868;0.015562100260934573;0.8142978507824946;0.014893913104364073;0.8144351261227447
40.632263;1.0443976982580263;0.8505593401176341;0.8144147734274155;-0.0006536746956417035;-0.0006258930588888255;1.0447842843149282;9.999966926676041;0.8335030233319947;0.015561942529623986;0.015562100157278071;0.8142868265634761;0.014893912210463973;0.814424170110525
40.642263;1.0443975367672493;0.8505473000992385;0.8144034785650671;-0.0006540768524243389;-0.0006262782616712484;1.044784523518658;9.999968340936645;0.8335028713468695;0.015561941192616483;0.01556209993673052;0.8142747954360902;0.014893911412677655;0.8144122099870977
40.652263;1.0443974625714707;0.8505353325775081;0.8143921766481014;-0.0006536682420851517;-0.0006258870967726448;1.0447847569398194;9.999969772417723;0.8335027181097414;0.015561939868718582;0.01556209960737167;0.8142637574001891;0.014893910711005253;0.8144012454046795
40.662263;1.0443983778119459;0.8505240622441066;0.8143807627470991;-0.0006521815312115295;-0.0006244630520861554;1.0447849842874652;9.999971214036231;0.8335025638245638;0.01556193855617366;0.015562099175334526;0.8142527124915814;0.014893910108640811;0.8143902765232489
40.672263;1.0443981976731214;0.8505120089718393;0.8143694455877954;-0.0006525835696618456;-0.0006248481473374485;1.0447852054223605;9.99997265833761;0.8335024087825719;0.015561937252273256;0.015562098645804443;0.8142406607197394;0.014893909610138418;0.8143783035036928
40.682263;1.044398105795938;0.8505000289489972;0.8143581220722312;-0.0006521748739191881;-0.000624456907345567;1.044785420257211;9.99997409823064;0.8335022532831724;0.01556193595432037;0.015562098024602684;0.8142296020495914;0.014893909218731438;0.8143673259827289
40.692263;1.0443980079022617;0.8504879360060377;0.814346687359677;-0.000650610871550844;-0.0006229594587313315;1.0447856286663655;9.9999755270531;0.8335020975899844;0.015561934661385746;0.015562097318695033;0.8142185364572123;0.01489390893466251;0.8143563440303396
40.702263;1.044397809727692;0.8504758713050319;0.8143353500088902;-0.0006510127923445152;-0.0006233444487390028;1.0447858304784723;9.999976937979246;0.833501941916918;0.015561933374162982;0.01556209653609037;0.8142064640180909;0.014893908756005133;0.8143443576159988
40.712263;1.0443976991754604;0.8504638801413211;0.8143240068800222;-0.0006506040116781529;-0.0006229531352256641;1.0447860255405401;9.999978324109126;0.8335017864312426;0.015561932093302188;0.015562095686518986;0.8141953849700823;0.014893908680570191;0.814333366163442
40.722263;1.044398483562896;0.8504525096428064;0.8143125524276114;-0.0006499277560913747;-0.0006223051789028208;1.0447862137902417;9.999979679063975;0.833501631317656;0.01556193081934602;0.015562094782339914;0.8141842996951002;0.014893908705900006;0.8143223696656303
40.732263;1.0443983595671844;0.8504405111797384;0.8143011971488459;-0.0006495189121634282;-0.0006219138109096761;1.044786395262378;9.999980997128041;0.8335014768460154;0.015561929554222653;0.015562093837681363;0.814173208629405;0.014893908828044616;0.8143113680484378
40.742263;1.0443982284387177;0.8504285092508628;0.8142898362555525;-0.0006491100431676676;-0.0006215224218625643;1.0447875700101514;9.999982273415801;0.8335013233513212;0.015561928301258377;0.01556209286563087;0.8141611121990426;0.014893909041610226;0.8142993614405102
40.752263;1.044397995827361;0.8504164268817982;0.8142784695937253;-0.0006495117590618443;-0.0006219072301124792;1.0447877380360444;9.999983504010926;0.8335011711456085;0.015561927063596936;0.015562091875964962;0.8141500108098338;0.014893909340702336;0.8142883494357339
40.762263;1.0443978494751436;0.8504043095673027;0.8142669943451095;-0.0006479475453725005;-0.0006204095995887795;1.0447878993063768;9.999984685451691;0.8335010204519057;0.015561925843316267;0.015562090875424449;0.814138904849428;0.014893909719445668;0.8142773320767958
40.772263;1.0443976951543925;0.8503922986068142;0.8142556192564322;-0.0006475385898800455;-0.00062001813660047;1.0447880538000782;9.999985814268037;0.8335008714175016;0.015561924641805228;0.015562089869136401;0.8141277946930009;0.014893910171843662;0.814266309220398
40.782263;1.0443984343287511;0.8503810185624884;0.8142442394718994;-0.0006480173604211651;-0.0006204761425583319;1.0447882015154855;9.999986887409817;0.8335007241475246;0.015561923460996312;0.015562088860930372;0.8141156806868599;0.014893910691064008;0.8142542809316683
40.792263;1.0443982638095388;0.850368893724612;0.8142327520250975;-0.0006464530571068112;-0.0006189784359764458;1.0447883424034332;9.99998790330332;0.8335005787189763;0.01556192230429845;0.015562087853195336;0.8141045631083333;0.014893911268639445;0.8142432468546417
40.802263;1.0443980849072745;0.8503568758026274;0.8142213654734803;-0.0006460440134169186;-0.0006185868972572911;1.0447884762436388;9.999988862255979;0.8335004352609028;0.015561921175726526;0.01556208684750774;0.8140934421590208;0.014893911894547222;0.8142322072185106
40.812263;1.0443978031646897;0.8503459337899428;0.8142110812873737;-0.0006463363873000091;-0.00061886702660533;1.0447886025965434;9.999989765285498;0.833500294066355;0.015561920079115627;0.015562085845229287;0.814082317990415;0.014893912557922344;0.8142211621233566
40.822263;1.0443976060559392;0.8503339114196168;0.8141996886318429;-0.0006459272844916982;-0.0006184754356575399;1.044788720958569;9.999990612307354;0.833500155599483;0.015561919019130893;0.015562084847463905;0.8140701907290134;0.014893913246980611;0.8142091117963843
40.832263;1.0443983946448347;0.8503225882764217;0.8141881889962669;-0.0006444400340590459;-0.0006170509275095236;1.0447888309710973;9.99999140158927;0.8335000204110938;0.015561918001399357;0.015562083855178335;0.8140590604973528;0.014893913948483519;0.8141980558809347
40.842263;1.0443980835066982;0.8503104844721184;0.8141767913289185;-0.0006448413917378594;-0.0006174354144493372;1.04478893246475;9.999992130980173;0.8334998890403922;0.015561917031143749;0.01556208287008964;0.8140479274294576;0.014893914648287482;0.8141869944868543
40.852263;1.0443978561935852;0.8502984559275566;0.8141653928568653;-0.0006444322032815571;-0.0006170437467491713;1.0447890254215322;9.999992799759822;0.8334997619613164;0.015561916113119197;0.015562081895514215;0.8140367916686149;0.014893915332953159;0.8141759276053292
40.862263;1.0443976187569604;0.8502863165981827;0.8141538890902924;-0.0006428677055704803;-0.0006155458677012919;1.0447891099840767;9.99999341011062;0.8334996396073119;0.015561915252768227;0.015562080935646053;0.8140256533440626;0.014893915991207532;0.8141648553008884
40.872263;1.0443972772145194;0.850274207804768;0.8141424888268889;-0.0006432689477005449;-0.0006159302482123102;1.0447891864476357;9.999993967439407;0.8334995224063427;0.015561914455853892;0.015562079993530565;0.8140135125877983;0.014893916614279482;0.8141527778278409
40.882263;1.0443970195215826;0.8502621751386022;0.8141310891375869;-0.0006428596776385271;-0.0006155385061707434;1.0447892552185245;9.999994479375808;0.8334994107468576;0.015561913726871612;0.01556207906954574;0.8140023696134742;0.014893917195156633;0.8141416949265498
40.892263;1.0443976531597514;0.8502508752633101;0.814119689042437;-0.0006433379866709109;-0.0006159960940251685;1.0447893167645501;9.99999495470534;0.8334993049243066;0.015561913068940145;0.015562078161009468;0.813991224735112;0.014893917728082623;0.8141306068637284
40.902263;1.0443973750432347;0.8502398883735856;0.8141092916657381;-0.0006416642827466224;-0.000614393655412505;1.0447893715296273;9.9999954028427;0.833499205145463;0.015561912484366345;0.01556207726346577;0.8139800782839982;0.01489391820902725;0.8141195137840536
40.912263;1.0443970869032289;0.8502278560789958;0.8140978928242416;-0.000641254931596519;-0.0006140018396502969;1.04478941987855;9.999995833143403;0.8334991115547586;0.015561911973952625;0.015562076373824469;0.8139689305751785;0.014893918635576818;0.8141084158315187
40.922263;1.044396695003278;0.8502157481359298;0.8140864935370037;-0.000641655981179524;-0.0006143860417433545;1.0447894621239768;9.99999625406827;0.8334990242123909;0.01556191153633274;0.015562075492197444;0.8139577819671329;0.014893919005625051;0.8140973131004033
40.932263;1.044396387739168;0.8502036103936735;0.8140749904037008;-0.0006400912872320764;-0.000612887983521237;1.044789498563742;9.999996672835376;0.8334989430465904;0.015561911169240952;0.015562074620379592;0.813946632854872;0.014893919316778656;0.8140862056096821
40.942263;1.0443960716507794;0.8501915844615678;0.8140635915730011;-0.0006396818577135917;-0.0006124960959840734;1.0447895294953038;9.99999709561878;0.8334988678706288;0.015561910871933477;0.015562073760358107;0.8139354835695894;0.014893919566809976;0.8140750933006576
40.952263;1.0443966489734193;0.8501802950717834;0.8140521917074707;-0.0006401599272448556;-0.0006129534638286468;1.0447895552253836;9.999997527890331;0.8334987984687229;0.015561910646188441;0.015562072915487982;0.8139233343266272;0.014893919753715675;0.8140629762289084
40.962263;1.0443963172486441;0.8501694315709468;0.814041897981922;-0.0006396413615336957;-0.0006124570801642686;1.0447905760728518;9.99999797455152;0.8334987346235434;0.01556191049576965;0.015562072091789406;0.8139121852427753;0.014893919875138174;0.8140518539139553
40.972263;1.0443959786897994;0.8501573081591903;0.8140303926494415;-0.0006380765662516699;-0.0006109589291599429;1.0447905923853957;9.999998439717011;0.8334986760588051;0.01556191042591632;0.015562071296555183;0.8139010363711306;0.01489391992802237;0.8140407263622261
40.982263;1.044395539925676;0.8501452216959238;0.814018989933953;-0.0006384773948242796;-0.0006113429245429856;1.0447906045956774;9.999998926553493;0.833498622415228;0.015561910442614426;0.01556207053541601;0.8138898877599087;0.014893919909143256;0.8140295934495088
40.992263;1.0443951896270427;0.8501332178394067;0.8140075862459853;-0.0006380678328984537;-0.0006109509141576531;1.0447906132897533;9.99999943769597;0.8334985732463157;0.015561910551474472;0.015562069810452474;0.813878739501435;0.014893919815690639;0.8140184551637171
41.002263;1.04439483454866;0.8501212198766623;0.8139961806200365;-0.000637658249470076;-0.000610558883797899;1.0447906192151049;9.999999975669951;0.8334985279748894;0.015561910757316144;0.01556206911996332;0.8138675917266806;0.014893919645102534;0.8140073116659893
41.012263;1.0443953770417205;0.8501110075226052;0.8139857737760293;-0.0006368717257702071;-0.0006098054059476384;1.0447906231869581;10.000000542870195;0.8334984859020541;0.015561911064086846;0.015562068460099953;0.813856444588771;0.014893919395179478;0.81399616330379
41.022263;1.0443950146050887;0.8500990221417916;0.8139743631443388;-0.0006364620874623768;-0.0006094133243670652;1.0447906259690984;10.000001141602883;0.8334984462916974;0.015561911474086365;0.015562067828119005;0.813845298261509;0.014893919064788793;0.8139850105760331
41.032263;1.0443946492613227;0.8500870434561323;0.8139629495833759;-0.0006360524279559283;-0.0006090212229493663;1.044790628205119;10.000001773950764;0.8334984084150249;0.015561911987622488;0.015562067223995661;0.813834152914442;0.014893918653978763;0.8139738540958801
41.042263;1.0443941873484295;0.8500749947447543;0.8139515322759235;-0.000636453039534631;-0.0006094050137614418;1.0447906303912786;10.000002440945387;0.8334983715341283;0.015561912603947304;0.015562066648352248;0.8138230086809386;0.01489391816347534;0.8139626945805181
41.052263;1.0443938172809004;0.8500629215816837;0.8139400077025477;-0.0006348880378352254;-0.0006079066696911036;1.0447906329364771;10.000003141737494;0.8334983349178674;0.01556191332260534;0.015562066099390948;0.8138118656583795;0.014893917594575834;0.8139515328261246
41.062263;1.0443934457025388;0.8500521206777725;0.8139296900794009;-0.0006343692396355836;-0.0006074100690119242;1.0447906362914336;10.00000387399397;0.8334982979047281;0.015561914143721448;0.015562065571577022;0.8138007239146418;0.014893916949453733;0.8139403696278503
41.072263;1.0443939749601128;0.8500409059175225;0.8139182617456912;-0.000634846847289977;-0.0006078670057422203;1.0447906409687897;10.000004635459407;0.8334982599406486;0.015561915066131875;0.015562065056271529;0.813789583483192;0.014893916231040397;0.8139292056963593
41.082263;1.0443936026922043;0.8500289665678269;0.8139068300619727;-0.0006344370598277295;-0.0006074747842287339;1.0447906474481758;10.000005425257857;0.8334982205569523;0.015561916085535036;0.015562064543680526;0.8137784443852571;0.01489391544269845;0.8139180416164677
41.092263;1.044393231322126;0.8500169269341789;0.8138952900004643;-0.0006328719618326091;-0.0006059763501010455;1.0447906561254512;10.000006244281769;0.8334981793030273;0.015561917195345441;0.015562064024353965;0.813767306692665;0.014893914588312664;0.8139068778269712
41.102263;1.0443927676754037;0.8500060834485889;0.8138849561798618;-0.0006331633023371243;-0.0006062555152308692;1.044790667273842;10.000007094866834;0.8334981357100725;0.015561918389158314;0.015562063489089156;0.8137561705878673;0.014893913672506838;0.8138957146234874
41.112263;1.0443924004383323;0.8499941707389362;0.8138735131882494;-0.0006327534437164283;-0.0006058632258008151;1.0447906809310525;10.000007980010922;0.8334980893582522;0.015561919662731457;0.01556206292897743;0.8137450363662394;0.014893912700884717;0.8138845521749669
41.122263;1.0443920362040822;0.8499822670419163;0.8138620669244822;-0.0006323435650243759;-0.0006054709170241658;1.0447906968280636;10.000008902514676;0.8334980399890364;0.015561921014329046;0.015562062336331917;0.8137339043461863;0.014893911680207485;0.813873390525014
41.132263;1.0443925769403313;0.84997215170915;0.813851618787857;-0.0006315566031070417;-0.000604717027633325;1.0447907144593664;10.000009864092673;0.8334979875581597;0.015561922443507199;0.015562061705048641;0.8137227747517788;0.014893910617714569;0.8138622296023892
