time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.142263;1.044392219636506;0.8499602660551948;0.8138401667266905;-0.0006311466726087037;-0.0006043246689036494;1.0447907331844923;10.000010864784507;0.8334979322087376;0.015561923949808765;0.015562061029928529;0.8137116476790861;0.014893909519651461;0.8138510692866884
41.152263;1.044391865947757;0.8499483894446835;0.813828712151458;-0.0006307367226468575;-0.0006039322909084754;1.0447907522597464;10.000011903178239;0.8334978741996872;0.015561925532512866;0.015562060305836237;0.8137005231520773;0.014893908389786624;0.8138399095230194
41.162263;1.0443914219032489;0.8499376000521455;0.813818360994474;-0.0006310278668174926;-0.0006042112656562367;1.0447907708608202;10.00001297723556;0.8334978138390189;0.015561927191190967;0.015562059528350413;0.8136894011910626;0.014893907228718438;0.8138287503876296
41.172263;1.044391075479897;0.849925741398593;0.8138069023260668;-0.0006306178687300567;-0.0006038188392826781;1.0447917881415032;10.000014085017712;0.8334977514708469;0.015561928925930283;0.015562058695492452;0.8136782818269507;0.0148939060353118;0.813817592047651
41.182263;1.0443907328037192;0.8499137826337502;0.8137953376014563;-0.0006290525608629143;-0.0006023201989243067;1.0447918032708137;10.000015224871047;0.8334976874890387;0.015561930736367118;0.015562057807783003;0.8136671650690127;0.014893904809297025;0.8138064347090692
41.192263;1.0443913896200807;0.8499039072764867;0.8137849819838083;-0.0006286105512065614;-0.0006018965436336225;1.0447918154230984;10.000016395670162;0.8334976223174327;0.015561932619852175;0.015562056867153612;0.8136560508679;0.014893903551836129;0.8137952786378548
41.202263;1.0443909610459847;0.8498919983064365;0.8137735183881256;-0.0006290106165927946;-0.0006022798027618407;1.0447918237593585;10.00001759767161;0.8334975563649865;0.015561934570516332;0.015562055877290978;0.813644939081872;0.014893902264084765;0.8137841242399152
41.212263;1.0443906308296624;0.8498801752209164;0.813762054303303;-0.0006286005326998127;-0.0006018872855167232;1.0447918274338277;10.000018833498022;0.8334974899818627;0.01556193658001296;0.015562054844640984;0.8136338294618195;0.014893900946374019;0.8137729721021767
41.222263;1.0443903051415853;0.8498694071195076;0.8137515912094813;-0.0006269260973810257;-0.0006002841460823798;1.0447918256859987;10.000020108355486;0.8334974234421139;0.015561938638360799;0.015562053777915542;0.8136227216790252;0.014893899598692518;0.813761822886823
41.232263;1.0443898900903568;0.8498575242673394;0.8137401253468394;-0.0006273260662192615;-0.0006006673042013499;1.0447918179664737;10.00002142887108;0.833497356957507;0.015561940734362597;0.015562052686455729;0.8136116153558604;0.014893898221000004;0.813750677168815
41.242263;1.0443895737449422;0.8498457267023793;0.8137286601346128;-0.0006269159180899001;-0.0006002747164177565;1.0447918039087354;10.000022801294964;0.8334972906976366;0.015561942856790354;0.01556205157907493;0.8136015100503214;0.014893896812410634;0.8137405352446277
41.252263;1.0443902579691138;0.8498359022602423;0.8137183016264353;-0.000626473771828737;-0.0005998509155130491;1.0447917832004496;10.000024230489167;0.8334972248376199;0.01556194499627615;0.015562050463691135;0.8135904052345897;0.01489389537093989;0.8137293979245093
41.262263;1.0443898579117858;0.8498240426558314;0.8137068373541907;-0.000626873641793254;-0.0006002339698613532;1.0447917555415782;10.000025720043046;0.8334971596074551;0.015561947146582208;0.01556204934773374;0.813579300320512;0.014893893895144237;0.8137182656382526
41.272263;1.0443895572024706;0.8498121578360943;0.8136952704926462;-0.0006253081334322103;-0.0005987351140224326;1.0447917206452306;10.000027272731923;0.833497095276913;0.015561949304278897;0.015562048239377126;0.8135681947248911;0.014893892385863652;0.8137071390877736
41.282263;1.0443892618411157;0.8498015435978602;0.8136849157367463;-0.0006247888677392354;-0.0005982380346397095;1.0447916782214808;10.000028890363883;0.8334970321295099;0.015561951466608999;0.015562047148277526;0.813557087937632;0.01489389084673974;0.8136960189673009
41.292263;1.0443888777037567;0.8497897027721356;0.8136734560199408;-0.0006251886401324269;-0.0005986209873216517;1.0447916280089786;10.000030573252742;0.8334969704815023;0.015561953628757765;0.015562046085078407;0.813545979551177;0.014893889283979337;0.8136849058797077
41.302263;1.0443885924383505;0.8497790996057337;0.8136631051588895;-0.0006246693304499672;-0.0005981238606914146;1.0447915698412;10.000032320495256;0.833496910714699;0.015561955782567643;0.015562045061068125;0.8135348692467401;0.014893887705853313;0.8136738003292318
41.312263;1.0443893072959145;0.8497681561288849;0.8136516503707028;-0.0006243360740760897;-0.0005978043083330061;1.0447915036372522;10.000034130752605;0.8334968532875497;0.015561957917069363;0.015562044088190001;0.8135237567833864;0.014893886122102828;0.8136627027444475
41.322263;1.0443889367594699;0.8497562213100428;0.8136400932103502;-0.0006235804508522017;-0.0005970809608043878;1.0447914292935527;10.000036002132035;0.8334967986841021;0.015561960020126006;0.015562043177967725;0.8135136419911445;0.014893884543469682;0.8136526133424313
41.332263;1.0443886639427418;0.8497456324335855;0.8136297500103237;-0.0006230610761995494;-0.0005965837658037466;1.0447913466210446;10.00003793146753;0.8334967473124738;0.015561962080800755;0.015562042339829156;0.8135025247333065;0.01489388298122632;0.8136415328288913
41.342263;1.0443883945670762;0.8497338927495114;0.8136183037372614;-0.0006226507077843154;-0.000596190942545125;1.0447912554178853;10.00003991417537;0.8334966994414352;0.015561964091095526;0.015562041579859772;0.8134914049060593;0.01489388144569899;0.8136304613824956
41.352263;1.044388128332502;0.8497233127669939;0.8136079670948533;-0.0006221312977192781;-0.0005956937099148493;1.044791155577843;10.000041944838474;0.8334966552379155;0.015561966045671552;0.015562040900138534;0.8134802824989708;0.014893879944091689;0.8136193992785212
41.362263;1.0443877710283804;0.849711504755055;0.8135965273719602;-0.0006225308403216248;-0.0005960764281581468;1.0447910471212658;10.000044018259956;0.8334966148832744;0.01556196794007079;0.015562040299719066;0.8134691576015708;0.014893878479756928;0.8136083466968917
41.372263;1.0443885059154123;0.8497016341761064;0.8135860938509003;-0.0006209331165670658;-0.0005945461378850733;1.0447909301393992;10.000046130207242;0.8334965786637644;0.015561969769521863;0.015562039776413406;0.8134590303571461;0.014893877053619978;0.8135983035557344
41.382263;1.0443882477462778;0.8496899115202777;0.813574662597249;-0.0006205226585442707;-0.0005941532226631117;1.044790804717789;10.000048277219083;0.8334965469684064;0.015561971529604481;0.015562039326688872;0.8134479009234674;0.014893875666075158;0.8135872701717681
41.392263;1.0443878980987933;0.8496792712641141;0.8135643411496609;-0.0006208130816642875;-0.0005944314542844981;1.0447906708745187;10.000050456419173;0.8334965202427201;0.015561973216962125;0.015562038944535547;0.8134367694205703;0.01489387431776491;0.8135762462832067
41.402263;1.0443876448138312;0.8496675567349765;0.8135529184729302;-0.0006204025735376798;-0.0005940384886823614;1.0447915285470466;10.00005266574918;0.8334964989239569;0.015561974828892237;0.015562038622026767;0.8134256359283317;0.014893873009917232;0.8135652317949068
41.412263;1.0443873938148556;0.8496558459453185;0.813541500497522;-0.000619992045100417;-0.0005936455025873013;1.0447913777013784;10.000054903657352;0.833496483347639;0.015561976363351462;0.015562038351174154;0.8134145005715551;0.014893871745448867;0.8135542266431993
41.422263;1.0443870510231632;0.8496451078112769;0.8135310887942903;-0.0006191270739717554;-0.0005928174391902078;1.04479121849402;10.000057168395255;0.8334964737115049;0.015561977819208898;0.015562038124613172;0.813404363563185;0.01489387052978655;0.8135442305990608
41.432263;1.0443877998646673;0.8496342132032817;0.8135196810729913;-0.0006187935066884701;-0.0005924975767554399;1.0447910513373573;10.000059457909538;0.8334964701345886;0.015561979195703946;0.015562037934570458;0.8133932251379117;0.014893869369935921;0.8135332438808786
41.442263;1.044387555267374;0.8496236663197555;0.8135093850403917;-0.0006182738953787216;-0.0005920001411589039;1.0447908768454306;10.000061770389665;0.8334964726659111;0.01556198049234029;0.015562037771919916;0.8133820854579786;0.014893868272578362;0.8135222661036101
41.452263;1.0443873127873966;0.8496119657815283;0.8134979882424997;-0.0006178632733309716;-0.0005916070619204888;1.044790695698396;10.000064104543778;0.8334964811808857;0.015561981710319342;0.015562037626482415;0.813370944569896;0.014893867243273684;0.8135112969495901
41.462263;1.044386978378682;0.8496013445308981;0.8134877023648281;-0.0006181534672108403;-0.0005918850670140112;1.0447905084935498;10.000066459093865;0.8334964953091514;0.015561982853759279;0.015562037487635648;0.813360802434545;0.014893866287315224;0.8135013358390624
41.472263;1.044386739722548;0.8495895364203211;0.8134762115601523;-0.0006165874970322666;-0.000590385738259522;1.0447903156841292;10.000068832545775;0.8334965144770893;0.0155619839283619;0.015562037343696445;0.8133496590104261;0.014893865410481875;0.8134903825645766
41.482263;1.0443865026326216;0.8495789925974807;0.8134659362067999;-0.000616067799462812;-0.0005898882157711138;1.0447901176215564;10.00007122361938;0.8334965380007319;0.015561984939122019;0.015562037180361218;0.8133385143299452;0.014893864618546318;0.8134794362598908
41.492263;1.0443871684935928;0.8495691812846361;0.813455664910001;-0.0006164348933659521;-0.0005902392867894001;1.044789914608839;10.00007363105644;0.8334965651612888;0.015561985890036276;0.015562036980471155;0.8133283685159503;0.014893863916405339;0.8134694959559561
41.502263;1.0443869337815006;0.8495574814378205;0.8134442924479639;-0.0006160241464628537;-0.000589846082852896;1.0447897068897831;10.000076052799423;0.8334965952379979;0.015561986784425849;0.015562036726412053;0.8133172217394936;0.014893863307619331;0.8134585611615366
41.512263;1.0443866999308216;0.8495469364949086;0.8134340303094815;-0.000615504379787377;-0.000589348491262166;1.0447894946171037;10.000078485853342;0.8334966275194848;0.015561987624221915;0.015562036403515457;0.8133060741645423;0.014893862794193122;0.8134476308859653
41.522263;1.0443864667022802;0.8495352359276702;0.8134226657885434;-0.0006150935921522863;-0.0005889552460750385;1.0447892779102252;10.000080926821122;0.833496661328233;0.015561988409788723;0.0155620360016062;0.8132949259132919;0.014893862376913876;0.8134367043111511
41.532263;1.044386139889199;0.8495245044153977;0.8134123060438799;-0.0006142282590494658;-0.0005881268248571403;1.0447890569883211;10.000083372232165;0.8334966960307569;0.015561989140167617;0.015562035513806303;0.8132847770627992;0.014893862056618705;0.8134267804684956
41.542263;1.0443859070866706;0.849512803377475;0.8134009482214918;-0.0006138174193146037;-0.0005877335273714297;1.0447888322133465;10.000085818387127;0.8334967310223805;0.015561989812710196;0.015562034934269478;0.813273627675832;0.014893861835296451;0.8134158589645192
41.552263;1.0443866697696134;0.849503067172915;0.8133906994551511;-0.0006133745484632943;-0.0005873089989308066;1.0447886040161278;10.00008826085352;0.8334967657532059;0.015561990423110851;0.015562034257166834;0.8132624778283922;0.014893861715781023;0.8134049390654468
41.562263;1.0443863428017235;0.8494912886828239;0.813379346611694;-0.0006137734031354576;-0.0005876910349149485;1.0447883728743061;10.000090694136508;0.8334967997936658;0.015561990965940251;0.015562033477785429;0.8132523275880835;0.014893861699917153;0.8133950202297274
41.572263;1.0443861097164653;0.8494807421402727;0.8133691028362617;-0.000613253497750526;-0.0005871933034448879;1.044788139376816;10.000093111993863;0.8334968328326788;0.015561991435006226;0.015562032594127848;0.8132411769587417;0.014893861786761881;0.8133841025526442
41.582263;1.0443858768908933;0.8494700860898056;0.8133587566200573;-0.0006115782744995238;-0.0005855893527356715;1.0447879042295662;10.00009550816434;0.833496864582478;0.01556199182424067;0.015562031607067565;0.8132310258610553;0.01489386197288059;0.8133741855173758
41.592263;1.0443855508715583;0.8494583059730793;0.8133474094834278;-0.0006119770255700097;-0.0005859712851605235;1.0447876681428288;10.00009787655476;0.8334968947136039;0.015561992128944102;0.015562030519592393;0.8132198741813339;0.014893862253778239;0.8133632692828742
41.602263;1.0443853200448159;0.8494477570850292;0.8133371701913359;-0.0006114570520490748;-0.0005854734836453428;1.044787431683486;10.000100210205119;0.8334969228896094;0.015561992345845672;0.01556202933614412;0.8132087218365187;0.01489386262422803;0.8133523534906002
41.612263;1.0443860866092693;0.8494368613305041;0.8133258254139347;-0.0006111230128220358;-0.0005851531547970221;1.0447871952390417;10.000102500386095;0.83349694882168;0.015561992472135987;0.015562028061278172;0.8131985687998956;0.014893863077828907;0.813342437753123
41.622263;1.0443858598702662;0.8494263097703914;0.813315587347307;-0.0006106029978947937;-0.000584655310345336;1.0447879591480573;10.000104737308707;0.833496972286656;0.015561992504913292;0.015562026697285179;0.8131874150917779;0.014893863607454184;0.8133315221227801
41.632263;1.0443855418404686;0.8494156797465334;0.8133053488552605;-0.0006108926294930279;-0.0005849327532847557;1.0447877238200056;10.00010691142122;0.8334969931345143;0.01556199244158227;0.015562025242534458;0.8131762607718348;0.014893864207136539;0.813320606086835
41.642263;1.0443853205622033;0.8494039698854937;0.8132940045547076;-0.0006104815465202693;-0.0005845392070352292;1.0447874896928944;10.000109013876425;0.8334970113080551;0.015561992280706184;0.015562023692716226;0.8131661059377994;0.014893864873952174;0.8133106891210811
41.652263;1.0443851022117205;0.8493933049368094;0.813283661700983;-0.0006088061634614389;-0.0005829350903932903;1.0447872571280108;10.000111036592386;0.8334970268437436;0.01556199202272741;0.015562022043420899;0.8131549506980749;0.014893865608068428;0.8132997712202527
41.662263;1.0443848868328498;0.8493815924766156;0.8132723163701193;-0.0006083950392604199;-0.0005825414999559552;1.0447870263983265;10.00011297276683;0.8334970398079837;0.015561991670473535;0.015562020290436095;0.8131447951161888;0.014893866411497559;0.8132898516958997
41.672263;1.0443855762090422;0.8493717671064372;0.8132620757459633;-0.0006087614950737948;-0.0005828919373382992;1.0447867977564056;10.000114817472125;0.8334970502239465;0.015561991228855853;0.015562018429220786;0.8131336391793675;0.014893867287560163;0.813278930481413
41.682263;1.0443853672795043;0.8493612085039847;0.8132518345342359;-0.0006082413420412603;-0.0005823939472535417;1.0447865714421722;10.000116567777578;0.8334970581023874;0.015561990703189534;0.015562016456523308;0.8131224828195036;0.014893868241169637;0.8132680069821263
41.692263;1.0443851621443287;0.849349494330401;0.8132404856196725;-0.0006078301435233866;-0.000582000278539545;1.0447863476092416;10.000118222710837;0.8334970635451368;0.015561990096958453;0.01556201437256458;0.8131123259556992;0.01489386927873676;0.8132580806431392
41.702263;1.0443848673764111;0.8493388584867839;0.8132302405898537;-0.0006081195440090474;-0.0005822774831965052;1.044786126302667;10.000119783208284;0.8334970667564986;0.015561989410820381;0.015562012181847067;0.8131011685228046;0.014893870407766404;0.8132471514570443
41.712263;1.0443846712264107;0.8493281907890735;0.8132198898474154;-0.0006064440224548311;-0.0005806732190826167;1.0447859075227977;10.000121251550299;0.8334970679501487;0.015561988643576954;0.015562009892838317;0.8130910104815816;0.014893871636164199;0.813237218732953
41.722263;1.0443844801339943;0.8493164770392968;0.8132085352833816;-0.000606032752260542;-0.0005802794729795882;1.044785691238271;10.00012263024994;0.8334970672989707;0.015561987793095297;0.01556200751694339;0.8130798518313607;0.014893872970699903;0.8132262824184993
41.732263;1.044385289906964;0.8493067284978911;0.8131982849929634;-0.0006055894334521749;-0.0005798544842839565;1.044785477313855;10.000123921140995;0.8334970649265806;0.015561986856551434;0.015562005066880914;0.8130696926167994;0.014893874415665595;0.8132163418121138
41.742263;1.0443850155904626;0.8492960938472641;0.8131880324564008;-0.0006058787048878352;-0.0005801315524936898;1.0447852655064986;10.00012512506609;0.833497060857574;0.015561985831894946;0.015562002554813348;0.813058532911338;0.014893875972841142;0.813205396959416
41.752263;1.0443848406244371;0.8492843811985916;0.8131766726728074;-0.0006054673609332742;-0.0005797377260474237;1.044785055561968;10.000126241938101;0.8334970549984547;0.01556198471948431;0.01556199999074742;0.813048372800725;0.014893877642116861;0.8131954473020793
41.762263;1.044384671152849;0.8492738240089656;0.813166417689374;-0.0006049470325740028;-0.0005792395436099775;1.0447848472940933;10.000127270894854;0.8334970472136704;0.015561983521781396;0.01556199738167625;0.8130372123906304;0.014893879422102452;0.8131844929934097
41.772263;1.044384507184634;0.8492632666516524;0.8131561615535688;-0.0006044266851866699;-0.000578741339638783;1.0447846406371577;10.00012821060928;0.8334970374143073;0.015561982242072593;0.015561994732015902;0.8130270518269416;0.014893881310641009;0.8131745335395812
41.782263;1.044384254757155;0.8492525229370453;0.8131457996199446;-0.0006035605263185247;-0.0005779120699644179;1.0447844356779064;10.000129059843756;0.8334970255995059;0.015561980883828238;0.015561992045595883;0.813015891289525;0.014893883305191069;0.8131635690871786
41.792263;1.0443850971186346;0.849241618680066;0.8131344355672013;-0.0006032260145907443;-0.0005775912470930804;1.0447842326136179;10.000129817550699;0.833497011868924;0.015561979450471376;0.015561989327858851;0.8130057309821662;0.01489388540325063;0.8131535990173766
41.802263;1.0443849490582726;0.8492310596014973;0.8131241771296666;-0.0006027055952797822;-0.0005770929661678552;1.0447840316824744;10.000130482141365;0.8334969964068568;0.015561977945049035;0.015561986585785729;0.8129945711754268;0.014893887602719825;0.8131426233009477
41.812263;1.044384712132338;0.8492204231488419;0.8131139175584284;-0.0006029946348019168;-0.0005773697913822419;1.0447838331316588;10.000131051067012;0.8334969794568866;0.015561976371168764;0.015561983826307607;0.8129844122515454;0.014893889901586103;0.8131326412631041
41.822263;1.044384574006629;0.8492087080957332;0.8131025517530702;-0.0006025831196216896;-0.0005769757818090547;1.0447836371962107;10.000131521400528;0.8334969613277413;0.015561974734970714;0.015561981056266749;0.8129732546869667;0.014893892296629104;0.8131216530350146
41.832263;1.0443844406251261;0.8491981483774362;0.8130922915286931;-0.0006020626284499771;-0.0005764774259206746;1.0447834440646555;10.000131890499029;0.8334969423868425;0.015561973045063208;0.015561978283428243;0.8129630990105126;0.014893894782015993;0.8131116582067448
41.842263;1.0443843117545286;0.8491875889834762;0.8130820306339822;-0.0006015421166596971;-0.0005759790487018975;1.044783253893291;10.00013215604305;0.8334969229824195;0.015561971310480536;0.015561975516938916;0.8129519457895454;0.014893897349104497;0.8131006570879401
41.852263;1.044384093253104;0.8491769533728061;0.8130717684895743;-0.0006018310218442131;-0.0005762557387783765;1.0447840669048725;10.000132315692253;0.8334969033472844;0.015561969539197404;0.015561972766960046;0.812941795630209;0.014893899987556709;0.8130906493527738
41.862263;1.044384968290126;0.8491659409618519;0.8130602956014503;-0.0006003410127258297;-0.0005748285173629695;1.044783883458333;10.000132366825275;0.8334968835792418;0.015561967737899682;0.015561970043246907;0.8129306491583287;0.014893902686814686;0.8130796354083688
41.872263;1.0443848517153231;0.8491553848724737;0.8130500325574046;-0.0005998204247186209;-0.0005743300644346179;1.044783704001066;10.000132306618456;0.8334968636914815;0.015561965912925621;0.015561967355295754;0.8129205069702198;0.014893905436885319;0.8130696150075928
41.882263;1.0443847390539749;0.8491448306279864;0.8130397688050734;-0.0005992998154718367;-0.0005738315905510418;1.0447835289953105;10.000132132419523;0.8334968436508109;0.015561964071058991;0.015561964715004869;0.8129093695315811;0.014893908228023924;0.8130585885812405
41.892263;1.0443845363213975;0.8491342015821038;0.8130295038726413;-0.0005995885815241982;-0.0005741081443289088;1.0447833589108466;10.000131842453657;0.8334968233963558;0.015561962218652596;0.015561962136976911;0.8128992370881223;0.014893911050448422;0.8130485559874957
41.902263;1.044384431149064;0.8491224963805828;0.8130181327547336;-0.0005991768627514391;-0.0005737139323227955;1.044783194222138;10.000131436306372;0.8334968028662245;0.01556196036077311;0.015561959635519113;0.8128891097396349;0.01489391389540386;0.8130385177111271
41.912263;1.0443843295359168;0.8491119487718283;0.8130078673624593;-0.0005986561779300226;-0.0005732153852051198;1.044783035363297;10.000130914557136;0.8334967820006356;0.015561958502066327;0.015561957222983112;0.8128779876204607;0.014893916756271561;0.813027474278535
41.922263;1.0443852269560439;0.8491022128107787;0.8129976013849791;-0.0005982123669508218;-0.0005727898987362979;1.044782882718194;10.000130278401455;0.8334967607266264;0.015561956648033086;0.015561954910293732;0.8128678709587751;0.014893919627248849;0.8130174257112074
41.932263;1.0443850382206883;0.8490915928509709;0.8129873342783658;-0.0005985009919211084;-0.0005730663170643299;1.0447827366473434;10.000129529578977;0.8334967389758857;0.015561954805519317;0.015561952707217374;0.8128567600012394;0.014893922500593817;0.8130063727108979
41.942263;1.0443849464883461;0.8490809430885484;0.8129769627523145;-0.0005968249238306475;-0.0005714614920811663;1.0447825974836122;10.000128670032282;0.8334967167375288;0.01556195298225402;0.0155619506222126;0.8128466549597984;0.01489392536564726;0.8129963152771883
41.952263;1.0443848577069756;0.8490704044083821;0.812966695010649;-0.0005963041392056885;-0.0005709628503953732;1.044782465531796;10.000127701832522;0.8334966940965077;0.015561951185605457;0.01556194866308809;0.8128365560079773;0.014893928210063983;0.8129862538154436
41.962263;1.044384771811631;0.8490587124156864;0.812955320797297;-0.0005958922678747167;-0.0005705684936236335;1.0447823410712012;10.000126627623956;0.8334966712082673;0.015561949421681619;0.015561946837904612;0.8128254632875521;0.014893931021592907;0.8129751886621452
41.972263;1.044384595024097;0.8490481006995426;0.8129450522289258;-0.0005961807518870751;-0.0005708447787507957;1.0447822242829243;10.000125450853135;0.8334966482428161;0.015561947695444759;0.01556194515472665;0.8128153769397172;0.014893933789280469;0.8129651196623302
41.982263;1.0443855108857394;0.8490383769219932;0.8129347842777925;-0.000595736769994045;-0.0005704191338838475;1.044782115192043;10.000124175753163;0.8334966253664385;0.01556194601185876;0.015561943620760072;0.812804297135176;0.014893936503285724;0.8129540473485134
41.992263;1.044385434600101;0.849027845475094;0.812924516519985;-0.0005952158820900496;-0.0005699203966675002;1.0447820137810466;10.000122807427866;0.8334966027350654;0.015561944377506914;0.01556194224212643;0.8127942240935445;0.014893939153964473;0.8129439715510697
42.002263;1.044385361987847;0.8490173155265213;0.8129142488458269;-0.0005946949714165194;-0.0005694216386104589;1.0447819201456938;10.00012135172836;0.8334965804769008;0.015561942800585244;0.015561941024322774;0.8127841581423549;0.014893941732242882;0.8129338925696891
42.012263;1.0443851993936084;0.8490067099380121;0.8129039806231737;-0.0005949833123478868;-0.0005696977903992622;1.0447818344732696;10.000119814915266;0.8334965587012737;0.015561941289421897;0.015561939972767431;0.8127730997644611;0.014893944230911844;0.8129228107057854
42.022263;1.0443851347809685;0.8489950267275739;0.8128926066361417;-0.0005945712726392864;-0.0005693032782477613;1.0447817569310591;10.000118203833198;0.8334965375275658;0.01556193985223269;0.015561939092413737;0.812763049519525;0.014893946645213544;0.812912725761595
42.032263;1.0443850745436196;0.8489843901673635;0.8128822343762392;-0.0005928949756539091;-0.0005676982416353406;1.0447816876301923;10.000116526258852;0.8334965170883978;0.015561938497312345;0.015561938386235359;0.812753007889612;0.014893948972824348;0.8129026380083099
42.042263;1.0443850189342139;0.8489738622271782;0.8128719662170525;-0.0005923739625588092;-0.0005671993893693345;1.0447816266183876;10.000114790284714;0.8334964974778002;0.01556193723201655;0.015561937854115367;0.8127419752080758;0.01489395121310436;0.8128915476626986
42.052263;1.0443858698566757;0.8489640657696459;0.8128616973746912;-0.00059273902451832;-0.0005675484643800015;1.0447815738649133;10.000113003636349;0.8334964787110473;0.015561936062439502;0.015561937493043422;0.8127319516729987;0.014893953365585215;0.8128814544092406
42.062263;1.044385824016861;0.8489535354931492;0.8128514292817813;-0.0005922179537966597;-0.0005670495592034222;1.0447815292799845;10.000111174381608;0.8334964607786343;0.015561934994149245;0.015561937297913997;0.81272193733502;0.014893955429027727;0.8128713584092176
42.072263;1.0443857833201406;0.8489430032640795;0.8128411616963201;-0.0005916968604177038;-0.0005665506331484273;1.0447814927152368;10.00010931193406;0.8334964437223404;0.015561934032462445;0.015561937262002582;0.812711932082863;0.014893957401763108;0.8128612595664184
42.082263;1.044385748022571;0.8489324685771;0.8128308949568186;-0.0005911757443931408;-0.0005660516861743232;1.0447824639260286;10.000107426948352;0.8334964276285357;0.01556193318283806;0.015561937376853715;0.8127009357126809;0.014893959282963037;0.812850157868614
42.092263;1.0443856245704797;0.8489218540187453;0.8128206287405179;-0.0005914637990794303;-0.0005663275709424857;1.0447824425856225;10.000105530281132;0.833496412551663;0.0155619324514528;0.01556193763263446;0.8126909480208556;0.014893961073564343;0.8128400528474783
42.102263;1.044385600953951;0.8489101574104366;0.8128092579994327;-0.000591051543403079;-0.0005659328590676344;1.0447824283164129;10.000103631579726;0.8334963984550203;0.01556193184492893;0.015561938019425804;0.8126809687981124;0.014893962775560616;0.8128299446453727
42.112263;1.0443865790199391;0.8489004211409201;0.8127989945805116;-0.0005906071996210545;-0.0005655068844529497;1.0447824206621732;10.000101738462083;0.8334963852249452;0.015561931369815901;0.015561938527871053;0.8126699977460853;0.014893964390586316;0.8128188333989748
42.122263;1.0443865675639472;0.8488898710581803;0.8127887324357053;-0.0005900859799956119;-0.000565007841463255;1.0447824190774748;10.000099856857927;0.8334963727356439;0.01556193103206267;0.01556193914871459;0.8126600344539329;0.014893965920144484;0.8128087186476598
42.132263;1.044386468273281;0.8488792390646782;0.8127784710698288;-0.000590373890152256;-0.0005652835903944619;1.0447824229698965;10.00009799185471;0.8334963609233682;0.015561930836201254;0.015561939872148213;0.8126500784857491;0.01489396736736882;0.8127986004107743
42.142263;1.044386468938416;0.8488685696654067;0.8127681073872186;-0.0005886973068593334;-0.000563678289322122;1.0447824317248782;10.000096148195977;0.8334963498249217;0.015561930785409444;0.015561940687158543;0.8126401294743377;0.014893968737506402;0.8127884785969033
42.152263;1.044386475876707;0.8488580037668177;0.8127578495312443;-0.0005881760102298911;-0.0005631791740900437;1.044782444708972;10.000094329797768;0.833496339564046;0.015561930881949654;0.015561941581318694;0.8126291871385448;0.014893970036863933;0.8127773533308966
42.162263;1.044386489178241;0.84884743250551;0.8127475933736064;-0.0005876546914805835;-0.0005626800381577031;1.0447824613256234;10.000092538767891;0.8334963303306784;0.015561931126482405;0.015561942540878112;0.8126192512743268;0.014893971271993944;0.8127672242732222
42.172263;1.044387504319717;0.8488376650067453;0.8127373391075858;-0.00058721018738013;-0.0005622539166583441;1.0447824811267747;10.000090775351016;0.8334963223702088;0.015561931517512867;0.015561943550293248;0.8126093217681224;0.014893972448822698;0.8127570916535634
42.182263;1.0443874360431966;0.8488270061399733;0.8127270866598563;-0.0005874979247116686;-0.0005625295023244916;1.0447825038351302;10.00008903856007;0.8334963159796934;0.015561932051779992;0.015561944591837037;0.8125993986131729;0.014893973571875236;0.8127469555945739
42.192263;1.0443874673659388;0.8488164186089769;0.8127168374951025;-0.000586976528052017;-0.000562030293574677;1.0447825292061526;10.000087326138036;0.8334963115098698;0.015561932724905199;0.015561945646160853;0.8125884818984648;0.014893974644929435;0.8127358164041327
42.202263;1.0443875041137956;0.8488058254849613;0.8127065915462306;-0.0005864551097425845;-0.0005615310644283366;1.044782556913903;10.000085634098344;0.8334963093374246;0.01556193353260759;0.015561946693872796;0.8125785717395759;0.014893975672610492;0.8127256739043475
42.212263;1.0443875458987764;0.8487952266633475;0.8126963492644196;-0.0005859336698615307;-0.0005610318149797202;1.0447825865937883;10.000083957073434;0.8334963098159497;0.015561934471267936;0.015561947717358924;0.8125686681805997;0.014893976660987632;0.8127155285089199
42.222263;1.0443874985134267;0.848784545200281;0.8126861105562107;-0.0005862212706840597;-0.0005613072716752212;1.0447826179267437;10.000082289525213;0.8334963132497321;0.01556193553672445;0.015561948701162813;0.8125587711421041;0.014893977616271785;0.8127053805942925
42.232263;1.0443875493372972;0.8487739346116504;0.8126758769880384;-0.0005856997778351458;-0.0005608079724188706;1.0447826506627553;10.00008062674791;0.8334963198848205;0.01556193672411742;0.015561949631674326;0.8125488804402914;0.014893978543095824;0.8126952306245634
42.242263;1.044388599757423;0.8487641269404106;0.8126656485477948;-0.0005852550847381612;-0.0005603816751316327;1.0447826846066255;10.000078965088976;0.833496329904073;0.015561938029144823;0.01556195049848881;0.8125379958455826;0.014893979443980129;0.8126840792373821
42.252263;1.044388658125584;0.8487535038827045;0.8126554259285982;-0.0005847335470205203;-0.0005598823344121744;1.044782719638721;10.000077301791068;0.8334963434371548;0.015561939447273694;0.015561951295565136;0.8125281171124324;0.01489398031976664;0.8126739265088199
42.262263;1.0443886256897512;0.8487427974400945;0.8126452090944276;-0.0005850210102727167;-0.0005601576614593282;1.0447827557895861;10.000075635022132;0.833496360581656;0.015561940971846384;0.015561952019325255;0.8125182439342669;0.014893981170493278;0.8126637729559195
42.272263;1.044388689752057;0.8487320521270112;0.8126348953018266;-0.0005833441089547359;-0.0005585520634050077;1.0447827932710634;10.000073964336472;0.8334963814026304;0.015561942594678864;0.015561952666076302;0.8125083758574342;0.01489398199629593;0.8126536189324224
42.282263;1.044388756263357;0.8487214087000194;0.8126246928580706;-0.0005828224975213692;-0.0005580526540239652;1.0447828324251622;10.000072290891612;0.8334964059165935;0.015561944308782527;0.01556195323128399;0.8124985122484277;0.01489398279819858;0.81264346485826
42.292263;1.0443888250729583;0.8487107580579498;0.812614497684296;-0.0005823008648496156;-0.0005575532251744236;1.044782873669214;10.000070616387832;0.8334964341325487;0.015561946109877729;0.015561953709331507;0.8124886523361706;0.014893983579046319;0.8126333111952962
42.302263;1.0443898914791272;0.8487009089829508;0.812604309869562;-0.000581856017546423;-0.0005571267881207529;1.0447829175233212;10.000068941664896;0.833496466146125;0.015561947995132564;0.015561954093381132;0.8124787952490361;0.014893984343695266;0.8126231583973528
42.312263;1.04438987000359;0.8486901665337687;0.8125941291408719;-0.0005821433121793508;-0.0005574019580366947;1.0447829646783076;10.000067266778927;0.8334965021586253;0.015561949961184561;0.015561954376131348;0.8124679400418452;0.014893985098252604;0.812612007067899
42.322263;1.0443899434465904;0.8486794932090856;0.8125839567028106;-0.0005816216031119923;-0.0005569024600814134;1.0447840159176822;10.000065591906065;0.8334965423743004;0.015561952003364106;0.015561954550396929;0.8124580857669952;0.014893985849953249;0.8126018572735946
42.332263;1.044390017695951;0.8486688121892292;0.8125737922361526;-0.0005810998725613538;-0.0005564029429518019;1.0447840719123536;10.000063917346145;0.8334965869054105;0.0155619541158651;0.015561954609085727;0.8124482315669893;0.014893986607286582;0.8125917095285888
42.342263;1.0443900926298824;0.8486581235863282;0.8125636359624103;-0.0005805781205997495;-0.0005559034066996816;1.04478413313599;10.000062242855188;0.8334966357987832;0.01556195629276997;0.015561954545556627;0.8124383767188446;0.014893987378877855;0.8125815641425693
42.352263;1.0443900744073333;0.8486473508267371;0.8125534875747963;-0.000580865279551097;-0.0005561784524195907;1.044784199963737;10.000060567545379;0.8334966891414045;0.015561958529180712;0.015561954354351433;0.8124285206070064;0.014893988172149689;0.8125714214102621
42.362263;1.0443901508275255;0.8486366477606228;0.8125433483471401;-0.0005803434750541605;-0.000555678868612862;1.0447842728033234;10.000058890419444;0.8334967471361723;0.015561960820611825;0.015561954031629853;0.812418662680522;0.014893988993344365;0.8125612815938019
42.372263;1.0443912239472428;0.8486267466800245;0.8125332179130134;-0.0005798984404901926;-0.0005552522640351916;1.0447843521515894;10.000057210389375;0.833496810088494;0.01556196316118072;0.01556195357478493;0.8124088024345758;0.014893989848237019;0.8125511449074696
42.382263;1.044391302925643;0.848616029783914;0.8125230966060636;-0.0005793765914334978;-0.0005547526410499069;1.0447844385592722;10.00005552562447;0.8334968783332423;0.015561965543243246;0.015561952981312426;0.812398939398136;0.014893990741973057;0.8125410115121409
42.392263;1.0443913836228744;0.8486053059181382;0.8125129846253687;-0.0005788547212258632;-0.000554252999457218;1.0447845324822682;10.000053833592933;0.8334969521812856;0.01556196795918185;0.015561952248151649;0.8123890731088308;0.014893991677945126;0.8125308815224642
42.402263;1.0443913724211396;0.848595653485387;0.8125039878789605;-0.0005790328376689481;-0.0005544236449639989;1.0447846340938642;10.000052131782336;0.8334970319133587;0.015561970403445721;0.015561951372404124;0.8123782030724656;0.014893992656560093;0.812519755180254
42.412263;1.0443914571620116;0.8485849152917526;0.8124938951799001;-0.0005785109163787121;-0.000553923957848031;1.0447847432629285;10.000050417597182;0.8334971177793385;0.015561972872947314;0.015561950352542047;0.8123683287429926;0.014893993674700576;0.8125096321237508
42.422263;1.0443915442493255;0.8485741697529364;0.8124838123487913;-0.0005779889741217647;-0.0005534242523171052;1.0447848597421412;10.000048687359362;0.8334972099795069;0.015561975366005414;0.015561949189201897;0.8123584495533138;0.014893994727023942;0.8124995123100549
42.432263;1.0443926295100543;0.848564225683532;0.8124737394409891;-0.0005775437887993167;-0.0005529975158848012;1.0447849833450804;10.000046935812989;0.8334973086773941;0.015561977881608091;0.015561947885654067;0.8123485649837976;0.014893995808779243;0.812489395334302
42.442263;1.0443926281303322;0.8485533886582155;0.8124636760319848;-0.0005778306461001256;-0.0005532722871129852;1.0447851139061277;10.00004515682912;0.8334974140552686;0.015561980419786526;0.01556194644744179;0.8123386746620616;0.014893996917434352;0.8124792806574621
42.452263;1.0443927233886994;0.8485426212954963;0.8124536229084643;-0.0005773086294937607;-0.0005527725157316379;1.0447852510920004;10.000043344455529;0.8334975263311444;0.015561982981876112;0.015561944881140048;0.8123287784466844;0.014893998051964365;0.8124691676497097
42.462263;1.0443928213170035;0.8485317383029075;0.8124434747996758;-0.0005756312780003683;-0.0005511665156677299;1.0447853943090102;10.000041493338685;0.8334976457370473;0.015561985569629578;0.015561943193290672;0.8123188764097535;0.01489399921128726;0.8124590556310709
42.472263;1.0443929215312053;0.8485209578679007;0.8124334394895509;-0.0005751092206349646;-0.0005506667082245569;1.0447855428133024;10.000039598888373;0.833497772518782;0.015561988184434071;0.015561941390101208;0.8123089687114382;0.014894000393586163;0.8124489439708728
42.482263;1.044393023444433;0.8485101715678846;0.8124234120287895;-0.0005745871430830596;-0.0005501668829161464;1.044785695894801;10.000037658084054;0.8334979069382767;0.015561990828002678;0.015561939477583154;0.8122990554347728;0.014894001597688798;0.8124388321809054
42.492263;1.0443930325551423;0.8485004583427179;0.81241449748634;-0.0005747649765955469;-0.0005503372716785805;1.044785852986445;10.000035670706547;0.8334980492382204;0.015561993503369329;0.015561937461191281;0.8122891364800379;0.014894002824733415;0.8124287199246469
42.502263;1.044394131389642;0.8484904702815079;0.8124044839076804;-0.000574319611313553;-0.0005499103766772647;1.0447860136913407;10.000033639848366;0.8334981995807;0.015561996214317725;0.01556193534594179;0.812279211595834;0.014894004077948698;0.8124186069880172
42.512263;1.0443942342598123;0.8484796688189773;0.8123944766109568;-0.0005737974629275405;-0.000549410487898241;1.0447861777294294;10.000031571000665;0.8334983580086461;0.015561998963945223;0.015561933138516802;0.8122692805017085;0.014894005362059485;0.8124084932750382
42.522263;1.0443943359756918;0.8484688631986855;0.8123844751276216;-0.0005732752949056927;-0.0005489105814172601;1.0447863448036192;10.000029470293269;0.8334985244360472;0.015562001754863728;0.015561930848584616;0.8122593429682647;0.014894006683156895;0.8123983788215943
42.532263;1.0443944356600436;0.8484580537914147;0.8123744790350069;-0.000572753107390432;-0.0005484106573056112;1.0447865144850454;10.00002734367725;0.8334986986654012;0.015562004590867365;0.015561928487133038;0.8122493987932617;0.014894008048296227;0.8123882637823886
42.542263;1.0443944386375046;0.8484471641624963;0.8123644873580477;-0.000573039644957245;-0.0005486851355796739;1.044786686203138;10.000025197741918;0.8334988804517008;0.015562007477420921;0.015561926064682636;0.8122394477631623;0.0148940094647107;0.8123781483725651
42.552263;1.0443945317846448;0.848437503420371;0.812355606922421;-0.0005724085543814436;-0.0005480809390523545;1.0447868593356908;10.000023040369706;0.8334990695420967;0.015562010420807362;0.015561923591299496;0.8122294896805938;0.014894010938403075;0.8123680328028544
42.562263;1.0443956163069035;0.8484274931529292;0.8123456243981512;-0.0005719630479959977;-0.0005476539177718046;1.0447880333341315;10.00002088023779;0.833499265632193;0.01556201342764646;0.015561921077085506;0.812219524376918;0.014894012473172137;0.812357917281264
42.572263;1.0443957005903484;0.8484166714682477;0.8123356458713465;-0.000571440772615852;-0.0005471539136928892;1.0447882078041941;10.00001872612761;0.8334994683306173;0.015562016504657269;0.015561918532365075;0.8122095516479373;0.014894014071057487;0.8123478020632344
42.582263;1.0443957799544419;0.8484058474357598;0.8123256711004154;-0.0005709184784377783;-0.0005466538921934941;1.0447883825159525;10.00001658617414;0.8334996772146599;0.015562019658452761;0.01556191596794533;0.8121995711855376;0.014894015732970518;0.8123376874595775
42.592263;1.0443957604833083;0.8483949447389837;0.8123156993453576;-0.0005712048612403813;-0.000546928225891533;1.0447885573901334;10.000014466902158;0.8334998918886326;0.01556202289573702;0.015561913395380223;0.8121895825732328;0.014894017458666663;0.8123275738005123
42.602263;1.0443958297583236;0.8483852726515744;0.8123068376459134;-0.0005705736723412502;-0.0005463239385180581;1.0447887325273826;10.000012372950307;0.8335001119371458;0.015562026222738952;0.01556191082726874;0.8121795853583424;0.014894019246588222;0.8123174614124441
42.612263;1.0443958939577456;0.8483744442923683;0.8122968728463474;-0.0005700513141240471;-0.0005458238561602344;1.044788908270582;10.00001030796473;0.8335003368606746;0.015562029644050335;0.015561908278202228;0.8121705791524698;0.014894021094119391;0.8123083504867398
42.622263;1.0443959530039735;0.8483636154929692;0.8122869108846891;-0.0005695289378063863;-0.0005453237562843911;1.044789085211534;10.000008275829432;0.8335005661092972;0.015562033162926273;0.0155619057652457;0.8121605636948207;0.01489402299829414;0.8122982418251606
42.632263;1.0443970024129066;0.8483535954397643;0.8122769513538409;-0.000569083275672412;-0.0005448965902581788;1.044789264096237;10.000006280723385;0.8335007991426922;0.01556203678262074;0.015561903306322105;0.8121505388663143;0.014894024955891242;0.8122881358341562
42.642263;1.0443969572404892;0.848342690643272;0.8122669934475146;-0.0005693695077642776;-0.0005451707787181466;1.0447894457075357;10.000004325871988;0.833501035441518;0.015562040506593277;0.015561900917700667;0.8121405046794962;0.014894026962111053;0.8122780331075842
42.652263;1.0443970008467742;0.8483330191600604;0.8122581440082635;-0.0005687382241070474;-0.0005445663993885852;1.0447896307921827;10.000002412817036;0.8335012745040158;0.01556204433737373;0.015561898612334422;0.8121304612910978;0.014894029009350445;0.8122679341733261
42.662263;1.0443970397546265;0.8483221941958992;0.8122481897615921;-0.0005682157647034258;-0.0005440662180822315;1.04478981997558;10.000000541882905;0.8335015158531912;0.015562048275881445;0.015561896399217307;0.812120408991097;0.01489403108710044;0.8122578394595095
42.672263;1.0443970744548121;0.8483113715010691;0.8122382366273382;-0.0005676932873221625;-0.0005435660185888981;1.0447900136791075;9.999998712604894;0.8335017590600788;0.015562052322198603;0.015561894284130542;0.8121103480800941;0.014894033182462102;0.8122477492696192
42.682263;1.0443971056560974;0.84830055140143;0.8122282844035389;-0.0005671707919394773;-0.0005430658007593638;1.044790212143129;9.999996923557777;0.8335020037560805;0.015562056476498347;0.015561892271840546;0.8121002787364936;0.014894035281791859;0.8122376637754712
42.692263;1.0443980360255127;0.8482916214406461;0.8122194386820257;-0.0005674247596120661;-0.0005433085736882537;1.044790415545043;9.999995172159386;0.833502249622963;0.015562060738706886;0.015561890367488632;0.8120902010060398;0.01489403737277418;0.8122275830614586
42.702263;1.0443980627963663;0.8482808076394921;0.8122094882249274;-0.0005669022169219506;-0.0005428083086087233;1.0447906240869858;9.999993454782558;0.8335024964175318;0.015562065107246118;0.015561888575433445;0.8120801148672814;0.0148940394450245;0.8122175071591056
42.712263;1.0443980884784205;0.8482699976830986;0.8121995387478245;-0.0005663796559807016;-0.0005423080247874852;1.0447908379562008;9.999991766885916;0.8335027440038885;0.015562069578072654;0.015561886897856689;0.8120710202837725;0.014894041489959436;0.8122084358763387
42.722263;1.0443981136842204;0.8482603473678726;0.812190696449304;-0.0005657482444306332;-0.0005417035156556765;1.0447910572343995;9.9999901032896;0.8335029923069555;0.015562074144715752;0.015561885335443029;0.8120609172073076;0.014894043501176644;0.8121983694948752
42.732263;1.044398138961671;0.8482495464551006;0.8121807487230027;-0.0005652256476828493;-0.0005412031951211392;1.044791281906101;9.999988458760386;0.833503241243828;0.015562078799062611;0.015561883889195466;0.8120508055446294;0.014894045474707563;0.8121883078186516
42.742263;1.044398164769173;0.8482387505477249;0.81217080143055;-0.0005647030322664472;-0.0005407028555832376;1.044791511976505;9.999986828180033;0.8335034907248156;0.01556208353211799;0.015561882562189102;0.812040685149079;0.014894047408877426;0.8121782508822832
42.752263;1.0443980976835745;0.8482278831350968;0.8121608536225066;-0.0005649889380434067;-0.0005409767199664195;1.0447917475345048;9.999985206319176;0.8335037406691697;0.01556208833446885;0.015561881360196315;0.8120305558804933;0.014894049304192096;0.8121681987627997
42.762263;1.0443991211412678;0.8482190616162139;0.812152012125639;-0.0005644341515166113;-0.0005404450594798817;1.0447919886463972;9.999983588166666;0.833503990979456;0.015562093197281838;0.01556188029081492;0.812020417681072;0.014894051162980747;0.8121581515150178
42.772263;1.044399150368247;0.8482082816711473;0.812142063881986;-0.0005639114680460241;-0.0005399446523632869;1.0447922352662484;9.999981969692664;0.8335042415291134;0.015562098114199695;0.015561879362544615;0.8120112705827423;0.014894052988641666;0.812149108953781
42.782263;1.04439918107487;0.8481975072557193;0.8121321149575844;-0.0005633887652149793;-0.000539444225914072;1.0447924873261893;9.99998034798718;0.833504492201108;0.015562103082855692;0.015561878584058792;0.8120011146768974;0.014894054784757747;0.8121390713286717
42.792263;1.0443992133303466;0.8481878937981049;0.8121232714646339;-0.0005627572195353461;-0.0005388395820858913;1.044792744844352;9.999978720680675;0.8335047429329214;0.015562108104587927;0.015561877963165622;0.8119909501044849;0.014894056554248962;0.8121290383392449
42.802263;1.0443991533812063;0.8481770540585615;0.8121133203191773;-0.000563042970896747;-0.00053911329445588;1.044793007915362;9.999977085828329;0.8335049936944594;0.015562113182440517;0.015561877506196881;0.8119807770552281;0.014894058299290504;0.8121190098131476
42.812263;1.0443991887341515;0.8481662968157879;0.8121033685921706;-0.0005625202003176406;-0.000538612800887649;1.044794276639386;9.999975442527964;0.8335052444220925;0.015562118319108231;0.015561877218079721;0.811970595799247;0.01489406002210432;0.8121089855421733
42.822263;1.0443992254774335;0.8481567007410067;0.8120945217531884;-0.0005618885910266768;-0.0005380080939209815;1.0447945510283365;9.99997379117903;0.8335054949901982;0.015562123515912981;0.015561877102590245;0.8119604067278008;0.014894061725265799;0.8120989653166403
42.832263;1.0444002589864352;0.8481467636777285;0.812084567022361;-0.000561442469562598;-0.0005375804778867527;1.0447948309281327;9.999972133194717;0.8335057452010625;0.015562128772545097;0.01556187716267464;0.8119512103251733;0.01489406341099637;0.8120899487802342
42.842263;1.0444002977906732;0.8481360240021749;0.8120746103922631;-0.0005609196379963057;-0.0005370799247627789;1.0447951160685602;9.999970470865;0.833505994783506;0.015562134087682757;0.015561877400626966;0.8119410071098698;0.014894065080504715;0.8120799360890971
42.852263;1.0444002433847794;0.8481263688062984;0.8120657572291146;-0.000561096415050841;-0.0005372492921374555;1.0447954062318068;9.99996880727569;0.8335062434348757;0.015562139459786729;0.0155618778176645;0.811930797614661;0.014894066734516086;0.8120699268975764
42.862263;1.0444002829329868;0.8481156407749988;0.8120557958997555;-0.0005605735338944537;-0.0005367486914140334;1.0447957013448954;9.999967145770016;0.8335064908479511;0.015562144886317537;0.015561878413393073;0.811920582421313;0.014894068374870095;0.8120599210236501
42.872263;1.044400322188243;0.8481049184637033;0.8120458319741132;-0.0005600506321650956;-0.0005362480711704513;1.044796001405459;9.999965489071863;0.8335067366705677;0.01556215036221284;0.015561879185945982;0.8119113622066169;0.014894070005818575;0.8120509180643887
42.882263;1.0444003605349796;0.8480953570850378;0.8120369716078571;-0.0005594188986625295;-0.000535643245192608;1.0447963063554906;9.999963839090247;0.8335069804798668;0.015562155879972808;0.015561880132521992;0.8119011377178165;0.01489407163385829;0.8120409180243626
42.892263;1.04440139282145;0.8480854542925482;0.8120270023006505;-0.0005589726311168408;-0.0005352154923329533;1.0447966160132038;9.999962198251039;0.8335072218533591;0.01556216143072944;0.01556188124990222;0.8118909097356194;0.014894073266873408;0.8120309203119436
42.902263;1.0444014270612565;0.8480759038248665;0.8120181366226756;-0.0005583408572547174;-0.0005346106291020682;1.0447969300509996;9.999960571156926;0.8335074604455708;0.015562167004498792;0.015561882534914364;0.8118806791030914;0.014894074914501808;0.8120209244500272
42.912263;1.0444013643623409;0.8480651267059713;0.8120081616865853;-0.0005586262592231749;-0.0005348840063564589;1.0447972479358598;9.99995896486792;0.833507695971292;0.015562172590278745;0.015561883984644797;0.8118714467378011;0.014894076589068482;0.812011929809546
