time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.922263;1.0444013917025863;0.8480544314701818;0.8119981847994264;-0.0005581032436125313;-0.0005343832800758373;1.0447975688420272;9.99995738816447;0.8335079281816;0.015562178176942838;0.01556188559608443;0.8118612135931877;0.014894078304627686;0.8120019363671551
42.932263;1.0444014149436796;0.8480448965845656;0.8119893116728467;-0.0005574714025940544;-0.0005337783547731751;1.0447978916791036;9.999955850381955;0.8335081568994216;0.015562183754264084;0.015561887365133443;0.8118509806108526;0.014894080074614258;0.8119919436873795
42.942263;1.044401433836031;0.8480342112410817;0.811979329874447;-0.000556948346132481;-0.0005332775911591417;1.0447982152648783;9.999954359975725;0.8335083820391956;0.015562189313113022;0.015561889285495742;0.8118417486587767;0.014894081910641167;0.8119829513290083
42.952263;1.0444014481639943;0.8480246859824998;0.8119704518527477;-0.0005563164663910929;-0.0005326726307174498;1.044798538508611;9.99995292385686;0.8335086035730593;0.015562194844731569;0.015561891348297843;0.8118315184946261;0.014894083822286247;0.81197295930953
42.962263;1.044402453307206;0.8480148184258323;0.8119604651268437;-0.0005558700277006152;-0.0005322447231866214;1.0447988605010678;9.999951547506203;0.8335088214969552;0.015562200340155742;0.015561893542424944;0.8118212907961061;0.0148940858163393;0.8119629671354829
42.972263;1.044402364157916;0.8480040704512213;0.8119504754845949;-0.0005561552354490783;-0.0005325179207794556;1.0447991804646344;9.999950234895437;0.8335090357996244;0.015562205790433424;0.015561895855490854;0.8118110661898735;0.014894087896551125;0.8119529745279432
42.982263;1.0444023637235624;0.8479945589549214;0.8119415900774185;-0.0005555232849875746;-0.0005319128976774605;1.044799497644088;9.999948988419398;0.833509246394588;0.015562211186997695;0.01556189827598649;0.8118018452241931;0.014894090064533818;0.8119439811421054
42.992263;1.0444023580989388;0.8479838965939894;0.8119315958628013;-0.0005550001116538271;-0.0005314120303359204;1.0447998113295485;9.999947809093236;0.8335094530843875;0.015562216521782676;0.015561900795358588;0.811791628331563;0.014894092320206173;0.811933987257313
43.002263;1.044402347020602;0.8479743940193939;0.8119227050380435;-0.0005543681207964462;-0.0005308069731928724;1.0448001209586804;9.999946696444287;0.8335096556150846;0.015562221787203187;0.01556190340757885;0.8117814158370409;0.014894094661604906;0.811923992696351
43.012263;1.0444023301561578;0.8479637405586712;0.811912704821245;-0.0005538449044587937;-0.0005303060699784885;1.0448004260800634;9.99994564825234;0.8335098537206697;0.015562226975938178;0.015561906106851264;0.8117722079946065;0.014894097084970213;0.8119149972385099
43.022263;1.0444023072043733;0.8479542467400688;0.8119038073205124;-0.0005532128725068765;-0.0005297009792986361;1.0448007262372851;9.999944660964259;0.8335100471185659;0.015562232080663943;0.015561908886235916;0.8117620049843939;0.014894099584968287;0.8119050010957058
43.032263;1.04440317975065;0.8479443333634212;0.8118937993139991;-0.0005535745281865389;-0.0005300468859463314;1.0448010209061869;9.99994373080313;0.8335102355029176;0.015562237094080457;0.015561911737628744;0.8117518068881195;0.014894102155035772;0.811895003941661
43.042263;1.0444031438154535;0.847934956445345;0.8118849982793505;-0.0005540977681024705;-0.0005305479695806978;1.0448013094767141;9.999942854959517;0.8335104185103225;0.01556224200932595;0.015561914651595182;0.8117426137253366;0.014894104788126902;0.8118860054837164
43.052263;1.0444031009132877;0.8479243192921806;0.8118749825845409;-0.0005535744521977021;-0.0005300469845719764;1.044801591327481;9.9999420318726;0.8335105957045073;0.015562246820410925;0.015561917616809503;0.8117324255134895;0.014894107476803016;0.8118760059934254
43.062263;1.0444030507245663;0.8479136859238859;0.8118649622266022;-0.0005530511137511295;-0.0005295459815439238;1.0448028659402484;9.999941260083412;0.833510766638792;0.0155622515215749;0.01556192062030181;0.8117222422784043;0.0148941102120147;0.8118660052416403
43.072263;1.0444029929471463;0.8479042115321112;0.8118560429850825;-0.0005524189660628819;-0.0005289407978399465;1.044803132867385;9.999940537028742;0.8335109309035054;0.015562256105934796;0.01556192364859634;0.8117130640693352;0.014894112982522023;0.8118570029066107
43.082263;1.0444029273315356;0.8478935853157546;0.8118460119245893;-0.000551895583578853;-0.0005284397600389178;1.04480339155619;9.999939859107462;0.8335110881236264;0.015562260565723674;0.015561926688295258;0.8117028910100466;0.01489411577605478;0.8118469990142023
43.092263;1.0444037556131978;0.8478848493914685;0.8118370803922613;-0.0005521482407665811;-0.0005286813240069253;1.04480364124805;9.999939222720883;0.8335112379774332;0.015562264893865996;0.015561929725755633;0.8116937233087638;0.014894118580881672;0.8118379927674318
43.102263;1.044403674103494;0.8478742298819141;0.8118270365661363;-0.000551624802087218;-0.0005281802402795754;1.0448038810710725;9.99993862554746;0.8335113802454236;0.015562269084279922;0.015561932746878497;0.8116835612170823;0.014894121386973434;0.811827983933951
43.112263;1.0444035847298414;0.847864769025589;0.8118180919355265;-0.000550992559760218;-0.0005275749812406704;1.04480411018262;9.999938067253341;0.8335115148362356;0.01556227313123608;0.015561935737539667;0.8116734050108391;0.01489412418680207;0.8118179716896998
43.122263;1.0444034875975616;0.8478541562014725;0.8118080337508794;-0.0005504690771116005;-0.0005270738626285576;1.0448043278452426;9.999937549172943;0.8335116417250497;0.015562277030035043;0.01556193868452235;0.8116642549737314;0.014894126975552395;0.8118089551713116
43.132263;1.044403382826992;0.8478447021165816;0.8117990742448781;-0.0005498367930493892;-0.0005264685707206636;1.044804533472681;9.99993707330309;0.8335117608359882;0.015562280778379602;0.015561941576734175;0.8116541113267638;0.014894129750090664;0.8117989341049133
43.142263;1.0444032705107742;0.8478352514626762;0.8117901071044622;-0.0005492044887617648;-0.0005258632628340837;1.0448047266229596;9.999936641075529;0.833511872002637;0.015562284376596718;0.015561944406155647;0.8116449741792224;0.014894132506896805;0.8117899077313536
43.152263;1.0444030569482416;0.847824572186256;0.8117800255659539;-0.0005494890999377226;-0.0005261359475968302;1.044804906925486;9.999936252427968;0.8335119750230363;0.015562287826385983;0.015561947167994914;0.8116348435740917;0.014894135241000151;0.8117798761409996
43.162263;1.0444039252323634;0.8478159360842592;0.8117710430117676;-0.00054893336117821;-0.0005256034558863844;1.0448050740716592;9.999935905524374;0.8335120697065249;0.015562291128482312;0.015561949860949198;0.8116247195569768;0.014894137946828772;0.8117698390401341
43.172263;1.044403790546599;0.8478053392942205;0.811760946656531;-0.0005484097581954205;-0.0005251022380918919;1.0448052279164328;9.99993559701045;0.83351215589931;0.015562294281281584;0.015561952487997998;0.811615602190592;0.014894140619665874;0.8117607962370356
43.182263;1.0444036487894404;0.8477959004199016;0.8117519490598012;-0.0005477773611536545;-0.0005244968527204326;1.044805368506782;9.999935322975487;0.8335122335252704;0.01556229728215054;0.015561955055844979;0.8116054915237045;0.014894143256499223;0.8117507481285531
43.192263;1.0444035004127434;0.8477853087471854;0.811741838060493;-0.0005472537157973779;-0.0005239955983150127;1.044805495929966;9.999935080346413;0.8335123026219462;0.01556230012921191;0.015561957572990151;0.8115963875524209;0.014894145855440844;0.8117416944661732
43.202263;1.0444033459119746;0.8477758750294824;0.811732826450927;-0.0005466212790115308;-0.0005233901781475558;1.0448056101556549;9.999934867540103;0.8335123633772281;0.015562302821254106;0.015561960048526382;0.8115862901693103;0.014894148414489168;0.811731635654765
43.212263;1.0444031857426135;0.8477652888279898;0.8117227022049818;-0.0005460975921436568;-0.0005228888866159024;1.0448057109923852;9.999934684046739;0.8335124161686576;0.015562305356718367;0.015561962491122232;0.8115771991137336;0.014894150931458667;0.8117225714396713
43.222263;1.044402926548951;0.8477557844485692;0.8117136777037028;-0.0005462732098770579;-0.000523057223569011;1.0448057980899208;9.999934529528097;0.8335124615297039;0.015562307733217335;0.015561964907179537;0.8115671140114927;0.014894153404510273;0.811712502374396
43.232263;1.0444037516903848;0.8477461214972223;0.8117036460056284;-0.0005469814002196326;-0.0005237349506977845;1.04480587101178;9.999934402875052;0.8335125000746983;0.015562309947760443;0.015561967299968555;0.8115580345074572;0.014894155831961277;0.8117034285572249
43.242263;1.0444035765310302;0.8477367003772227;0.811694611208755;-0.0005463488756061829;-0.000523129449734464;1.0448059293856427;9.999934302055424;0.8335125324902382;0.01556231199687178;0.015561969670970245;0.8115479603560959;0.0148941582114926;0.8116933509095517
43.252263;1.044403397020559;0.847727282533332;0.8116855715086214;-0.0005457163328898535;-0.0005225239312654418;1.0448059729659422;9.999934225291618;0.8335125595286916;0.015562313875909523;0.01556197202184827;0.811538891393992;0.014894160539147772;0.8116842696945574
43.262263;1.0444032135995984;0.8477167124914072;0.8116754209795707;-0.0005451925344499771;-0.0005220225343732838;1.044806001566707;9.99993417231537;0.8335125819641109;0.015562315578731913;0.015561974354956869;0.8115288274837059;0.014894162808841885;0.8116741858028463
43.272263;1.0444030267553874;0.8477073007838827;0.8116663723241018;-0.000544559954869312;-0.000521416979375269;1.0448060149981724;9.999934144409677;0.8335126006070234;0.015562317098658206;0.01556197667179483;0.8115197685016702;0.014894165013057101;0.8116650993945794
43.282263;1.04440283690223;0.8476967366812116;0.8116562133276511;-0.0005440361176269919;-0.0005209155435616671;1.0448060130891037;9.99993414392919;0.8335126163424643;0.01556231842970053;0.015561978971235308;0.8115097143163978;0.014894167144372266;0.8116550112202703
43.292263;1.0444025505349168;0.8476872542203859;0.8116471560945168;-0.00054421152955681;-0.0005210836807007011;1.0448059957635547;9.999934174022005;0.8335126300715072;0.015562319567339705;0.015561981249261428;0.8115006647952974;0.014894169196930181;0.8116459212461793
43.302263;1.044403350731993;0.8476786592309552;0.8116380954018901;-0.000543655473063849;-0.0005205508960588035;1.0448059630801425;9.999934238022202;0.8335126426148104;0.015562320509195529;0.01556198349958135;0.8114906198983151;0.014894171167243677;0.8116358299995621
43.312263;1.0444031525295785;0.8476681036310938;0.8116279245624392;-0.0005431315672147273;-0.0005200493904353983;1.044806915207141;9.999934338543046;0.8335126547397733;0.015562321255510124;0.015561985715201494;0.81148157970584;0.014894173054133982;0.8116267372670299
43.322263;1.0444029514269797;0.8476587059165442;0.8116188558194769;-0.0005424988877197902;-0.0005194437327193674;1.0448068523850396;9.999934476640334;0.8335126672516112;0.015562321808893517;0.015561987890586725;0.8114715443304906;0.014894174857382156;0.811616643490978
43.332263;1.0444027472646034;0.8476493105582252;0.8116097827553749;-0.0005418661913802119;-0.0005188380567559563;1.0448067749272636;9.99993465117251;0.8335126809675544;0.015562322173490647;0.015561990022529818;0.8114625138802382;0.01489417657605294;0.8116075483950586
43.342263;1.0444025398764836;0.8476387620287034;0.8115995989988939;-0.0005413422305496535;-0.0005183364922012322;1.0448066832715406;9.999934859129965;0.8335126966087009;0.015562322353972617;0.015561992110118768;0.8114524885015102;0.01489417820878422;0.8115974522960939
43.352263;1.044402329126422;0.8476293707260635;0.81159051697311;-0.0005407094998107221;-0.0005177307787522526;1.0448065780021683;9.99993509673924;0.8335127147378005;0.015562322354419397;0.015561994154313008;0.8114434683697231;0.014894179755505685;0.8115883548124092
43.362263;1.0444020211651437;0.8476187490383917;0.8115803238703992;-0.0005409934648542861;-0.0005180028407085129;1.0448064597908608;9.9999353599679;0.8335127357862941;0.015562322177857328;0.015561996156684677;0.8114334535886978;0.014894181218403482;0.8115782562880595
43.372263;1.0444027988530113;0.8476102769497211;0.8115713374776796;-0.0005415925913512852;-0.0005185761250971304;1.0448063293585907;9.999935644612014;0.8335127601527664;0.015562321827146402;0.01556199811842368;0.8114244441219567;0.014894182601588873;0.8115691564600613
43.382263;1.0444025771110055;0.8476008884802577;0.8115622433598861;-0.000540959799391656;-0.0005179703466405645;1.0448061875371388;9.999935946853988;0.8335127882903463;0.015562321305773959;0.015562000040037606;0.8114154398211484;0.014894183909765863;0.8115600555989843
43.392263;1.0444023514945788;0.8475903442057442;0.8115520399414625;-0.000540435736840092;-0.0005174686736036822;1.0448060353414177;9.999936263602548;0.8335128207303906;0.015562320617111668;0.015562001920865825;0.811405440487626;0.01489418514728032;0.8115499539563493
43.402263;1.0444021221283863;0.8475809538672618;0.8115429402961226;-0.0005398029115773623;-0.0005168628585801667;1.0448058739608899;9.999936592363039;0.8335128580743443;0.015562319763873294;0.015562003758557041;0.8113964459341556;0.014894186318767166;0.8115408512503081
43.412263;1.0444018892047424;0.8475715611145751;0.8115338388611337;-0.0005391700703774354;-0.0005162570259537747;1.0448057046932715;9.999936931756537;0.8335129009578743;0.01556231874904807;0.015562005549097596;0.8113864560102505;0.014894187429892547;0.8115307478751571
43.422263;1.0444016529026385;0.8475610095093898;0.811523630086712;-0.0005386459555540287;-0.0005157552958982677;1.044805528867606;9.999937282358994;0.833512949980758;0.015562317576444305;0.01556200728770338;0.8113774705829796;0.014894188487037921;0.8115216435691379
43.432263;1.0444013197258932;0.8475515320743069;0.8115145265852672;-0.0005388209794005625;-0.0005159230312526055;1.0448053477678918;9.99993764637022;0.8335130056342399;0.015562316250343171;0.015562008970640067;0.8113684895355763;0.014894189497151248;0.8115125385694449
43.442263;1.0444020730044115;0.8475429336038388;0.8115054236875692;-0.0005382646364267422;-0.0005153899472226057;1.0448051625562524;9.999938026284985;0.8335130682354985;0.01556231477564196;0.015562010596358963;0.811358512734333;0.014894190467775374;0.8115024330735489
43.452263;1.0444018282473588;0.8475335211253109;0.8114963215179023;-0.0005376317200443328;-0.000514784034381326;1.0448049742145582;9.999938424252356;0.8335131378815696;0.015562313158387141;0.01556201216493062;0.8113495399357029;0.014894191406393175;0.8114933267148724
43.462263;1.0444015815026786;0.8475229467868887;0.8114861142009518;-0.0005371075247817338;-0.0005142822193152208;1.0448047834948655;9.999938842338748;0.833513214468989;0.015562311405452006;0.01556201367770771;0.8113395707802835;0.01489419231974092;0.8114832197534009
43.472263;1.0444013331547664;0.8475135209862735;0.8114770144824421;-0.0005364745762519532;-0.0005136762716673349;1.0448045908810808;9.999939282288297;0.8335132977800105;0.015562309523024549;0.015562015137788274;0.8113306048931048;0.0148941932133168;0.811474111774019
43.482263;1.0444010834371003;0.8475041969304951;0.8114680205165969;-0.0005369969433551097;-0.0005141765298092443;1.0448043966326148;9.999939744722148;0.8335133875378905;0.015562307515600858;0.015562016549308246;0.8113216419440121;0.01489419409082389;0.8114650028911519
43.492263;1.0444008324190515;0.8474936015471543;0.8114578180526225;-0.0005364726971663018;-0.0005136746600991831;1.0448042008867462;9.999940228980433;0.8335134833693316;0.015562305386608794;0.015562017915371328;0.811311681624616;0.014894194954603623;0.8114548932169121
43.502263;1.0444005800535845;0.8474841538046787;0.8114487237682472;-0.0005358397009384083;-0.0005130686608712116;1.0448040037260429;9.999940733909616;0.8335135847661503;0.015562303138929406;0.015562019236904047;0.8113027235993985;0.014894195807303534;0.8114457823399364
43.512263;1.0444012281402986;0.8474754291414391;0.8114396310517165;-0.0005360910545599541;-0.0005133089762704319;1.0448038052333712;9.999941258142325;0.8335136911292703;0.015562300774137987;0.015562020513901263;0.8112937674841924;0.014894196652596975;0.8114366703583542
43.522263;1.0444009728028512;0.8474659645332819;0.8114305412242105;-0.0005354580156939746;-0.0005127029327838226;1.0448036055769225;9.999941798958993;0.8335138018398814;0.015562298291952761;0.015562021747879294;0.8112838128734985;0.014894197493799331;0.8114265573921382
43.532263;1.0444007159729438;0.8474553356101816;0.81142034777784;-0.0005349336886888456;-0.00051220097813092;1.0448034050395294;9.999942351882746;0.833513916301921;0.015562295690799581;0.015562022943540739;0.8112748594050488;0.01489419833211314;0.8114174430732342
43.542263;1.0444004577843244;0.8474458528362334;0.8114112632810135;-0.000534300616797836;-0.000511594898810051;1.0448032039425819;9.999942912394385;0.8335140339699721;0.015562292968248506;0.015562024108751264;0.8112659068206253;0.01489419916634715;0.811408327539425
43.552263;1.044400198450201;0.8474363608530799;0.811402181558883;-0.0005336675288311575;-0.0005109888019071288;1.0448030025715562;9.999943477338835;0.8335141543605986;0.015562290121043649;0.015562025253456476;0.8112559549800107;0.014894199994395573;0.811398210938
43.562263;1.0443999382296822;0.8474268597868075;0.8113931027426368;-0.0005330344247015956;-0.0005103826873075232;1.0448028011480812;9.99994404449522;0.8335142770305008;0.015562287146057395;0.015562026388651218;0.8112470038269484;0.014894200815205164;0.8113890930110974
43.572263;1.0443996773520825;0.8474163031894721;0.8113830249743952;-0.0005336653598681593;-0.0005109868804157396;1.044803599814164;9.99994461213791;0.8335144015485874;0.015562284042065753;0.01556202752537622;0.8112380533524186;0.014894201629257454;0.8113799742495994
43.582263;1.0444004115513135;0.8474075921891283;0.8113739527467316;-0.0005331087486612266;-0.0005104535162149792;1.0448033986526777;9.999945179632421;0.8335145274890899;0.01556228081122163;0.015562028673664453;0.8112281035934948;0.014894202437796579;0.8113698554577603
43.592263;1.0444000560318532;0.8473979882914687;0.8113648837631505;-0.0005332833431499;-0.0005106208070402558;1.0448031977120478;9.999945747404393;0.8335146544141806;0.015562277459459319;0.0155620298418234;0.8112191546452431;0.014894203242883871;0.8113607371683332
43.602263;1.0443997939777434;0.8473884524704314;0.8113558190586754;-0.0005326501609152522;-0.0005100146089741251;1.0448029970027237;9.999946315648273;0.8335147818499453;0.015562273995276227;0.01556203103570472;0.8112102066529547;0.01489420404775055;0.8113516204749757
43.612263;1.0443995320507469;0.8473789082886322;0.8113467581322958;-0.0005320169617380342;-0.0005094083924050169;1.0448027965060238;9.999946883671484;0.8335149093095757;0.015562270427797786;0.015562032258156559;0.8112002597856706;0.014894204855654021;0.811341506372014
43.622263;1.0443992706690182;0.8473682004581939;0.8113365946223178;-0.00053149246206473;-0.0005089062527709193;1.0448025961601815;9.999947450277318;0.8335150363198651;0.015562266765834628;0.015562033509842869;0.811191314216573;0.01489420566829038;0.8113323951915551
43.632263;1.0443990102195093;0.8473586397178162;0.8113275407767231;-0.000530859227242921;-0.0005082999979729514;1.0448023957924626;9.999948013910544;0.8335151623940144;0.015562263018263283;0.015562034790817247;0.8111823701191213;0.01489420648553183;0.8113232876411701
43.642263;1.0443987510090422;0.8473490708527615;0.8113184902043161;-0.0005302259748476694;-0.0005076937245518839;1.0448021950658444;9.999948572454974;0.8335152870192827;0.01556225919489864;0.015562036100909194;0.8111734276307769;0.014894207306522888;0.811314184215415
43.652263;1.0443994888620192;0.8473403016918309;0.8113094427263288;-0.0005296692157608598;-0.0005071602079086782;1.044801993514396;9.999949123171415;0.8335154097087688;0.015562255307202344;0.015562037439668646;0.8111634867942957;0.014894208131101655;0.8113040856016202
43.662263;1.044399232702954;0.8473308256889936;0.811300502304611;-0.0005301912597223678;-0.0005076601201522553;1.0448017906721707;9.999949663255963;0.8335155300600319;0.015562251369040887;0.015562038807492387;0.8111545475540967;0.014894208960678335;0.8112949919557757
43.672263;1.0443988844684038;0.847320001473502;0.8112903536192797;-0.0005304743398001996;-0.0005079312706339814;1.0448015861994218;9.999950190762743;0.8335156477681556;0.015562247397428128;0.015562040206640303;0.811145609798102;0.014894209798087832;0.8112859038133519
43.682263;1.0443986314694678;0.8473104016938977;0.8112813137123498;-0.0005298410024003508;-0.0005073249111558057;1.0448013799057307;9.999950704613834;0.8335157625973684;0.015562243411649726;0.015562041640921318;0.8111366733953256;0.014894210645830975;0.8112768214208966
43.692263;1.0443983799850562;0.847300794786971;0.8112722754224149;-0.000529207646162763;-0.0005067185328393012;1.0448011716984527;9.999951203413596;0.8335158743517033;0.015562239430212023;0.01556204311462363;0.8111267382427255;0.01489421150373782;0.8112667451502062
43.702263;1.0443981299540923;0.8472911810377041;0.8112632383201074;-0.0005285742708673291;-0.0005061121356952886;1.0448009615592946;9.999951684475837;0.8335159828673677;0.015562235468484401;0.015562044631347532;0.811117804316723;0.014894212368686993;0.8112576748542184
43.712263;1.0443978812334147;0.8472815607383459;0.8112542020022036;-0.0005279408763223191;-0.0005055057197240483;1.044800749547279;9.99995214414978;0.8335160879848729;0.015562231539557998;0.015562046193610237;0.8111088716656785;0.014894213236419084;0.811248610884712
43.722263;1.0443986292764889;0.847272741876388;0.8112451661306913;-0.0005273839590165815;-0.0005049720485655702;1.0448005357120058;9.999952578640883;0.8335161895086685;0.01556222765665467;0.015562047803392858;0.8110999403496154;0.014894214102485688;0.811239553434074
43.732263;1.04439838284739;0.847261954305982;0.8112350244776003;-0.0005268592265753444;-0.0005044696758391247;1.044800319945085;9.999952984245352;0.8335162872185091;0.015562223834315886;0.015562049462709485;0.8110910104127854;0.014894214961887638;0.8112305026743837
43.742263;1.0443981376655391;0.8472524256069456;0.8112260936329247;-0.0005273811055605903;-0.0005049694257895252;1.0448001019670925;9.999953357376205;0.8335163809083613;0.015562220088031617;0.015562051174333595;0.8110810818874019;0.014894215809700722;0.8112204588585621
43.752263;1.0443978939235539;0.8472427835938945;0.811217059396897;-0.0005267476292417273;-0.000504362931030661;1.0447998814520514;9.999953695112419;0.8335164704078896;0.015562216433251327;0.015562052942835157;0.8110721547499627;0.014894216642575822;0.8112114216306018
43.762263;1.0443975581403204;0.8472330608790299;0.8112080255158743;-0.0005269217297953529;-0.000504529730328739;1.0447996581031764;9.999953996022718;0.8335165555689162;0.015562212884757521;0.015562054774060675;0.8110632288577548;0.014894217459385354;0.8112023911126635
43.772263;1.044397317812274;0.8472234106786524;0.811198993004307;-0.0005262882049781706;-0.000503923188317649;1.0447994316304894;9.999954260443793;0.8335166362164683;0.015562209456679283;0.015562056672354338;0.8110543039559188;0.014894218260686062;0.8111933673220446
43.782263;1.0443970793957407;0.8472137567044838;0.8111899613747874;-0.0005256546603686371;-0.0005033166269185657;1.0447992017084473;9.99995448979974;0.833516712130198;0.015562206162269656;0.015562058637822933;0.8110453797309075;0.01489421904760075;0.8111843503393805
43.792263;1.0443978386689272;0.8472049067269432;0.8111809305523309;-0.0005250975782555412;-0.0005027827980713684;1.0447989679830159;9.999954685530602;0.8335167831141023;0.015562203013025477;0.015562060665979156;0.8110354558557352;0.014894219820818348;0.8111743404117907
43.802263;1.044397604682132;0.8471952457216525;0.8111719005747658;-0.0005244639920730404;-0.0005021761964015662;1.04479873012585;9.999954848778696;0.8335168491165834;0.015562200017886612;0.015562062749568136;0.8110265320312542;0.014894220580241419;0.8111653372514225
43.812263;1.044397373274985;0.8471845346596906;0.8111618691431811;-0.0005250944163986766;-0.0005027798748255685;1.0447984878519636;9.999954981007587;0.8335169102832185;0.015562197183487836;0.015562064880391814;0.8110176079983891;0.014894221325165508;0.8111563410653333
43.822263;1.0443971445383415;0.8471748668393986;0.8111528403948406;-0.0005244607902979766;-0.0005021732336568976;1.0447982408776768;9.999955084622238;0.8335169669030944;0.01556219451507325;0.015562067050186269;0.8110086835200995;0.01489422205444591;0.8111473518902304
43.832263;1.04439691841512;0.8471651956537355;0.8111438119236545;-0.0005238271451160457;-0.0005015665733011109;1.0447979889149581;9.9999551630157;0.8335170193210131;0.015562192016289726;0.015562069250828554;0.8109997584033571;0.014894222766720238;0.8111383697317386
43.842263;1.044396694733897;0.847155521142443;0.8111347833638213;-0.0005231934811328031;-0.000500959893787309;1.0447987317314094;9.999955220112472;0.8335170678408884;0.015562189688410007;0.015562071473486965;0.8109908325505555;0.014894223460386954;0.8111293945319122
43.852263;1.044396473185811;0.84714584330533;0.811125754244529;-0.0005225597986490403;-0.0005003531951111286;1.044798469190797;9.999955259741569;0.833517112657049;0.015562187531670138;0.015562073707806033;0.8109819059493799;0.014894224132854723;0.8111204261650272
43.862263;1.0443971552809082;0.8471368931067523;0.8111167235235923;-0.0005228100724117347;-0.0005005924443121169;1.0447982012054786;9.99995528532703;0.8335171538949036;0.015562185547703458;0.015562075943389911;0.8109719786146948;0.014894224780458796;0.8111104645989039
43.872263;1.0443969366445636;0.8471272083135689;0.8111076917467991;-0.0005221763427109574;-0.0004999856971704174;1.0447979276289407;9.99995529996068;0.8335171917073657;0.01556218373954231;0.015562078172286919;0.8109630505582573;0.014894225399550926;0.8111015092154097
43.882263;1.0443967187386554;0.8471176284812777;0.8110987620368106;-0.0005226979331509968;-0.0005004851579579377;1.0447976482418488;9.999955306313135;0.8335172262959122;0.015562182109706349;0.015562080389233958;0.8109541218007067;0.01489422598699088;0.8110925598532335
43.892263;1.0443965011396166;0.8471079361084046;0.8110897259399736;-0.0005220641684234074;-0.0004998783725937061;1.0447973628582532;9.999955306409234;0.8335172578523129;0.015562180658644524;0.015562082589942346;0.8109451924301754;0.014894226539926671;0.81108361621014
43.902263;1.0443962834791858;0.8470982398181662;0.811080687271859;-0.0005214303865137757;-0.0004992715682498878;1.044797071377895;9.999955301679657;0.8335172864964354;0.015562179383441545;0.01556208476946631;0.8109362626736283;0.014894227055706206;0.8110746780835207
43.912263;1.0443960653964146;0.8470885395904244;0.8110716458442;-0.0005207965875798684;-0.0004986647450944798;1.0447967737728607;9.999955292847705;0.8335173122562107;0.01556217827720199;0.015562086921413759;0.8109273328870104;0.01489422753129799;0.8110657453316003
43.922263;1.0443958465034764;0.8470788354480564;0.8110626015732512;-0.0005201627717295521;-0.000498057903325664;1.0447964701032602;9.999955279603435;0.833517335090408;0.015562177329950827;0.015562089038036344;0.8109184034576491;0.014894227962599987;0.8110568177642391
43.932263;1.0443966219717336;0.8470699349569106;0.8110535544998261;-0.0005196053923608952;-0.0004975237724030467;1.0447961605330984;9.999955260627422;0.833517354905807;0.015562176529937459;0.015562091110721517;0.8109094747108618;0.014894228344714409;0.8110478951004916
43.942263;1.0443964001175539;0.8470603321459775;0.8110446090290063;-0.0005201268795081947;-0.0004980231202831671;1.0447958453335944;9.999955233722645;0.8335173715537415;0.015562175864380632;0.015562093130204513;0.8109005468590661;0.014894228672328124;0.8110389769822192
43.952263;1.0443961760724378;0.8470506174328765;0.8110355573019903;-0.0005194930109783838;-0.0004974162226064676;1.0447955248918632;9.999955195917986;0.8335173848436278;0.015562175319957412;0.015562095086588791;0.810891619973203;0.014894228939806752;0.8110300629998626
43.962263;1.0443958557982531;0.8470408233429043;0.8110265030752211;-0.0005196665434869777;-0.0004975824480709533;1.0447951996900835;9.999955143658378;0.833517394583846;0.015562174882962299;0.015562096970120539;0.8108826939849723;0.014894229141865589;0.8110211527472816
43.972263;1.044395626418979;0.8470311029956681;0.8110174472800941;-0.0005190326326700501;-0.0004969755067731868;1.0447948702769037;9.99995507295208;0.833517400633648;0.015562174539135179;0.01556209877258803;0.810872768736986;0.0148942292743636;0.8110112460403222
43.982263;1.0443953943711726;0.8470213801282165;0.8110083892987321;-0.0005183987052926407;-0.0004963685482276941;1.0447945372587415;9.999954979510319;0.8335174029124227;0.015562174273788452;0.015562100487693275;0.8108638440687692;0.014894229334532886;0.8110023422673949
43.992263;1.0443951598951013;0.8470116549589801;0.8109993289347108;-0.0005177647614380829;-0.0004957615726176304;1.0447942012438174;9.999954858732776;0.8335174013172321;0.015562174071770218;0.015562102109958356;0.8108549198991685;0.014894229320959998;0.8109934414276113
44.002263;1.0443949232366625;0.8470019277908093;0.8109902660071009;-0.0005171308011428742;-0.0004951545801153872;1.0447938627779776;9.999954705906623;0.8335173956378721;0.015562173916629582;0.015562103633717572;0.8108459962576773;0.01489422923359804;0.8109845434662978
44.012263;1.0443956801978027;0.8469931150784941;0.8109813044048778;-0.0005177286010607085;-0.0004957265154555276;1.0447935223841904;9.999954517064293;0.8335173856066054;0.015562173790491709;0.015562105053214535;0.8108370732621281;0.01489422907370948;0.8109756484268482
44.022263;1.0443954397185171;0.846983385251108;0.810972236064138;-0.0005170946056048208;-0.0004951194881714719;1.0447931806339628;9.99995428952571;0.8335173710330285;0.015562173675725273;0.015562106363082799;0.81082815108871;0.014894228843690049;0.8109667564245593
44.032263;1.0443951975374128;0.8469736549990713;0.8109631649903387;-0.0005164605936343954;-0.0004945124444041687;1.044792838135661;9.999954021393611;0.8335173518605409;0.015562173556505727;0.015562107558556783;0.8108192299730553;0.014894228546466323;0.8109578676038696
44.042263;1.044394953811192;0.8469639250327844;0.8109540912378232;-0.0005158265651053387;-0.0004939053842586904;1.044792495458306;9.999953711303487;0.8335173281327259;0.015562173418725192;0.015562108636003295;0.8108103102505345;0.01489422818401963;0.8109489820859319
44.052263;1.0443947087403675;0.8469541959997973;0.8109450149211072;-0.000515192519944761;-0.0004932983078135648;1.0447921530730253;9.999953359490652;0.8335172999674274;0.015562173250017736;0.015562109594107386;0.8108013923930582;0.014894227755777024;0.8109400999364957
44.062263;1.0443944625831432;0.8469444684013242;0.8109359362188701;-0.0005145584580591126;-0.0004926912151296309;1.0447918113971655;9.99995296831284;0.8335172675231104;0.015562173040947567;0.015562110434917878;0.8107924769746423;0.01489422725856906;0.81093122114972
44.072263;1.0443941220758877;0.8469347749009791;0.8109269589250337;-0.0005158870393389986;-0.0004939633823972771;1.0447914708889023;9.999952540865435;0.8335172309036986;0.015562172785361508;0.015562111163576055;0.8107835645732637;0.014894226688729655;0.8109223456615475
44.082263;1.0443948706164696;0.8469258587836946;0.8109178760697905;-0.0005153293581011234;-0.0004934289535602783;1.0447911320144423;9.999952079922195;0.8335171900968728;0.015562172479553016;0.015562111786390047;0.8107746556879952;0.01489422604372455;0.8109134734090703
44.092263;1.044394623927355;0.8469161381328026;0.8109087915104022;-0.0005146952341982743;-0.0004928218029815553;1.0447907951042876;9.99995158890358;0.8335171450296059;0.015562172121522302;0.015562112309250597;0.8107657507213184;0.014894225320890487;0.8109046043508191
44.102263;1.04439437816702;0.8469064207569789;0.8108997053314437;-0.0005140610930227407;-0.0004922146367733305;1.0447904603001503;9.999951073291175;0.8335170956320959;0.015562171710206496;0.015562112738077326;0.8107568499999718;0.014894224515924771;0.8108957384142308
44.112263;1.0443941338156504;0.8468967071280911;0.8108906175365409;-0.0005134269344019665;-0.0004916074550925212;1.0447911276437882;9.999950540669317;0.8335170418084829;0.015562171244949978;0.015562113079611571;0.8107479537601848;0.014894223624085998;0.8108868754580644
44.122263;1.0443938912556674;0.8468871063656791;0.810881632038877;-0.0005139480992695149;-0.0004921064878074173;1.0447907971743537;9.99994999969769;0.8335169833592508;0.015562170726151785;0.01556211334124483;0.8107390620969323;0.014894222642381235;0.810878015282398
44.132263;1.0443936508112408;0.8468774016738003;0.8108725405437457;-0.0005133139052221471;-0.0004914992756382971;1.0447904689507737;9.999949459032994;0.8335169199653479;0.01556217015609152;0.015562113530984509;0.8107301749655065;0.014894221570028498;0.8108691576753786
44.142263;1.0443934127957109;0.8468677022984121;0.8108634468004298;-0.0005126796931987314;-0.0004908920483256972;1.0447901430165327;9.999948926807606;0.8335168512972276;0.015562169537966351;0.015562113657379494;0.8107212922397457;0.01489422040747775;0.8108603024632174
44.152263;1.0443941730479729;0.8468588161019709;0.8108543504498409;-0.0005121218719344562;-0.0004903574994117026;1.044789819319606;9.999948410609532;0.8335167771414684;0.015562168873756782;0.01556211372852071;0.8107124137476532;0.014894219155917762;0.8108514494805751
44.162263;1.0443939404007017;0.846849129181302;0.8108452512956161;-0.0005114876212836994;-0.000489750240485861;1.0447894976742473;9.999947917108432;0.8335166974306013;0.015562168163243411;0.015562113751353556;0.8107045392521264;0.01489421781755663;0.8108435983229848
44.172263;1.0443937103937304;0.8468394493737801;0.8108361491003933;-0.0005108533522078079;-0.0004891429665928361;1.0447891778761311;9.999947451248417;0.8335166122218961;0.015562167404660866;0.015562113731788427;0.8106956683971;0.014894216395645818;0.8108347490281703
44.182263;1.0443934830016635;0.8468310411893786;0.8108282540263406;-0.0005112657578908142;-0.0004895378777442903;1.0447888598661512;9.999947015516018;0.8335165216657819;0.015562166595880327;0.015562113674785697;0.8106868006557253;0.014894214893720401;0.810825901164323
44.192263;1.044393164638622;0.846821300651129;0.8108191449837804;-0.0005114386670878093;-0.0004897035201703009;1.044788543775628;9.99994660954647;0.833516425953745;0.015562165735526242;0.01556211358456363;0.8106779353310808;0.014894213314710964;0.8108170545758786
44.202263;1.0443929426161758;0.8468116447865581;0.8108100329891903;-0.0005108043341375523;-0.0004890961944054771;1.0447882298535736;9.999946230544902;0.8335163252668739;0.015562164823849612;0.015562113464515807;0.8106690716414864;0.01489421166121559;0.810808209172026
44.212263;1.044392723330658;0.8468019971982689;0.810800917387337;-0.0005101699823010018;-0.0004884888539890357;1.0447879183551787;9.999945874148562;0.8335162197749135;0.015562163862551283;0.015562113316984113;0.8106602088337437;0.014894209936431563;0.8107993648113351
44.222263;1.0443925066908057;0.8467923577109021;0.8107917980835736;-0.0005095356115283182;-0.0004878814990203609;1.0447876094823072;9.999945534870061;0.8335161096555403;0.015562162853494259;0.015562113144026175;0.8106513462331603;0.014894208144515276;0.8107905212453199
44.232263;1.044393288114909;0.8467836418999348;0.8107827790884973;-0.0005101329573342649;-0.0004884530408586356;1.0447873034199462;9.999945206235648;0.8335159950508929;0.01556216179772278;0.015562112948150502;0.8106424832130956;0.01489420629015899;0.8107816781926505
44.242263;1.0443930762222302;0.8467740178687928;0.8107736526065383;-0.0005094985463465713;-0.0004878456554379643;1.0447870003981898;9.999944881304996;0.8335158760431116;0.015562160695537536;0.015562112731695422;0.8106336191292652;0.014894204377743763;0.8107728354483246
44.252263;1.0443928665565532;0.8467644011957466;0.8107645229105055;-0.0005088641163018123;-0.00048723825549153805;1.0447867006802747;9.999944553674736;0.8335157527064192;0.015562159547134023;0.015562112495621283;0.8106247532855729;0.014894202411298293;0.8107639928967275
44.262263;1.044392659102278;0.8467559469455864;0.8107564966062071;-0.0005081210282765106;-0.0004865268201848421;1.0447864044906086;9.999944218158149;0.8335156251165879;0.015562158352850112;0.015562112238641396;0.8106158849875587;0.014894200395275125;0.8107551504194124
44.272263;1.0443924537671174;0.8467463441568991;0.8107473616800885;-0.0005074865611482376;-0.00048591939212391593;1.0447861120255058;9.999943870635523;0.8335154933407336;0.015562157113065791;0.01556211195692765;0.8106080136577103;0.014894198334935325;0.8107473076325951
44.282263;1.044392250344994;0.8467368565542772;0.8107383289180284;-0.0005080074182667042;-0.0004864181808675942;1.044785823586382;9.999943507274573;0.8335153575174675;0.015562155829055523;0.015562111644418192;0.8105991388903877;0.014894196236199905;0.8107384645635549
44.292263;1.0443920486019216;0.8467272666186683;0.8107291908510511;-0.0005073729130152714;-0.0004858107235951255;1.0447855396724333;9.999943123962456;0.8335152179422176;0.015562154504303313;0.015562111293513852;0.8105902603917163;0.014894194105419199;0.8107296206945459
44.302263;1.0443928439615275;0.8467184899008762;0.8107200519417671;-0.0005068147677211439;-0.00048527592121584023;1.044785260917914;9.9999427168243;0.8335150750517112;0.015562153144794732;0.015562110896047197;0.810581377926947;0.014894191949497775;0.8107207756760993
44.312263;1.0443926450833212;0.8467089120133329;0.8107109125963837;-0.0005061802225498176;-0.00048466843316514893;1.0447849879323954;9.99994228305474;0.8335149293697786;0.01556215175827771;0.015562110444273991;0.8105724913486945;0.014894189776103161;0.8107119291959902
44.322263;1.0443924475122044;0.8466993399230288;0.8107017728997318;-0.0005055456588146878;-0.00048406093058550744;1.0447847211788648;9.999941821084198;0.833514781473626;0.015562150352772855;0.015562109931686793;0.8105636005983659;0.014894187593304723;0.8107030810124067
44.332263;1.0443921576839423;0.8466909609428992;0.8106938425658051;-0.0005067648822936861;-0.0004852284591649799;1.0447844609749455;9.999941330438764;0.8335146319556401;0.015562148935212784;0.01556210935359231;0.8105547056509005;0.014894185408665389;0.8106942309241855
44.342263;1.0443919630638505;0.8466813994644061;0.8106847017899519;-0.0005061302743452136;-0.0004846209200971609;1.0447842075953895;9.999940811288846;0.833514481397098;0.015562147511054425;0.015562108707054134;0.810546806497052;0.014894183228791836;0.8106863784886217
44.352263;1.0443917704481283;0.8466718426935473;0.8106755600563056;-0.0005054956485670098;-0.0004840133663312156;1.0447839614239824;9.999940263762497;0.8335143303570098;0.0155621460845352;0.015562107990540051;0.8105379031621185;0.014894181060472685;0.8106775236007034
44.362263;1.044391580268051;0.8466622903199102;0.8106664171501133;-0.0005048610052223869;-0.0004834057977646585;1.0447837230590895;9.999939688094912;0.8335141793223815;0.015562144659642198;0.01556210720403251;0.8105289956928496;0.01489417891182266;0.8106686655380327
44.372263;1.044392388503092;0.8466535491391325;0.8106572729962515;-0.0005043027090081262;-0.00048287087228331355;1.0447834932415656;9.99993908570303;0.8335140286607289;0.015562143241190632;0.015562106349080347;0.8105200841094068;0.014894176791300449;0.8106598037810819
44.382263;1.0443922042962122;0.846645268747522;0.8106493380917908;-0.0005047147501508233;-0.00048326549792910623;1.0447842726955654;9.999938459962587;0.8335138786465321;0.015562141834884977;0.01556210542749767;0.8105111683690414;0.014894174706075881;0.8106509379165202
44.392263;1.0443920237136388;0.8466357280888341;0.8106401922462159;-0.0005040800543934622;-0.000482657883946002;1.0447840621312847;9.99993781565288;0.8335137294926803;0.015562140446935564;0.015562104439173958;0.810503248349077;0.014894172661596547;0.8106430674656103
44.402263;1.0443918473210037;0.8466261911259;0.8106310461085212;-0.0005034453418881615;-0.00048205025474222057;1.044783862331879;9.999937157617731;0.8335135813141709;0.015562139083536914;0.01556210338125128;0.8104943238477638;0.014894170661860062;0.8106341925195069
44.412263;1.0443916757057907;0.8466166580431576;0.8106219000549187;-0.0005028106127644012;-0.0004814426102130407;1.0447836740782528;9.999936490489656;0.8335134341048982;0.01556213774982206;0.015562102249342234;0.8104853946377129;0.014894168709937502;0.8106253126532704
44.422263;1.0443915094227272;0.8466072377846923;0.8106128583566647;-0.0005033312127063466;-0.0004819411831811717;1.04478349800566;9.99993581968283;0.8335132877952008;0.015562136449124018;0.015562101039706733;0.8104764605479371;0.014894166808522138;0.810616427592207
44.432263;1.0443913489408292;0.8465988688657842;0.8106048194025365;-0.0005025878318595328;-0.0004812295060513159;1.044783334532707;9.99993515199171;0.8335131423307963;0.015562135183035286;0.015562099751392718;0.8104675215002282;0.014894164959553145;0.8106075371274104
44.442263;1.044391194541026;0.8465893496591054;0.810595674837176;-0.0005019530548192145;-0.0004806218157751996;1.0447831837904542;9.999934495028299;0.83351299771501;0.01556213395143009;0.015562098387333658;0.8104595774806864;0.01489416316382649;0.8105996409693048
44.452263;1.044392041896652;0.8465806428856072;0.8105865309824054;-0.000501394610593763;-0.00048008675525056436;1.044783045597599;9.999933856475328;0.833512853975968;0.015562132752067363;0.015562096953589202;0.8104506285331939;0.014894161422306911;0.810590739333751
44.462263;1.0443918997104973;0.8465711348517169;0.8105773881564808;-0.0005007597992409919;-0.00047947903135443743;1.0447829196063476;9.999933244217855;0.8335127110707424;0.015562131580445587;0.015562095457089727;0.8104416748367568;0.014894159737302784;0.8105818318961617
44.472263;1.0443917634451505;0.84656289680687;0.810569456867708;-0.0005011717040901317;-0.00047987352743517357;1.0447828054992228;9.999932666695202;0.8335125688306887;0.015562130430465509;0.015562093903457103;0.8104327167382852;0.014894158111646174;0.8105729185786212
44.482263;1.0443916329395526;0.846553401225361;0.8105603169966162;-0.000500536861766859;-0.0004792657722377117;1.0447827030420722;9.99993213221891;0.8335124269817078;0.015562129295626418;0.015562092296583646;0.8104247546574151;0.014894156547874847;0.8105649993101464
44.492263;1.0443915081037503;0.8465439124759503;0.8105511791107843;-0.0004999020033366064;-0.0004786580006453929;1.0447826120180914;9.999931647388653;0.8335122851894312;0.015562128169939425;0.015562090640189912;0.810415788992309;0.01489415504869148;0.8105560746530828
44.502263;1.044391295354512;0.8465355097799899;0.8105431492892269;-0.0004999654632119752;-0.00047871890418879593;1.0447825321600115;9.99993121583126;0.8335121431023141;0.015562127048301714;0.015562088939428594;0.8104068200930498;0.014894153617172638;0.810547144699535
44.512263;1.0443911818995721;0.8465261436817854;0.810534120186717;-0.0005004859113827415;-0.00047921732586775464;1.0447824631239542;9.999930838295299;0.8335120003728845;0.015562125927224744;0.015562087201086173;0.8103978482544458;0.01489415225673951;0.8105382097167044
44.522263;1.0443920696719755;0.8465174826279745;0.8105249896961634;-0.0004999273323119102;-0.0004786821311262196;1.044782404490198;9.999930513868911;0.83351185664553;0.015562124805933001;0.015562085432935737;0.8103898737297861;0.014894150972101816;0.8105302697932408
44.532263;1.0443919672880595;0.8465080209572347;0.8105158620264133;-0.0004992923993710692;-0.00047807428356568476;1.0447823557887261;9.999930241678605;0.8335117115241273;0.015562123686271941;0.015562083642573875;0.8103808967496996;0.014894149769607158;0.810521325499787
44.542263;1.0443918702210986;0.846499720506292;0.8105078435061147;-0.0004985488448100101;-0.00047736243013465565;1.0447823165728523;9.99993002251226;0.8335115645619255;0.015562122570851784;0.015562081836092707;0.8103719175084788;0.014894148655554777;0.810512376877584
44.552263;1.0443917783948427;0.8464902701547804;0.8104987218263108;-0.000497913880849015;-0.00047675454930355335;1.0447822865232665;9.999929858908757;0.833511415326745;0.015562121461335388;0.015562080017569384;0.8103629361743143;0.014894147634660657;0.8105034241083645
44.562263;1.044391691734121;0.8464809334374644;0.8104897074317199;-0.0004984342485689676;-0.0004772528856057128;1.0447822655293044;9.999929753726981;0.8335112635114938;0.015562120358649041;0.015562078189447262;0.8103549529560164;0.014894146710490585;0.8104954672097638
44.572263;1.0443916100833852;0.8464726480426722;0.8104816988514184;-0.0004976906501406414;-0.00047654098451309454;1.0447822536688744;9.99992970953992;0.8335111089689685;0.015562119263699443;0.015562076353363381;0.8103459681286076;0.014894145886275535;0.8104865067677428
44.582263;1.0443915331627733;0.8464632113985567;0.8104725878242254;-0.000497055638842675;-0.00047593305250463177;1.0447822510525318;9.999929729174758;0.8335109516346523;0.015562118177062042;0.015562074510629955;0.8103369819852474;0.014894145164341253;0.8104775428539219
44.592263;1.0443914606140463;0.8464537784232175;0.8104634806991631;-0.000496420611309632;-0.00047532510276554474;1.044782257654921;9.999929815514893;0.8335107914331736;0.01556211709845551;0.01556207266177141;0.8103289947928933;0.01489414454506355;0.8104695753677708
44.602263;1.04439238772648;0.8464452642526882;0.810454481439247;-0.0004970172353270688;-0.00047589599203660726;1.0447822732848846;9.999929970998087;0.8335106282245672;0.015562116026847117;0.015562070806474902;0.810320006754021;0.01489414402724172;0.8104606044854387
44.612263;1.0443923230480419;0.8464369930650119;0.8104464883347063;-0.0004962735753943249;-0.000475184023742568;1.0447822976493655;9.999930198530881;0.8335104617975375;0.015562114961198727;0.0155620689450026;0.8103110179565075;0.01489414360931107;0.8104516297137309
44.622263;1.0443922620118429;0.8464275694399048;0.8104373926442913;-0.000495638498270008;-0.00047457601983455754;1.0447823303946953;9.999930502485757;0.8335102919638265;0.015562113901148148;0.015562067079514783;0.810303028361817;0.014894143288946997;0.810443650472236
44.632263;1.0443922044569065;0.8464181486417981;0.8104283001979448;-0.0004950034051665221;-0.00047396799803353683;1.0447823711714297;9.999930887759477;0.8335101186944891;0.015562112847010366;0.015562065213691415;0.8102940378492909;0.014894143061295353;0.8104346666667781
44.642263;1.0443921502680371;0.8464099946819438;0.8104204206991735;-0.0004954150506208746;-0.0004743622155624766;1.0447824197503373;9.999931358046771;0.8335099421125203;0.015562111799482909;0.015562063351398007;0.8102850462710567;0.014894142918266663;0.8104256777712032
44.652263;1.044392099397341;0.8464005798707667;0.8104113332439485;-0.0004947799269420256;-0.00047375415938168234;1.0447824760620208;9.999931915291821;0.8335097623973817;0.015562110759734108;0.015562061495922798;0.8102770534828081;0.014894142849392542;0.8104176834246997
44.662263;1.0443920518405245;0.8463923237326327;0.8104033538586011;-0.0004940361953184703;-0.00047304210957907906;1.0447835401428123;9.999932560429404;0.8335095797961841;0.015562109729828787;0.015562059649628954;0.8102680593712175;0.014894142842908705;0.810408683961312
44.672263;1.0443930032412951;0.8463837225205064;0.8103942696077325;-0.0004934773469204113;-0.0004725066307554832;1.0447836120838792;9.999933294206722;0.8335093946689799;0.01556210871274699;0.015562057813075665;0.8102590638885596;0.014894142886377007;0.8103996793495872
44.682263;1.0443929624481298;0.8463744266159222;0.8103852903629043;-0.0004939975251181746;-0.0004730047572531077;1.0447836919596172;9.99993411689607;0.8335092074471812;0.015562107711819049;0.015562055983757693;0.810251067050056;0.014894142967818803;0.8103916696322588
44.692263;1.0443929251572435;0.8463661809886117;0.8103773139620847;-0.0004932537488270116;-0.000472292658099602;1.0447837797223563;9.999935027239593;0.8335090185489732;0.015562106730142264;0.015562054155524705;0.8102420688961197;0.014894143077308096;0.8103826553781518
44.702263;1.0443928914439258;0.8463567834231213;0.8103682315445102;-0.0004926185469626594;-0.00047168451544217483;1.0447838751430476;9.999936021995964;0.8335088282997045;0.015562105770337073;0.015562052319748545;0.8102340694728681;0.014894143206578425;0.8103746364502717
