time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.712263;1.0443927677954568;0.8463473126836715;0.8103591486759137;-0.0004927900951002523;-0.0004718488676683672;1.0447839778198431;9.999937096030788;0.8335086369100733;0.015562104834606976;0.015562050468075623;0.8102250688461863;0.014894143346466054;0.8103656133089926
44.722263;1.0443927413776979;0.846339184840497;0.8103512764730166;-0.000493201618796149;-0.0004722429496549157;1.0447840872273297;9.999938241904365;0.8335084445140831;0.015562103924584392;0.015562048594949697;0.8102160671494267;0.014894143485227367;0.81035658580328
44.732263;1.0443927185563044;0.8463297951840282;0.8103421942966161;-0.0004925663624838317;-0.00047163474795992394;1.0447842027713394;9.99993944970877;0.8335082511855542;0.015562103040451497;0.015562046698214515;0.8102080646364007;0.014894143608992189;0.8103485536944075
44.742263;1.0443926991716146;0.8463215624553307;0.8103342189243515;-0.0004918225083700321;-0.0004709225626285822;1.0447843238390113;9.999940708120954;0.8335080569219424;0.01556210218041305;0.015562044778104342;0.8101990616757219;0.014894143703238237;0.8103395172227625
44.752263;1.0443936785990153;0.8463129821493385;0.8103251381735754;-0.0004912635119841803;-0.0004703869260419451;1.044784449830057;9.99994200558955;0.8335078616267724;0.015562101341721386;0.015562042836908969;0.8101900586685145;0.014894143754625343;0.8103304761605487
44.762263;1.0443936653424992;0.8463037042079871;0.8103161625956099;-0.0004917835588254372;-0.00047088490868941974;1.044784580184276;9.99994333109209;0.8335076651152128;0.015562100522198464;0.015562040879895472;0.8101820559397002;0.014894143752732106;0.8103224303326957
44.772263;1.0443936547218888;0.8462954731183777;0.8103081907251557;-0.0004910396599087637;-0.0004701726744707589;1.0447847144930327;9.999944674601123;0.8335074671740887;0.015562099721059385;0.015562038914833147;0.8101730536705168;0.014894143690263206;0.8103133800622393
44.782263;1.04439364639629;0.8462860864260868;0.8102991144067201;-0.0004904043251046133;-0.0004695643872654071;1.0447848526042605;9.999946026827695;0.8335072676355306;0.015562098939090168;0.015562036949715597;0.810165051892679;0.014894143561465095;0.8103053249197738
44.792263;1.0443936399677016;0.8462778545914267;0.8102911465113425;-0.0004896603975876414;-0.0004688521218265619;1.0447849945628194;9.99994737874521;0.8335070664079528;0.015562098178500159;0.01556203499144657;0.8101560505198973;0.014894143361025023;0.8102962650919077
44.802263;1.0443936349882936;0.846268575264942;0.81028217887113;-0.0004901803827231374;-0.0004693500382249735;1.0447851405066633;9.999948721965927;0.8335068634798468;0.015562097442647768;0.015562033046118908;0.8101480494111086;0.014894143084477979;0.8102882001166647
44.812263;1.044393630968121;0.8462591863777407;0.8102731100556481;-0.0004895450002988005;-0.00046874170044001475;1.0447852906425874;9.999950049830481;0.8335066588878813;0.01556209673523087;0.015562031119151333;0.8101390484777821;0.014894142728661222;0.8102791303003989
44.822263;1.044393627411442;0.8462509515466515;0.8102651504423277;-0.0004888010278809335;-0.0004680293873323718;1.044785445204889;9.9999513576402;0.8335064526551849;0.015562096059018458;0.015562029214230238;0.8101310477692658;0.014894142291462296;0.8102710553485591
44.832263;1.0443946194727216;0.8462424750141733;0.8102561915585521;-0.0004893972397243991;-0.00046859983923604144;1.044785604371626;9.999952641436199;0.8335062448027828;0.015562095415394512;0.015562027331691299;0.8101220474423868;0.014894141771158864;0.8102619756359196
44.842263;1.0443946154806516;0.8462342367806511;0.8102482379847621;-0.0004886532345539927;-0.0004678874926904682;1.0447857682174435;9.999953897184719;0.8335060354408147;0.015562094804777344;0.015562025468035862;0.8101130476777241;0.014894141166276513;0.8102528909590402
44.852263;1.0443946105521988;0.8462248412517682;0.8102391809364563;-0.0004880177844362942;-0.00046727908507096906;1.044785936709271;9.999955121423476;0.8335058248063952;0.015562094226314603;0.015562023617183209;0.8101050486206126;0.014894140476697676;0.8102448010466973
44.862263;1.044394604132312;0.8462165990676895;0.8102312325796268;-0.00048727374808950943;-0.00046656670597788706;1.0447861097637112;9.999956311772735;0.833505613227939;0.015562093676730384;0.01556202177175179;0.8100960502854968;0.014894139704507103;0.8102357061422071
44.872263;1.0443945956579797;0.8462073080992726;0.8102222841138129;-0.0004877936164176258;-0.0004670645011771389;1.0447862873566864;9.999957466382709;0.8335054010900405;0.015562093150051989;0.015562019923185405;0.8100880524743068;0.014894138853490247;0.8102276059188152
44.882263;1.04439458457376;0.8461990620229769;0.8102143399150068;-0.00048704954806545395;-0.00046635208928744133;1.0447864695634923;9.999958583463947;0.8335051887712006;0.015562092638914594;0.015562018062235639;0.8100790548298544;0.014894137928671634;0.8102185008631276
44.892263;1.0443945703102089;0.8461896589309005;0.8102052913548898;-0.0004864140294617638;-0.00046574361179311824;1.044786656492462;9.99995966147625;0.8335049765442906;0.015562092135757594;0.01556201618061287;0.8100710569481605;0.014894136936111258;0.8102103908947861
44.902263;1.0443955478723574;0.846182216435762;0.8101973508474952;-0.0004857461893125571;-0.0004651037426426799;1.0447868481827634;9.999960699647659;0.8335047645477507;0.015562091631885712;0.015562014272356334;0.810062058455597;0.014894135882130111;0.8102012766936414
44.912263;1.0443955253797277;0.8461729194842009;0.8101884100202785;-0.00048626598638595506;-0.00046560146634433067;1.044787044522016;9.99996169866399;0.8335045528578353;0.015562091116190698;0.015562012333567347;0.8100540590593461;0.014894134772664375;0.810193158327726
44.922263;1.044395497834767;0.8461635132066003;0.8101793673250796;-0.0004856304117121954;-0.00046499293379114934;1.0447872452289488;9.999962660764256;0.8335043415764849;0.015562090576424235;0.015562010360802967;0.8100450585886974;0.014894133613033588;0.8101840365793409
44.932263;1.0443954648018337;0.846155261775932;0.8101714331334642;-0.000484886257428895;-0.0004642804368294509;1.0447874499072087;9.999963589120842;0.8335041308514596;0.015562090000931648;0.015562008350508404;0.8100370570250326;0.014894132407779375;0.8101759115464042
44.942263;1.0443954260664303;0.8461459632401273;0.8101624990756338;-0.0004854060000688798;-0.00046477810704481057;1.0447876581502624;9.999964487902552;0.8335039207986756;0.015562089378668913;0.01556200630005934;0.8100280544536176;0.014894131161511044;0.8101667839305227
44.952263;1.0443953816154863;0.8461377113236833;0.8101545698541712;-0.000484661811676333;-0.0004640655767257138;1.0447888696568532;9.999965362801165;0.8335037114142424;0.015562088699240839;0.015562004208115992;0.8100200509578105;0.014894129880228537;0.8101586536757621
44.962263;1.04439533164745;0.8461283040257318;0.8101455370038528;-0.00048402616430585937;-0.00046345697326060216;1.0447890842517833;9.999966220583266;0.8335035025619758;0.015562087953234466;0.015562002074251865;0.8100110466030783;0.01489412857065846;0.8101495213531644
44.972263;1.0443952765242117;0.8461200522599148;0.8101376130168696;-0.0004832819411773626;-0.00046274440991056704;1.044789301787874;9.999967068093298;0.8335032940052474;0.015562087131932596;0.015561999899188769;0.810003041480179;0.014894127238428199;0.8101413868001817
44.982263;1.044396212237502;0.846112716033569;0.8101297955254854;-0.0004837693011209326;-0.00046321063340114634;1.044789522091183;9.99996791159917;0.8335030854449783;0.015562086227540111;0.015561997685121596;0.8099940356832819;0.014894125887801311;0.8101322504705161
44.992263;1.044396147824697;0.8461033100926765;0.8101207704297122;-0.00048313359633130444;-0.0004626019770151308;1.0447897450639017;9.999968756655544;0.8335028765583754;0.015562085233854194;0.015561995435471052;0.8099860292720925;0.014894124522640502;0.8101241121030942
45.002263;1.044396079038032;0.8460950605701236;0.8101128540306872;-0.0004823893190156071;-0.00046188936438190176;1.0447899708085269;9.999969608497066;0.8335026670415119;0.015562084145896703;0.015561993153935562;0.809978022280746;0.014894123147008316;0.8101159718551798
45.012263;1.044396005935114;0.8460857656213254;0.8101039377117693;-0.00048290893137944134;-0.0004623869128883251;1.044790199600965;9.999970472209887;0.8335024566312731;0.015562082959385215;0.015561990843347993;0.8099690147388586;0.014894121764942559;0.8101068297335655
45.022263;1.0443959285309672;0.8460775191247507;0.8100960260092396;-0.00048216461894736785;-0.0004616742683934341;1.044790431781814;9.99997135220616;0.8335022451001858;0.01556208167104533;0.015561988505565921;0.8099610066706094;0.014894120379668375;0.8100986851195172
45.032263;1.0443958467923495;0.8460681191320459;0.8100870103370604;-0.00048152883945898735;-0.0004610655439893546;1.0447906676813374;9.9999722516522;0.8335020323033717;0.015562080278694022;0.015561986142128784;0.8099519980905705;0.014894118993178204;0.810089538020767
45.042263;1.0443957606397576;0.8460598764564699;0.8100791031379918;-0.0004807844917852975;-0.0004603528678159038;1.0447909075242063;9.99997317203136;0.8335018182724394;0.015562078780810189;0.01556198375452064;0.8099439890246257;0.014894117607303477;0.8100813877685662
45.052263;1.0443956699879682;0.8460505888943604;0.8100701958167036;-0.00048130402929071;-0.0004608503492286381;1.0447911513230352;9.999974112962152;0.8335016032374521;0.01556207717607669;0.015561981344381737;0.8099349795103686;0.014894116225265314;0.8100722344319946
45.062263;1.0443965703735583;0.8460431562725861;0.8100622928501063;-0.0004806358776205208;-0.00046021019346191675;1.044791398890558;9.999975072790459;0.8335013875570569;0.015562075463037103;0.015561978914203531;0.8099269695500974;0.014894114851504863;0.8100640775240223
45.072263;1.0443964704172244;0.8460337629414006;0.8100532856159405;-0.00048000002134887407;-0.0004596014004139005;1.0447916499354786;9.999976049196858;0.8335011716366229;0.015562073640552381;0.015561976467266285;0.8099189590806937;0.014894113490677967;0.8100559171646297
45.082263;1.044396365417704;0.8460256338667134;0.8100454902718234;-0.0004804109572906153;-0.0004599948997385214;1.0447919040705722;9.999977039275707;0.8335009558857693;0.015562071708616019;0.015561974006392839;0.8099099480024189;0.014894112147395227;0.8100467534871051
45.092263;1.0443962548920878;0.8460173957457556;0.810037592487457;-0.00047966652117132383;-0.0004592821441392981;1.0447921607239647;9.999978039995604;0.8335007406989179;0.015562069667815445;0.015561971533685668;0.8099019362469073;0.014894110825707275;0.810038586062864
45.102263;1.0443960447765632;0.8460079247499149;0.81002858927349;-0.00047983705095355625;-0.00045944549962707707;1.044792419073967;9.999979049169182;0.8335005264170772;0.015562067517931856;0.015561969051443908;0.8098929238320031;0.014894109528176798;0.8100294151007011
45.112263;1.0443959216679974;0.8459996833635609;0.8100206937691878;-0.00047909257346774153;-0.000458732704967277;1.0447926780598205;9.999980066070844;0.8335003132942123;0.015562065257861673;0.015561966562417194;0.8098849108476938;0.014894108256143937;0.810021240188488
45.122263;1.0443957916614102;0.8459903926089162;0.8100117968500125;-0.000479611974382122;-0.0004592300600352917;1.044792936478675;9.99998109099334;0.8335001015429309;0.015562062887096455;0.015561964069870588;0.809876897400026;0.01489410701069609;0.8100130615532956
45.132263;1.044395654516561;0.8459821455859898;0.810003903087744;-0.0004788674637685706;-0.000458517233702701;1.0447931931533039;9.999982123983331;0.8334998914569456;0.015562060407459593;0.015561961577899486;0.8098678835824681;0.014894105792363771;0.8100038795361556
45.142263;1.0443965056861615;0.845973546021672;0.8099949038421972;-0.0004783076894818851;-0.00045798085363575705;1.0447934470837936;9.999983164073154;0.8334996835036333;0.015562057824114647;0.015561959091158685;0.8098598694469868;0.014894104600714652;0.8099956939903966
45.152263;1.0443963538155412;0.8459653998579637;0.8099871155445447;-0.00047871850053245684;-0.0004583742345578402;1.0447936974847594;9.999984209491682;0.8334994783068006;0.015562055145148008;0.015561956614595777;0.8098518549463338;0.01489410343557079;0.8099875052256849
45.162263;1.0443961945618288;0.845957140670109;0.8099792240345413;-0.0004779739393142342;-0.00045766135954702236;1.0447939437003493;9.999985258595538;0.833499276566813;0.015562052380075731;0.01556195415346842;0.8098428399106746;0.014894102298227905;0.809978313515645
45.172263;1.0443960282757185;0.8459477213682628;0.8099702270103086;-0.00047733789602879704;-0.0004570523884411389;1.0447941851030234;9.99998631112435;0.8334990790132504;0.015562049538447293;0.015561951712577907;0.8098348240987912;0.014894101191540473;0.8099701186385728
45.182263;1.0443958555994333;0.845939561056637;0.8099624409279149;-0.0004777486597654984;-0.00045744572213876253;1.044794421062632;9.999987368252691;0.8334988863909053;0.01556204662927892;0.015561949295441212;0.8098268073081575;0.014894100119438747;0.8099619209385518
45.192263;1.0443956773017027;0.8459312872409016;0.8099545517419667;-0.0004770040518060482;-0.000456732799415711;1.0447946509514994;9.999988431320551;0.8334986994040751;0.015562043661156677;0.015561946904866893;0.8098177894548174;0.014894099085942298;0.8099527208391084
45.202263;1.044395494131022;0.8459218531066024;0.8099455570724761;-0.0004763679589396353;-0.0004561237772688883;1.0447948741835207;9.999989501288047;0.8334985186068691;0.015562040642286409;0.015561944543776955;0.8098097705234992;0.014894098093752252;0.8099445182931146
45.212263;1.044395306770789;0.8459136779862488;0.8099377731355292;-0.00047677867679806005;-0.0004565170632324152;1.0447950903453236;9.999990579145575;0.8334983443513171;0.015562037580462694;0.015561942214876537;0.8098017504767758;0.014894097143308882;0.8099363137411202
45.222263;1.0443961114542375;0.8459050405391867;0.8099287792426888;-0.000476218752098234;-0.0004559805334629982;1.0447952993291658;9.999991665767837;0.8334981768670032;0.015562034483395338;0.015561939920107598;0.8097927292500011;0.014894096233573295;0.8099271076000132
45.232263;1.0443959175275084;0.845896747377194;0.809920891355765;-0.00047547408043383373;-0.0004552675440054536;1.0447955013449293;9.99999276124713;0.8334980163313568;0.015562031359315137;0.015561937660877049;0.8097847067687077;0.014894095364010028;0.8099188997806571
45.242263;1.0443957212763628;0.8458884495782061;0.8099130025225311;-0.0004747293940446693;-0.000454554538394151;1.0447966968588966;9.999993865056462;0.8334978628155464;0.01556202821738221;0.01556193543838916;0.8097766829325492;0.014894094535457442;0.8099106907167853
45.252263;1.0443955235966247;0.8458791004843108;0.809904109653401;-0.000475248575155218;-0.0004550516689806689;1.0447968865327328;9.999994976873815;0.8334977162433604;0.01556202506734367;0.015561933253401689;0.8097676576135461;0.014894093749661406;0.8099014808794168
45.262263;1.0443953255916534;0.8458707940273497;0.8098962165857234;-0.00047450385822060063;-0.0004543386298280479;1.0447970711271573;9.999996096536673;0.8334975764578514;0.015562021918476372;0.0155619311058813;0.809759630702012;0.01489409300887127;0.8098932702878138
45.272263;1.0443951284125064;0.8458624836566504;0.8098883201309525;-0.00047375912660096195;-0.00045362557433865864;1.0447972513723498;9.999997223239824;0.8334974432910045;0.015562018779191746;0.015561928994969325;0.8097516022021748;0.014894092315503598;0.8098850594952016
45.282263;1.044394933152367;0.845853122769451;0.8098794171244801;-0.00047427825921590505;-0.0004541226520817441;1.0447974279409835;9.999998355450362;0.8334973165933657;0.015562015658280385;0.015561926919067248;0.8097425722847243;0.014894091671964985;0.8098758490634186
45.292263;1.0443947408267582;0.845844805243972;0.8098715115171524;-0.000473533497210088;-0.000453409562854686;1.04479760152425;9.999999491845701;0.8334971962753001;0.015562012566290608;0.01556192487572537;0.8097345411946598;0.014894091081204796;0.8098676391007875
45.302263;1.0443955479632572;0.8458372907670881;0.8098636004171237;-0.00047286490618523593;-0.0004527689723513504;1.0447977728361395;10.000000632016029;0.8334970823158804;0.015562009515061832;0.015561922861363256;0.8097265091090216;0.014894090547589545;0.809859430290534
45.312263;1.0443953641009778;0.8458279202702097;0.8098546812627699;-0.00047338398953689634;-0.00045326599535104156;1.0447979425463219;10.000001775777104;0.8334969746821762;0.015562006515659437;0.015561920871260121;0.8097184760834528;0.014894090077302828;0.8098512231418946
45.322263;1.0443951855064786;0.8458195940755852;0.8098467585168763;-0.00047263918067166715;-0.00045255285424239714;1.0447981112613198;10.000002922316312;0.8334968732731067;0.01556200357666148;0.01556191889977098;0.8097094420433739;0.01489408967794999;0.809842018260372
45.332263;1.0443950127472128;0.8458112655999754;0.8098388297424567;-0.0004718943574530767;-0.00045183969665925003;1.044798279513435;10.00000407067185;0.8334967779851259;0.015562000703376397;0.015561916940459667;0.8097014067619672;0.014894089357815419;0.8098338156699371
45.342263;1.044394846361336;0.8458018881814878;0.8098298925933995;-0.00047241339331719834;-0.0004523366664494519;1.0447984476943744;10.000005220231508;0.8334966887738129;0.015561997897373054;0.015561914986186694;0.8096933699129564;0.01489408912517998;0.8098256158645004
45.352263;1.0443946868926441;0.8457935557843663;0.8098219518812865;-0.00047166854060148633;-0.00045162347519330133;1.044798616022968;10.000006370452477;0.8334966056221359;0.015561995157667121;0.015561913029319627;0.8096853311884741;0.014894088987404165;0.8098174191855445
45.362263;1.0443945348897967;0.8457852220274197;0.8098140055348494;-0.0004709236738709921;-0.000450910267703916;1.044798784579771;10.000007520840757;0.833496528499772;0.01556199248348808;0.015561911062818644;0.8096762903380388;0.01489408894964592;0.8098082262265417
45.372263;1.044394390866773;0.8457769960213434;0.8098061578758851;-0.0004713341521278191;-0.000451303286835303;1.0447989533097966;10.000008670975047;0.8334964573718346;0.015561989875666198;0.01556190908213425;0.8096682471400599;0.014894089014337966;0.8098000371737177
45.382263;1.04439525087928;0.8457683122058115;0.8097970954150113;-0.0004707739387772001;-0.0004507664475738335;1.0447991219988162;10.000009819860187;0.8334963922621847;0.015561987336574924;0.015561907085822516;0.8096602014210426;0.014894089182197113;0.8097918527339919
45.392263;1.0443951240388218;0.8457599778261339;0.8097891353082655;-0.00047002902716104317;-0.00045005318955863247;1.044799290318567;10.000010965199028;0.833496333339883;0.015561984870004278;0.015561905074155568;0.8096521531157018;0.014894089452978059;0.8097836733396502
45.402263;1.044395006244571;0.8457517524376903;0.8097812758743107;-0.00047043946169254017;-0.00045044615879026063;1.0447994579474729;10.00001210363853;0.8334962809091393;0.015561982479935543;0.01556190304776302;0.8096431022727328;0.014894089825359768;0.8097744994657265
45.412263;1.0443948976973916;0.845742263675808;0.809772203784838;-0.00046980302900887297;-0.00044983676304706597;1.0447996246808409;10.000013231817219;0.8334962352566555;0.015561980167827175;0.015561901007793566;0.809635048997127;0.014894090297644167;0.8097663310422943
45.422263;1.0443947984559878;0.8457339307178314;0.8097642361190112;-0.0004690580746614365;-0.00044912345660643165;1.0447997904045587;10.00001434697226;0.8334961965113434;0.015561977930465595;0.01556189895657656;0.8096269934030971;0.014894090868444721;0.8097581685657481
45.432263;1.0443947084357652;0.8457257066340728;0.8097563712062289;-0.00046946846644099603;-0.00044951637767707794;1.044799954890241;10.000015447047486;0.8334961646187152;0.015561975760316574;0.015561896897333217;0.8096189356107095;0.014894091535579546;0.8097500124564556
45.442263;1.0443946274678568;0.8457173743177843;0.8097484019615551;-0.00046872348436285824;-0.00044880303955532273;1.044800117599195;10.000016530769802;0.833496139356308;0.015561973647775397;0.01556189483355613;0.8096108757726818;0.014894092293660354;0.8097418632160728
45.452263;1.0443945553153373;0.845707886783489;0.8097393267955038;-0.00046808699066803837;-0.00044819357509946197;1.044800277722981;10.000017597508021;0.8334961203543914;0.015561971583091824;0.015561892768932679;0.8096018140834309;0.014894093132804499;0.8097327215427391
45.462263;1.0443955808004435;0.8457005453839029;0.8097314632901919;-0.0004677673498304994;-0.00044788702381611813;1.0448004344167148;10.0000186472324;0.8334961071352944;0.015561969556824307;0.015561890707276184;0.8095937507547185;0.014894094040320717;0.8097245875587828
45.472263;1.04439552536982;0.84569221291819;0.8097234974670968;-0.00046702233078027143;-0.0004471736430892467;1.0448005870129433;10.000019680593445;0.8334960991492386;0.015561967559936971;0.015561888651916364;0.8095856859911712;0.014894095003118848;0.8097164617708622
45.482263;1.0443954778345224;0.8456838799429589;0.8097155343302735;-0.00046627729800227864;-0.0004464602467300274;1.0448007350785777;10.000020698436789;0.8334960958157817;0.015561965584748158;0.01556188660497448;0.8095776199655171;0.014894096008268652;0.8097083444076579
45.492263;1.0443954378889457;0.8456756547034039;0.8097076783419211;-0.0004666876126163389;-0.00044685307885929956;1.0448008783127831;10.00002170081395;0.8334960966072755;0.015561963625699364;0.015561884567610032;0.8095695528241014;0.01489409704289845;0.8097002356252572
45.502263;1.044395405252624;0.8456661646135368;0.8096986159230872;-0.0004660510501226534;-0.00044624353735008893;1.0448010164360548;10.00002268654768;0.8334961011605131;0.015561961679049748;0.015561882540968382;0.8095604847551121;0.014894098094867489;0.8096911357184163
45.512263;1.0443953796518337;0.8456578287174434;0.809690663785285;-0.0004653059748446967;-0.0004455300946300389;1.0448011491797577;10.00002365408198;0.8334961093278809;0.015561959742255334;0.015561880526574312;0.8095524160403749;0.014894099153528625;0.8096830444453259
45.522263;1.0443953607397083;0.8456496000539945;0.8096828198072946;-0.00046571624662312055;-0.0004459228814532013;1.0448012762853303;10.000024602742776;0.8334961211073767;0.015561957813557894;0.015561878526260994;0.8095443470357099;0.014894100209682588;0.8096749619765317
45.532263;1.0443953481024675;0.8456412615889007;0.8096748763652166;-0.0004649711430640782;-0.0004452094097631058;1.0448013974903785;10.000025533076382;0.833496136518147;0.01556195589175907;0.015561876541942526;0.8095362781433743;0.014894101254912188;0.809666888157463
45.542263;1.0443963369834142;0.8456325724747772;0.8096658310983936;-0.0004644106595466103;-0.0004446722851922606;1.0448025125619862;10.000026446260298;0.8334961555129095;0.015561953976019657;0.015561874575243093;0.8095282098035418;0.014894102280941452;0.80965882270293
45.552263;1.0443963358287573;0.8456243396028794;0.8096580003528713;-0.00046482088588682436;-0.0004450650272136395;1.044802621300797;10.000027343520411;0.8334961779676712;0.015561952065569649;0.015561872627257143;0.8095201424591504;0.014894103279965088;0.8096507652624346
45.562263;1.0443963399318106;0.8456159964464893;0.8096500698208859;-0.0004640757352243831;-0.0004443515110194863;1.0448027235112556;10.000028225745787;0.8334962037584333;0.01556195015978971;0.015561870698488228;0.8095120765064178;0.014894104245638818;0.8096427154132269
45.572263;1.0443963488873889;0.8456077596649885;0.8096422469089074;-0.0004644859317952801;-0.0004447442258865437;1.0448028190189904;10.000029092991538;0.8334962328537894;0.015561948259326601;0.01556186878918233;0.8095030122916423;0.014894105172932808;0.8096336727927415
45.582263;1.0443963621752608;0.8455994120150613;0.8096343235437928;-0.0004637407509315205;-0.0004440306827107871;1.0448029076854637;10.000029944499513;0.8334962653167175;0.015561946367333195;0.015561866899910673;0.8094949501386821;0.014894106056923949;0.8096256364472593
45.592263;1.044396379128776;0.8455899064229484;0.8096252971406132;-0.00046310404242339085;-0.0004434210018923794;1.0448029893834219;10.000030779319212;0.8334963012372507;0.01556194448893141;0.015561865031556956;0.8094868903311611;0.014894106892242296;0.8096176058839563
45.602263;1.0443963989599883;0.8455816618642321;0.8096174839314021;-0.00046351419166741457;-0.0004438136760616763;1.044803063968107;10.00003159630345;0.8334963407007068;0.015561942629220797;0.01556186318479546;0.8094788330547397;0.014894107673831598;0.8096095804131271
45.612263;1.044396420886387;0.8455733057021314;0.8096095698376071;-0.0004627689630006219;-0.00044310009215743423;1.0448031312422978;10.000032393445311;0.8334963837816991;0.015561940791986492;0.015561861360152406;0.8094707784018438;0.01489410839796217;0.809601559352015
45.622263;1.0443974398629745;0.8455657521385805;0.8096016586000758;-0.00046209984521094366;-0.00044245896365865186;1.0448031909411533;10.000033167636666;0.8334964305048714;0.015561938980316556;0.015561859558486478;0.8094627264810242;0.01489410906249463;0.809593542021244
45.632263;1.0443974640450455;0.8455574973442708;0.8095938540062438;-0.0004625099459438036;-0.0004428515972996956;1.044803242789587;10.000033914996996;0.8334964808130912;0.015561937198248822;0.01556185778051714;0.809454677510166;0.0148941096668416;0.8095855277015561
45.642263;1.0443974883884228;0.8455491300948453;0.8095859480144513;-0.0004617646672730413;-0.00044213797256832275;1.0448032865752106;10.000034631087697;0.8334965345695804;0.01556193545127511;0.015561856025712825;0.8094466317950302;0.014894110211806236;0.8095775156517534
45.652263;1.044397512179895;0.8455407585275967;0.8095780441440469;-0.00046101937240742696;-0.0004414243345999116;1.044803322152291;10.000035310961987;0.8334965915720237;0.015561933745088853;0.015561854292248933;0.8094385896424968;0.014894110699125603;0.8095695051378902
45.662263;1.0443975347899463;0.8455313353821301;0.8095691395906904;-0.00046153790458465163;-0.00044192079712224473;1.0448033494176696;10.000035949874073;0.8334966515969432;0.01556193208454562;0.015561852577947668;0.8094305512709056;0.014894111131092888;0.8095614953901178
45.672263;1.0443975557951615;0.845522954070933;0.8095612386348987;-0.0004607925759333317;-0.00044120713149072813;1.044803368319731;10.000036544230813;0.8334967144366348;0.015561930474395913;0.015561850881016514;0.8094215167771431;0.014894111510246385;0.8095524857678931
45.682263;1.044397575002588;0.8455145674378188;0.8095533384040391;-0.00046004723079395594;-0.0004404934523186618;1.0448033789087612;10.000037091511443;0.8334967798707473;0.015561928920406184;0.015561849200707148;0.80941348618377;0.014894111838770483;0.8095444751516642
45.692263;1.0443975923342634;0.8455062837931011;0.8095455422501584;-0.0004604572324034757;-0.00044088600531725427;1.044803381414291;10.00003758950864;0.8334968476501814;0.015561927428807193;0.015561847537695208;0.809405459487141;0.014894112118105422;0.8095364629651154
45.702263;1.0443986032980805;0.8454986920313045;0.8095376418735492;-0.00045978796625209626;-0.0004402447554318238;1.0448033762593334;10.000038035792898;0.8334969175420621;0.015561926004905486;0.015561845893200312;0.8093974366636842;0.014894112349501217;0.8095284484638692
45.712263;1.0443986164471437;0.8454903971198946;0.809529844570862;-0.0004601979334077558;-0.00044063727919082987;1.0448033639572025;10.000038427449066;0.8334969893452767;0.015561924652553457;0.015561844267586054;0.8093894176724288;0.014894112534487879;0.8095204309639568
45.722263;1.0443986271399581;0.8454819881346214;0.8095219421223381;-0.0004594525193626114;-0.0004399235424714709;1.0448033449854062;10.000038761198407;0.8334970628555285;0.015561923374093335;0.01556184266008915;0.8093814024502404;0.014894112674581432;0.8095124099669019
45.732263;1.0443986351005725;0.8454724184342791;0.8095129317240713;-0.0004588155606742423;-0.00043931365169400777;1.044803319715066;10.000039034393836;0.8334971378157396;0.015561922170364994;0.015561841069552645;0.8093733909018818;0.014894112771337316;0.8095043852217138
45.742263;1.0443986400555147;0.8454641075940138;0.8095051292998758;-0.0004592254760962302;-0.00043970613048286355;1.0448032884303875;10.000039246578067;0.8334972138469802;0.015561921041194832;0.015561839494468401;0.8093653829499986;0.014894112826474208;0.8094963566782079
45.752263;1.0443986417831588;0.8454556837271927;0.8094972204712677;-0.00045848000993321884;-0.00043899234775962874;1.0448032514335486;10.00003940033874;0.8334972904368313;0.015561919986234407;0.01556183793233643;0.809357378611565;0.014894112841239177;0.8094883243783367
45.762263;1.0443986402242442;0.8454472557322443;0.8094893087482914;-0.00045773452647944923;-0.0004382785496762069;1.04480320908972;10.000039500912013;0.8334973670490756;0.015561919005927193;0.015561836380829303;0.809349377982987;0.014894112816377607;0.8094802883667696
45.772263;1.0443986354973687;0.8454389325121521;0.8094814977529361;-0.0004581443900103443;-0.0004386709828058186;1.0448031617542979;10.000039554832037;0.8334974432601024;0.015561918102155282;0.015561834840690045;0.8093413811471444;0.014894112753670329;0.8094722486623065
45.782263;1.0443996233719066;0.8454313035205352;0.8094735796940755;-0.00045747496922813935;-0.00043802959886501;1.0448031097110235;10.000039568125556;0.8334975188173506;0.015561917277909156;0.015561833316816865;0.8093333881442957;0.014894112656915218;0.8094642052236006
45.792263;1.0443996126207935;0.8454229744832461;0.8094657625363271;-0.00045788479616183176;-0.0004384219996294224;1.0448030531453008;10.000039545160595;0.8334975936186897;0.015561916536716342;0.015561831816675496;0.8093253990342549;0.014894112530963581;0.8094561578870265
45.802263;1.0443995987212777;0.8454145349589735;0.8094578388192316;-0.00045713923952860546;-0.0004377081378679242;1.044802992114839;10.000039488809886;0.8334976676725233;0.015561915882844475;0.015561830348390348;0.8093174138994486;0.014894112380673175;0.8094481063685309
45.812263;1.0443995814327642;0.8454060939264801;0.809449912677722;-0.0004563936647651176;-0.0004369942603240476;1.0448029265794156;10.000039401487376;0.8334977410680979;0.015561915321290363;0.015561828919692178;0.8093094327381618;0.014894112210830823;0.8094400503322206
45.822263;1.0443995604616942;0.8453977602378677;0.8094420881726112;-0.0004568034373691778;-0.0004373866141603313;1.0448028564562402;10.000039286361448;0.8334978139235992;0.015561914856546708;0.015561827537772422;0.8093014553872692;0.014894112026275106;0.8094319894630291
45.832263;1.0443995354692315;0.8453893171897296;0.8094341577572641;-0.0004560578262203438;-0.0004366727050926454;1.044802781621369;10.000039147710496;0.8334978863331913;0.015561914491417504;0.015561826209478819;0.8092934815733901;0.014894111832083801;0.8094239235041353
45.842263;1.0443995061221234;0.8453808732914864;0.8094262254314524;-0.0004553121969015542;-0.00043595878022262383;1.044803701954849;10.000038990147083;0.833497958379907;0.015561914226569934;0.015561824940969011;0.8092855110237994;0.014894111633768562;0.8094158522386775
45.852263;1.0443994721270806;0.8453725369460233;0.8094183951689914;-0.0004557219150259859;-0.0004363510870536475;1.0448036174729909;10.000038817689571;0.8334980301771208;0.015561914059908595;0.015561823737506562;0.8092775435090827;0.014894111436869906;0.8094077754728399
45.862263;1.0444005222426118;0.845363817716117;0.80940935343355;-0.00045435496178596616;-0.0004350418020363962;1.0448035284214814;10.000038633339358;0.8334981018703144;0.015561913986575141;0.015561822604255959;0.8092695788121623;0.0148941112464479;0.8093996930245725
45.872263;1.044400477825007;0.8453554793631681;0.8094015195546036;-0.00045476464951194425;-0.00043543408239615924;1.0448034352731257;10.00003843931192;0.8334981736315306;0.015561914000642715;0.015561821547216827;0.8092616167171581;0.014894111067478542;0.8093916046617912
45.882263;1.0444004273225869;0.8453470314279243;0.809393579742168;-0.0004540189527889416;-0.0004347200993663286;1.0448033386351563;10.000038237180013;0.8334982456903463;0.015561914097252683;0.015561820572815422;0.809253657019485;0.014894110905020568;0.8093835100827147
45.892263;1.0444003700185667;0.8453385821655771;0.8093856375896993;-0.0004532732384362913;-0.00043400610038008984;1.0448032390605462;10.000038027126276;0.8334983183668244;0.015561914273768821;0.015561819686386608;0.8092456994928535;0.014894110762901465;0.8093754090140716
45.902263;1.0444003051995059;0.8453302397488128;0.8093777967543376;-0.00045368287325421564;-0.0004343983332713124;1.044803136876146;10.000037807415243;0.8334983920507082;0.015561914529873945;0.015561818891297628;0.8092377438385548;0.014894110642904768;0.8093673012818711
45.912263;1.0444002321946382;0.8453217870109633;0.8093698494902893;-0.00045293712402353015;-0.00043368430230073424;1.0448030322025699;10.000037575062908;0.8334984671364795;0.015561914867503893;0.015561818188855766;0.8092297896828867;0.014894110545900502;0.8093591867638743
45.922263;1.0444001504305547;0.8453134406775895;0.8093620035955649;-0.0004533467241899601;-0.0004340765032716841;1.0448029251083255;10.000037326914837;0.8334985439723066;0.015561915290660406;0.015561817578146496;0.8092218366327811;0.014894110472665905;0.8093510653643597
45.932263;1.044400059460616;0.8453049836727045;0.8093540516877312;-0.0004526009405273759;-0.0004333624399966637;1.0448028157044258;10.000037060547818;0.8334986228531835;0.01556191580352803;0.015561817056179199;0.8092148843502353;0.014894110423157898;0.8093439369250328
45.942263;1.0444009545559931;0.8452973300257299;0.809346098022141;-0.00045193120868410367;-0.0004327207827902888;1.0448027041818406;10.000036774860112;0.8334987040485006;0.01556191640737568;0.015561816618743781;0.8092069325882513;0.01489411039633486;0.8093358019779593
45.952263;1.0444008441510206;0.8452889765042293;0.8093382470388345;-0.0004523407565325324;-0.0004331129336166342;1.0448025908474543;10.00003646996058;0.8334987878007538;0.01556191709922952;0.015561816261142824;0.809198981162803;0.014894110391929657;0.8093276607192258
45.962263;1.0444007235231745;0.8452805119435657;0.8093302915423748;-0.0004515949197595139;-0.00043239881959941396;1.0448024761348114;10.00003614668449;0.8334988742620801;0.015561917872814487;0.015561815977741934;0.8091910299000907;0.014894110412267132;0.8093195136181706
45.972263;1.0444005923187907;0.8452721532661662;0.8093224396328964;-0.0004520044341080756;-0.00043279093759628176;1.0448023605733714;10.0000358065278;0.8334989634695328;0.015561918719876501;0.015561815761007212;0.8091830786067672;0.014894110461852525;0.8093113611855313
45.982263;1.0444004502737474;0.8452636835923094;0.8093144838859523;-0.000451258564267811;-0.00043207679050036595;1.0448022447140723;10.000035451798484;0.8334990554060727;0.015561919631642166;0.015561815601776854;0.8091751270568117;0.014894110546001534;0.8093032039490922
45.992263;1.0444002972529614;0.8452552112952378;0.8093065281910199;-0.00045051267832504693;-0.0004313626267783799;1.0448021290696858;10.000035085071403;0.8334991500464999;0.015561920600581139;0.01556181549042634;0.8091671750093329;0.014894110670653523;0.8092950424263413
46.002263;1.0444001332199995;0.8452468446284381;0.8092986762557213;-0.00045092214441668817;-0.0004317546953106337;1.0448020141121444;10.00003470800771;0.8334992473520483;0.015561921620845716;0.01556181541736923;0.8091592222773094;0.014894110842821624;0.8092868770865428
46.012263;1.0443999582379142;0.8452383664603357;0.8092907201851938;-0.00045017622734614597;-0.00043104049843348534;1.044801900293502;10.000034320583707;0.8334993472571309;0.015561922687297768;0.015561815373556059;0.8091512687864145;0.014894111070528926;0.8092787083548877
46.022263;1.0443997725220926;0.8452299934821526;0.8092828674419306;-0.00045058566298247744;-0.00043143253404396604;1.0448017880291194;10.00003392141264;0.8334994496549915;0.01556192379520072;0.01556181535169486;0.809143314580166;0.014894111362183998;0.8092705366558773
46.032263;1.0444005720781457;0.8452223144039308;0.8092749102044184;-0.00044991576935924526;-0.00043079071345992494;1.044801677628228;10.000033509231368;0.8334995544246655;0.015561924940027713;0.015561815347014082;0.8091363598019955;0.014894111725715574;0.8092633622899932
46.042263;1.0444003660891572;0.845213826206762;0.8092669523031151;-0.0004491698055643012;-0.00043007646551358725;1.0448015692731782;10.000033084327077;0.8334996615089092;0.015561926116230928;0.015561815357226293;0.8091284047048791;0.014894112167673397;0.8092551861340613
46.052263;1.044400150500375;0.845205442935868;0.8092590974704585;-0.000449579196191621;-0.00043046845049605885;1.0448014630691849;10.000032648337367;0.833499770911668;0.015561927317366789;0.015561815382248177;0.8091204496709227;0.014894112692885734;0.8092470085916541
46.062263;1.0443999254599572;0.8451969475265115;0.8092511380252985;-0.0004488332035779681;-0.00042975416983269805;1.0448013590638299;10.000032203378877;0.8334998825972357;0.015561928538536735;0.015561815424275599;0.8091124951571356;0.01489411330512744;0.8092388302088902
46.072263;1.0443996910048794;0.845189711985227;0.8092443878610515;-0.000449134130031028;-0.0004300422970093733;1.0448012572547964;10.000031751812806;0.8334999964245969;0.01556192977791078;0.015561815488066615;0.8091045415886368;0.01489411400783332;0.8092306515035331
46.082263;1.044399540648379;0.845181284582551;0.8092364272282622;-0.0004475824511668803;-0.00042855653961991377;1.0448011576676186;10.000031295972542;0.8335001121565692;0.015561931035580255;0.01556181557989822;0.809096589310404;0.014894114803888145;0.809222473014962
46.092263;1.0443992876805106;0.8451727770059737;0.8092284653915265;-0.0004468364248162416;-0.00042784221922654556;1.0448010604267055;10.000030837880795;0.8335002295114186;0.015561932311904418;0.015561815705742728;0.8090886386021701;0.014894115695106246;0.8092142953079633
46.102263;1.0443990257247038;0.8451643737995068;0.809220606583579;-0.0004472457532505534;-0.0004282341326931895;1.0448009657035335;10.00003037945823;0.833500348203072;0.015561933607400331;0.015561815870443729;0.8090816896816744;0.014894116682343656;0.8092071187360149
46.112263;1.0443997505127551;0.8451566638217209;0.8092126430539013;-0.00044657573760855794;-0.00042759217917106744;1.044800873640749;10.000029922447707;0.8335004679384067;0.015561934923571014;0.015561816077474548;0.8090737427098686;0.014894117765507638;0.8091989440437188
46.122263;1.0443994709158708;0.8451482527580879;0.809204782403088;-0.00044698503677945205;-0.0004279840598280642;1.0448007843907707;10.000029468179253;0.8335005884289128;0.015561936263307388;0.015561816329079955;0.809065797838278;0.014894118942617135;0.8091907713399422
46.132263;1.0443991828283379;0.8451397295133624;0.8091968168761513;-0.00044623895186582846;-0.00042726967486008847;1.0448006982006026;10.000029018525405;0.8335007094429912;0.015561937630518495;0.015561816627166564;0.8090578552455462;0.014894120209240328;0.8091826008400683
46.142263;1.0443988867530332;0.8451313111217317;0.809188954164449;-0.00044664822287262515;-0.00042766152443006163;1.0448006154698264;10.00002857740875;0.8335008308325594;0.015561939029253192;0.015561816974163872;0.809049915105592;0.014894121558911916;0.80917443275039
46.152263;1.0443985834213019;0.8451227809015636;0.809180986777395;-0.00044590210981675343;-0.0004269471082793389;1.0448005367787874;10.00002815069832;0.8335009524939395;0.015561940462555091;0.015561817372913308;0.8090419775152038;0.014894122983456269;0.8091662672715187
46.162263;1.0443982736795725;0.8451142473690902;0.8091730187559104;-0.0004451559826944151;-0.0004262326764936752;1.0448014628300137;10.00002774450831;0.8335010743137342;0.015561941931921435;0.015561817825760027;0.8090350424516481;0.014894124473290506;0.8091591044566123
46.172263;1.0443979583670895;0.8451058188952086;0.8091651541928488;-0.0004455652114597346;-0.00042662447952802017;1.044801394343592;10.000027363697166;0.833501196148884;0.015561943438231559;0.015561818334361018;0.8090271097732843;0.01489412601808095;0.8091509449324655
46.182263;1.0443976383009483;0.8450972784513189;0.8091571857483689;-0.00044481905604791566;-0.0004259100164539304;1.0448013320320328;10.000027011388907;0.8335013178407177;0.015561944982940345;0.015561818900480367;0.8090191792473924;0.014894127607088768;0.8091427888732812
46.192263;1.0443973143402396;0.8450899980449424;0.8091504276193153;-0.0004451198330610871;-0.0004261979744871036;1.0448012766258472;10.000026688997663;0.8335014392420831;0.015561946568650212;0.015561819526202112;0.8090112506251278;0.014894129229104922;0.8091346366608734
46.202263;1.0443979830360384;0.8450822555144156;0.8091424600055453;-0.00044444967352955616;-0.0004255558666572432;1.0448012288276858;10.000026396236086;0.8335015601785828;0.015561948199473616;0.015561820213285745;0.8090033237167086;0.014894130872810793;0.8091264887159495
46.212263;1.0443976540845628;0.8450737034729463;0.8091344934228286;-0.0004437034740118527;-0.00042484135602009965;1.044801189223962;10.000026131482473;0.8335016803310275;0.01556194987997211;0.015561820962778002;0.8089963983939621;0.01489413252790622;0.8091193452919673
46.222263;1.044397324039859;0.8450652559066916;0.8091266319628885;-0.0004441126310673808;-0.0004252330806361311;1.0448011582688643;10.000025892398558;0.833501799218793;0.015561951612708756;0.015561821775444651;0.8089884745498777;0.014894134185963012;0.8091112071186566
46.232263;1.0443969937869568;0.8450566959367911;0.8091186683030153;-0.0004433664024040456;-0.0004245185386083216;1.044801136300948;10.000025675929576;0.8335019163558551;0.01556195339716972;0.015561822652863664;0.8089805520605517;0.014894135839530339;0.8091030743952532
46.242263;1.0443966641353748;0.8450482403513256;0.8091108103816538;-0.00044377553021785523;-0.00042491023199780955;1.0448011235150223;10.000025478147647;0.8335020313927318;0.015561955230368808;0.01556182359829157;0.8089726307469761;0.014894137480178603;0.809094947466374
46.252263;1.044396429185818;0.8450397482955665;0.8091028512504955;-0.00044222374449815805;-0.00042342433926904075;1.0448011199551235;10.00002529514025;0.8335021441183399;0.015561957107577204;0.01556182461631677;0.8089657103346938;0.014894139097688101;0.8090878264967569
46.262263;1.0443961025317174;0.8450312845592848;0.809094997850128;-0.0004426328507580924;-0.00042381600855016685;1.0448011256101486;10.000025124419595;0.8335022543835278;0.015561959023168278;0.015561825711961746;0.808957790458507;0.014894140680926387;0.8090797122038664
46.272263;1.0443957778519832;0.8450238637174655;0.8090881492537487;-0.00044177815555491626;-0.00042299760427553623;1.0448011405407742;10.00002496561265;0.833502362052251;0.015561960970901892;0.01556182689010009;0.8089498707344895;0.014894142219540347;0.8090716048142228
46.282263;1.0443964510415427;0.8450160890518283;0.809080196775009;-0.0004411078709370898;-0.0004223553661090673;1.0448011648777258;10.000024820480494;0.8335024670002493;0.015561962943320356;0.015561828154593388;0.8089419507994547;0.014894143705404164;0.8090635046277145
46.292263;1.044396131301264;0.8450076134948612;0.8090723506758049;-0.00044151693225291666;-0.000422746987127659;1.0448011986827925;10.000024692135414;0.8335025691099007;0.015561964932361907;0.015561829507639372;0.8089350303096566;0.01489414513239813;0.8090564116650335
46.302263;1.0443958148656274;0.8449990258891334;0.8090644035117567;-0.00044077060594728713;-0.0004220323404466537;1.044801241816366;10.000024583374717;0.8335026682727078;0.015561966931442715;0.015561830950872338;0.8089271090098217;0.014894146494607475;0.8090483264278876
46.312263;1.0443955024216234;0.8449905431599697;0.8090565631269042;-0.00044117963621593994;-0.00042242392936678975;1.0448012939073255;10.000024495629885;0.83350276441573;0.015561968936171502;0.015561832487471509;0.8089191867945941;0.014894147785508268;0.8090402488746544
46.322263;1.0443951946998393;0.8449819485581161;0.809048622154516;-0.00044043327833051017;-0.00042170925042185115;1.0448013544413786;10.000024429091456;0.8335028574958631;0.015561970942331317;0.015561834123087714;0.8089112636632398;0.014894148998956006;0.8090321790352546
46.332263;1.044394892412716;0.8449734590114621;0.8090407884160243;-0.00044084227644888493;-0.00042210080735158697;1.0448014228976246;10.000024382841547;0.8335029474589621;0.015561972943471475;0.015561835865288405;0.8089043396757071;0.014894150129457075;0.8090251167344632
46.342263;1.0443945961540675;0.8449660132092209;0.809033960789953;-0.0004399874781108542;-0.0004212822974370649;1.0448014987815142;10.000024355034354;0.833503034240328;0.01556197493118714;0.015561837722699416;0.808896414950103;0.0148941511710823;0.8090170624165255
46.352263;1.0443943063203747;0.8449575173412994;0.8090261346425494;-0.0004403964442505262;-0.00042167382358566637;1.0448015815314209;10.000024343979161;0.8335031178146166;0.015561976897757335;0.015561839703837746;0.8088884896328238;0.01489415211732944;0.809009016160998
46.362263;1.044394023111045;0.8449489100705807;0.8090182089204306;-0.00043965002139222483;-0.00042095908158376843;1.0448016704714065;10.000024349122292;0.8335031982190478;0.015561978837798366;0.015561841815593143;0.8088815638900281;0.014894152962244347;0.8090019780807516
46.372263;1.0443947422257696;0.8449411053490259;0.8090102876474066;-0.00043897957496240146;-0.00042031668535667127;1.0448017649003751;10.000024370604695;0.8335032755221974;0.015561980747635543;0.015561844063302936;0.8088736379504321;0.014894153701325637;0.8089939487305923
46.382263;1.0443944724191592;0.8449326007629331;0.809002474910661;-0.0004393884892836887;-0.0004207081622844698;1.044801864197211;10.000024408252926;0.8335033497901068;0.015561982624280492;0.015561846452590528;0.8088657120754416;0.014894154331778434;0.8089859280954621
46.392263;1.0443943026943872;0.8449252162967148;0.8089956699570207;-0.00043772818868623647;-0.00041911836012840735;1.0448019678236362;10.000024461203738;0.8335034211018681;0.01556198446505632;0.015561848990054979;0.808858786441394;0.014894154852375663;0.8089789161690656
46.402263;1.0443940461375916;0.8449167059386063;0.8089878673874246;-0.00043813707751487143;-0.0004195098137552927;1.0448020752904261;10.000024527917782;0.8335034895655117;0.015561986267456161;0.015561851682322315;0.8088508611104528;0.0148941552637461;0.8089709135131014
46.412263;1.044393796086617;0.8449080841190527;0.8089799667011337;-0.00043739057570029745;-0.0004187949990129798;1.0448021862073473;10.000024606058279;0.8335035552586987;0.015561988029286626;0.01556185453504341;0.8088429361310768;0.014894155569146063;0.8089629202294449
46.422263;1.0443935525524213;0.8448995675438349;0.8089721759410766;-0.00043779942986734745;-0.0004191864213442126;1.044802300355376;10.00002469242841;0.8335036181618964;0.015561989749701476;0.01556185755221071;0.8088360116287304;0.014894155774309447;0.8089559364207808
46.432263;1.0443933156371674;0.8448909394084892;0.8089642878951162;-0.00043705289332139743;-0.0004184715754477352;1.0448024176588395;10.000024783312075;0.8335036781699272;0.015561991430252936;0.015561860736427176;0.8088280878295546;0.014894155886184294;0.8089479626645835
46.442263;1.0443930854808143;0.8448835720055697;0.8089576166630211;-0.0004373533149298935;-0.00041875917795413894;1.044802538112011;10.000024874990556;0.833503735135863;0.015561993073992666;0.015561864089527604;0.8088201650002637;0.014894155911951833;0.8089399989586087
46.452263;1.0443938578818455;0.84487574344067;0.8089497423141176;-0.0004366827246730802;-0.0004181166539579609;1.0448026617382196;10.000024964374337;0.8335037889059017;0.015561994683519988;0.015561867611981906;0.8088132433184116;0.014894155858986497;0.8089330451676536
46.462263;1.0443936417762505;0.8448671071565014;0.8089418750868683;-0.000435936134753537;-0.00041740176249197133;1.044802788513863;10.000025049903842;0.8335038393588402;0.01556199626027758;0.01556187130253747;0.8088053228282026;0.014894155734945529;0.8089251015448067
46.472263;1.0443934329408977;0.8448585774618053;0.8089341187531913;-0.0004363449018190809;-0.0004177931096600146;1.044802918218706;10.0000251320893;0.833503886398339;0.015561997804923008;0.015561875159566236;0.80879740354718;0.01489415554703047;0.8089171677933259
46.482263;1.0443932314291648;0.8448510934431428;0.8089273719177809;-0.00043548988362791254;-0.00041697440423684346;1.0448040503369183;10.00002521305465;0.8335039299070442;0.015561999317701717;0.015561879181959476;0.808790485583817;0.014894155301078382;0.8089102435702696
