time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.492263;1.044393037200032;0.8448425615177532;0.8089196294613921;-0.00043589861683408977;-0.0004173657241625785;1.0448041841502742;10.000025295394183;0.8335039697857796;0.015562000798391101;0.01556188336722016;0.8087825691173136;0.014894155001519463;0.808902328933329
46.502263;1.0443928501362296;0.8448339205388445;0.8089117897798671;-0.0004351519581227036;-0.00041665077680291053;1.0448043189474148;10.000025381102507;0.8335040060222704;0.015562002245573787;0.015561887708442556;0.8087746542981407;0.014894154651892496;0.8088944233142985
46.512263;1.0443926700440822;0.8448253874915275;0.8089040601274765;-0.0004355606564493136;-0.0004170420695533975;1.0448044541348673;10.000025471177382;0.8335040386830697;0.01556200365568117;0.015561892194248483;0.8087677412707115;0.01489415425591073;0.8088875260659898
46.522263;1.0443925900668904;0.8448179771211345;0.8088973393456919;-0.0004339002496962775;-0.0004154521914112372;1.0448045892251274;10.000025565962295;0.8335040679220169;0.015562005022888745;0.015561896812019168;0.8087598302626753;0.014894153818771105;0.8088796370181498
46.532263;1.0443924231000659;0.844809443729245;0.80888962153966;-0.000434308922424474;-0.00041584346671857334;1.0448047238243914;10.000025665417194;0.8335040940016853;0.015562006340223596;0.015561901551105008;0.8087519215317034;0.014894153347045188;0.8088717554746578
46.542263;1.0443932578330841;0.8448016073923725;0.8088818056563466;-0.00043363816807442425;-0.0004152008148622956;1.0448048576826645;10.000025768815782;0.833504117241542;0.015562007600794304;0.015561906404421266;0.8087450152656327;0.014894152847266574;0.80886488072381
46.552263;1.04439310252986;0.8447930743816622;0.8088740992304677;-0.00043404680563279376;-0.0004155920644468291;1.044804990791402;10.000025874589685;0.8335041379878553;0.015562008798305748;0.015561911368309698;0.8087371116293322;0.014894152325106646;0.8088570126268213
46.562263;1.0443929521041;0.8447855886689896;0.8088674007747604;-0.0004331916651867354;-0.000414773270869246;1.0448051234012043;10.000025980551134;0.8335041566369167;0.015562009927436707;0.015561916440618375;0.8087302108747436;0.01489415178560713;0.8088501505280874
46.572263;1.0443928056111818;0.8447769479702707;0.8088596013698353;-0.00043244489456456916;-0.00041405824433152054;1.044805255859387;10.00002608381356;0.8335041736145887;0.015562010984269042;0.01556192161870916;0.8087223133751168;0.014894151233663291;0.8088422945662194
46.582263;1.044392661992773;0.8447684161871495;0.8088519108639249;-0.00043285348264915477;-0.0004144494608457859;1.0448053883869446;10.000026180454842;0.8335041893173148;0.015562011966370269;0.015561926899124747;0.8087144195940933;0.014894150674034507;0.8088344443679104
46.592263;1.0443925202537119;0.8447609320954933;0.8088452277542725;-0.00043199829606321567;-0.0004136306378276473;1.044805520965574;10.000026265946842;0.8335042040664147;0.015562012872733533;0.015561932277852089;0.8087075300055334;0.014894150110345963;0.8088275995308104
46.602263;1.0443923796124126;0.8447524018594701;0.8088375467336681;-0.00043240685141764513;-0.0004140218338776254;1.0448056533796812;10.000026336511226;0.83350421809897;0.015562013703321735;0.015561937749325086;0.8086996449879192;0.014894149543764112;0.808819760158994
46.612263;1.0443922395241942;0.8447437642134983;0.8088297659917094;-0.0004316600141987511;-0.00041330676488973527;1.04480578532857;10.000026389775021;0.8335042315861245;0.015562014458002002;0.015561943305073682;0.8086927647799663;0.014894148972983;0.8088129256665033
46.622263;1.0443930952367189;0.8447371966285139;0.808823198666353;-0.0004320361076454672;-0.00041366649656566395;1.044805916461417;10.000026424012637;0.833504244633232;0.015562015136213584;0.015561948934152237;0.8086848895121689;0.014894148394814859;0.8088050961263629
46.632263;1.044392955218962;0.8447285611140194;0.8088154241028509;-0.0004312892349703477;-0.00041295140613771623;1.0448060463367534;10.000026437284292;0.8335042572597748;0.015562015738033438;0.015561954624782002;0.8086780192386406;0.014894147803852299;0.8087982709298501
46.642263;1.0443929083264694;0.8447201110026035;0.8088077557731492;-0.000430892487147735;-0.0004125715238254932;1.0448061744406332;10.000026427059;0.8335042693996436;0.015562016265293998;0.015561960365231137;0.8086701539380095;0.014894147192547792;0.8087904501287271
46.652263;1.0443927676961402;0.8447114776546989;0.8087999847034839;-0.0004301455873719801;-0.0004118564196070181;1.0448063002524641;10.000026390235378;0.8335042809320763;0.015562016721316038;0.015561966143535402;0.8086632935032949;0.014894146552830792;0.8087836330576228
46.662263;1.0443926266678003;0.8447041092141735;0.8087934245112166;-0.0004304456710597573;-0.0004121437917556963;1.044806423245693;10.000026323591353;0.8335042917137172;0.015562017109301902;0.015561971946865306;0.8086554377484851;0.01489414587778405;0.8087758197533238
46.672263;1.044392485168069;0.8446954783040158;0.8087856546956816;-0.000429698736964184;-0.00041142866717398753;1.0448065428773088;10.000026223835276;0.8335043015699451;0.01556201743121877;0.015561977761346612;0.8086475864400694;0.014894145161908604;0.8087680098397161
46.682263;1.0443923431486979;0.8446869572004292;0.8087779886926815;-0.0004301071616294239;-0.000411819786989615;1.0448066586500895;10.000026087174176;0.8335043102579875;0.015562017688524546;0.015561983572803337;0.8086407392981276;0.014894144400899322;0.8087612029966494
46.692263;1.0443922006708584;0.8446794846261381;0.8087713249091328;-0.0004292518193943246;-0.0004110008761299203;1.0448067701546797;10.000025909271837;0.8335043174731023;0.015562017883720728;0.015561989367715572;0.8086328959466372;0.014894143592576113;0.8087533994139665
46.702263;1.0443920579207988;0.8446709666163071;0.808763658068674;-0.00042966020905689533;-0.0004113919754875447;1.044806877048286;10.000025685600027;0.8335043228882985;0.01556201802067716;0.015561995133188686;0.8086260558875273;0.014894142737623352;0.8087465986001791
46.712263;1.044392910791438;0.8446631470814036;0.808755886641925;-0.00042898913943955204;-0.00041074912397260006;1.044806979028366;10.00002541203808;0.8335043261540699;0.015562018102940636;0.015562000857037612;0.8086182185401026;0.014894141838575152;0.8087388006928758
46.722263;1.0443927683674457;0.8446557879866217;0.8087493243840241;-0.0004292891227367594;-0.0004110364382573915;1.0448070758158032;10.000025085533526;0.8335043268872604;0.015562018131640461;0.01556200652940843;0.8086113833125217;0.014894140898541798;0.8087320050137755
46.732263;1.04439262677127;0.8446471672907974;0.8087415511977343;-0.0004285420800547757;-0.00041032124806267593;1.0448071671823034;10.000024704310668;0.8335043247336472;0.015562018105085876;0.015562012144278069;0.8086035496611474;0.01489413992067564;0.808724211399366
46.742263;1.0443924866743173;0.8446397042617114;0.8087348833122976;-0.00042768665248542977;-0.0004095022869075747;1.0448072530503456;10.000024268030867;0.8335043194836554;0.015562018020003513;0.015562017699197841;0.8085967171209005;0.014894138907858425;0.8087174189189913
46.752263;1.044392442275377;0.8446312723860028;0.8087272122417736;-0.0004272897988741021;-0.00040912237225149205;1.0448073335835593;10.00002377828953;0.8335043111268052;0.015562017872741562;0.015562023193997689;0.8085888853310073;0.014894137862807372;0.8087096273343345
46.762263;1.0443923076794348;0.8446226582710904;0.8087194357840528;-0.0004265427103013731;-0.00040840715563348213;1.044807409159916;10.000023238764593;0.8335042997905864;0.015562017659635297;0.015562028629290181;0.8085820540776445;0.014894136788590669;0.8087028358160326
46.772263;1.0443921770688616;0.8446153097649008;0.8087128680000996;-0.0004268426167826525;-0.000408694426019693;1.0448074802456246;10.000022654630877;0.8335042856408811;0.015562017376571754;0.015562034005173885;0.8085742232994837;0.014894135688522329;0.8086950443457931
46.782263;1.0443920511017155;0.8446066992645855;0.8087050888355443;-0.0004260954928159146;-0.0004079791870749182;1.044807547279327;10.00002203144842;0.8335042688521261;0.015562017017998642;0.015562039320351882;0.8085673929963069;0.014894134565379274;0.8086882523597346
46.792263;1.044391930367296;0.8445981989021771;0.8086974120724243;-0.0004265037284619976;-0.00040837019261596216;1.0448076106078727;10.000021374201495;0.8335042496292896;0.015562016576922223;0.015562044571600774;0.8085595631038774;0.014894133420793114;0.8086804600992651
46.802263;1.044392811095289;0.8445915526252012;0.8086907364383813;-0.0004257241270982434;-0.0004076234798982042;1.044808670450183;10.000020687309874;0.8335042281849456;0.0155620160464576;0.01556204975419338;0.8085527334281528;0.014894132254682101;0.8086736673035805
46.812263;1.044392702587235;0.8445830564004893;0.8086830569681103;-0.00042613232652530936;-0.0004080144619142159;1.0448087269158586;10.00001997532277;0.8335042046798741;0.015562015420760899;0.015562054863362878;0.8085449036724238;0.014894131064580407;0.8086658745670383
46.822263;1.0443926009360127;0.844575609612898;0.8086763784749834;-0.0004252767700872385;-0.0004071954239786125;1.044808780077121;10.000019243594641;0.8335041791894235;0.01556201469446739;0.015562059895268508;0.8085380735471219;0.01489412984552728;0.8086590818210451
46.832263;1.044392506561979;0.8445671184570565;0.808668695705243;-0.0004256849344577337;-0.0004075863837607611;1.0448088299996052;10.000018498635361;0.8335041517089732;0.015562013863141114;0.015562064846584848;0.8085312428607205;0.014894128591191097;0.8086522893367553
46.842263;1.044392419926134;0.8445585218583147;0.8086609071881962;-0.000424937701871568;-0.0004068710751755603;1.0448088767424693;10.000017747748519;0.8335041221880493;0.015562012925618655;0.015562069713789598;0.8085234115135467;0.014894127295987915;0.8086444971833002
46.852263;1.0443924348388998;0.8445512680792029;0.808654326895537;-0.00042443239457168807;-0.0004063873751971875;1.0448089204083761;10.000016998099282;0.8335040905592079;0.015562011885176752;0.015562074493327744;0.8085165794215475;0.014894125956233198;0.8086377047827299
46.862263;1.0443923648013507;0.844542678048267;0.8086465338544753;-0.00042368513479851364;-0.00040567205127466793;1.044808961165107;10.000016256072804;0.8335040567261832;0.0155620107481034;0.01556207918239353;0.808508746405163;0.014894124569068549;0.8086299121559549
46.872263;1.0443923031500737;0.8445353553455026;0.8086399482717423;-0.0004239848814591363;-0.000405959224517581;1.0448089991941754;10.000015527560015;0.8335040205613207;0.015562009521417028;0.015562083779451053;0.8085019121182505;0.014894123130617573;0.8086231185993393
46.882263;1.0443922495806426;0.8445267726811544;0.808632150008603;-0.0004232375868120805;-0.0004052438775167073;1.0448090346748418;10.000014818831714;0.8335039819960715;0.015562008211289691;0.015562088284177033;0.8084940761087969;0.014894121635566915;0.8086153240471733
46.892263;1.0443931992981623;0.8445191073466952;0.8086244527186273;-0.0004237215586985386;-0.00040570706697001953;1.0448090678093767;10.000014136830643;0.8335039411222462;0.015562006822914668;0.015562092697036787;0.8084872379589058;0.014894120078832482;0.808608527730024
46.902263;1.0443931606273444;0.8445116880060658;0.8086177551971637;-0.000422865874990999;-0.0004048879495829024;1.0448090988088838;10.000013488302308;0.8335038981766771;0.01556200536111934;0.015562097018364928;0.8084793973432792;0.014894118457439714;0.8086007295661286
46.912263;1.0443931288183699;0.8445032256439094;0.8086100523798911;-0.0004232739058302355;-0.0004052788223552379;1.044809127844593;10.000012878421916;0.8335038534511461;0.015562003830507409;0.015562101246760114;0.8084725539777434;0.014894116771230193;0.8085939288121622
46.922263;1.044393103479209;0.8444958141626792;0.8086033493713617;-0.0004224181903101897;-0.00040445968281494334;1.044809155030204;10.000012310203722;0.8335038072075943;0.015562002235614778;0.015562105378013015;0.8084657076038528;0.014894115023366095;0.8085871252528705
46.932263;1.0443930841548585;0.844487359265916;0.808595641285178;-0.00042282618758380684;-0.00040485053103358435;1.0448091804657236;10.000011785377637;0.8335037596357894;0.015562000581336811;0.01556210940549564;0.8084578580781738;0.01489411321959974;0.8085793187452762
46.942263;1.0443930702360285;0.8444799548123942;0.808588933331746;-0.00042197044128047513;-0.0004040313683476292;1.044809204290015;10.000011305508323;0.8335037108510631;0.015561998872391668;0.015562113320774238;0.8084510054535736;0.014894111365238204;0.8085725087699658
46.952263;1.0443931542779028;0.8444715825159355;0.8085812210603048;-0.000421573399468499;-0.0004036513740700715;1.0448092267000118;10.000010871803635;0.8335036608975408;0.015561997111997777;0.015562117114186123;0.8084431499265687;0.014894109463456135;0.8085646955993047
46.962263;1.0443931486497524;0.8444641846103694;0.8085745089259302;-0.00042071763018796277;-0.0004028321937211832;1.0448092479632838;10.000010484082603;0.8335036097647733;0.015561995301801124;0.015562120776890733;0.8084362916924325;0.014894107516798193;0.8085578788762319
46.972263;1.0443931458933706;0.8444557429641304;0.8085667924225673;-0.00042112557147364424;-0.0004032229973279276;1.044809268391485;10.000010140233941;0.833503557423504;0.015561993443496628;0.015562124303696991;0.8084294308756887;0.014894105528398028;0.8085510587629781
46.982263;1.0443941409377453;0.8444491567969109;0.8085600766342775;-0.0004203456636177107;-0.00040247607170117584;1.0448092882557691;10.000009836372094;0.8335035038610311;0.015561991540359673;0.015562127693897362;0.808421567553113;0.014894103501175737;0.8085432354049824
46.992263;1.0443941418892677;0.8444407223420911;0.8085523566583884;-0.0004207535736107808;-0.0004028668463056509;1.0448093077673157;10.000009567147675;0.8335034491058038;0.015561989597654133;0.015562130949572112;0.8084147017468197;0.01489410143702308;0.808536408416436
47.002263;1.0443941437842876;0.8444321836054833;0.8085445313447789;-0.00042000608732354374;-0.0004021513480763483;1.0448093271189118;10.000009325968405;0.8335033932227223;0.01556198762212108;0.015562134073741138;0.8084068333908998;0.014894099337450437;0.8085285781353327
47.012263;1.04439414607332;0.8444249128883453;0.8085379145438718;-0.00042030562725921787;-0.00040243835910908576;1.0448093464582817;10.00000910551994;0.833503336288361;0.015561985620683736;0.015562137070033151;0.8083999623332161;0.014894097204943786;0.8085217443521161
47.022263;1.044394148266837;0.8444163828388465;0.8085300864012307;-0.00041955811254561546;-0.00040172283143748654;1.0448093658317816;10.000008899033144;0.8335032783860071;0.015561983599451544;0.01556213994325579;0.8083930883571426;0.014894095043882892;0.8085149074997366
47.032263;1.044394149931082;0.8444091208727199;0.8085234670563182;-0.0004198576266962419;-0.00040200981492735465;1.0448093852019338;10.000008701431902;0.8335032195987834;0.01556198156396487;0.015562142699714097;0.8083852112055574;0.01489409286052797;0.8085070680653806
47.042263;1.0443942440532037;0.8444006753884548;0.8085156370695875;-0.00041830514317016767;-0.0004005235032647865;1.0448094045379517;10.000008509242894;0.8335031599730046;0.015561979519291723;0.015562145346808259;0.808378330619504;0.014894090662069693;0.8085002259684694
47.052263;1.0443942436250195;0.8443934221322669;0.8085090157567132;-0.00041860463874890977;-0.00040081046468335135;1.0448094238568768;10.000008319843793;0.8335030995193919;0.01556197746973037;0.015562147892155435;0.8083714463969612;0.01489408845604511;0.8084933815062904
47.062263;1.0443942417778997;0.8443849098174472;0.8085011835263056;-0.00041785707690467544;-0.0004000948831323312;1.044809443119302;10.000008130907876;0.8335030382566231;0.015561975419949334;0.015562150342848543;0.8083635584541022;0.014894086250799113;0.8084855348765058
47.072263;1.0443952339164724;0.8443784712325616;0.8084945602278847;-0.0004182324233484506;-0.0004004540832834933;1.0448094620874273;10.000007940145835;0.8335029762004581;0.015561973376558918;0.015562152704927903;0.8083566668396838;0.014894084055393858;0.8084786857436258
47.082263;1.0443952285139466;0.8443699695812049;0.8084867258121311;-0.0004174848326552501;-0.0003997384685540585;1.0448094803052796;10.000007745275202;0.8335029133187356;0.015561971347680914;0.01556215498238382;0.8083497716545014;0.014894081878292872;0.8084718343077192
47.092263;1.0443952209138205;0.8443627376368384;0.8084801000961742;-0.00041778427824096454;-0.00040002536986830166;1.0448094972203799;10.000007544060674;0.8335028495405976;0.015561969341303158;0.015562157176708353;0.8083418729331092;0.014894079726315654;0.808463980800094
47.102263;1.0443952107726182;0.8443543566343175;0.808472366810388;-0.00041819204348453613;-0.00040041598208060065;1.0448095123490704;10.000007334621504;0.8335027848029957;0.01556196736412399;0.015562159288968492;0.8083349705854079;0.014894077604776495;0.80845712492768
47.112263;1.0443951976988606;0.8443470293717664;0.8084656348745108;-0.00041733608284155575;-0.00039959659463099684;1.0448095253667715;10.000007116050547;0.8335027190885467;0.01556196542069382;0.015562161322429718;0.808328064378406;0.014894075517533887;0.808450266863854
47.122263;1.0443951813083072;0.8443398176050302;0.8084590057744515;-0.00041763549293741297;-0.0003998834519388162;1.044809536082757;10.000006888672127;0.8335026524496968;0.015561963512703171;0.015562163282707351;0.8083201539234556;0.014894073466002833;0.8084424067667203
47.132263;1.0443952545765263;0.8443314256998588;0.8084511666091106;-0.000416082960348734;-0.0003983970661269516;1.044809544362716;10.00000665356114;0.8335025850172945;0.015561961639397283;0.015562165176302257;0.8083132387032791;0.014894071448505176;0.8084355443212545
47.142263;1.0443952304014907;0.844324229847812;0.8084445370380449;-0.00041638235273606656;-0.0003986839001452474;1.044810550085018;10.00000641174165;0.8335025170190674;0.015561959799388786;0.015562167009717834;0.8083063181379468;0.014894069460777768;0.8084286798367027
47.152263;1.0443952017257934;0.844315778919385;0.8084366978567135;-0.0004156346777484204;-0.00039796818150455055;1.0448105531619551;10.000006163718755;0.8335024488110334;0.015561957992418293;0.01556216878987354;0.8082983916550011;0.014894067497099674;0.8084208137827555
47.162263;1.0443961638459622;0.8443094055766966;0.808430069274001;-0.00041600990637203776;-0.00039832724183458;1.0448105535969072;10.000005909523265;0.8335023808492729;0.015561956219383704;0.015562170524675576;0.8082914587344359;0.014894065551910708;0.8084139461969728
47.172263;1.0443961252884575;0.844300973105158;0.8084222316578549;-0.00041526220182969235;-0.0003976114895944244;1.0448105515255295;10.000005649013435;0.8335023136208041;0.015561954480645217;0.01556217222271289;0.8082845188945705;0.014894063620858206;0.8084070775587875
47.182263;1.0443960815494595;0.8442938142659255;0.8084156052030296;-0.0004155615429152971;-0.0003978982626154567;1.0448105472219;10.000005382272924;0.8335022476238271;0.01556195277480372;0.015562173892605904;0.8082775716466748;0.014894061700188114;0.8084002080347797
47.192263;1.0443960324364214;0.8442854021722175;0.8084077702324922;-0.00041481381066349807;-0.00039718247810387034;1.0448105410932669;10.000005109848173;0.8335021833611129;0.015561951100103388;0.015562175542648526;0.8082696165255193;0.014894059786049076;0.8083923378118301
47.202263;1.0443959777123846;0.8442782647962611;0.8084011469441349;-0.00041511312612711125;-0.0003974692211782323;1.0448105336715416;10.000004832405672;0.8335021213092032;0.015561949457046814;0.015562177181293269;0.8082626531910699;0.014894057874949422;0.8083854664087912
47.212263;1.0443960105834966;0.8442711065276572;0.8083944221687741;-0.0004134522259182826;-0.0003958790530034214;1.0448105255891817;10.000004550128592;0.8335020619158839;0.015561947848663424;0.015562178818498846;0.8082556814238686;0.014894055964394541;0.8083785936848726
47.222263;1.04439594438393;0.8442628374270033;0.8083866963627968;-0.0004138598433052054;-0.00039626948828491585;1.0448105175326896;10.00000426259168;0.8335020056225406;0.01556194627807522;0.015562180466260036;0.808248700978809;0.01489405405292957;0.8083717192293337
47.232263;1.044395872604013;0.8442556278859948;0.8083799750157696;-0.0004130037437815974;-0.00039544993376638716;1.0448105101744183;10.000003968857504;0.8335019528564119;0.01556194474617097;0.015562182137119539;0.8082407114788647;0.01489405213978237;0.8083638428090529
47.242263;1.0443957954833312;0.8442473840483047;0.8083722531041484;-0.00041341133287821883;-0.0003958403377911834;1.0448105041097544;10.00000366753412;0.8335019040127373;0.0155619432512537;0.015562183841793014;0.80823371244591;0.014894050224980622;0.8083569637196775
47.252263;1.0443967089212187;0.8442410048956609;0.8083655357937349;-0.00041263105284080096;-0.0003950929984492148;1.044810499801585;10.000003357502441;0.8335018594875969;0.015561941790660798;0.015562185587843705;0.8082267034327166;0.01489404830971409;0.8083500817962247
47.262263;1.0443966218745084;0.8442327865431635;0.8083578181809794;-0.0004130386126097419;-0.00039548337035236273;1.0448104975463732;10.0000030389497;0.8335018197133216;0.015561940362939324;0.01556218738004694;0.8082196841834931;0.01489404639553765;0.8083431967702966
47.272263;1.0443965302032177;0.8442256275883645;0.8083511054574931;-0.00041218245890279297;-0.0003946637568492029;1.0448104975638057;10.000002713304829;0.8335017851280409;0.015561938968517049;0.01556218922127784;0.8082116547108105;0.014894044482950326;0.808335308649991
47.282263;1.0443964341630416;0.8442185888191444;0.8083444988561334;-0.0004124816773035956;-0.0003949503901855748;1.0448105001428603;10.000002382347901;0.8335017561297;0.015561937608678394;0.015562191113033377;0.8082046152573171;0.014894042571274661;0.8083284170078651
47.292263;1.0443964272916237;0.8442104818823571;0.8083367887399916;-0.00041208443336846753;-0.0003945701358590269;1.0448105056476258;10.000002047902777;0.8335017330427399;0.015561936284519835;0.015562193055076553;0.8081975662440789;0.014894040660175117;0.8083215219340698
47.302263;1.044396322990431;0.8442033570827724;0.8083300830588862;-0.0004112282481948324;-0.0003937504867662383;1.0448105144386717;10.00000171231486;0.8335017160711168;0.015561934996384712;0.015562195043785816;0.8081905082483863;0.014894038751096605;0.808314623366679
47.312263;1.0443962145835046;0.8441951956224106;0.8083223769970174;-0.00041163574621666657;-0.00039414079097403076;1.0448105268425025;10.000001378832293;0.8335017052924291;0.015561933743867261;0.01556219707130264;0.8081824419562252;0.014894036847047855;0.8083067214527172
47.322263;1.0443961020674983;0.8441880910900634;0.8083156755996814;-0.00041077953521544174;-0.0003933211139418143;1.0448105431775339;10.000001051191983;0.8335017007346968;0.01556193252692242;0.015562199127303186;0.8081753680760112;0.01489403495125882;0.8082998158245205
47.332263;1.0443959855383573;0.8441811041307352;0.8083090798940946;-0.0004110786963077524;-0.00039360768451711327;1.044810563837151;10.00000073295059;0.8335017024613824;0.015561931346499462;0.015562201201513316;0.8081682872638798;0.014894033066188299;0.8082929065727055
47.342263;1.0443968608146315;0.8441736668285321;0.8083012759603793;-0.0004104065994660946;-0.0003929639161220587;1.0448105893542006;10.000000427717616;0.833501710587576;0.01556193020360762;0.015562203284835622;0.80816120012158;0.014894031193677588;0.8082859935302229
47.352263;1.0443967368802505;0.8441666964068713;0.8082946835273229;-0.000410705733495827;-0.0003932504580045935;1.044810620331551;10.00000013983233;0.8335017252238285;0.01556192909823815;0.015562205369143704;0.8081541072635657;0.014894029335697095;0.8082790764138008
47.362263;1.0443966097806685;0.8441596248731189;0.8082879886030594;-0.00040984946937010235;-0.0003924307255791575;1.0448106573082059;9.999999874351756;0.8335017464016592;0.015561928028841966;0.015562207446412433;0.8081460093540176;0.014894027494092233;0.8082711550311692
47.372263;1.044396573436002;0.8441515885295612;0.8082802924047118;-0.00040945217691725036;-0.00039205041452211733;1.0448107007069964;9.999999636544803;0.8335017740361713;0.015561926992369848;0.015562209507861644;0.8081389070353373;0.014894025669788421;0.8082642286912789
47.382263;1.0443964418169878;0.8441445290710454;0.8082735989950937;-0.0004085958926313399;-0.00039123066125776703;1.0448107508067794;9.999999431232684;0.8335018079152723;0.015561925984955606;0.015562211544406965;0.8081318008120701;0.014894023863367948;0.8082572972927471
47.392263;1.0443963087929302;0.8441375826964156;0.8082670095442546;-0.00040889498081681885;-0.0003915171564450197;1.0448108076507532;9.999999262128513;0.8335018476974075;0.015561925002783639;0.015562213548697666;0.808124691021414;0.014894022076306105;0.8082503606499325
47.402263;1.0443961747940604;0.8441294848686365;0.8082593137227582;-0.00040930235804539553;-0.0003919073364304009;1.0448108710290827;9.99999913177377;0.8335018929509034;0.01556192404310696;0.01556221551646996;0.8081175779225053;0.014894020311286027;0.8082434186248626
47.412263;1.0443960402206707;0.8441224372361132;0.808252620007582;-0.0004084460331436664;-0.00039108754368993924;1.0448109406462098;9.999999042279132;0.8335019432273439;0.015561923105769263;0.015562217445842068;0.8081094618157466;0.014894018572029549;0.8082354712838626
47.422263;1.0443959055277319;0.844114344817063;0.8082449229596099;-0.00040885338051696997;-0.00039147769569706684;1.044811016306546;9.999998996008006;0.8335019981160383;0.015561922194372128;0.015562219336055077;0.8081023430986086;0.014894016863235212;0.8082285182472861
47.432263;1.0443967668844363;0.844108105645316;0.8082382273930597;-0.0004080728445992914;-0.0003907300980068573;1.0448110979133338;9.999998995052035;0.8335020572719337;0.015561921315813144;0.015562221186540855;0.8080952222472375;0.014894015190057374;0.8082215597341251
47.442263;1.0443967269310435;0.8441012466683011;0.8082316346113277;-0.00040756720651490626;-0.0003902460490382632;1.0448111853309794;9.999999040092268;0.8335021204168942;0.01556192047867552;0.015562222996207038;0.8080880997641087;0.014894013557465793;0.8082145958825269
47.452263;1.0443965952766108;0.8440942036774718;0.8082249362110792;-0.0004067108318509558;-0.00038942621177466514;1.0448112783154464;9.999999130090528;0.8335021872995725;0.015561919691229081;0.015562224763303585;0.8080809761342749;0.014894011970693632;0.8082076268825501
47.462263;1.04439646588962;0.8440861132255594;0.8082172335335436;-0.00040711812734315933;-0.0003898163168136801;1.0448113765561666;9.999999262621953;0.8335022576668553;0.01556191895938872;0.015562226485346812;0.808073851820014;0.014894010435813796;0.8082006528996116
47.472263;1.0443963394009672;0.8440790692182301;0.8082105316647477;-0.0004062617253483233;-0.0003889964547152021;1.0448114797028787;9.999999434120491;0.8335023312881706;0.015561918285950329;0.015562228158861892;0.808066727265387;0.014894008958872836;0.8081936740099063
47.482263;1.0443962163949958;0.844072132708264;0.8082039317343589;-0.0004065606971793551;-0.00038928284285789623;1.044812587325491;9.999999640125791;0.8335024079506889;0.015561917671035434;0.015562229779886428;0.8080586028532373;0.014894007545116564;0.8081856903851503
47.492263;1.044396097339928;0.844064039892238;0.8081962238098779;-0.0004069679497378448;-0.0003896729079114772;1.044812698850882;9.999999875874126;0.8335024873939053;0.015561917112566975;0.015562231345231901;0.8080514788207331;0.014894006199681448;0.8081787017005583
47.502263;1.0443959825092763;0.8440569931149723;0.8081895167576931;-0.00040611150881474215;-0.0003888530081671419;1.0448128135081487;10.000000136922308;0.8335025692693934;0.015561916607125827;0.015562232853430037;0.8080443552244968;0.014894004927726844;0.8081717081970534
47.512263;1.0443959653121793;0.8440501291763536;0.8081829121068235;-0.0004056058346485696;-0.00038836892567149366;1.0448129303261964;10.00000041927501;0.8335026531238443;0.015561916150933917;0.015562234304469298;0.8080372320102348;0.01489400373315453;0.8081647099403435
47.522263;1.0443968547144882;0.8440427288236125;0.8081750954962664;-0.0004049334697206867;-0.00038772490327630097;1.0448130482552078;10.000000719377356;0.833502738359204;0.015561915740164486;0.015562235699016519;0.8080301090920671;0.014894002618064893;0.8081577069290147
47.532263;1.044396752640712;0.8440357857718686;0.8081684873334423;-0.00040523238431278445;-0.0003880112314897056;1.0448131663596956;10.000001034089443;0.8335028242533664;0.015561915370853397;0.015562237037507448;0.8080229863701396;0.014894001583385325;0.8081506991224807
47.542263;1.044396654537548;0.844028732555991;0.8081617740389316;-0.00040437589982438;-0.00038719128374306637;1.044813283897111;10.000001359791874;0.8335029100894813;0.015561915038299819;0.01556223831818503;0.8080158637378942;0.014894000629174387;0.8081436865172392
47.552263;1.0443965601620298;0.8440206303999683;0.8081540567997729;-0.0004047830798745448;-0.00038758126896240277;1.0448134002368665;10.000001691025462;0.833502995281513;0.015561914736269498;0.015562239536453077;0.80800874108802;0.014893999755067616;0.8081366691868882
47.562263;1.0443964692241856;0.8440135735783135;0.8081473408408941;-0.0004039265725286723;-0.0003867612930377812;1.0448135147743993;10.000002020740776;0.8335030794165377;0.015561914457501748;0.015562240686954863;0.8080016182774793;0.01489399896158188;0.8081296472395082
47.572263;1.0443963813904733;0.8440066233258722;0.8081407274065564;-0.000404225442523859;-0.0003870475663521447;1.0448136269491484;10.000002342443413;0.8335031622376292;0.015561914195529467;0.015562241764722007;0.8079934950859298;0.01489399825096665;0.8081216209015871
47.582263;1.0443963895684278;0.84399974720567;0.808134113455515;-0.0004037197434834654;-0.0003865634404838195;1.044813736280405;10.000002652168194;0.8335032436062411;0.015561913946076035;0.015562242764335234;0.8079863712451841;0.014893997627013909;0.8081145898442036
47.592263;1.0443963066724296;0.8439915300768398;0.8081262886849973;-0.0004029714967979377;-0.00038584710942677686;1.0448138422942044;10.000002949001246;0.8335033234536035;0.015561913707343387;0.015562243679036265;0.8079792465220667;0.014893997094787744;0.8081075543359225
47.602263;1.0443962256289194;0.8439845752427243;0.8081196737709078;-0.0004032703427206729;-0.0003861333457977495;1.0448139444207152;10.000003234387671;0.8335034017216927;0.015561913479870865;0.015562244500470813;0.8079721207830826;0.014893996660940706;0.8081005146573679
47.612263;1.0443961462113134;0.8439775109336932;0.8081129554770893;-0.0004024137914708444;-0.00038531330442742855;1.044814042022064;10.000003511065051;0.8335034783589262;0.015561913266329578;0.015562245219393736;0.807964994031258;0.014893996333800197;0.8080934712301011
47.622263;1.044397063977237;0.8439713584445687;0.8081063414433742;-0.00040278840547410547;-0.0003856717086251789;1.0448141345008757;10.000003782105992;0.8335035533986934;0.015561913070803977;0.01556224582691503;0.8079578664096682;0.014893996121892903;0.8080864245132519
47.632263;1.0443969877085126;0.8439631369241999;0.8080985183578615;-0.000402040113821617;-0.0003849553126810397;1.0448142213397877;10.000004049866895;0.8335036270031834;0.0155619128976438;0.015562246315377615;0.807950738157466;0.014893996031870143;0.8080793749064251
47.642263;1.0443969132077304;0.8439561783830394;0.808091906171189;-0.0004023389211378927;-0.00038524148845568777;1.0448143020774034;10.000004315379728;0.8335036993978414;0.015561912751045029;0.01556224667891736;0.8079436095333641;0.014893996068033972;0.8080723227086953
47.652263;1.044396933959401;0.8439492951139242;0.8080852952365238;-0.0004018332097648617;-0.0003847573115558129;1.04481437630965;10.0000045788726;0.8335037707719253;0.01556191263542966;0.015562246914032553;0.8079364807487458;0.014893996232952938;0.808065268130953
47.662263;1.0443968634826761;0.843942227598188;0.8080785809878938;-0.000400976617504548;-0.00038393720053538896;1.044814443732392;10.000004840466053;0.833503841219138;0.01556191255567457;0.01556224702035389;0.8079293519819175;0.014893996527337824;0.808058211322953
47.672263;1.0443967952124467;0.8439341132446317;0.8080708647913567;-0.00040138368205528796;-0.0003843270114875459;1.0448145041698664;10.00000509991039;0.8335039107481484;0.015561912517038331;0.015562247001017696;0.8079222234384867;0.014893996949958932;0.8080511524332418
47.682263;1.044396729291489;0.8439270467431342;0.8080641518688151;-0.0004005270710653363;-0.000383506869693883;1.044814557492683;10.000005355449133;0.8335039793776655;0.015561912524807804;0.01556224686167797;0.8079150953247124;0.014893997498499153;0.8080440916726497
47.692263;1.044396665864163;0.8439200896202924;0.8080575434474284;-0.0004008258399851031;-0.000383792976955356;1.0448146034621915;10.000005602915714;0.8335040472169842;0.015561912584229388;0.015562246609044648;0.8079079677789562;0.014893998169533783;0.8080370293036678
47.702263;1.0443966050313804;0.8439130255721063;0.8080508324156126;-0.00039996921097139104;-0.00038297280504023226;1.0448146417232056;10.000005836512235;0.8335041144158365;0.015561912701725081;0.015562246249834516;0.8079008409055911;0.014893998957365881;0.8080299655824524
47.712263;1.0443975423978589;0.8439068757603073;0.8080442263526675;-0.0004003437339517263;-0.0003833310672474655;1.0448146719518034;10.000006050650947;0.8335041810724136;0.015561912886195914;0.015562245789692675;0.8078937148577898;0.014893999854001652;0.8080229007317867
47.722263;1.0443975797777598;0.8438988433736149;0.8080365160465593;-0.0003999462843562918;-0.000382950504641551;1.0448146939004526;10.000006240729661;0.8335042472328551;0.015561913148527265;0.015562245232379422;0.8078865898388207;0.014894000850766424;0.8080158349562104
47.732263;1.044397525864462;0.8438917838031653;0.8080298099383392;-0.0003990896308871538;-0.000382130290803521;1.0448147072788125;10.00000640265498;0.8335043129343469;0.015561913499541632;0.01556224457947011;0.8078794660547923;0.014894001940156158;0.8080087684580212
47.742263;1.0443974735383785;0.8438848339705066;0.808023209856345;-0.0003993883577567071;-0.00038241632603808326;1.0448147116233595;10.000006532157725;0.8335043782141305;0.015561913947245043;0.01556224383062316;0.8078723436971851;0.014894003116412811;0.8080017014295301
47.752263;1.0443974223362318;0.8438777774333159;0.8080165088140329;-0.00039853168472841924;-0.0003815960814438047;1.0448147062812627;10.000006624332949;0.8335044431217877;0.015561914494578027;0.015562242984869504;0.8078652229160526;0.01489400437430537;0.8079946340542876
47.762263;1.0443973718079023;0.8438708308774641;0.8080099144109468;-0.0003988303916018641;-0.0003818820861122308;1.0448146905650668;10.000006673791038;0.8335045077770081;0.015561915139578213;0.015562242042292354;0.8078581037909215;0.014894005707362925;0.8079875665423514
47.772263;1.0443973215314608;0.8438627307745983;0.8080022169288008;-0.0003992373548680824;-0.0003822717388414091;1.044814663948645;10.000006675281217;0.8335045724125976;0.015561915878002331;0.015562241004993337;0.8078509863806911;0.01489400710670127;0.8079804991418379
47.782263;1.0443973644176816;0.8438557555307682;0.8079955257153202;-0.00039757622988322884;-0.0003806811953879413;1.0448146260667017;10.000006623841056;0.8335046373254474;0.015561916706070175;0.015562239876945853;0.8078438707883712;0.014894008560675458;0.8079734320898131
47.792263;1.0443973135852131;0.8438488149122371;0.8079889410313751;-0.0003978749108532403;-0.0003809671591119352;1.0448145765582388;10.00000651441443;0.833504702810294;0.015561917621257687;0.01556223866271436;0.8078367571597399;0.014894010055445338;0.8079663655940361
47.802263;1.0443982578393278;0.843842572625619;0.8079822555697965;-0.00039709394863381235;-0.0003802190165526642;1.0448145150191752;10.00000634178887;0.833504769184759;0.015561918621385961;0.015562237365616098;0.8078296456468376;0.014894011575556414;0.8079592999068268
47.812263;1.0443982058822618;0.8438356362817847;0.80797567619719;-0.00039739260631065565;-0.00038050494769931636;1.0448144410736266;10.000006100874625;0.8335048368124611;0.015561919703789173;0.01556223598703401;0.8078225363262563;0.01489401310405718;0.8079522353855464
47.822263;1.0443981532902809;0.8438274381994363;0.8079678886533228;-0.0003966441236537302;-0.00037978825696923847;1.0448143543868225;10.000005787101301;0.8335049060227487;0.015561920865408922;0.015562234527935155;0.8078154290992001;0.014894014623316873;0.807945172446995
47.832263;1.044398099855709;0.8438205056097413;0.8079613121430714;-0.0003969427571090048;-0.00038007415551278537;1.0448152546765734;10.000005397135526;0.8335049770327567;0.0155619221032758;0.015562232990560754;0.8078083236784376;0.014894016116119952;0.8079381114706797
47.842263;1.0443981385765604;0.8438136506900735;0.8079547364737611;-0.0003964369997966453;-0.0003795898266476724;1.044815141795991;10.000004929190633;0.8335050499573007;0.015561923415060847;0.015562231378308098;0.8078012196721315;0.014894017565468988;0.8079310527327198
47.852263;1.0443980826222425;0.8438066138155748;0.8079480566388871;-0.00039558022485376986;-0.0003787694345915661;1.044815015766576;10.000004382536854;0.833505124842083;0.015561924800022145;0.015562229694731918;0.8077941166973849;0.014894018953915929;0.8079239963795255
47.862263;1.0443980251348763;0.8437996873305784;0.8079414797396761;-0.0003958788287572172;-0.0003790552921089112;1.0448148767576435;10.00000375719212;0.8335052016583063;0.015561926260318538;0.015562227942622749;0.8077870144358731;0.014894020264322816;0.8079169424132615
47.872263;1.0443979660386922;0.8437926546556193;0.807934797971813;-0.00039502202906461625;-0.0003782348683425048;1.044814725090544;10.000003054242791;0.8335052802511435;0.015561927801320758;0.015562226123632991;0.8077799125919303;0.014894021481858257;0.8079098906909191
47.882263;1.0443979053422288;0.8437857321330954;0.8079282182266668;-0.0003953206077339304;-0.0003785206944855934;1.0448145612440105;10.000002276584002;0.8335053602838383;0.015561929429389281;0.015562224238816393;0.8077728108524912;0.014894022595264041;0.8079028409968282
47.892263;1.0443978431323842;0.843777655870342;0.8079205302257263;-0.0003957274289213918;-0.0003789101578560954;1.0448143858392962;10.000001429409773;0.8335054412424053;0.015561931148375814;0.015562222289066872;0.8077657089099046;0.014894023596766625;0.807895793188602
47.902263;1.0443987751550783;0.8437714324785472;0.807913842510544;-0.0003949463312335839;-0.00037816184749168123;1.0448141995995341;10.000000519633002;0.8335055224895725;0.015561932958040113;0.015562220274837153;0.8077586064930139;0.014894024481173693;0.8078887472778989
47.912263;1.0443988035057776;0.8437645899010027;0.8079072562769575;-0.00039444053662689973;-0.0003776774596245301;1.0448140033218125;9.999999554573678;0.8335056033161479;0.015561934855442914;0.015562218196149582;0.8077515033942061;0.014894025244560662;0.8078817033890472
47.922263;1.0443987373305694;0.8437575642524083;0.8079005632080547;-0.000393583673735637;-0.00037685696232965646;1.0448137979000662;9.999998541000801;0.8335056830005042;0.015561936837342622;0.015562216053859728;0.8077443995024656;0.014894025883770914;0.8078746616852978
47.932263;1.044398670020896;0.8437506475302797;0.8078939706812903;-0.00039388218898036073;-0.00037714271592680695;1.0448135842956014;9.999997485260709;0.8335057608849935;0.015561938901665686;0.015562213851258302;0.8077372948027385;0.014894026396888324;0.8078676222882317
47.942263;1.0443986017219917;0.8437437312427198;0.807887374705196;-0.0003941806899001976;-0.0003774284546377481;1.0448133634457168;9.999996393818119;0.8335058364116337;0.015561941047870946;0.015562211594079937;0.807730189324934;0.014894026783257405;0.8078605851870859
47.952263;1.044398532574205;0.8437367069202739;0.8078806712491189;-0.0003933237840429287;-0.00037660791228898925;1.0448131362512596;9.999995272951216;0.8335059090802865;0.01556194327650719;0.015562209289509845;0.8077240831070103;0.014894027043187819;0.8078545500425584
47.962263;1.0443984626421252;0.8437297908317434;0.8078740672259341;-0.00039362225566248494;-0.0003768936214894556;1.0448129036226823;9.999994128119233;0.8335059783823783;0.015561945588717702;0.015562206946126237;0.8077169762066108;0.014894027178714788;0.8078475169081268
47.972263;1.044398485210631;0.8437216865642142;0.8078662490836697;-0.00039206927798624816;-0.0003754065686439209;1.0448126665082889;9.999992963892232;0.8335060438029327;0.015561947986186103;0.01556220457390461;0.8077098687130027;0.014894027194858845;0.8078404852302902
47.982263;1.0443984137468616;0.8437147696539399;0.8078596356408067;-0.0003923677254401241;-0.00037569225392466364;1.044812425911861;9.999991784206989;0.8335061049036352;0.015561950470657232;0.015562202182968613;0.8077027607401684;0.014894027099283138;0.8078334545231994
47.992263;1.044399337240997;0.8437086561155074;0.8078530170938941;-0.0003927418869425894;-0.00037605007537686697;1.044812182857884;9.999990592659659;0.8335061613710115;0.015561953042842018;0.015562199782307952;0.8076956524100118;0.014894026900395471;0.8078264242104715
48.002263;1.0443992644535265;0.8437016287364546;0.8078462896509256;-0.000391884910328848;-0.00037522946412123253;1.0448119383216914;9.999989392500677;0.8335062129469367;0.015561955701058151;0.015562197379558938;0.8076885438517566;0.0148940266060442;0.8078193936819725
48.012263;1.0443991910514172;0.8436947079284373;0.8078396602467163;-0.00039218331234146963;-0.000375515105532806;1.0448116931884834;9.999988186562046;0.8335062593435552;0.015561958439804338;0.015562194981355436;0.807681435233465;0.014894026223451136;0.8078123624034494
48.022263;1.0443991171843339;0.8436876768818992;0.8078329212024568;-0.00039132630638837143;-0.0003746944662807618;1.04481144820007;9.999986977728769;0.8335063002701958;0.015561961249847349;0.015562192593749592;0.8076743267594845;0.014894025759275191;0.8078053299587771
48.032263;1.0443991364824292;0.8436808274509733;0.8078262797932654;-0.00039082042921144736;-0.00037420999279295843;1.0448112039087414;9.999985769683398;0.833506335504601;0.015561964120506255;0.015562190222788777;0.8076672186222464;0.014894025219400966;0.8077982959785771
48.042263;1.0443990628349198;0.8436738995997098;0.8078196313587469;-0.00039111879424584447;-0.0003744955994572524;1.0448109607166547;9.99998456718032;0.8335063648850153;0.015561967041521818;0.015562187875213683;0.807661110963219;0.014894024609087477;0.8077922599558962
48.052263;1.0443989898862938;0.84366686062176;0.8078128723413291;-0.00039026175162645236;-0.0003736749255969782;1.044810718955416;9.999983375255502;0.8335063882502155;0.015561970002685522;0.01556218555848089;0.8076540038460948;0.014894023933670616;0.8077852219902925
48.062263;1.044398917907212;0.8436599270381729;0.8078062097476892;-0.0003905600881664507;-0.0003739605054499628;1.0448104789462491;9.999982198128905;0.8335064053994782;0.01556197299364224;0.015562183279740288;0.8076468972586973;0.014894023198760998;0.8077781817740285
48.072263;1.044398847142398;0.8436529908241116;0.8077995396609974;-0.0003908584106560731;-0.00037424607213977273;1.0448102410608318;9.99998103906957;0.833506416098544;0.015561976005793784;0.015562181044803761;0.807639791140576;0.014894022409135373;0.8077711392508765
48.082263;1.0443988710843;0.8436460197342535;0.8077927585201894;-0.0003891971091789511;-0.00037265530274824515;1.0448100057650493;9.999979900745245;0.8335064201204571;0.01556197903422516;0.01556217885763001;0.8076326854024762;0.014894021567660481;0.8077640944447594
48.092263;1.0443997989420843;0.8436387278419724;0.8077849662977991;-0.00038967936157886253;-0.0003731166236300254;1.0448097735700845;9.999978785562785;0.833506417267954;0.015561982077618781;0.015562176720239422;0.8076255799325655;0.014894020675539129;0.8077570474061878
48.102263;1.0443997326743832;0.843631676837278;0.8077781683710001;-0.00038882225238213276;-0.0003722958877098501;1.0448095448756731;9.999977696094284;0.8335064073614288;0.015561985136577427;0.01556217463322685;0.8076184745629561;0.014894019732598206;0.8077499981240608
48.112263;1.0443996677509009;0.843624732007752;0.8077714653782727;-0.00038912052390709177;-0.0003725814064372425;1.0448093198394253;9.999976635110663;0.8335063902242567;0.01556198821190652;0.015562172596327256;0.8076123690338937;0.014894018736739546;0.8077439463379728
48.122263;1.044399603870068;0.8436177850465983;0.807764753345107;-0.0003894187817916858;-0.00037286691249752114;1.0448090984017635;9.999975605435859;0.8335063656860697;0.015561991303590471;0.015562170608647868;0.8076052630437072;0.014894017683935078;0.8077368922801355
48.132263;1.0443995406468694;0.8436107275823393;0.8077579282855455;-0.0003885616316565076;-0.0003720461381492027;1.0448088803879114;9.99997461027105;0.833506333621587;0.01556199441010072;0.015562168668711834;0.8075981563404925;0.014894016569319326;0.8077298357228067
48.142263;1.044399570987402;0.8436038515655733;0.807751197421064;-0.0003880556869139892;-0.00037156160317292655;1.0448086655843716;9.99997365368666;0.8335062940159985;0.015561997528497008;0.015562166774692025;0.8075910487432202;0.01489401538832596;0.8077227766967207
48.152263;1.0443995080795039;0.8435967888115122;0.8077443523543849;-0.0003871985165758938;-0.0003707408098219697;1.0448084537731124;9.999972740422914;0.8335062469915447;0.015562000655111116;0.015562164925050267;0.8075839401043875;0.014894014137432627;0.8077157153359592
48.162263;1.0443994449778045;0.8435898311184548;0.8077376002840441;-0.0003874967274550606;-0.0003710262717543431;1.044808244716192;9.999971875263386;0.8335061927646641;0.015562003785317307;0.015562163118536473;0.8075768303355485;0.014894012814741526;0.807708651860496
48.172263;1.0443993814716266;0.8435828698852189;0.8077308371937391;-0.00038779492523116334;-0.00037131172115984173;1.044808038167964;9.99997106309561;0.833506131609491;0.015562006913252486;0.015562161353514502;0.8075707194690075;0.01489401141990918;0.8077025863563579
48.182263;1.0443993173117905;0.8435757966259828;0.807723959132655;-0.0003869377155354305;-0.0003704908898343074;1.0448078339352733;9.999970309340362;0.8335060638801498;0.015562010033281084;0.015562159627763378;0.807563607612864;0.014894009953008753;0.8076955194061238
48.192263;1.0444002478697851;0.8435696318104505;0.8077171730980346;-0.0003873115850550642;-0.00037084843975457397;1.0448086318765302;9.999969619574063;0.833505990029477;0.015562013141750212;0.015562157938621679;0.8075564948717644;0.014894008413435461;0.8076884510479504
48.202263;1.0444002748763852;0.8435627345093737;0.807710375783987;-0.00038680560710182605;-0.0003703638732634268;1.0448084318530695;9.999968998123395;0.8335059105913966;0.015562016236961507;0.015562156283064395;0.8075493813538968;0.01489400680015282;0.8076813814749176
48.212263;1.0444002071845029;0.8435556491109386;0.8077034628496936;-0.0003859483627667122;-0.0003695430092431345;1.0448082337285785;9.999968446663175;0.8335058261576409;0.015562019318498075;0.015562154657827109;0.8075432671754473;0.014894005112673695;0.8076753107302466
48.222263;1.0444001377067957;0.8435486676471681;0.807696642008519;-0.00038624650096706484;-0.0003698284011978119;1.0448080374021445;9.99996796392969;0.8335057373424883;0.01556202238748073;0.015562153059920902;0.8075361524222691;0.014894003351577027;0.8076682394048341
48.232263;1.0444000660092145;0.8435416818110645;0.8076898098143885;-0.00038654462623996435;-0.0003701137808559557;1.0448078428262861;9.999967546456558;0.8335056447474831;0.015562025446758264;0.015562151487211885;0.8075290371726591;0.014894001518370668;0.8076611676335791
48.242263;1.0443999916529492;0.8435345832771163;0.8076828629031527;-0.0003856873431690089;-0.0003692928795625561;1.0448076499701948;9.999967189683113;0.833505548937234;0.015562028499970942;0.015562149938107868;0.8075219215839082;0.014893999614651508;0.8076540957798534
48.252263;1.0444000075002489;0.8435276640563828;0.8076760092228968;-0.00038518134079565543;-0.0003688082895105977;1.044807458723155;9.999966889019994;0.8335054504022492;0.015562031550663718;0.015562148410642981;0.807514805927593;0.014893997641302743;0.8076470242304589
48.262263;1.04439992668638;0.8435205562362045;0.8076690412810813;-0.0003843240392694693;-0.00036798737005475644;1.0448072688695644;9.999966640577114;0.8335053495598275;0.015562034602079614;0.015562146901969671;0.8075086905393847;0.014893995599276283;0.8076409532182919
