time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.272263;1.044399842180376;0.8435135519026203;0.8076621671891291;-0.00038462212096721746;-0.0003682727072697213;1.044807080222983;9.999966441397817;0.833505246803978;0.015562037656538087;0.015562145408425205;0.8075015757612574;0.014893993491470565;0.8076338835673166
48.282263;1.0444007493522098;0.8435073468585415;0.8076552838121634;-0.00038499587494534264;-0.0003686301474482164;1.0448068927721046;9.999966289366544;0.8335051425093798;0.015562040714798997;0.015562143925587128;0.8074944619346179;0.014893991323156401;0.8076268157131362
48.292263;1.0444006566117272;0.8435002246270386;0.8076482880890524;-0.000384138534701614;-0.00036780919019843906;1.0448067066729436;9.999966182773898;0.8335050369760362;0.015562043776253757;0.015562142448207776;0.807487349420172;0.014893989100375746;0.8076197503273249
48.302263;1.0444005593048682;0.8434932055977723;0.8076413876836107;-0.00038443657926628917;-0.0003680944899818846;1.0448065221401872;9.999966119510363;0.833504930405596;0.015562046838710892;0.015562140970467483;0.8074812385828418;0.014893986828743312;0.807613687910212
48.312263;1.0444005505218137;0.84348625699832;0.8076344797788211;-0.0003839305498611399;-0.00036760987148947967;1.0448063393788607;9.999966096783435;0.8335048229784043;0.015562049897531415;0.015562139486409362;0.8074741297431052;0.014893984513700637;0.8076066294553351
48.322263;1.04440044377484;0.843479118884438;0.8076274605133263;-0.0003830731810055223;-0.0003667888846066578;1.0448061585915982;9.999966111737915;0.8335047149561358;0.015562052945655842;0.015562137990595191;0.8074670231684035;0.014893982160793962;0.8075995754102313
48.332263;1.0444003324602253;0.843472082902733;0.8076205379456736;-0.00038337119716939705;-0.0003670741552677205;1.044805980010027;9.999966161964897;0.8335046066770303;0.015562055974531915;0.01556213647871634;0.8074599191159353;0.014893979775377446;0.8075925263128053
48.342263;1.0444002167330215;0.84346493214669;0.807613505365785;-0.00038251380499531326;-0.0003662531448507354;1.0448058038705164;9.999966245377044;0.8335044984629914;0.015562058975317308;0.015562134946733405;0.8074538178616414;0.014893977362428269;0.8075864824315401
48.352263;1.044400096717548;0.8434578826409012;0.8076065705525304;-0.0003828117977602352;-0.000366538392318549;1.0448056303420814;9.999966360133921;0.8335043905765983;0.01556206194007768;0.015562133388923014;0.807446719677065;0.014893974926828002;0.8075794444755267
48.362263;1.0444000657789951;0.8434520569203223;0.8076007370549804;-0.0003821975365068421;-0.0003659501415675297;1.0448054595094165;9.999966505130173;0.8335042832730307;0.015562064861878234;0.01556213179695413;0.8074396247687173;0.014893972473913946;0.8075724125747784
48.372263;1.0443999375584854;0.843444884407623;0.807593688552889;-0.00038134011673344857;-0.0003651291037770043;1.044805291427702;9.9999666802147;0.8335041768446627;0.01556206773404494;0.015562130160560739;0.8074335332513208;0.014893970010180389;0.8075663867299339
48.382263;1.04440080113909;0.8434386164770404;0.8075867394009566;-0.00038171375062534454;-0.0003654864272386098;1.0448051261968676;9.999966885519752;0.8335040716189528;0.015562070550192467;0.015562128469411355;0.8074264452054101;0.014893967543479337;0.8075593673062966
48.392263;1.0444006654494349;0.8434315367626397;0.807579786638295;-0.00038201170259074565;-0.0003657716349089035;1.0448049639802213;9.999967121004376;0.8335039679817083;0.01556207330479553;0.01556212671540647;0.8074193607399281;0.014893965081771559;0.8075523540536481
48.402263;1.0444005263518914;0.843424340884944;0.8075727272268738;-0.00038115424478926116;-0.0003649505612059996;1.0448048049221923;9.999967386778225;0.8335038664278864;0.015562075993232352;0.015562124893406328;0.8074122799642403;0.014893962631138737;0.8075453468239432
48.412263;1.0444004773284197;0.8434173205951304;0.8075657692994854;-0.0003806481760068319;-0.0003644659029212534;1.0448046490475484;9.99996768319694;0.833503767545101;0.015562078611335592;0.015562122999491588;0.807406202919517;0.014893960194755388;0.8075393452522549
48.422263;1.044400332120355;0.8434102159476174;0.8075588090512951;-0.0003809460983174082;-0.00036475108279209763;1.0448044961869278;9.999968010265993;0.8335036718833928;0.015562081154779871;0.015562121028803149;0.807399129557646;0.01489395777343881;0.807532349390468
48.432263;1.0444001841261468;0.8434029940726068;0.8075517436644423;-0.0003800886104130495;-0.0003639299812043327;1.044804345928564;9.999968366896749;0.8335035798194583;0.015562083618731118;0.015562118975569248;0.8073920597609349;0.014893955367130748;0.8075253586102651
48.442263;1.044400033328055;0.8433958712555532;0.807544780767017;-0.00038038650760979076;-0.0003642151384869107;1.0448041976720486;9.999968750591913;0.8335034915460356;0.015562085998092355;0.015562116835301856;0.807385993381278;0.014893952976323458;0.8075193721490127
48.452263;1.044399879572398;0.843388739393535;0.8075378171407853;-0.0003806843918638716;-0.00036450028458036017;1.0448040507673846;9.999969157915787;0.8335034071350055;0.01556208828783863;0.015562114606370091;0.8073789302879004;0.014893950602739682;0.8075123897618557
48.462263;1.044399815947358;0.8433815662032985;0.8075307498539115;-0.0003790229017905271;-0.00036290933768052733;1.0448039045834592;9.999969585433695;0.8335033265626157;0.015562090483237192;0.015562112289272468;0.8073718704005838;0.014893948248609908;0.8075054108071529
48.472263;1.0443996558733197;0.8433744170692486;0.8075237856703374;-0.00037932076601036966;-0.0003631944677796908;1.0448037584430008;9.999970030389136;0.8335032497354868;0.015562092580012638;0.01556210988530407;0.8073658137094802;0.014893945915379372;0.8074994347538668
48.482263;1.0444004881543187;0.8433692190769054;0.8075179277434689;-0.00037958606871070093;-0.0003634480765002154;1.044803611553402;9.9999704913218;0.8335031765691671;0.015562094574312969;0.015562107396336318;0.8073587602863607;0.014893943604011497;0.8074924616691799
48.492263;1.044400321421766;0.8433619456478336;0.8075108600543714;-0.0003787285063051482;-0.0003626269135229413;1.0448034630309317;9.999970968600625;0.8335031070687143;0.015562096463354366;0.015562104824967043;0.807351710277429;0.01489394131629231;0.8074854912368811
48.502263;1.0444001513019312;0.8433547729253176;0.8075038959966507;-0.00037902632853965574;-0.000362912010098933;1.044803311948067;9.999971463706991;0.833503041349107;0.015562098247081272;0.01556210217447367;0.8073456638759008;0.014893939055452542;0.8074795232820344
48.512263;1.0444000711185855;0.8433476687845645;0.807496932268707;-0.00037852020516853925;-0.0003624273156265214;1.0448031573961303;9.999971977798086;0.8335029795542457;0.015562099929126943;0.015562099449097195;0.8073386213077693;0.014893936826818648;0.8074725582276869
48.522263;1.0443998945792339;0.8433403741677099;0.8074898646012004;-0.0003776626059626087;-0.0003616061255696841;1.0448029986210754;9.999972511164671;0.833502921749775;0.015562101515810918;0.015562096653839355;0.8073315828185418;0.014893934638506853;0.8074655960142246
48.532263;1.0443997151885416;0.843333181539061;0.8074829005904371;-0.00037796039071974;-0.00036189119536642734;1.0448028350962393;9.999973063133204;0.8335028679408348;0.01556210301445165;0.015562093793456707;0.8073255485784006;0.014893932500755849;0.8074596365508097
48.542263;1.0443995332352711;0.8433258749021688;0.8074758331079465;-0.00037710276150188963;-0.00036106998314722666;1.0448026664166294;9.999973631616008;0.8335028181796198;0.01556210443304954;0.015562090872129909;0.807318518552691;0.01489393042401469;0.8074526801658368
48.552263;1.044399348958778;0.8433186710739535;0.807468869450877;-0.00037740051597798854;-0.00036135503103622746;1.0448024921885257;9.999974212787675;0.833502772609665;0.015562105780795811;0.015562087893632223;0.8073114924983574;0.014893928417171989;0.8074457265535298
48.562263;1.0443992557636579;0.843311537930501;0.8074619064868476;-0.0003768943574317486;-0.00036087031984440113;1.0448033120793825;9.999974801205942;0.8335027314187926;0.01556210706743934;0.015562084860790111;0.8073054700820654;0.014893926486988932;0.8074397753201108
48.572263;1.044399067350284;0.8433053718251148;0.8074559462798364;-0.00037592849476677256;-0.0003599454871204166;1.0448031259589163;9.999975390464732;0.8335026947676725;0.015562108301840046;0.015562081774699065;0.8072984509752928;0.014893924638808407;0.8074328265744367
48.582263;1.0443998728406338;0.8432989584033888;0.8074489837604294;-0.0003763018502542909;-0.00036030258927413953;1.0448029339786518;9.999975974405762;0.8335026627522372;0.015562109491533627;0.015562078634650943;0.8072924349255377;0.014893922877691413;0.8074268797593968
48.592263;1.044399681217266;0.8432917378290682;0.8074420215429883;-0.0003765995506012417;-0.0003605876002932822;1.044802736490207;9.999976548158642;0.8335026353973304;0.015562110643499256;0.015562075439247914;0.8072854218650711;0.014893921209128014;0.8074199350006526
48.602263;1.044399488316362;0.8432844067220207;0.8074349558815413;-0.00037574183581677535;-0.00035976632918511376;1.0448025338571112;9.999977108208695;0.8335026126465904;0.015562111764691598;0.015562072188238844;0.8072784119579791;0.014893919639240378;0.807412991939812
48.612263;1.0443993874235877;0.8432772580047518;0.8074279942790322;-0.00037523564032634357;-0.0003592816022662604;1.0448023263338369;9.999977651890813;0.8335025943509311;0.01556211286159357;0.015562068883750566;0.8072724055071088;0.014893918174557156;0.8074070502448468
48.622263;1.04439919200349;0.8432700329919549;0.8074210325434394;-0.0003755333018669882;-0.000359566587849857;1.0448021140743766;9.999978177143358;0.8335025802598135;0.015562113939080217;0.015562065530547935;0.8072654028103938;0.014893916820857101;0.8074001100935484
48.632263;1.0443989951151806;0.8432638552208307;0.8074150738372476;-0.00037456735926437435;-0.0003586417023546998;1.0448018972114044;9.999978682415382;0.8335025700351474;0.015562114999392251;0.015562062135202956;0.8072594040838105;0.014893915581705486;0.8073941710185244
48.642263;1.044398796523686;0.8432566309178371;0.8074081129434508;-0.0003748649913305186;-0.00035892666754528025;1.0448016759453282;9.999979166813203;0.8335025633124288;0.01556211604242947;0.015562058704448245;0.807252409487973;0.01489391445864608;0.8073872333504938
48.652263;1.0443985959946762;0.8432494079188594;0.8074011527321072;-0.00037516260800690254;-0.00035921162196198437;1.0448014505734853;9.999979630821803;0.8335025597616481;0.015562117066933098;0.01556205524438294;0.8072454192076063;0.01489391345254193;0.8073802970646725
48.662263;1.0443984865724598;0.8432421543260629;0.8073940902314356;-0.0003735009759372232;-0.00035762060739608217;1.0448012214254354;9.999980076619543;0.833502559097458;0.015562118070549106;0.015562051761139869;0.8072394334881536;0.014893912564018483;0.807374362248761
48.672263;1.0443982816916269;0.8432349359683033;0.8073871322914631;-0.00037379856845344903;-0.0003579055462804093;1.0448009887626075;9.999980507294678;0.8335025610570853;0.015562119048966802;0.015562048261945774;0.8072324525820624;0.014893911793686179;0.8073674295132086
48.682263;1.0443990701785588;0.8432285248083715;0.8073801760535028;-0.00037417176999433833;-0.00035826254155847404;1.0448007527528718;9.999980925918395;0.8335025653789271;0.015562119996149463;0.015562044755308813;0.8072264766635121;0.01489391114244886;0.8073614986801625
48.692263;1.0443988606896246;0.8432223610546052;0.8073742246757786;-0.0003732057460957917;-0.0003573376015924605;1.0448005135479341;9.999981335194269;0.8335025717712238;0.015562120905703582;0.015562041250207237;0.807219505797956;0.014893910610827288;0.8073545700656009
48.702263;1.0443986487447559;0.8432151546211129;0.8073672730419165;-0.0003735032922908859;-0.0003576225071108666;1.0448002713758557;9.999981737411158;0.8335025799054513;0.015562121772120827;0.01556203775521645;0.8072135399823429;0.014893910198792965;0.8073486431290666
48.712263;1.044398527434784;0.8432080286986848;0.8073603243208094;-0.000372997021900837;-0.0003571377468200002;1.0448000265913617;9.999982134572505;0.8335025894713697;0.015562122592209087;0.015562034278132403;0.8072065791917868;0.014893909906792504;0.8073417179002359
48.722263;1.0443983103192986;0.8432008322540552;0.8073533778774302;-0.000373294543811569;-0.0003574226363248526;1.044799779693617;9.999982528633643;0.8335026001930778;0.015562123366707115;0.015562030826473804;0.8071996233543403;0.014893909736202903;0.8073347938438734
48.732263;1.044398090815839;0.8431935328493257;0.807346330499042;-0.0003724366491311522;-0.0003566012419215533;1.044799531322645;9.999982921802488;0.83350261178124;0.01556212409975413;0.015562027408411547;0.8071936722593555;0.014893909688994856;0.8073288704140401
48.742263;1.0443978692137343;0.8431875022849286;0.8073404956309314;-0.0003726259611989722;-0.00035678252951458375;1.0447992822294332;9.99998331720821;0.8335026239432304;0.01556212479623067;0.015562024032679821;0.8071867255017771;0.014893909767356881;0.8073219475881731
48.752263;1.0443976458205992;0.8431803215181153;0.8073335571055684;-0.00037292343782567436;-0.00035706738561482596;1.0447990332307797;9.999983719506872;0.8335026364689425;0.015562125459920547;0.015562020707972076;0.8071807825416422;0.014893909973533032;0.8073160246522373
48.762263;1.0443975141645487;0.8431731132529663;0.8073265178641238;-0.00037126172906338595;-0.00035547633310819784;1.0447987851750138;9.999984134593165;0.8335026492857557;0.015562126093336024;0.015562017443532205;0.8071738428367019;0.014893910309677409;0.8073091015394913
48.772263;1.0443972881440862;0.8431659424649194;0.8073195842821415;-0.0003715591816280365;-0.00035576117179572127;1.044798538904395;9.999984568519206;0.8335026624081703;0.015562126698504413;0.015562014249758808;0.8071679059641406;0.014893910777254165;0.8073031775006543
48.782263;1.044398057047;0.8431595801941136;0.807312652999222;-0.00037193222889442674;-0.00035611805406084445;1.044798295216496;9.999985026219045;0.8335026758340481;0.015562127277954784;0.015562011136661379;0.8071609716679525;0.014893911376878453;0.8072962525293989
48.792263;1.0443978300295762;0.8431534659626547;0.8073067266504034;-0.00037096607313244804;-0.00035519301958030966;1.044798054891491;9.99998551056124;0.833502689500844;0.015562127834942988;0.015562008111872343;0.8071550397815279;0.014893912109392251;0.8072903260536023
48.802263;1.0443976030835667;0.8431463087958666;0.8072997995902855;-0.00037126347996627147;-0.00035547782178216395;1.0447978187532219;9.999986022243643;0.833502703306286;0.015562128372785462;0.015562005180891379;0.8071481100899346;0.014893912976013977;0.8072833982792574
48.812263;1.0443974696736678;0.8431392311354851;0.8072928745379607;-0.0003707571350491362;-0.0003549930191826214;1.0447975876339592;9.999986560721949;0.8335027171151653;0.01556212889447623;0.015562002348009894;0.8071421822714155;0.01489391397640736;0.8072774687241043
48.822263;1.044397243596674;0.8431319731368959;0.8072858468691224;-0.00036989911629290454;-0.0003541715299323267;1.0447973622530713;9.999987125556427;0.8335027307391171;0.01556212940392875;0.015561999615635324;0.8071352559339189;0.014893915107463065;0.8072705374867994
48.832263;1.0443970182827458;0.8431259816603354;0.8072800300072004;-0.00037008831385779606;-0.00035435272995912174;1.0447971431480028;9.99998771727615;0.833502743918336;0.015562129907569713;0.015561996983164173;0.8071293306484781;0.014893916364167427;0.8072646039163124
48.842263;1.0443967939456325;0.8431188372144663;0.8072731076390214;-0.0003703856690113131;-0.00035463749013230826;1.0447969307218665;9.999988337340637;0.8335027563458685;0.01556213041436532;0.015561994446733741;0.8071224059239014;0.014893917740556846;0.807257668090587
48.852263;1.0443966640896554;0.8431116621343585;0.8072660827710239;-0.0003687238963470443;-0.0003530463958988349;1.0447967253196835;9.999988987316005;0.8335027677374629;0.015562130935385046;0.015561991999880008;0.807116481191545;0.014893919230010646;0.8072517295510973
48.862263;1.044396442643062;0.8431045211148874;0.8072591619120532;-0.0003690212293653558;-0.0003533311368539519;1.0447965272596487;9.999989668024371;0.8335027778268113;0.015562131483472777;0.015561989635315545;0.8071095558868299;0.01489392082580458;0.8072447887243499
48.872263;1.0443962231204014;0.8430985365896826;0.8072533481232502;-0.0003692103804778216;-0.0003535122965035374;1.044796336899319;9.999990379279511;0.8335027862538791;0.015562132071750159;0.015561987346710403;0.8071036295964528;0.014893922521370034;0.8072388455401094
48.882263;1.0443970013737418;0.8430920929162875;0.8072463252155293;-0.0003684278787528342;-0.00035276278266375125;1.044796154743495;9.999991120051295;0.8335027925088127;0.015562132711660018;0.01556198512902507;0.8070967021420187;0.014893924309611159;0.807231900677823
48.892263;1.0443967862667436;0.8430849540978542;0.8072394065711328;-0.0003687251698831735;-0.0003530474843253129;1.0447959814611287;9.999991888762818;0.8335027959912074;0.0155621334122185;0.01556198297811682;0.8070907735009987;0.014893926182310223;0.8072259541355592
48.902263;1.0443966667410782;0.8430778908613519;0.8072324888461666;-0.0003682187684065456;-0.00035256263613049073;1.0447958177854684;9.999992683383311;0.8335027960782004;0.015562134180702278;0.015561980890268494;0.8070838436756939;0.014893928130338446;0.8072190065912581
48.912263;1.0443964563552866;0.8430719068912975;0.8072266776221754;-0.0003684078743765158;-0.0003527437529180572;1.0447956643921337;9.999993501318423;0.8335027921760767;0.01556213502390273;0.01556197886133009;0.807077912670329;0.014893930144067891;0.8072130580065641
48.922263;1.0443962482759004;0.8430646581898393;0.8072196571590182;-0.000367549728911503;-0.00035192214886589103;1.0447955218351268;9.999994339591128;0.8335027837993451;0.015562135948653702;0.0155619768860135;0.8070709805225887;0.014893932213035888;0.8072061089611486
48.932263;1.0443960424994176;0.8430575159110986;0.8072127409233419;-0.00036784697310364065;-0.00035220680589884406;1.0447953905549343;9.999995195623777;0.8335027706258539;0.015562136961207722;0.015561974958233835;0.8070650473114882;0.014893934325581946;0.8072001593361487
48.942263;1.0443959321668375;0.8430516023999276;0.8072069320597802;-0.0003672323880595066;-0.00035161837448509945;1.0447962709085923;9.999996068182817;0.8335027524802534;0.015562138066335014;0.015561973072410641;0.8070581131614301;0.014893936469446239;0.8071932097071739
48.952263;1.0443957306961515;0.8430443471104945;0.8071999139160901;-0.00036637420935996235;-0.000350796738655123;1.0447961631303297;9.999996957439677;0.8335027292776694;0.015562139266968363;0.01556197122433753;0.8070521782506697;0.014893938632223375;0.8071872599257771
48.962263;1.0443955311223505;0.843037197009916;0.8071930003282077;-0.0003666714203839685;-0.0003510813639188935;1.044796067222027;9.999997864368465;0.8335027009397079;0.01556214056424672;0.015561969410936622;0.8070452427941969;0.014893940801531155;0.8071803104130347
48.972263;1.044395333333693;0.8430300436213806;0.8071860877901543;-0.000366968617843919;-0.00035136597591995126;1.044795982939022;9.999998790457441;0.8335026673359954;0.015562141957815393;0.01556196763016393;0.8070393069792998;0.014893942965938692;0.8071743607874214
48.982263;1.0443961329131028;0.8430247375391879;0.8071801790518944;-0.0003660778206557602;-0.000350512773192448;1.0447959099146957;9.999999737278904;0.8335026283358651;0.01556214344683606;0.015561965880911114;0.8070333709179652;0.014893945116273078;0.8071684110746383
48.992263;1.044396031735731;0.8430176523811249;0.8071732691958522;-0.00036557136882787647;-0.00035002787563318064;1.0447958477669013;10.000000705838458;0.8335025839011411;0.015562145030985143;0.01556196416138068;0.8070264346616604;0.014893947245918467;0.8071614612210183
49.002263;1.0443958390553463;0.8430104877770569;0.8071663603971982;-0.00036586853236446825;-0.00035031245257954527;1.0447957961451437;10.000001696656366;0.8335025341233456;0.015562146710319474;0.015561962467695912;0.8070204982167037;0.014893949349297931;0.8071555106323841
49.012263;1.0443956481233236;0.8430043666056327;0.8071604558788118;-0.0003649021223922497;-0.00034938718404367466;1.0447957547683682;10.000002710076126;0.8335024792297746;0.01556214848461801;0.015561960795108395;0.8070135615439354;0.014893951420339085;0.807148559423007
49.022263;1.0443954589781044;0.8429971945227899;0.8071535503738145;-0.0003651992600647007;-0.00034967173362321775;1.044795723429952;10.000003745734409;0.8335024195482899;0.015562150352961046;0.015561959139622203;0.8070076245769682;0.014893953452646302;0.807142607080137
49.032263;1.0443953648123527;0.8429900945137193;0.807146647115875;-0.00036469278768715206;-0.0003491868110758651;1.04479570196688;10.000004801890565;0.8335023554278604;0.015562152313557008;0.015561957497653692;0.807000687239306;0.014893955439634952;0.8071356538553346
49.042263;1.0443951791493518;0.8429840709890066;0.8071408519225685;-0.00036488175206029924;-0.0003493677835976503;1.0447956902182578;10.000005875652755;0.833502287209254;0.015562154363716996;0.015561955864814684;0.8069947494566799;0.014893957373795837;0.8071296994514663
49.052263;1.0443949950868072;0.8429767807784226;0.8071338492344116;-0.00036402345336210355;-0.00034854602204817604;1.044795687974216;10.000006963514085;0.8335022152651407;0.015562156499727083;0.015561954235052973;0.8069888111928437;0.014893959246578603;0.8071237441796317
49.062263;1.044394812583837;0.8429695959044846;0.8071269526160848;-0.0003643205462445443;-0.00034883052090798017;1.0447956949668387;10.000008061395917;0.8335021400238818;0.01556215871612586;0.015561952600796616;0.8069818724823656;0.014893961048607096;0.8071167883359319
49.072263;1.0443946316406056;0.8429635639195459;0.8071211649306096;-0.00036450947651187434;-0.00034901145377726477;1.0447957109361616;10.000009164691093;0.8335020619203005;0.015562161004733444;0.015561950954106755;0.8069759334353173;0.01489396276956183;0.8071108316598713
49.082263;1.0443945453994294;0.8429563415765716;0.8071141705038332;-0.00036284757557761857;-0.00034742022084086955;1.0447957356850657;10.000010268731206;0.8335019812900197;0.015562163354930443;0.015561949287785176;0.8069689942330959;0.0148939643984473;0.8071038745623361
49.092263;1.0443953630004277;0.8429499529881839;0.8071072820655819;-0.000363220203777261;-0.00034777670259568047;1.0447957690723022;10.000011369111974;0.8335018983225567;0.015562165754790504;0.015561947596524899;0.806963055121823;0.014893965924023743;0.8070979167705862
49.102263;1.0443951862303054;0.842943913763915;0.8071015027720427;-0.00036340910700217744;-0.00034795759923904535;1.0447958109789977;10.000012461630671;0.8335018131645378;0.015562168191382736;0.015561945877827088;0.8069571163881121;0.014893967334488119;0.8070919585468856
49.112263;1.0443950106504487;0.8429367165526762;0.8070946201160257;-0.0003637061477807256;-0.00034824203119185977;1.0447958612591015;10.000013542296664;0.8335017260324722;0.015562170651010867;0.015561944131121358;0.80695017828162;0.014893968617121195;0.8070850002448896
49.122263;1.0443949293768873;0.8429294840647047;0.8070876372736425;-0.00036204423190992784;-0.0003466507695215557;1.0447959196883825;10.000014607714641;0.8335016372133517;0.015562173120499408;0.015561942355853838;0.8069442409291726;0.014893969759202649;0.8070790418122685
49.132263;1.0443947559372;0.8429234367693412;0.8070818670955083;-0.0003622331117770258;-0.0003468316307716446;1.044795985947825;10.000015655725278;0.8335015470794755;0.015562175588008672;0.015561940550757724;0.8069373043462517;0.014893970749075424;0.807072083876718
49.142263;1.0443945834624748;0.8429162311743738;0.807074993944208;-0.000362530127496113;-0.0003471160250981219;1.044796059615053;10.00001668564877;0.8335014561560543;0.015562178042115574;0.015561938713993851;0.8069313684980132;0.014893971576362344;0.8070661262391251
49.152263;1.044394411968041;0.8429089145039318;0.8070680206534533;-0.0003616717269265831;-0.00034629412850598133;1.0447961401108434;10.000017697627456;0.8335013651169877;0.015562180470492785;0.015561936842856883;0.8069254333146378;0.014893972232658302;0.807060169049799
49.162263;1.0443943346642026;0.8429029341041231;0.8070622610187456;-0.0003610570634434293;-0.0003457055691009039;1.044796226666087;10.000018691928037;0.8335012747071068;0.015562182859748811;0.0155619349342184;0.806918498681682;0.014893972712006827;0.8070532124371603
49.172263;1.044394165023405;0.8428957201987711;0.8070553983962139;-0.00036135405483709183;-0.00034598992561946914;1.044796318411086;10.000019669028832;0.8335011856882794;0.01556218519653162;0.015561932986592239;0.8069125644463654;0.014893973009796179;0.8070472561103957
49.182263;1.0443939958749882;0.8428896596149591;0.8070496457750779;-0.00036154289444920585;-0.00034617072440489786;1.0447964145097957;10.000020629920739;0.8335010988188608;0.015562187469172015;0.01556193100146089;0.8069066304528086;0.014893973121616746;0.8070413003287664
49.192263;1.0443948224126227;0.8428831374421075;0.8070426871153988;-0.0003607600100658432;-0.00034542078423109384;1.0447965142168711;10.00002157598885;0.8335010148250833;0.015562189668886296;0.015561928982577616;0.8068996965968166;0.014893973043009176;0.8070343452772918
49.202263;1.044394652925872;0.8428759189198589;0.80703583592162;-0.0003610569694591894;-0.0003457050958275535;1.0447966168888838;10.000022508540907;0.8335009343980834;0.015562191789823694;0.01556192693510429;0.806893762865612;0.014893972769935628;0.8070283905711623
49.212263;1.0443945759188715;0.8428699309044859;0.8070300953005138;-0.00036044229592972744;-0.00034511650371880714;1.0447967220058347;10.000023428859324;0.833500858221842;0.01556219382800056;0.015561924865025258;0.8068878293155626;0.014893972300202701;0.8070224364059233
49.222263;1.044394404777696;0.8428626038426755;0.8070231484950672;-0.00035958383496609;-0.00034429451674039216;1.0447968291756564;10.000024339345861;0.8335007869656278;0.015562195779199619;0.015561922778229938;0.8068808959967892;0.01489397163463716;0.8070154830917168
49.232263;1.0443942325908089;0.8428565407533505;0.8070174153293368;-0.0003597726331209803;-0.000344475252705879;1.044796938082149;10.000025244365853;0.8335007212422599;0.015562197636299978;0.015561920680497597;0.806874962907189;0.01489397077689449;0.8070095304410604
49.242263;1.0443940594335372;0.8428493229139643;0.8070105794601561;-0.0003600695579943566;-0.00034475951320413786;1.0447970484445581;10.000026149716037;0.8335006615586379;0.015562199388757553;0.01556191857826042;0.8068690299970173;0.014893969732432824;0.8070035786887295
49.252263;1.0443939786577114;0.8428421814426275;0.8070037471593138;-0.0003595630126936952;-0.00034427443348266306;1.0447971600733352;10.000027061491842;0.8335006082661015;0.01556220102546963;0.015561916478480427;0.8068620971820794;0.01489396850715815;0.8069966279765937
49.262263;1.044393804065546;0.8428360128057353;0.8069979201459125;-0.00035859638033344083;-0.00034334885683594653;1.0447972729250834;10.000027984830334;0.833500561518177;0.01556220253737671;0.01556191438792832;0.8068561643642379;0.014893967106466276;0.8069906778788198
49.272263;1.0443936290644114;0.8428287984620556;0.8069910929644034;-0.00035889327852548083;-0.0003436330789163315;1.0447973870594656;10.000028922766571;0.8335005212301866;0.01556220391722103;0.015561912312652122;0.8068502314589054;0.014893965535565337;0.8069847284498441
49.282263;1.0443934540222553;0.84282274165753;0.8069853744137999;-0.0003590820327100675;-0.0003438137514196686;1.044797502544442;10.000029875982845;0.8335004871107018;0.015562205158036196;0.01556191025725094;0.80684329840278;0.01489396380074918;0.8069777797434028
49.292263;1.0443933725652148;0.8428156077197417;0.8069785520666557;-0.00035857547390801236;-0.0003433286421560886;1.044797619350234;10.000030843546012;0.8335004588461759;0.015562206251930992;0.01556190822405347;0.8068373651463996;0.014893961910428478;0.8069718313075953
49.302263;1.0443941943905002;0.8428090968772886;0.8069716277242599;-0.0003577924720514526;-0.0003425785448235604;1.0447977373005448;10.000031824017265;0.83350043632254;0.015562207189568605;0.015561906213178555;0.806831431641897;0.014893959874951863;0.8069658831706871
49.312263;1.0443940217793761;0.8428030500248269;0.8069659148244881;-0.0003579811993275361;-0.00034275917993788777;1.0447978561874425;10.000032816259584;0.8335004196723246;0.015562207960946784;0.015561904223523066;0.8068244977950184;0.01489395770519437;0.8069589353152035
49.322263;1.044393850819157;0.8427958520895584;0.8069590969754983;-0.0003582780457218121;-0.000343043333269719;1.0447979759714119;10.000033819172634;0.8335004091429729;0.015562208557556714;0.015561902253097441;0.8068185633964572;0.014893955410612773;0.8069529872074603
49.332263;1.044393775085597;0.8427897815976922;0.8069532833093307;-0.0003565079345493378;-0.0003413483868856437;1.04479909684578;10.000034830637858;0.8335004049731517;0.015562208974462172;0.015561900298324603;0.8068126280973104;0.014893952998757525;0.8069470388589368
49.342263;1.0443936084575163;0.8427825931770931;0.8069464675473909;-0.0003568047646593032;-0.0003416325180051678;1.044799219142822;10.000035847139417;0.8335004073745091;0.01556220921053422;0.01556189835421934;0.8068066914377232;0.014893950477752745;0.8069410901372756
49.352263;1.0443934441677651;0.8427765653417789;0.806940759015027;-0.00035699345597415123;-0.00034181310571980395;1.0447993432415628;10.000036864358076;0.8335004165428798;0.015562209267150996;0.01556189641567254;0.8067997529142066;0.01489394785816394;0.8069341410789677
49.362263;1.044393282188219;0.8427693876553621;0.8069339451965207;-0.00035729026281237236;-0.00034209720906599794;1.0447994695190563;10.000037877763562;0.8335004326297748;0.015562209147368009;0.015561894478809771;0.8067938120599203;0.0148939451509029;0.8069281911895448
49.372263;1.0443932156898996;0.8427633387862773;0.8069281354328842;-0.0003555201394569176;-0.00034040223952856155;1.044799598303359;10.000038882836007;0.8335004557347088;0.015562208856083573;0.015561892542544803;0.8067878685100258;0.014893942365186385;0.8069222404770773
49.382263;1.0443930583972005;0.8427561736004922;0.8069213234222861;-0.0003558169290647461;-0.0003406863221244821;1.0447997298613876;10.000039875375428;0.8335004859522528;0.015562208400089152;0.01556189060877006;0.8067809220519843;0.014893939509799463;0.8069152889743864
49.392263;1.0443929036171995;0.8427490153228829;0.8069145119322497;-0.0003561137058949459;-0.00034097039105468815;1.0447998644506622;10.000040852330065;0.8335005233741127;0.015562207787564165;0.015561888680203435;0.8067749726296154;0.014893936594490906;0.8069093362178998
49.402263;1.0443937471225215;0.8427438230432442;0.8069088067922445;-0.00035637786863803455;-0.0003412229064134002;1.0448000023939945;10.000041812553754;0.8335005680233254;0.015562207026812469;0.015561886758964376;0.8067690203080696;0.014893933629589634;0.8069033822129204
49.412263;1.0443935977090342;0.8427365713123942;0.8069018915325376;-0.00035551921042036987;-0.0003404006705747413;1.044800144137522;10.000042756678411;0.8335006198442559;0.015562206124313988;0.015561884847283458;0.8067630652501838;0.014893930625236366;0.8068974267153504
49.422263;1.0443935442820327;0.8427306661861627;0.8068961856350351;-0.00035490447326346625;-0.00033981195305426813;1.0448002902853628;10.000043686533202;0.8335006787719372;0.01556220508366855;0.015561882948282698;0.8067561076990378;0.014893927590727983;0.8068904695867399
49.432263;1.0443934005329232;0.8427235376231008;0.8068893720121456;-0.0003552012047639017;-0.00034009597681980744;1.044800441562657;10.000044604550764;0.8335007447549633;0.015562203906820232;0.015561881066420277;0.806750147968282;0.014893924534153575;0.8068845101777329
49.442263;1.0443932595166716;0.84271757174564;0.8068836632172596;-0.0003553898036373311;-0.0003402764668283569;1.044800598658607;10.000045513229376;0.8335008176795397;0.015562202596772306;0.015561879208038264;0.8067441864190297;0.014893921462167626;0.8068785484195358
49.452263;1.0443931209210136;0.8427103493194883;0.8068767428367823;-0.0003545310997036864;-0.0003394541890381435;1.044800762081843;10.000046415114502;0.8335008972822429;0.015562201159130462;0.01556187738095197;0.8067382233790584;0.014893918379294262;0.8068725841395671
49.462263;1.0443930775249775;0.8427044725494877;0.8068710304268566;-0.0003539163438927795;-0.00033886545739052697;1.0448009321675686;10.000047313048938;0.8335009831561606;0.015562199600655888;0.015561875592599441;0.8067312590790551;0.014893915288111775;0.8068656173534882
49.472263;1.0443929427001348;0.8426973709874808;0.8068642089052068;-0.00035421302826035145;-0.00033914944157876456;1.0448011091153977;10.000048209892359;0.8335010748563341;0.015562197926392863;0.015561873847926937;0.8067252936786801;0.01489391219076612;0.8068596475947715
49.482263;1.0443928094756114;0.8426913221828447;0.8068583873332011;-0.0003532461737788436;-0.00033822361764903355;1.0448012929655877;10.000049107784134;0.8335011720078739;0.015562196138186666;0.015561872148868425;0.8067193273282373;0.014893909089727266;0.8068536749915832
49.492263;1.0443926778396317;0.8426842307604738;0.8068515599650374;-0.0003535428303425681;-0.00033850757992815117;1.0448014836100787;10.000050007577594;0.8335012743284174;0.015562194235443838;0.01556187049647612;0.8067133602044558;0.014893905987550672;0.8068476995707611
49.502263;1.0443926410864566;0.8426783741507512;0.8068458360219314;-0.00035292805342768244;-0.00033791883720977583;1.0448016808269442;10.000050908558272;0.8335013815693977;0.015562192216925914;0.015561868893863599;0.8067073925210093;0.014893902886762588;0.806841721340182
49.512263;1.0443935088084313;0.8426720931623621;0.8068390022569619;-0.00035330019407760254;-0.0003382747566643731;1.0448018842788673;10.000051808519071;0.8335014934598088;0.015562190082271823;0.015561867346562452;0.8067004245485221;0.014893899789796406;0.8068347404057763
49.522263;1.0443933832259908;0.8426660589286653;0.8068331681950125;-0.0003523332911117819;-0.0003373488974962587;1.0448020935490006;10.000052704272298;0.8335016096953345;0.015562187833454155;0.015561865860739443;0.8066944566107119;0.014893896699001413;0.8068287563299388
49.532263;1.044393260404996;0.8426589798672282;0.8068263284285743;-0.0003526298966701274;-0.00033763282188037635;1.044802308234932;10.000053591696323;0.8335017299357369;0.015562185475476633;0.015561864442772324;0.8066884889984247;0.014893893617114257;0.8068227692061739
49.542263;1.044393233980308;0.8426531339650546;0.8068205924744212;-0.00035201509620990545;-0.0003370440688889131;1.044802527986507;10.00005446513434;0.8335018537994943;0.015562183014695549;0.015561863100297495;0.8066825218775714;0.014893890547566346;0.8068167789831763
49.552263;1.0443931181134616;0.8426460591291666;0.8068137472782164;-0.00035231167962353725;-0.00033732797874798647;1.0448027524108021;10.00005531742069;0.8335019808754812;0.015562180456864685;0.015561861842356086;0.8066765552595212;0.014893887493984194;0.8068107856656124
49.562263;1.0443930064340068;0.8426400332594318;0.8068079023255094;-0.0003513447290272902;-0.0003364020869492773;1.0448029809545123;10.00005614095439;0.8335021107369223;0.015562177807559014;0.015561860678487435;0.8066695889855112;0.014893884460250199;0.8068037895095258
49.572263;1.0443928993448732;0.8426329614496169;0.8068010521862307;-0.00035164128320589735;-0.00033668597607403175;1.0448032129326421;10.000056928955722;0.8335022429389215;0.015562175073315622;0.015561859617731209;0.8066636227078743;0.014893881451557473;0.8067977902409952
49.582263;1.0443928902559896;0.8426271216168942;0.806795306375629;-0.000351026458720961;-0.0003360972143674483;1.044803447613808;10.000057676058448;0.8335023770220996;0.01556217226130374;0.015561858667321909;0.8066576558963449;0.014893878474372228;0.8067917879509847
49.592263;1.0443927928728765;0.8426200517072544;0.8067884519156886;-0.000351322989921255;-0.00033638108901473717;1.0448036841843658;10.000058378422505;0.8335025125247256;0.015562169378006328;0.015561857831112177;0.8066516878810203;0.01489387553560386;0.806785782424748
49.602263;1.044392700184242;0.8426140297848372;0.8067825984667926;-0.00035035599006744334;-0.00033545516472035137;1.0448039217257548;10.00005903401911;0.8335026489727113;0.015562166429155503;0.015561857109134625;0.8066457179420653;0.01489387264236741;0.8067797733962229
49.612263;1.044393607634469;0.8426089198185264;0.8067768471241732;-0.0003506198780079897;-0.00033570747171669064;1.0448041593572392;10.000059642770513;0.8335027858687699;0.015562163421496286;0.015561856498744149;0.806639745453014;0.014893869801354556;0.8067737606081515
49.622263;1.0443936170053192;0.8426019272496945;0.8067699889577619;-0.0003501131315089729;-0.00033522220773667165;1.0448043963772606;10.00006020579885;0.8335029227267435;0.015562160363548934;0.015561855996060036;0.8066327700040099;0.014893867018772012;0.8067667440475254
49.632263;1.0443935377325722;0.8425960151887031;0.8067642363330423;-0.0003503015050139438;-0.0003354025387420217;1.044804632252031;10.00006072409557;0.8335030591089669;0.015562157264045006;0.015561855597075305;0.8066267913596394;0.014893864302391733;0.8067607233117361
49.642263;1.0443934631292682;0.8425888404050368;0.806757273889435;-0.00034944255628166975;-0.0003345800865200309;1.0448048665285503;10.000061197789318;0.8335031946085676;0.015562154130096605;0.015561855298351735;0.806620809302516;0.01489386166323094;0.8067546986357288
49.652263;1.0443934864668523;0.8425830057730563;0.8067515218299898;-0.00034882768747824226;-0.0003339913090215256;1.0448050987639617;10.000061626293775;0.8335033288290482;0.015562150966961749;0.015561855096678932;0.8066148235777946;0.014893859114743146;0.8067486702022063
49.662263;1.0443934215571942;0.8425759417893615;0.806744663736188;-0.0003491241263077773;-0.00033427512120697895;1.0448053284865857;10.000062008481168;0.8335034613998823;0.01556214777946203;0.015561854987926334;0.8066088339382527;0.014893856670803098;0.8067426382768125
49.672263;1.0443933617148413;0.8425700351268438;0.8067389127103629;-0.00034931244937248465;-0.0003344554188607318;1.0448055551854751;10.000062342390079;0.8335035919996318;0.015562144573275703;0.015561854966742412;0.8066028401779852;0.014893854343850639;0.8067366031497746
49.682263;1.044393307077238;0.8425629752970953;0.8067320563247926;-0.00034960885772840453;-0.00033473920959516514;1.0448057783093048;10.000062625077252;0.833503720394076;0.015562141354729829;0.01556185502769333;0.8065958421667302;0.01489385214325733;0.8067295652645963
49.692263;1.0443933509360381;0.842557040807391;0.8067262040287434;-0.00034783855133602187;-0.0003330441419374628;1.0448059972865564;10.000062853348552;0.8335038464955515;0.015562138130134556;0.015561855166084953;0.8065898399011229;0.014893850074505697;0.8067235245479577
49.702263;1.0443933072473908;0.8425511417678965;0.8067204559841487;-0.0003480268379696016;-0.00033322441618227557;1.0448062115758636;10.000063024644401;0.8335039703640056;0.015562134905807413;0.015561855377404035;0.8065838335471168;0.0148938481399313;0.806717481495791
49.712263;1.0443932695821476;0.842544090434678;0.8067136028246498;-0.00034832320766127445;-0.0003335081814460682;1.0448064206566665;10.000063137313806;0.8335040920785383;0.015562131688454795;0.015561855656747435;0.8065778234344388;0.014893846339809575;0.8067114365066032
49.722263;1.0443942340930452;0.8425390010677375;0.8067078571913346;-0.0003485869426815132;-0.00033376038560002983;1.0448066239504994;10.000063190867003;0.833504211608491;0.01556212848563373;0.015561855999434292;0.806571809963173;0.01489384467243642;0.8067053899880159
49.732263;1.044394303064218;0.8425319241020927;0.8067009035170346;-0.00034692470310057643;-0.00033216880638187407;1.0448068208074575;10.000063186280101;0.8335043288592157;0.015562125306431668;0.015561856402321566;0.806565793466965;0.014893843134076124;0.8066993422991643
49.742263;1.0443942860879936;0.8425260389818464;0.8066951607814543;-0.0003471129379216336;-0.00033234904693745746;1.0448080105536588;10.000063125759416;0.83350444381532;0.015562122161497695;0.015561856864068524;0.8065597741681475;0.0148938417201793;0.8066932937155329
49.752263;1.0443942763533611;0.8425190024557293;0.8066883132387128;-0.0003474092528579216;-0.00033263277584360136;1.044808192520113;10.000063012016396;0.8335045566112748;0.015562119061299697;0.015561857383587995;0.8065537522862931;0.014893840427311997;0.8066872444055108
49.762263;1.044394273827494;0.8425131255272763;0.8066825733580573;-0.0003475974603099408;-0.00033281299838080623;1.0448083661280378;10.00006284767551;0.8335046675017989;0.015562116013971625;0.015561857959119497;0.8065477281686327;0.014893839253738843;0.8066811944513111
49.772263;1.0443943716009445;0.8425072202879385;0.8066767315652542;-0.0003458271004613681;-0.00033111791216390406;1.0448085310336155;10.000062635358772;0.8335047767840403;0.015562113025194906;0.015561858589402488;0.8065407023016299;0.01489383819878207;0.8066741440722172
49.782263;1.0443943832677978;0.8425001966300596;0.8066698878256614;-0.0003461233790325044;-0.00033140161763384597;1.0448086871801505;10.000062378402628;0.8335048847436535;0.015562110099633174;0.015561859274685026;0.8065346752547785;0.0148938372627536;0.8066680929641462
49.792263;1.0443944018026872;0.8424943327823781;0.8066641513565329;-0.0003463115527909969;-0.0003315818187547272;1.0448088347228224;10.000062081683305;0.8335049916506919;0.015562107241693036;0.01556186001588625;0.8065286476520449;0.014893836446856133;0.8066620413073801
49.802263;1.0443944269836394;0.8424884733044621;0.8066584156127653;-0.0003464997139708506;-0.00033176201125409774;1.0448089739125925;10.000061751622917;0.8335050977513151;0.015562104455010698;0.01556186081337221;0.8065226201419258;0.014893835752164018;0.8066559891018041
49.812263;1.0443945516664734;0.8424814299888218;0.8066514708096278;-0.0003448374202982392;-0.0003301704093063645;1.0448091050055128;10.000061395005666;0.8335052032389739;0.015562101741670742;0.015561861666876666;0.8065165933356213;0.014893835178991536;0.8066499363914278
49.822263;1.0443945892429791;0.8424755785651244;0.806645735512229;-0.0003450255606029328;-0.0003303505883405724;1.0448092282336123;10.00006101772052;0.8335053082304539;0.015562099101674385;0.015561862575720165;0.8065105677604163;0.014893834726778622;0.8066438832843141
49.832263;1.044395628233478;0.8424693782506774;0.8066388935737022;-0.0003453972359680584;-0.0003307061860666031;1.0448093437968042;10.000060624362261;0.8335054127590864;0.015562096532477055;0.01556186353881656;0.806504543863668;0.014893834393670879;0.806637829918201
49.842263;1.0443957702577733;0.8424636086781112;0.8066331575774052;-0.00034478224861067975;-0.0003301173662523467;1.0448094518217164;10.00006021828036;0.833505516780401;0.015562094029323103;0.01556186455499996;0.8064985220707201;0.014893834176866166;0.8066317764121133
49.852263;1.0443958244779992;0.8424577662161649;0.8066274203397662;-0.0003449703540678486;-0.00033029752155370686;1.0448095523658685;10.000059801565731;0.833505620158779;0.015562091586773684;0.015561865623145238;0.8064925028435643;0.014893834073247297;0.8066257228522601
49.862263;1.0443958838506533;0.8424506623858518;0.8066204723053334;-0.000344111117834346;-0.0003294748750260227;1.0448096454977696;10.00005937498279;0.8335057226383306;0.015562089200276488;0.015561866741883508;0.8064864866626036;0.014893834078288459;0.8066196693296956
49.872263;1.044395948298687;0.842444823667865;0.8066147330478886;-0.00034429919647788285;-0.000329655011232835;1.044809731329389;10.000058937822375;0.8335058238366073;0.01556208686660059;0.015561867909404493;0.8064804739661953;0.014893834185302964;0.8066136159927695
49.882263;1.0443961110382884;0.8424390614496975;0.8066089932377555;-0.00034368418545241983;-0.0003290661819573361;1.0448098099663075;10.000058487684564;0.8335059232888296;0.015562084583390734;0.015561869123259924;0.8064744651173908;0.01489383438741203;0.8066075630786593
49.892263;1.0443961860102111;0.8424320688504544;0.8066021461541526;-0.0003439803257947513;-0.0003293497919294732;1.0448098814629816;10.000058020539965;0.8335060205337433;0.015562082348675553;0.015561870380236403;0.806468460378309;0.014893834679445436;0.8066015109247646
49.902263;1.04439626662353;0.842426123600311;0.8065963014734053;-0.0003430129563561305;-0.000328423624537307;1.0448099458252689;10.000057531421712;0.8335061151529901;0.015562080159954993;0.015561871676843213;0.8064614599075366;0.014893835057206792;0.8065944601312158
49.912263;1.0443963530687665;0.8424191306679536;0.8065894539999139;-0.0003433090671436574;-0.00032870721414776194;1.0448100030225236;10.000057015421037;0.8335062067312826;0.015562078013806832;0.015561873010121153;0.8064554638351572;0.0148938355158682;0.8065884108349184
49.922263;1.0443965385265734;0.8424133679642722;0.8065837135470345;-0.00034269403153864924;-0.0003281183768906633;1.0448100529944595;10.00005646792399;0.833506294831818;0.015562075907324344;0.015561874377812914;0.806449472355441;0.014893836049777492;0.8065823636450596
49.932263;1.044396636648443;0.8424075289940306;0.8065779735826202;-0.0003428820407043418;-0.0003282984697292506;1.044810095692505;10.000055883962547;0.8335063790341087;0.015562073838340311;0.015561875778102505;0.8064434857532996;0.01489383665348107;0.8065763188745223
49.942263;1.0443977360749677;0.8424013367313423;0.8065711284623147;-0.00034325356132803295;-0.00032865396123524655;1.0448101311107822;10.000055257983329;0.8335064590185297;0.015562071802834867;0.015561877209115452;0.8064375043583717;0.014893837322127795;0.8065702766894248
49.952263;1.0443978453206024;0.8423953877616145;0.806565287702953;-0.000342286127847859;-0.00032772775290133843;1.044810159239014;10.000054584498452;0.833506534657824;0.015562069793723899;0.01556187866831806;0.806431528472573;0.014893838050689648;0.8065642371544357
49.962263;1.044398052963812;0.8423896212348737;0.8065595526534896;-0.0003416710669349806;-0.00032713890742408307;1.044810180009335;10.00005385876257;0.833506606018569;0.01556206780328826;0.015561880152682206;0.8064255583609358;0.014893838833675736;0.8065582002823847
49.972263;1.0443981724768072;0.8423826226824963;0.8065527132858498;-0.00034196710308339966;-0.0003274224485813629;1.0448101933209633;10.0000530770493;0.8335066732516467;0.015562065826360027;0.01556188165869081;0.8064195942947773;0.014893839666055017;0.8065521660781335
49.982263;1.0443982966796952;0.8423767782484118;0.8065469827916065;-0.00034215504971335265;-0.00032760250001320133;1.044810199091344;10.000052236949813;0.8335067365017359;0.015562063861612527;0.01556188318185253;0.8064136365398997;0.014893840544300499;0.8065461346108477
49.992263;1.0443985183489874;0.8423710077602743;0.8065412554664296;-0.0003415399724732814;-0.000327013648924065;1.0448101972688646;10.000051337341853;0.8335067959224668;0.015562061911105806;0.0155618847175551;0.8064076853054396;0.014893841466817938;0.8065401060337702
50.002263;1.0443986508069985;0.8423650520284524;0.806535427423186;-0.00034057248478201204;-0.0003260874050345194;1.0448101878669733;10.000050377227772;0.8335068517147001;0.01556205997928336;0.01556188626269007;0.8064017407422742;0.014893842433287145;0.8065340805080103
50.012263;1.0443987867087892;0.8423580470113623;0.8065285998237092;-0.0003408684711656395;-0.00032637091041239953;1.0448101710118294;10.000049354651281;0.8335069041183919;0.015562058072401658;0.015561887816288145;0.8063958029633501;0.01489384344309474;0.806528058156356
50.022263;1.0443989255933743;0.8423521952765947;0.8065228819000015;-0.00034105637171483367;-0.0003265509285395555;1.0448101468661857;10.000048266942166;0.8335069533852898;0.015562056198632237;0.015561889379184955;0.806389872008011;0.014893844494270463;0.8065220390480325
50.032263;1.0443991602160583;0.8423464166685676;0.8065171678010844;-0.00034044127210116753;-0.00032596206577446786;1.0448101154865372;10.00004711163467;0.8335069997482448;0.015562054368419214;0.015561890953124677;0.8063839477842463;0.014893845583597794;0.80651602313659
50.042263;1.0443993040229897;0.8423392966501168;0.8065102472872628;-0.0003395818091359706;-0.00032513926167629555;1.044810076830844;10.0000458874986;0.8335070434074655;0.015562052594529554;0.015561892540478546;0.8063780300580111;0.014893846707107345;0.8065100102240123
