time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.052263;1.0444004455626297;0.842334240361736;0.8065045403665932;-0.00033984510853670775;-0.0003253911677975396;1.0448100309004718;10.000044595093433;0.8335070845407185;0.015562050891114138;0.01556189414526058;0.8063721184956616;0.014893847860392736;0.8065039999985546
50.062263;1.0444006865579056;0.8423284534480284;0.8064988379031105;-0.00033922999379342703;-0.0003248022957836018;1.0448099778136115;10.000043236267802;0.8335071233010387;0.015562049272422683;0.015561895773491484;0.8063662127520576;0.014893849039252257;0.8064979921003245
50.072263;1.0444008364933615;0.8423214322122384;0.8064920331778552;-0.0003395259105849943;-0.00032508574456814994;1.0448099177777717;10.000041813257996;0.8335071598025792;0.015562047752636449;0.015561897431783933;0.8063603125555003;0.014893850240817876;0.8064919861618167
50.082263;1.044400988684193;0.8423155625281609;0.8064863391782378;-0.0003397137467736078;-0.00032526570964813836;1.0448098510230692;10.000040328023708;0.8335071941460955;0.015562046345913126;0.015561899125753453;0.8063544177150248;0.014893851464141829;0.8064859818030642
50.092263;1.04440114335582;0.8423095805463767;0.8064805461498933;-0.0003387461557608296;-0.0003243393813960461;1.0448097777122798;10.000038781767534;0.8335072264788801;0.01556204506560852;0.015561900859559663;0.8063485280723591;0.014893852709249457;0.8064799786219071
50.102263;1.0444013938423513;0.8423037774621382;0.8064748612604233;-0.0003381310220495069;-0.0003237504941577152;1.0448096979319774;10.000037174813237;0.8335072569977344;0.015562043924213025;0.015561902636328723;0.8063426434711257;0.01489385397516686;0.8064739761939591
50.112263;1.0444015540279872;0.8422967386026318;0.8064680740485204;-0.0003384268934526686;-0.0003240339019858535;1.0448096117970438;10.000035506955431;0.8335072858881847;0.015562042934315762;0.015561904458833637;0.8063367637404469;0.014893855258603001;0.806467974095443
50.122263;1.0444017170283824;0.8422908499484995;0.8064623973595658;-0.0003386146877762072;-0.00032421382903965757;1.0448095195583356;10.000033777975915;0.8335073132925388;0.015562042108681012;0.015561906329777539;0.8063308886638734;0.01489385655411537;0.8064619719733123
50.132263;1.0444018827007613;0.8422849558917569;0.8064567249515892;-0.00033880247063073775;-0.00032439374550125163;1.044809421684355;10.000031988245158;0.8335073393212938;0.015562041458805078;0.015561908251334175;0.8063260179396584;0.014893857855299755;0.8064569694078255
50.142263;1.0444021439620161;0.8422790236157917;0.8064509537568363;-0.0003370319032058585;-0.0003226985590402547;1.044809318870446;10.00003013930866;0.8335073640512932;0.015562040993383921;0.015561910224398061;0.8063201511398959;0.014893859155823672;0.8064509665624432
50.152263;1.044402314349395;0.8422719627560882;0.8064441839385107;-0.00033732773001174507;-0.00032298192531334625;1.0448102119299663;10.000028234140416;0.8335073875121787;0.015562040718093532;0.01556191224859319;0.8063142876986535;0.014893860449249605;0.8064449631750099
50.162263;1.0444034823936394;0.8422668541037541;0.8064385250258385;-0.0003375908999672271;-0.00032323371536003366;1.0448101016728804;10.000026277123318;0.8335074097102175;0.01556204063640358;0.015561914323339912;0.8063084269524794;0.014893861728661927;0.8064389592756036
50.172263;1.044403749702363;0.8422610114578724;0.806432871253374;-0.000336975735289444;-0.0003226448004141883;1.0448099887997793;10.000024273662296;0.8335074306556619;0.015562040750175185;0.01556191644835977;0.8063025681893461;0.01489386298754783;0.8064329549590981
50.182263;1.044403925625906;0.8422539310654922;0.806426115860081;-0.00033727152927378847;-0.0003229281349830299;1.0448098737906424;10.000022229413647;0.8335074503415085;0.015562041059698668;0.015561918623342256;0.8062967106810294;0.014893864220727061;0.8064269503010478
50.192263;1.0444041033078209;0.8422478906792525;0.8064203684321847;-0.00033630383519014863;-0.00032200171019611127;1.044809756901106;10.000020150186485;0.8335074687526963;0.015562041563777804;0.015561920848542424;0.8062908537262788;0.014893865424229963;0.8064209453501205
50.202263;1.0444042827163118;0.8422419505626917;0.8064147297511786;-0.00033649154631089774;-0.00032218155790868664;1.04480963828078;10.000018042630273;0.8335074859395586;0.01556204226011359;0.015561923125307655;0.8062849967074418;0.014893866595362223;0.8064149401572183
50.212263;1.04440455676134;0.8422360776044011;0.8064090967615182;-0.0003358763637128908;-0.0003215926254358388;1.044809518096407;10.000015914270557;0.8335075020402333;0.015562043145880122;0.015561925454300667;0.8062791391160541;0.014893867732927205;0.8064089347670158
50.222263;1.04440473883262;0.8422301204408026;0.8064034689114478;-0.0003360640573881375;-0.00032177245630975025;1.0448093965852263;10.00001377297487;0.8335075172390124;0.015562044218150663;0.015561927832639473;0.8062732805030159;0.014893868836609375;0.8064029291991991
50.232263;1.0444049215380296;0.8422229984740914;0.8063967401977541;-0.00033635979401709523;-0.0003220557356369174;1.0448092739967738;10.00001162692046;0.8335075317534034;0.015562045474042923;0.015561930253118753;0.806267420402739;0.014893869906683907;0.8063969234975188
50.242263;1.0444051973712736;0.8422169893596375;0.8063910199237565;-0.0003345891825388942;-0.0003203605070298266;1.04480915049017;10.000009484678937;0.8335075458332417;0.015562046910705918;0.015561932706383882;0.8062615583195774;0.014893870944748068;0.8063909177978038
50.252263;1.0444053794440669;0.8422110025995387;0.8063854079689221;-0.0003347768463785291;-0.00032054030839552387;1.0448090261217016;10.000007354928924;0.8335075597072155;0.015562048524868193;0.015561935183345688;0.8062556937343149;0.014893871954225917;0.8063849123345004
50.262263;1.0444055603013376;0.8422050053489799;0.8063798010072798;-0.0003349644989778676;-0.00032072009828023506;1.0448089009366588;10.000005246270359;0.8335075734949688;0.015562050312262212;0.015561937675565646;0.8062508260603025;0.014893872939904521;0.8063799072674551
50.272263;1.0444067351810524;0.8421986449659197;0.8063730925006182;-0.00033533559376881274;-0.0003210752226519037;1.044808775056502;10.00000316709733;0.8335075871474406;0.015562052267137716;0.015561940174968057;0.8062449546102459;0.014893873907290757;0.8063739033673281
50.282263;1.0444070055950267;0.8421927019554515;0.8063674951318105;-0.00033472038084281106;-0.00032048625740986505;1.0448086486585435;10.00000112505319;0.8335076004694405;0.015562054381636298;0.015561942674149443;0.8062390786155395;0.014893874862665128;0.806367900968606
50.292263;1.0444071807670943;0.8421866729285841;0.8063619017699628;-0.00033490800363244696;-0.00032066601462352445;1.0448085219040908;9.999999126517286;0.8335076132303335;0.015562056646155432;0.01556194516634715;0.8062331972501526;0.014893875813103296;0.8063619006374046
50.302263;1.0444073535694396;0.8421805252259142;0.8063562091051507;-0.00033394019778793134;-0.0003197394751322545;1.0448083949214757;9.999997176846277;0.8335076252680181;0.015562059051043192;0.015561947644931701;0.806227309649185;0.014893876765792246;0.806355902995401
50.312263;1.0444076167591407;0.8421745503657093;0.8063506241735832;-0.00033332497447854015;-0.00031915049400206574;1.044808267830254;9.999995281234057;0.8335076364834662;0.015562061587675365;0.01556195010265846;0.8062214149555926;0.01489387772685134;0.8063499086848683
50.322263;1.0444077836335053;0.8421673341904218;0.806343936392768;-0.00033362061817327073;-0.0003194336718528302;1.0448081407602179;9.999993445372896;0.833507646749093;0.01556206424839888;0.015561952530626918;0.806215512393871;0.014893878700107166;0.8063439182902391
50.332263;1.0444079467186942;0.8421612631179093;0.8063383583403686;-0.000333808202239462;-0.0003196133826239174;1.0448080138343532;9.999991675240759;0.833507655839415;0.015562067026399624;0.015561954918537605;0.80620960132699;0.01489387968706602;0.8063379322653527
50.342263;1.0444081985908062;0.8421552573599074;0.8063327837038924;-0.0003331929689678966;-0.0003190243839289705;1.0448078871162958;9.999989976415064;0.8335076634428842;0.015562069915345207;0.015561957257100838;0.806203681274444;0.01489388068786495;0.8063319509431255
50.352263;1.044408352707382;0.8421490583797943;0.806327108132919;-0.00033222511956140625;-0.0003180977892108107;1.0448077605947828;9.999988353637237;0.8335076692304022;0.01556207290862596;0.015561959540555382;0.8061987518767378;0.014893881701536302;0.806326974404088
50.362263;1.0444085019761156;0.8421429580429277;0.8063215386396734;-0.0003324126774565094;-0.00031827746594056695;1.0448076342561161;9.999986810374962;0.8335076729576182;0.015562075998472969;0.015561961767353773;0.8061928128202557;0.01489388272609347;0.8063210031512935
50.372263;1.04440864615138;0.8421356933459494;0.80631486537087;-0.0003327082683243821;-0.000318560578368586;1.0448075081589658;9.999985348320973;0.8335076745651602;0.015562079175189725;0.01556196393907736;0.80618686381472;0.01489388375980783;0.8063150370865799
50.382263;1.0444098736990242;0.8421304538256136;0.8063093011215269;-0.00033216840896339937;-0.000318043432122403;1.0448073823907948;9.999983967567587;0.8335076742008217;0.015562082427346198;0.015561966058447799;0.8061809046359052;0.014893884802727157;0.8063090762364791
50.392263;1.0444100068596107;0.8421243282928322;0.8063037390604524;-0.0003323559395306736;-0.00031822307204960935;1.0448072569410656;9.999982667238571;0.8335076721282628;0.015562085742958663;0.015561968127811123;0.806174935155618;0.014893885856184523;0.8063031206190786
50.402263;1.0444101342204366;0.8421180874851678;0.8062980760045124;-0.0003313880413138127;-0.0003172964136341392;1.04480713164686;9.999981445626382;0.8335076685773554;0.015562089110712603;0.015561970148875058;0.8061689553689289;0.014893886920577897;0.8062971702373639
50.412263;1.0444103487231997;0.8421120234679578;0.8062925190195723;-0.0003307727855805133;-0.0003167073693885731;1.0448070062857846;9.999980300303665;0.8335076636528229;0.015562092521037225;0.015561972122594319;0.80616296543607;0.014893887994427648;0.8062912250647237
50.422263;1.0444104639956648;0.8421058780021926;0.806286963736379;-0.0003309602924296304;-0.0003168869747257646;1.044806880711444;9.999979229069654;0.8335076573431006;0.015562095966457622;0.01556197404890139;0.8061579656758303;0.014893889075213086;0.8062862848975814
50.432263;1.0444105730206033;0.8420985715931902;0.8062803036988346;-0.0003312558285756297;-0.0003171700113873462;1.0448067548644737;9.999978230914573;0.8335076495607611;0.015562099440620022;0.015561975927173972;0.8061519565064765;0.014893890159628729;0.8062803500541963
50.442263;1.044410675886683;0.842092415623282;0.806274750947664;-0.00033144331517222204;-0.00031734958909921876;1.044806628658975;9.999977306338195;0.8335076401753928;0.015562102937336798;0.015561977757283395;0.8061459383951214;0.014893891243029965;0.8062744203178219
50.452263;1.0444108660766374;0.8420863306648817;0.8062691990247337;-0.00033082804895264773;-0.0003167605180334753;1.0448065019395578;9.9999764575565;0.8335076290708079;0.01556210645057413;0.015561979540676292;0.8061399118277336;0.014893892319426108;0.8062684955730226
50.462263;1.0444109579322294;0.8420800586202682;0.8062635435365554;-0.0003298601033199671;-0.0003158337888274641;1.0448063745648795;9.99997568865223;0.8335076162061449;0.015562109974564822;0.015561981280833585;0.8061338772637974;0.014893893382074929;0.8062625756374181
50.472263;1.0444110451014292;0.842073891630436;0.806257991432134;-0.0003300475671989449;-0.0003160133316332936;1.044806246435147;9.99997500517972;0.8335076015860367;0.015562113503692392;0.015561982982608438;0.8061288350760422;0.014893894424434454;0.8062576601416958
50.482263;1.0444112212910115;0.8420677975996655;0.8062524393553205;-0.00032943229501300155;-0.0003154242415487668;1.0448061174245409;9.999974412868957;0.8335075851683047;0.015562117032536673;0.01556198465086388;0.8061227855446493;0.014893895441116047;0.8062517492187463
50.492263;1.044411301060671;0.8420616262455647;0.8062468864877848;-0.00032961974557368804;-0.0003156037628018604;1.044805987371569;9.999973915923826;0.8335075668220067;0.015562120556076451;0.015561986289133268;0.806116728937869;0.01489389642842768;0.8062458424318919
50.502263;1.0444123740057105;0.8420551006513933;0.8062402266689315;-0.00032999059210261775;-0.000315958575821474;1.0448058561237554;9.999973516282466;0.8335075463366242;0.015562124069592372;0.015561987899454913;0.8061106656058142;0.014893897384708355;0.8062399394466356
50.512263;1.0444125427441555;0.8420490018947143;0.8062346728377805;-0.0003293753122691478;-0.000315369466027869;1.0448057235477035;9.999973214164129;0.833507523458105;0.015562127568642559;0.015561989483990082;0.8061045959913492;0.014893898309863388;0.8062340398894462
50.522263;1.044412617510282;0.842042718647728;0.8062290148070869;-0.000328407317124496;-0.00031444266401771094;1.0448055895920407;9.999973009009667;0.8335074979160049;0.01556213105000514;0.015561991046639237;0.806099520586596;0.014893899204103618;0.8062291431779391
50.532263;1.0444126919825782;0.8420365424052345;0.8062234600038427;-0.0003285947322398669;-0.0003146221343451521;1.0448054544134424;9.999972900183689;0.8335074693851628;0.015562134512881175;0.015561992592740102;0.8060934399560153;0.014893900067532197;0.8062232491614424
50.542263;1.0444127664995728;0.8420303652243321;0.806217905261733;-0.00032878213768974606;-0.00031480159127920726;1.044805318362355;9.999972887105132;0.8335074374605586;0.015562137958395087;0.015561994127666822;0.8060873548055102;0.014893900900470254;0.8062173570710417
50.552263;1.044412934361096;0.8420242626869829;0.8062123511535417;-0.0003281668469016437;-0.00031421245421480907;1.0448051818291881;9.999972969097806;0.8335074017240538;0.015562141387568956;0.015561995656098605;0.8060812659872;0.014893901703281401;0.8062114662464059
50.562263;1.0444130096116568;0.8420180844255781;0.8062067973178096;-0.0003283542388438694;-0.0003143918899461209;1.0448050451797906;9.999973145269589;0.8335073618411747;0.015562144800493852;0.01556199718220233;0.806075174423427;0.014893902476790104;0.8062055760678473
50.572263;1.0444130856055838;0.8420119062610558;0.8062012442130843;-0.0003285416213399345;-0.00031457131266660347;1.0448049088036477;9.999973413910695;0.8335073176427746;0.015562148197453964;0.015561998709829918;0.8060700809679016;0.014893903224101914;0.8062006858706506
50.582263;1.0444132556443841;0.8420045405747986;0.8061944825062219;-0.00032687893219989644;-0.0003129793052936361;1.0448057731328118;9.999973772128106;0.8335072691626019;0.015562151580226714;0.015562000242328374;0.8060639862833814;0.014893903951775412;0.8061947956144496
50.592263;1.044413333679714;0.84199836397581;0.8061889310961746;-0.0003270663003713414;-0.00031315870641532214;1.0448056385941271;9.99997421646032;0.8335072165926921;0.015562154952128017;0.015562001782819633;0.8060578908617922;0.014893904668848764;0.8061889047834513
50.602263;1.0444134128539537;0.8419921887630936;0.8061833805727119;-0.000327253659266205;-0.000313338094879523;1.0448055055696273;9.999974742871677;0.8335071602137605;0.015562158316920104;0.015562003334989105;0.8060517951431316;0.01489390538474618;0.8061830130213258
50.612263;1.0444145818715291;0.841986893305341;0.8061778311483923;-0.0003267137145001017;-0.00031282077797025273;1.0448053744230894;9.999975345902838;0.8335071003529337;0.015562161678425614;0.015562004902832006;0.8060466995910819;0.014893906107768503;0.8061781197826681
50.622263;1.0444146631408504;0.8419807220141676;0.8061722821802072;-0.0003269010594330256;-0.0003130001455594266;1.0448052455022956;9.999976019046303;0.833507037324839;0.015562165041318406;0.015562006489114705;0.8060406046818587;0.014893906844589072;0.8061722250401626
50.632263;1.0444147452961206;0.8419745534952208;0.8061667338028348;-0.00032708839518606644;-0.0003131795009768405;1.0448051190625487;9.999976756001212;0.8335069713865126;0.015562168411030537;0.015562008093687555;0.8060345108476445;0.014893907600491757;0.8061663282985512
50.642263;1.0444148282098067;0.8419682803959262;0.8061610824336887;-0.00032612030065356243;-0.00031225255767510776;1.044804995211062;9.999977551100136;0.8335069028001134;0.015562171791899806;0.015562009712668119;0.8060284184622116;0.014893908380053954;0.8061604292911974
50.652263;1.0444150048173138;0.841962194717004;0.8061555351257574;-0.0003255049880582522;-0.0003116633634052601;1.044804873926628;9.999978399367208;0.8335068319254016;0.01556217518476712;0.015562011339369384;0.8060233278891719;0.014893909186944982;0.806155527619544
50.662263;1.0444150887889518;0.8419560381743325;0.8061499878209837;-0.00032569230184374985;-0.00031184268895529613;1.0448047551155524;9.999979296507362;0.8335067592104377;0.015562178585464624;0.01556201296629398;0.8060172395174412;0.014893910023105628;0.8061496233893305
50.672263;1.0444151730309847;0.8419498863998784;0.8061444407892869;-0.0003258796064528118;-0.00031202200342525613;1.0448046386304273;9.999980238035228;0.833506685139044;0.015562181985203349;0.015562014586185068;0.806011153756057;0.014893910889676266;0.806143716141073
50.682263;1.0444153503622509;0.8419438149067521;0.8061388942902872;-0.0003252642885378331;-0.0003114327969982534;1.0448045242352566;9.999981218181048;0.8335066102323546;0.015562185373163668;0.015562016191922485;0.8060050710105113;0.014893911789348478;0.806137805534805
50.692263;1.0444154342652794;0.841936517731514;0.8061322414279473;-0.00032555959917912174;-0.00031171552089541405;1.0448044115655857;9.999982230022296;0.8335065350462532;0.015562188739981829;0.0155620177767801;0.8059999916650037;0.014893912727360474;0.8061328910456628
50.702263;1.0444155174720424;0.8419302732804149;0.8061265916548972;-0.0003245914594555851;-0.0003107885210528381;1.0448043001030471;9.999983266688504;0.8335064601160744;0.015562192079137066;0.015562019334925055;0.8059939160665752;0.014893913710483124;0.8061269726895767
50.712263;1.0444156927354056;0.841924217796453;0.8061210458458251;-0.00032397613602196676;-0.00031019930538388836;1.0448041891840256;9.99998432229434;0.8335063859475883;0.015562195385308144;0.015562020861102196;0.8059878444933655;0.014893914746156577;0.8061210500766574
50.722263;1.0444157735570407;0.8419180928341703;0.8061155000287791;-0.000324163404456107;-0.0003103785786255711;1.0448040780855483;9.999985392200776;0.833506313077084;0.01556219865280554;0.01556202234996204;0.8059817771479869;0.014893915842606385;0.8061151231574883
50.732263;1.0444168483305687;0.8419127765247911;0.8061099545657032;-0.0003244260059253532;-0.000310629684881853;1.0448039661457238;9.999986472977502;0.8335062420665342;0.015562201875958732;0.015562023795644777;0.8059767141828543;0.01489391700861132;0.8061101918096365
50.742263;1.0444170184544366;0.8419067391586266;0.8061044099318365;-0.00032381067606088285;-0.00031004046219003904;1.0448038528070958;9.999987562019674;0.8335061733944688;0.015562205049437472;0.015562025191840252;0.8059706556836125;0.014893918253052878;0.806104256374695
50.752263;1.0444170930517287;0.8419006326985929;0.8060988656201205;-0.00032399792160519783;-0.00031021971253947147;1.0448037376007973;9.999988656968782;0.8335061073848087;0.015562208167058405;0.015562026532266661;0.805964601631803;0.014893919585341642;0.8060983165959783
50.762263;1.0444171648467844;0.841894532477176;0.8060933220125175;-0.00032418515815827353;-0.00031039895430880454;1.0448036201427913;9.999989755536177;0.8335060442774294;0.015562211220723356;0.015562027810966323;0.8059595519366921;0.014893921016024672;0.8060933722126608
50.772263;1.0444173266049799;0.8418884057397322;0.8060876760540105;-0.00032241440124207497;-0.00030870343934655644;1.0448035000846705;9.99999085591682;0.8335059843351966;0.015562214201058917;0.015562029022816951;0.8059535064981297;0.014893922556197241;0.8060874235406519
50.782263;1.0444173918870876;0.8418823177603822;0.8060821340288595;-0.000322601625162231;-0.00030888266945974406;1.0448033770327394;9.999991957311716;0.8335059278440563;0.015562217098673536;0.015562030164702725;0.8059474652173105;0.014893924216480331;0.8060814704334749
50.792263;1.044417453485317;0.8418762358868443;0.8060765927834951;-0.0003227888396945483;-0.00030906189121645606;1.0448032505814495;9.999993059777905;0.8335058750418458;0.015562219904718537;0.015562031235941711;0.8059424280046535;0.014893926006165627;0.8060765127589843
50.802263;1.0444175111009568;0.8418701602320667;0.8060710522362164;-0.00032297604457320135;-0.000309241104551072;1.044803120429175;9.999994163403592;0.8335058260832818;0.01556222261147151;0.015562032236956094;0.8059363948385012;0.014893927931550678;0.8060705509036882
50.812263;1.044417657491489;0.8418641662276578;0.8060655125643053;-0.0003223606995194873;-0.00030865186981622844;1.0448029864232362;9.999995267645744;0.8335057810519793;0.015562225213668261;0.015562033167940397;0.8059303657656173;0.014893929994989948;0.8060645847408955
50.822263;1.0444177061462152;0.8418581032430944;0.8060599730470556;-0.000322547889801243;-0.0003088310712425672;1.044802848539297;9.999996371159419;0.8335057399843057;0.015562227709391684;0.015562034029469707;0.8059243408192963;0.014893932196316566;0.8060586143128884
50.832263;1.0444177497240725;0.8418520466356397;0.806054433860024;-0.0003227350695636515;-0.0003090102639796127;1.0448027068412735;9.999997472027612;0.8335057028903076;0.015562230099300432;0.015562034823867763;0.8059193200077597;0.014893934534661807;0.806053639505154
50.842263;1.0444188764898379;0.8418467663111928;0.806048791722396;-0.00032103962072875926;-0.0003073865676532985;1.0448025614148508;9.999998568318478;0.8335056697606879;0.015562232385011397;0.015562035555381822;0.8059133033689517;0.014893937008839037;0.806047660736137
50.852263;1.0444189084611253;0.8418407226551485;0.8060432527300972;-0.00032122678301976245;-0.0003075657468386531;1.044802412321376;9.999999658739036;0.8335056405470604;0.015562234568265219;0.015562036229189813;0.8059072909613013;0.014893939616723707;0.8060416779185441
50.862263;1.0444189338018024;0.8418346855842885;0.806037713464987;-0.00032141393398497643;-0.00030774491734177664;1.0448022595949888;10.000000743338775;0.8335056151022401;0.015562236651620483;0.015562036850217535;0.8059022827849234;0.014893942354469517;0.8060366909661558
50.872263;1.044419044958179;0.8418287304558387;0.806032173928169;-0.0003207985667785416;-0.00030715567219122806;1.044802103252527;10.000001824205038;0.8335055931268003;0.015562238639428053;0.015562037422492134;0.8058962787348305;0.014893945216373106;0.8060307003314875
50.882263;1.0444190551002428;0.8418227066219571;0.8060266332757737;-0.00032098570014045216;-0.0003073348307560866;1.0448019433311686;10.000002905458022;0.8335055742011211;0.015562240537352567;0.015562037948428436;0.8058902786507034;0.014893948195759454;0.8060247060054766
50.892263;1.0444190565831806;0.8418166894259064;0.8060210916113516;-0.00032117282171305984;-0.00030751398082897347;1.0448017799533007;10.000003992035705;0.8335055578502185;0.015562242351242369;0.015562038427331469;0.8058852823887303;0.014893951285467277;0.8060197080514144
50.902263;1.0444191418015933;0.8418107542374795;0.806015549098402;-0.00032055744137747294;-0.00030692473128872503;1.0448016133311253;10.000005088186281;0.8335055435354786;0.015562244086187962;0.015562038854366739;0.8058792898288124;0.014893954477436026;0.8060137071292762
50.912263;1.0444191240144118;0.8418046424343003;0.80600990166528;-0.00031958912126817894;-0.0003059975812805382;1.044801443680342;10.000006196827359;0.8335055306306723;0.01556224574562324;0.015562039221558133;0.8058743008634938;0.014893957763037025;0.806008703246647
50.922263;1.0444190957430535;0.8417986452825359;0.8060043564124538;-0.00031977621243799484;-0.0003061767115369488;1.0448012711837122;10.000007319831974;0.8335055184939664;0.015562247331293603;0.015562039520547773;0.8058683154089552;0.014893961133993782;0.8060026970396348
50.932263;1.044419149595566;0.8417927299382473;0.8059988102446957;-0.00031916081816907283;-0.00030558745847050463;1.0448010960709941;10.000008458836305;0.8335055065837189;0.015562248843197813;0.015562039745079463;0.805862333397251;0.014893964583005705;0.8059966885575509
50.942263;1.0444190991955984;0.8417867455567587;0.805993262577743;-0.00031934789062009036;-0.00030576657794227223;1.0448009186797884;10.000009615738511;0.8335054945120477;0.015562250278577107;0.015562039891521332;0.8058573547570281;0.014893968104614103;0.8059916778216114
50.952263;1.0444190376862588;0.8417807672709409;0.8059877136694861;-0.0003195349508207505;-0.00030594568955461974;1.044800739440207;10.00001079224521;0.8335054820482535;0.01556225163188209;0.01556203995786949;0.8058513794409972;0.014893971695642678;0.805985665369244
50.962263;1.0444200541382358;0.8417756727439303;0.8059821637455103;-0.00031899485534999256;-0.0003054282534174283;1.0448005588599363;10.000011989122955;0.8335054691014739;0.015562252896127848;0.015562039942826554;0.8058454074844911;0.014893975354131719;0.8059796511937487
50.972263;1.0444199715781446;0.8417697063836697;0.8059766122386937;-0.00031918189525205113;-0.00030560735347349034;1.0448003775217327;10.00001320576557;0.833505455651403;0.015562254064736186;0.01556203984581049;0.8058404390212752;0.014893979077881888;0.8059746352212015
50.982263;1.0444198792517954;0.8417636379529504;0.8059709559952557;-0.0003182134982771245;-0.00030468015667996787;1.0448001960568387;10.000014440068822;0.8335054416553435;0.015562255134004227;0.015562039667636501;0.8058344742516578;0.014893982863945322;0.8059686178689663
50.992263;1.0444198707705785;0.8417577587772838;0.8059654021877093;-0.000317598073317703;-0.0003040908983180679;1.0448000151171581;10.000015688560453;0.833505427023499;0.015562256104501116;0.015562039411488834;0.80582951340536;0.01489398670860393;0.8059635989075613
51.002263;1.0444197605479704;0.8417518103083668;0.805959846997724;-0.0003177850814996787;-0.00030426998011051783;1.0447998353631056;10.000016946121262;0.83350541163677;0.015562256979445343;0.015562039083346245;0.8058235566907748;0.014893990607355965;0.8059575788014877
51.012263;1.0444196421084355;0.8417458679087072;0.8059542908909076;-0.00031797207728244756;-0.0003044490540003;1.0447996574240788;10.000018205729715;0.8335053953233619;0.015562257761657218;0.015562038691299856;0.8058176042271201;0.014893994555202496;0.8059515574440989
51.022263;1.0444195157855583;0.8417399315456373;0.805948733973107;-0.00031815906068471364;-0.000304628119862023;1.044800481853267;10.000019459599999;0.8335053778315661;0.015562258452125324;0.015562038245226045;0.8058126560103306;0.014893998546566657;0.8059465346475597
51.032263;1.044419474814548;0.8417340764183082;0.8059431765943771;-0.00031754361396033504;-0.00030403885589892006;1.0448003091764508;10.000020700529255;0.8335053588511069;0.015562259051136437;0.015562037757516281;0.8058067119169714;0.014894002574325943;0.80594051065265
51.042263;1.0444193330967446;0.8417281518027846;0.8059376182735384;-0.00031773057825622075;-0.00030421791057873857;1.0448001400344802;10.000021921993206;0.8335053380892481;0.015562259559991184;0.015562037243148643;0.8058017717212245;0.01489400662947642;0.805935484872355
51.052263;1.0444191836819425;0.8417222329330558;0.8059320594683579;-0.00031791753025999994;-0.0003043969569084628;1.044799975278771;10.00002311794475;0.8335053153852979;0.015562259980924009;0.015562036718597199;0.8057958351217639;0.01489401070209659;0.805929457228533
51.062263;1.0444191196898414;0.8417162871050692;0.8059263972634342;-0.00031614664441989327;-0.0003027013993983964;1.0447998159001417;10.00002428287171;0.8335052907786303;0.015562260315571681;0.015562036200528755;0.8057899017356593;0.014894014781374528;0.8059234270553346
51.072263;1.0444189550574323;0.8417103797003541;0.8059208380755813;-0.0003163335774047772;-0.00030288043384999803;1.0447996628214242;10.00002541162753;0.83350526447329;0.01556226056379451;0.015562035704351829;0.8057849710799598;0.014894018854426526;0.8059183937511705
51.082263;1.0444197784195424;0.8417052803535819;0.8059152789834685;-0.00031659579589680736;-0.0003031312663508416;1.044799516706709;10.000026499177016;0.8335052367533722;0.015562260723652487;0.015562035243265777;0.8057790426448947;0.014894022907101996;0.8059123573516505
51.092263;1.0444196913288453;0.8417006148267444;0.8059108268243895;-0.00031587232993617075;-0.00030243859635775005;1.0447993779340836;10.000027540557422;0.8335052079709242;0.015562260792084079;0.015562034828769753;0.8057741160089967;0.014894026926650601;0.8059073173090475
51.102263;1.0444195032132935;0.8416947238443143;0.8059052685253673;-0.00031605923181162994;-0.00030261760939417177;1.044799246726351;10.000028530860067;0.8335051786194417;0.015562260765229406;0.01556203447165089;0.8057681908384063;0.014894030902871558;0.8059012738244942
51.112263;1.0444193071461991;0.8416888379503551;0.8058997106160286;-0.00031624612161102085;-0.00030279661335593845;1.0447991232906546;10.000029465175022;0.8335051492871088;0.015562260638499283;0.015562034182632254;0.8057632668183456;0.01489403482747835;0.8058962264704014
51.122263;1.04441919629568;0.8416830323303348;0.8058941532109191;-0.00031563063054401827;-0.0003022073337768736;1.0447990078589195;10.000030338614954;0.8335051204546686;0.01556226040727786;0.015562033972866193;0.8057573437003578;0.014894038693269447;0.805890175571023
51.132263;1.0444189847301717;0.8416771563063605;0.8058885955380162;-0.00031581750204706633;-0.0003023863245698801;1.044798900651603;10.000031146339436;0.8335050924076961;0.015562260067838413;0.015562033853349607;0.8057514214293937;0.01489404249341558;0.8058841210771323
51.142263;1.0444187657031683;0.8416711770261721;0.8058829343279951;-0.0003148489362449471;-0.0003014590159397464;1.0447988018518666;10.00003188373608;0.8335050653219361;0.015562259616855296;0.015562033833056889;0.8057465001496782;0.014894046220983627;0.8058790631353707
51.152263;1.0444186323977347;0.8416653854638072;0.8058773764963478;-0.0003142334321955438;-0.0003008697296921515;1.0447987116653843;10.000032546845503;0.8335050393421153;0.015562259048909064;0.01556203391785167;0.8057405800671172;0.014894049868711833;0.8058730025357858
51.162263;1.044418398792379;0.8416595227132974;0.8058718179125295;-0.00031442027454755005;-0.00030104869784940554;1.0447986304434789;10.000033132368529;0.8335050146094203;0.015562258354465721;0.01556203411133924;0.8057356613330214;0.01489405342887833;0.8058679393889412
51.172263;1.0444181581387997;0.8416536637482037;0.8058662587291932;-0.0003146071057411177;-0.00030122765671043586;1.0447985587248783;10.000033637046743;0.8335049912879745;0.015562257520891982;0.015562034416503919;0.8057297440250387;0.014894056893560829;0.805861874426867
51.182263;1.0444180038800652;0.8416478835573091;0.8058606991789742;-0.0003139915904402493;-0.0003006383636597784;1.0447984971385043;10.000034057399825;0.8335049695957663;0.015562256535198821;0.015562034836858148;0.8057248281425696;0.014894060255631843;0.805856807662207
51.192263;1.044417750419235;0.8416420312801474;0.8058551387196283;-0.00031417840551435313;-0.00030081730913686627;1.0447984462943551;10.000034390429697;0.8335049498050578;0.015562255385869165;0.015562035376458465;0.8057189135808811;0.014894063510233167;0.8058507398314436
51.202263;1.0444184869843365;0.8416381397030493;0.8058506839606954;-0.00031433251335547316;-0.000300964652254372;1.0447984067365004;10.000034634501246;0.8335049321898471;0.015562254063182004;0.015562036038413099;0.8057140001486521;0.014894066655478521;0.8058456710853055
51.212263;1.0444183158215488;0.8416323683855239;0.8058451226807188;-0.0003137169874289678;-0.0003003753521260543;1.0447983788906343;10.00003478936397;0.8335049169736117;0.015562252559017909;0.015562036822730638;0.8057080876029664;0.014894069691432447;0.8058396023620438
51.222263;1.0444180471014124;0.8416265242845894;0.805839560502333;-0.00031390377669841005;-0.0003005542752040027;1.0447983629694453;10.000034855532098;0.8335049043304679;0.015562250866885952;0.0155620377254566;0.8057031756137742;0.014894072618134007;0.8058345339731167
51.232263;1.044417774617911;0.8416205744139008;0.8058338941324275;-0.0003129351289451929;-0.00029962689838526456;1.0447983589317908;10.000034833924149;0.8335048944051492;0.015562248982135284;0.015562038739890822;0.8056972637176982;0.014894075434360407;0.8058284668325323
51.242263;1.044417592226083;0.841614809669052;0.805828330314955;-0.00031231959411618965;-0.00029903759187925073;1.0447983665555847;10.000034725963841;0.8335048873072387;0.015562246902565928;0.015562039858597299;0.8056923513713093;0.014894078137972033;0.8058234009550206
51.252263;1.0444173145643012;0.8416089711202323;0.8058227647437721;-0.0003125063576909513;-0.00029921649239025356;1.0447983855120686;10.000034533972489;0.8335048831113454;0.01556224462904789;0.015562041074674198;0.805686438037994;0.014894080726618365;0.8058173368453366
51.262263;1.0444170352605455;0.8416031335742032;0.8058171974374132;-0.0003126931107192427;-0.0002993953834021597;1.0447984153926337;10.000034261693814;0.8335048818855527;0.01556224216501266;0.015562042382033105;0.8056805231814392;0.014894083197529115;0.8058112744320585
51.272263;1.0444168477969933;0.8415973717719695;0.8058116285551143;-0.0003120775665088684;-0.0002988060694793985;1.0447984557959387;10.000033914198587;0.8335048836875903;0.015562239515242087;0.015562043775126494;0.8056756062081669;0.014894085547388962;0.8058062136793427
51.282263;1.0444165664338128;0.8415926900331842;0.805807163823157;-0.00031215632949934823;-0.0002988815635792774;1.0447985064739207;10.000033496842596;0.8335048885484437;0.015562236685387818;0.015562045248513547;0.8056696864850924;0.01489408777321822;0.8058001551325874
51.292263;1.0444162845411578;0.8415868522495177;0.8058015910531039;-0.00031234305745269313;-0.0002990604315716063;1.0447985673754403;10.000033014444242;0.8335048965481868;0.015562233682901827;0.0155620467967824;0.8056647634419023;0.01489408987333303;0.8057950986862987
51.302263;1.0444160954677075;0.8415810886708687;0.8057960169863303;-0.00031172750364960686;-0.00029847110904909183;1.0447986385462198;10.00003247163729;0.8335049079413113;0.015562230518291646;0.015562048414851192;0.8056588366660243;0.014894091847744928;0.8057890448421415
51.312263;1.0444158134033237;0.8415752484055221;0.8057904411960527;-0.00031191421577068777;-0.00029864996210575125;1.0447987200445878;10.000031873933295;0.833504923164092;0.015562227204850312;0.015562050098053025;0.8056539059108998;0.014894093697953104;0.805783993234321
51.322263;1.0444165273433346;0.8415701007401497;0.8057847606242109;-0.000311020758142464;-0.0002977942965199804;1.0447988119567215;10.000031228653974;0.8335049426740965;0.01556222375737432;0.01556205184211983;0.8056489710197565;0.014894095426014917;0.8057789438466464
51.332263;1.044416339350636;0.8415643321308137;0.8057791823766396;-0.0003104051928854837;-0.00029720496346848655;1.0447989143902658;10.000030545311008;0.8335049667896396;0.015562220191180039;0.015562053643004562;0.8056430318731593;0.01489409703380401;0.8057728966094532
51.342263;1.0444160593565546;0.84155848613223;0.8057736024994442;-0.0003105918765960067;-0.0002973837886716822;1.044799027353797;10.000029835316338;0.8335049956952038;0.015562216521489269;0.015562055496113418;0.8056380884471894;0.014894098523203206;0.8057678509137216
51.352263;1.0444157806619507;0.8415537932722981;0.8057691276179607;-0.0003106705803255811;-0.0002974592254974474;1.0447991506498864;10.000029111167686;0.8335050295253669;0.015562212763453397;0.015562057396160314;0.8056321408928565;0.01489409989629336;0.8057618067661693
51.362263;1.0444155964649782;0.8415480178715143;0.8057635454643108;-0.00031005500400397976;-0.00029686988049955896;1.0447992839090454;10.00002838541702;0.8335050683593289;0.015562208932288029;0.01556205933842663;0.8056271895056003;0.014894101155145686;0.8057567634486377
51.372263;1.0444153207961784;0.8415421647858401;0.8057579617362642;-0.0003102416608874093;-0.00029704867845282604;1.0447994266845808;10.000027669744336;0.8335051121727163;0.015562205042882683;0.01556206132006103;0.8056212346071432;0.014894102302591998;0.8057507209871276
51.382263;1.0444150467567765;0.8415363091896862;0.8057523766590765;-0.0003104283064525278;-0.0002972274649187286;1.0447995785426194;10.00002697419187;0.8335051608799298;0.015562201109776854;0.015562063340208048;0.8056162764478472;0.014894103343988406;0.8057456788822226
51.392263;1.044414867405974;0.8415305262119696;0.8057467904876948;-0.00030981271838868;-0.00029663810651805496;1.0447997391793966;10.00002630634433;0.8335052144298601;0.015562197148005316;0.01556206539875372;0.8056103151801243;0.014894104287967645;0.8057396374926618
51.402263;1.0444145967671323;0.8415246652006221;0.8057412027001898;-0.00030999934659287233;-0.00029681687472635926;1.044799908519648;10.00002567109209;0.8335052728359373;0.015562193174001527;0.01556206749484129;0.8056053508725077;0.014894105144931575;0.8057345965928551
51.412263;1.0444143282256364;0.8415199567104216;0.8057367199807073;-0.00031007799873799315;-0.000296892257807743;1.0448000867173595;10.000025071448242;0.8335053361451972;0.015562189205537296;0.015562069627093321;0.8055993835273653;0.014894105924062954;0.8057285566738697
51.422263;1.0444141554421364;0.8415140570520865;0.8057310267348896;-0.00030830697030499293;-0.0002951965925866173;1.0448002740888007;10.000024509170474;0.8335054044212253;0.015562185260651916;0.015562071794828278;0.8055944131101045;0.014894106631553782;0.8057235175868608
51.432263;1.044413893053135;0.8415081869682651;0.8057254353629856;-0.00030849357015680454;-0.00029537533062881535;1.044800471065908;10.000023984646166;0.8335054777455968;0.015562181355501649;0.015562073998201273;0.8055884395877714;0.0148941072714961;0.8057174799449227
51.442263;1.04441472337346;0.8415031911245704;0.8057198427860178;-0.000307953216060816;-0.00029485772057393487;1.0448006781638604;10.000023496848563;0.8335055562037177;0.015562177501366868;0.01556207623797914;0.8055834629398452;0.014894107847629562;0.8057124437740896
51.452263;1.0444144694175221;0.841497314591782;0.8057142481942035;-0.00030813979685961115;-0.000295036437677915;1.0448008958988202;10.000023043585909;0.8335056398398518;0.01556217370343247;0.015562078515604505;0.8055784831134819;0.014894108364046204;0.805707409678937
51.462263;1.044414220169178;0.8414914348724244;0.8057086516124659;-0.00030832636580389243;-0.0002952151421319625;1.0448011246769975;10.000022622017372;0.8335057285838336;0.0155621699626511;0.015562080832380906;0.8055724999898679;0.014894108824951915;0.8057013782464966
51.472263;1.0444140688694328;0.8414867827332599;0.8057041595153653;-0.00030760278281171814;-0.0002945223728617458;1.0448023646942388;10.000022229150263;0.833505822199345;0.015562166278260433;0.015562083187785403;0.8055675134873584;0.014894109234340994;0.8056963494731131
51.482263;1.044413829636219;0.8414808969045038;0.8056985587743115;-0.0003077893344959133;-0.00029470105819813785;1.0448026158702144;10.00002186175677;0.833505920326848;0.015562162649356398;0.015562085578053454;0.8055615237065779;0.014894109595501673;0.8056903239758822
51.492263;1.0444135957551102;0.8414750081423099;0.8056929560360504;-0.0003079758741663568;-0.00029487973088051654;1.0448028778883864;10.000021516172446;0.8335060225840251;0.015562159075651378;0.01556208799608211;0.8055565308825403;0.014894109910182366;0.8056853016618227
51.502263;1.0444134606988846;0.8414691917621059;0.805687351666956;-0.00030736023849614174;-0.00029429031467293187;1.0448031503135364;10.000021188525755;0.8335061286148066;0.01556215555717549;0.01556209043269778;0.8055505352003822;0.014894110178336249;0.8056792830887372
51.512263;1.044413239106604;0.8414632973803161;0.8056817452004694;-0.00030754675975198085;-0.00029446896769551854;1.0448034326524631;10.000020874988582;0.8335062380863018;0.015562152093684478;0.015562092878392185;0.8055455367194627;0.014894110398552186;0.8056742680873861
51.522263;1.0444130249500494;0.8414584479308784;0.8056771399626524;-0.0003064698835760732;-0.0002934379502089414;1.044803724327771;10.000020572090872;0.833506350701119;0.01556214868474019;0.015562095324610148;0.8055405354272943;0.014894110568594306;0.8056692569719581
51.532263;1.0444129123468058;0.8414526240242853;0.8056715305321545;-0.0003058542345165381;-0.00029284851846879043;1.0448040246168924;10.000020277105795;0.8335064662319223;0.015562145329957196;0.015562097763229164;0.8055345312997493;0.014894110686132351;0.8056632500414217
51.542263;1.0444127163446792;0.8414467230196534;0.8056659194361205;-0.00030604072708310514;-0.0002930271414972111;1.0448043326590462;10.000019987837817;0.83350658453837;0.015562142029248414;0.015562100184354739;0.8055295243686184;0.014894110749051922;0.8056582470887953
51.552263;1.0444125309944188;0.8414408205921505;0.805660307077544;-0.0003062272079380482;-0.00029320575267626804;1.0448046476224193;10.000019702312574;0.8335067055703177;0.015562138782915116;0.015562102575592502;0.8055235147931101;0.014894110754989346;0.8056522486019999
51.562263;1.0444134458971048;0.8414369500225907;0.8056558000791466;-0.0003055788303627984;-0.00029258470323220644;1.0448049688699084;10.000019418994134;0.8335068293780045;0.015562135590949095;0.015562104924122615;0.8055185028499832;0.014894110700758604;0.8056472543259291
51.572263;1.0444132844755398;0.8414310461801926;0.8056501853979734;-0.0003057652931720944;-0.00029276329595316944;1.0448052959129392;10.000019137153537;0.8335069560805326;0.015562132452680545;0.015562107218775004;0.8055134888807272;0.014894110581768866;0.8056422643584535
51.582263;1.044413136093939;0.8414251423094354;0.8056445696521829;-0.0003059517440319934;-0.0002929418769565187;1.0448056282479323;10.000018857255617;0.8335070857582447;0.01556212936758385;0.015562109450044739;0.805507473280896;0.014894110391762203;0.8056362786116155
51.592263;1.044413094324605;0.8414193140720101;0.8056389533214585;-0.0003053360672314247;-0.00029235241613992076;1.0448059652677626;10.000018580868863;0.8335072183529274;0.01556212633566021;0.015562111608971165;0.8055024564970416;0.014894110123669223;0.8056312963631663
51.602263;1.0444129736012335;0.8414134114011932;0.8056333362568393;-0.00030552249927031933;-0.00029253097899105857;1.044806306288941;10.000018309739506;0.8335073536697376;0.015562123357067808;0.01556211368671135;0.8054964389953652;0.01489410977132685;0.8056253175230562
51.612263;1.0444128674020046;0.8414086652606636;0.805628825603625;-0.00030560096890679833;-0.0002926061709529813;1.044806650623528;10.000018044838821;0.8335074914312897;0.015562120431917223;0.015562115675467487;0.8054914212359128;0.014894109330447004;0.8056203412994843
51.622263;1.0444128691969599;0.8414028401070827;0.8056232096884758;-0.00030498527718367073;-0.0002920166962540123;1.0448069975926326;10.00001778610265;0.8335076313219103;0.01556211755949475;0.015562117569733467;0.8054864036572333;0.014894108797788817;0.8056153674515849
51.632263;1.0444127934370904;0.8413969407295275;0.8056175948603795;-0.00030517167852623755;-0.000292195230545499;1.044807346468123;10.000017532743053;0.8335077730593464;0.01556211473676261;0.015562119366380411;0.8054803866497418;0.0148941081702602;0.8056093958307838
51.642263;1.0444127336901983;0.8413909340318143;0.8056118785541568;-0.00030420263737052767;-0.0002912674598403407;1.0448076964701551;10.000017283298158;0.8335079164455682;0.015562111958345276;0.015562121063089615;0.8054753705493412;0.014894107446059002;0.8056044258391434
51.652263;1.0444127834964876;0.8413862660668326;0.8056073744262204;-0.000303478982594116;-0.0002905746144617743;1.0448080468461978;10.000017035008911;0.8335080613203711;0.015562109218667217;0.015562122656449578;0.8054703556709627;0.014894106626824076;0.8055994574023404
51.662263;1.04441275724824;0.84138036696626;0.8056017662042012;-0.0003036653530892498;-0.0002907531204038755;1.0448083968791206;10.00001678347479;0.8335082075076254;0.01556210651327826;0.015562124141534803;0.8054643423277865;0.014894105718544812;0.8055934904271244
51.672263;1.0444128413097282;0.8413745418755899;0.8055961608191291;-0.00030304963777259386;-0.000290163625099757;1.0448087458085664;10.000016523088602;0.8335083548158879;0.01556210383793842;0.015562125513255743;0.8054593307928153;0.014894104730632348;0.8055885242639965
51.682263;1.044412849852415;0.8413697948724201;0.8055916639852071;-0.00030312804333940086;-0.0002902387585493148;1.0448090927819171;10.000016247513477;0.8335085030261656;0.015562101187705133;0.01556212676812053;0.8054533212328933;0.01489410367384011;0.8055825589041102
51.692263;1.0444138716726359;0.8413646913202757;0.8055860633232986;-0.00030338960645943426;-0.0002904889843204533;1.0448094368461909;10.000015949966002;0.8335086518572511;0.015562098557373769;0.015562127904513886;0.8054483136853939;0.014894102558477952;0.8055775936079302
51.702263;1.044414008416832;0.841358856547949;0.8055804654711942;-0.0003027738748731558;-0.00028989947606348804;1.0448097769705995;10.000015623667737;0.8335088009349713;0.015562095942819208;0.015562128921611535;0.8054433081035287;0.014894101394001524;0.8055726281007329
51.712263;1.044414069467143;0.8413529409874366;0.8055748699438848;-0.00030296019404627185;-0.00029007793644686213;1.044810112125924;10.000015262462501;0.8335089497679595;0.01556209334253782;0.015562129818730867;0.8054373044217835;0.01489410018950232;0.8055666621177545
51.722263;1.044414147442402;0.841348174223469;0.8055703834487481;-0.00030303855829069535;-0.00029015303431532264;1.044810441341755;10.000014860993574;0.8335090977694073;0.015562090758074248;0.015562130595122391;0.8054323025859126;0.014894098954387489;0.805561694952158
51.732263;1.0444143348504245;0.8413423197101054;0.8055647937858971;-0.0003024228108038979;-0.0002895635148761163;1.0448107636909156;10.000014414110844;0.8335092443288651;0.015562088192650916;0.015562131249381165;0.8054273025299024;0.014894097698528739;0.8055567264800222
51.742263;1.0444144450346968;0.8413363817065668;0.8055592067411906;-0.00030260909813651857;-0.00028974194983676836;1.0448110782836426;10.000013916523915;0.8335093888751558;0.01556208564943668;0.015562131779341763;0.8054213041310185;0.014894096430744231;0.8055507565786223
51.752263;1.0444145703034775;0.8413304348470504;0.8055536225729407;-0.000302795372408645;-0.0002899203746350568;1.0448113842529263;10.000013363321703;0.8335095309015589;0.015562083130698592;0.015562132183274279;0.8054163072074372;0.014894095156318333;0.8055457845560331
51.762263;1.0444148029502467;0.841325709355602;0.8055491478072394;-0.00030207166798471296;-0.000289227496118661;1.044811680746332;10.000012750370152;0.8335096699666744;0.015562080637281555;0.015562132461430685;0.8054113115668613;0.014894093876332639;0.8055408102505391
51.772263;1.0444149562580587;0.8413196358166011;0.8055434659411751;-0.00030110249149174653;-0.00028829961313128576;1.0448119670246587;10.000012074310746;0.8335098056896556;0.015562078168546274;0.015562132616822414;0.8054053170385925;0.014894092589522553;0.8055348336207336
51.782263;1.044415122587055;0.8413136607861508;0.8055378902886691;-0.0003012887329137442;-0.0002884780145440231;1.0448122425366642;10.000011332889708;0.8335099377546149;0.015562075723264884;0.015562132654901863;0.8054003234641843;0.014894091294177557;0.8055298542129444
51.792263;1.0444153942918075;0.8413089070298044;0.8055334241379432;-0.00030056501333355614;-0.00028778512990722103;1.044812506885151;10.000010525413575;0.8335100659323794;0.01556207330045831;0.015562132582295567;0.8053953307003253;0.014894089988959462;0.8055248720949835
51.802263;1.0444155846053698;0.8413029132539692;0.805527854392181;-0.0003007512349176241;-0.00028796351818971376;1.0448127598137311;10.000009652885824;0.8335101900803786;0.015562070899660569;0.0155621324053225;0.8053903386483723;0.014894088673845628;0.8055198870769782
51.812263;1.0444168742921425;0.8412977872991848;0.8055222878842052;-0.00030021065202836503;-0.000287445713977555;1.0448130012159835;10.000008718026104;0.833510310090357;0.015562068520921886;0.01556213212886838;0.8053843472425075;0.014894087351136148;0.805513898999853
51.822263;1.044417084845787;0.8412929302197221;0.8055178304112173;-0.0003002889156797909;-0.00028752074150338976;1.0448132310932463;10.0000077251982;0.8335104258488266;0.015562066164763797;0.015562131756404637;0.8053793563794964;0.014894086025260413;0.805508907080853
