time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.832263;1.0444173035958026;0.8412869083947072;0.80551226958483;-0.0003004751024491755;-0.00028769910568965433;1.044813449463211;10.000006680223713;0.8335105372651657;0.015562063832842064;0.01556213129144261;0.8053743658662244;0.014894084701425647;0.805503911009211
51.842263;1.0444176220692085;0.8412809523799681;0.805506711847459;-0.0002998592911792057;-0.00028710955641706706;1.0448136562961066;10.000005590303669;0.8335106443367658;0.015562061528702636;0.015562130738293236;0.8053683754357838;0.014894083384691933;0.8054979105006238
51.852263;1.0444178526688044;0.8412749115775103;0.8055011564417678;-0.00030004545634597623;-0.0002872879063906231;1.044813851576084;10.000004463845091;0.8335107471637611;0.015562059256751673;0.01556213010079251;0.8053633848204977;0.014894082079654097;0.805492904842426
51.862263;1.0444180867580626;0.8412700163735822;0.8054967096412233;-0.0003001236758325771;-0.0002873629044627025;1.044814035383037;10.000003309910218;0.8335108458542555;0.015562057020425669;0.015562129380766608;0.8053583938252509;0.014894080789203321;0.8054878939703062
51.872263;1.0444184157231113;0.8412640308404915;0.8054911587694027;-0.0002995078464488302;-0.00028677334705757575;1.0448142078248956;10.000002137369622;0.8335109404021329;0.015562054821768558;0.015562128578036826;0.8053534023346115;0.014894079513027554;0.8054828778303893
51.882263;1.044418652108563;0.8412579598260751;0.805485609184712;-0.00029969397835095084;-0.0002869516741075776;1.044814368927477;10.000000953782655;0.8335110306485308;0.01556205266161171;0.015562127691719493;0.8053474102569339;0.014894078247604114;0.805476856709627
51.892263;1.0444188877248033;0.8412530339262583;0.8054811670557938;-0.0002997721672458884;-0.0002870266513662068;1.0448145186352227;9.999999764656012;0.8335111163389196;0.015562050539270619;0.015562126721407754;0.80534241747382;0.014894076987353214;0.8054718304588417
51.902263;1.044419214531148;0.8412470175302821;0.8054756196894686;-0.000299156321027506;-0.00028643708580588107;1.0448146568535843;9.999998573856645;0.8335111972452303;0.01556204845271563;0.015562125667527868;0.8053374238239263;0.014894075725707973;0.8054667994534376
51.912263;1.0444194455411913;0.8412408078379312;0.8054699691854522;-0.00029818698865945507;-0.0002855090947263035;1.0448147834527552;9.999997384458302;0.8335112732847422;0.015562046399740851;0.015562124531333772;0.8053314291035485;0.01489407445557068;0.8054607641213851
51.922263;1.0444197658938499;0.8412359266526597;0.8054655287959951;-0.0002974632046478813;-0.00028481618645756225;1.0448148982681225;9.99999619904575;0.8335113445451101;0.015562044379179352;0.015562123314610068;0.8053264331117194;0.014894073169734305;0.805455724471208
51.932263;1.044419988845111;0.8412298048908247;0.8054599817758726;-0.0002976492857397286;-0.0002849944771174495;1.0448150011360002;9.999995019674842;0.8335114112095953;0.015562042391404499;0.01556212201852245;0.80532143573964;0.014894071862210917;0.8054506810793872
51.942263;1.044421202443706;0.8412244751780675;0.8054544344074275;-0.00029791054759451045;-0.000285244481549732;1.0448160919461582;9.999993848044845;0.8335114734758294;0.015562040438154106;0.015562120642372999;0.8053164370493227;0.014894070529701433;0.8054456343763312
51.952263;1.0444215078011148;0.8412195643673939;0.805449993099272;-0.00029718674921641244;-0.0002845515663169713;1.0448161706805206;9.999992685923772;0.8335115315293476;0.015562038520839894;0.015562119183702471;0.8053104373101333;0.014894069171296995;0.8054395850018322
51.962263;1.0444217140367058;0.8412134133957508;0.8054444445376802;-0.0002973727984959933;-0.0002847298319236241;1.044816237432865;9.999991535282872;0.8335115855264711;0.015562036637963197;0.01556211763942468;0.8053054369193091;0.014894067786913866;0.8054345331283206
51.972263;1.0444219135944435;0.8412084087604913;0.8054400014563023;-0.0002974509110887756;-0.0002848047525259491;1.0448162923990711;9.999990397911011;0.833511635542452;0.015562034784638065;0.01556211600677365;0.8053004362130323;0.014894066376518966;0.8054294794586574
51.982263;1.0444221988374351;0.8412023153348285;0.8054344513887162;-0.0002968350248664539;-0.0002842151642044078;1.0448163358418396;9.999989275095162;0.8335116815208687;0.015562032953860643;0.015562114283458349;0.8052954353593199;0.014894064940479158;0.8054244244781287
51.992263;1.044422383000901;0.841196138791803;0.805428899910085;-0.00029702104438254263;-0.00028439340478565093;1.0448163680598541;9.999988167672333;0.8335117232952036;0.015562031137203246;0.015562112467301365;0.8052894344088266;0.014894063480545477;0.8054183687747083
52.002263;1.0444225582450657;0.8411911104525548;0.8054244534098316;-0.0002970991297734911;-0.0002844683021613755;1.044816389363301;9.999987076196462;0.8335117606978393;0.01556202932533078;0.01556211055605551;0.8052844333641213;0.014894062000884369;0.8054133123978455
52.012263;1.0444228167375247;0.8411849953703727;0.8054188993996999;-0.00029648323008500465;-0.0002838787030092771;1.0448164000570102;9.999986000980263;0.8335117936335826;0.015562027508801955;0.015562108547183233;0.8052794321682172;0.014894060508181475;0.8054082558853027
52.022263;1.0444229717091027;0.8411787992838388;0.8054133434293609;-0.00029666922103672706;-0.0002840569177017235;1.0448164004552452;9.999984941903362;0.8335118220149937;0.015562025678721841;0.015562106437426115;0.8052744306605061;0.014894059010850462;0.8054031995123563
52.032263;1.0444232084726124;0.8411738285926154;0.8054088920580873;-0.00029594539390345883;-0.00028336398117933734;1.044816390929519;9.999983898361602;0.8335118456633247;0.015562023827657956;0.015562104223125529;0.805268428581855;0.014894057517747304;0.8053971435971001
52.042263;1.0444233404554242;0.8411676226385725;0.8054033318212803;-0.00029613136883963043;-0.0002835421803607447;1.044816371954494;9.999982869520677;0.8335118643116083;0.01556202195049577;0.015562101901528607;0.8052634256161803;0.014894056036338322;0.8053920878559793
52.052263;1.0444234602057778;0.8411625681070638;0.8053988752646035;-0.0002962094137594069;-0.00028361703918034506;1.0448163441105858;9.99998185431296;0.8335118777177584;0.015562020044138328;0.015562099471816247;0.8052584213969038;0.014894054571526077;0.805387032477273
52.062263;1.044424656057343;0.8411572319303819;0.8053933098295437;-0.00029566867657137153;-0.0002830991352834631;1.0448163080508057;9.99998085127941;0.8335118857613757;0.015562018106771727;0.015562096935032951;0.805253415467832;0.01489405312587375;0.8053819774583308
52.072263;1.044424750461228;0.841151016287599;0.8053877412658523;-0.0002958546240938;-0.0002832773064289896;1.0448162644792225;9.999979858677058;0.833511888382997;0.01556201613793087;0.01556209429323844;0.8052484072592414;0.014894051700116127;0.8053769228333963
52.082263;1.0444248319150673;0.8411459545429996;0.8053832761840092;-0.0002959326442751763;-0.0002833521390845482;1.044816214171061;9.999978874486958;0.8335118854901794;0.015562014138834358;0.015562091548226126;0.8052423961347209;0.0148940502939322;0.8053708689304948
52.092263;1.0444249932436518;0.8411398117970409;0.8053777023746673;-0.00029531671616556235;-0.00028276250888499316;1.044816157995033;9.999977896238963;0.8335118770383826;0.01556201211194551;0.015562088700602255;0.8052373814502892;0.014894048906687487;0.8053658157006107
52.102263;1.044425048328861;0.8411334859006235;0.805372022347254;-0.00029434720435132474;-0.000281834355318589;1.0448160968788756;9.999976921060263;0.833511863170575;0.015562010059838522;0.015562085750411528;0.8052323625478675;0.014894047536739263;0.8053607636889896
52.112263;1.0444251832045321;0.8411284990420745;0.8053675496064525;-0.00029362335675123713;-0.0002811413908797973;1.0448160317531383;9.999975946145918;0.8335118442112575;0.015562007984498253;0.015562082699092396;0.8052273387699663;0.014894046180461815;0.8053557133109666
52.122263;1.0444252121997961;0.8411222824948524;0.8053619676489502;-0.0002938092657425207;-0.00028131951536506224;1.0448159635070373;9.999974969518869;0.8335118205669346;0.015562005887525258;0.01556207955088738;0.8052223095621276;0.014894044833432072;0.8053506650015201
52.132263;1.0444252289059495;0.8411172225419078;0.8053574892084652;-0.0002938872514877524;-0.00028139430320412416;1.0448158929581852;9.999973990645673;0.8335117926699254;0.01556200377056666;0.015562076312269895;0.8052162745326581;0.01489404349287606;0.8053446193945475
52.142263;1.044425327131771;0.8411110836555649;0.8053519017195246;-0.00029327131190665865;-0.00028080464817807177;1.04481582087503;9.99997301068433;0.833511760995799;0.015562001635417978;0.015562072990553457;0.80521123338372;0.014894042157858075;0.805339576685321
52.152263;1.0444253218354531;0.8411060265947969;0.8053474168660517;-0.00029334928598799965;-0.0002808794175484041;1.044815748023529;9.99997203224657;0.833511726096677;0.015561999484026139;0.015562069593766388;0.8052061858482938;0.014894040827710082;0.8053345376755381
52.162263;1.0444253069838805;0.8410998160454788;0.8053418218622191;-0.0002935351637922375;-0.00028105749782654824;1.0448156751600535;9.999971058528185;0.8335116885623142;0.015561997318735568;0.015562066131223054;0.8052011317191377;0.014894039502136669;0.8053295030752157
52.172263;1.0444253765044489;0.8410936831853257;0.8053362228262602;-0.0002929192175745854;-0.00028046782453284354;1.0448156029681681;9.999970092302366;0.8335116489265872;0.01556199514173258;0.015562062612978144;0.8051960708399082;0.014894038181544741;0.8053244736814509
52.182263;1.0444253452204941;0.841088633840144;0.8053317251692287;-0.00029299717179127535;-0.00028054256263885375;1.0448155320277803;9.999969135660406;0.8335116075987926;0.0155619929536916;0.0155620590488255;0.8051910030320905;0.014894036865928708;0.8053194503723974
52.192263;1.044426395292202;0.8410833100320376;0.8053261165985662;-0.0002924563875483897;-0.0002800245794264692;1.0448154628468795;9.999968190555167;0.8335115648213255;0.015561990753921052;0.015562055448425973;0.8051849281180361;0.014894035555335635;0.8053134341654682
52.202263;1.044426349575256;0.8410782693436949;0.8053216091793685;-0.000292534329278396;-0.00028009929687314604;1.0448153958515336;9.99996725945834;0.8335115206685887;0.015561988541928636;0.015562051822406085;0.8051798460330849;0.014894034251997054;0.8053084253475165
52.212263;1.044426296687222;0.8410720783594229;0.805315990653369;-0.000292720171424805;-0.0002802773215807304;1.0448153313416737;9.999966345463957;0.8335114750986643;0.015561986318373723;0.0155620481829856;0.805174756857268;0.014894032960508662;0.8053034244030797
52.222263;1.0444263295727734;0.8410671233779393;0.805311474054628;-0.0002919963073468399;-0.0002795842988754328;1.0448152695269708;9.999965451305311;0.8335114280088561;0.015561984085028187;0.015562044542769701;0.8051696607599372;0.0148940316859108;0.805298431372844
52.232263;1.0444262623053417;0.8410609432529411;0.8053058464705334;-0.00029218213709882946;-0.00027976230302847397;1.0448152106089121;9.999964578367505;0.8335113792856742;0.015561981844489252;0.015562040912659864;0.8051645579628194;0.014894030432403296;0.8052934461239407
52.242263;1.0444261880000623;0.8410547684394561;0.8053002147332486;-0.00029236795741860075;-0.00027994029394953497;1.0448151548026436;9.999963727532482;0.8335113288457748;0.015561979600074743;0.015562037300947695;0.8051594486974413;0.014894029203415345;0.8052884684462155
52.252263;1.0444261998701563;0.8410498292609703;0.8052956857867943;-0.0002916440894968485;-0.0002792472547660086;1.0448151022872951;9.999962900679177;0.8335112766568011;0.015561977355506315;0.015562033713655622;0.8051533331273871;0.014894028002092025;0.805282498269552
52.262263;1.044426112297302;0.8410436642562102;0.8052900470064855;-0.0002918298978447009;-0.0002794252260280959;1.044815053129174;9.999962100854013;0.833511222756353;0.01556197511428465;0.01556203015507284;0.8051482113486816;0.014894026831871264;0.8052775349373896
52.272263;1.0444261116501314;0.8410387344830801;0.8052855120757493;-0.0002911060291498079;-0.00027873217810117645;1.0448150072109221;9.999961331742055;0.8335111672512489;0.01556197287933495;0.015562026627921834;0.8051430834786876;0.014894025696870844;0.8052725781682563
52.282263;1.0444260122997202;0.8410325788148757;0.8052798684381268;-0.00029129182560034455;-0.00027891013025322774;1.04481496424469;9.999960597285973;0.8335111103090496;0.015561970653205652;0.015562023133597487;0.8051379496961792;0.014894024601527866;0.8052676273964129
52.292263;1.0444259074707187;0.8410275834469523;0.8052753295374887;-0.00029136971045613585;-0.0002789847564681978;1.0448149238869244;9.999959901716998;0.8335110521872511;0.015561968438724568;0.015562019672669044;0.8051328102120362;0.014894023549250677;0.8052626820544048
52.302263;1.0444258903456725;0.8410215128689643;0.8052696836059356;-0.0002907537402878538;-0.0002783950074847912;1.0448148858245905;9.999959250113227;0.8335109932279807;0.015561966239638653;0.015562016244908258;0.8051276652029805;0.01489402254120354;0.8052577416294023
52.312263;1.04442577518751;0.8410165278231523;0.8052651432020476;-0.00029083161388800144;-0.0002784696162963971;1.044814849805201;9.999958648176941;0.8335109337533647;0.015561964060615054;0.01556201284914455;0.8051225147344923;0.014894021576948961;0.8052528056209433
52.322263;1.0444266508537148;0.8410111944210995;0.8052594963486917;-0.00029109253006151184;-0.00027871921467343926;1.044814815673918;9.999958100844736;0.8335108739787044;0.015561961906837622;0.015562009483631066;0.8051163587754296;0.014894020656150739;0.8052468737018695
52.332263;1.0444266190927052;0.841006295195308;0.8052549561437589;-0.0002903686520511743;-0.0002780261385844805;1.0448147833829484;9.999957611835356;0.8335108140511925;0.01556195978397487;0.01556200614666528;0.8051111972944475;0.014894019779303538;0.8052419450670946
52.342263;1.0444264896272608;0.8410001705698498;0.8052493094462172;-0.0002905544041975204;-0.0002782040298156698;1.0448147529712701;9.999957184472336;0.8335107541416832;0.015561957698241867;0.015562002837025827;0.8051060303120544;0.014894018947083537;0.8052370194230718
52.352263;1.0444264484103856;0.8409940180450486;0.805243559744186;-0.0002887829864097619;-0.000276507959391458;1.0448147245656791;9.999956821760263;0.8335106944904269;0.01556195565613124;0.015561999554023993;0.8051008578950728;0.014894018159019133;0.8052320962265047
52.362263;1.044426309513704;0.8409890581098877;0.8052390194461547;-0.0002888608263973943;-0.0002765825234987213;1.0448146983843896;9.999956525875346;0.8335106353913639;0.015561953663893912;0.015561996297162366;0.8050956801219973;0.014894017412485043;0.8052271748567814
52.372263;1.0444261660086178;0.8409829467019574;0.8052333729061935;-0.0002890465552026413;-0.000276760386361165;1.0448146747024798;9.999956298321829;0.83351057714486;0.015561951726564634;0.015561993065584532;0.8050904970328471;0.014894016702657985;0.8052222546945283
52.382263;1.0444261109871258;0.8409780695013752;0.8052288328648208;-0.00028832266940321264;-0.0002760672927348841;1.0448146537643208;9.99995614001614;0.8335105200158769;0.015561949847170544;0.015561989858318534;0.8050853086340289;0.014894016023163988;0.8052173352036189
52.392263;1.044425958571034;0.8409719651131059;0.80522318600901;-0.0002885083844370493;-0.0002762451396009689;1.0448146356687866;9.999956051158506;0.8335104642006812;0.015561948026960381;0.01556198667568638;0.8050801149391265;0.0148940153668609;0.805212415967664
52.402263;1.0444258947653438;0.8409670945199258;0.8052186453201942;-0.0002877844957118327;-0.0002755520408565686;1.0448146203335984;9.999956031891294;0.8335104098394313;0.01556194626625838;0.015561983520080175;0.8050749159416637;0.014894014726928365;0.8052074966729184
52.412263;1.0444257337073894;0.8409609964415707;0.8052129976381744;-0.00028797019639557165;-0.00027572987220597276;1.0448146076064915;9.999956082906678;0.8335103570948545;0.01556194456513112;0.01556198039566047;0.8050697115577445;0.0148940140983223;0.8052025771111012
52.422263;1.0444255684731512;0.840956056812374;0.8052084558882598;-0.00028804799298648664;-0.00027580438790304827;1.0448145973666325;9.999956204991992;0.8335103061748429;0.015561942923509558;0.015561977308358444;0.8050635016544475;0.01489401347853778;0.8051966574082676
52.432263;1.0444254920534821;0.8409500398531293;0.8052028078987022;-0.000287431989767878;-0.00027521458477001385;1.0448155894730702;9.999956398440537;0.8335102572485549;0.01556194134120362;0.01556197426565096;0.8050582861535716;0.014894012867391403;0.805191737371245
52.442263;1.0444253184502075;0.8409451061532219;0.8051982659697986;-0.0002875097721495701;-0.0002752890862561058;1.0448155836963662;9.999956662834347;0.8335102103797046;0.015561939818297819;0.015561971275420852;0.8050530651032621;0.014894012266514494;0.8051868174779843
52.452263;1.0444261363284277;0.8409398216722255;0.8051926180374049;-0.0002877705711217852;-0.0002755385582196078;1.0448155797306782;9.999956996692958;0.8335101655469334;0.01556193835580771;0.015561968344185356;0.8050478386485712;0.014894011678323795;0.805181898137257
52.462263;1.0444260475733322;0.8409349691116506;0.8051880774011853;-0.0002870466643643898;-0.0002748454404573841;1.0448155771942538;9.999957397417889;0.8335101226809357;0.015561936955814853;0.015561965475327528;0.8050426069461784;0.014894011104787512;0.8051769797960708
52.472263;1.044425862477405;0.8409288890737314;0.8051824314089417;-0.00028723231179212793;-0.00027502321906009027;1.0448155756202213;9.999957861911037;0.8335100816535165;0.015561935620627873;0.01556196266952059;0.8050373701285302;0.01489401054749394;0.8051720628665834
52.482263;1.044425767833498;0.8409240427921529;0.805177893781489;-0.00028650839999680113;-0.00027433009602891327;1.044815574498495;9.999958387065764;0.833510042292028;0.015561934352122614;0.015561959927125826;0.8050321283193425;0.01489401000848375;0.8051671477005957
52.492263;1.0444255787101608;0.8409179692125994;0.8051722520431188;-0.00028669403114179405;-0.0002745078585154659;1.0448155733284965;9.99995896973197;0.8335100044688265;0.015561933151894034;0.0155619572492018;0.8050268816353555;0.014894009490053343;0.8051622346087604
52.502263;1.0444253891391573;0.8409130543653048;0.8051677195832814;-0.0002867717629616489;-0.0002745823101508193;1.0448155716615162;9.999959606339234;0.8335099681334678;0.015561932021320174;0.015561954636438497;0.8050216301830377;0.014894008994119527;0.805157323845976
52.512263;1.0444252931161666;0.8409082179210907;0.8051631906926715;-0.00028604784099689365;-0.0002738891762124325;1.044815569129606;9.999960292610787;0.8335099332302331;0.01556193096149168;0.01556195208795319;0.8050163740861431;0.01489400852262735;0.8051524155798246
52.522263;1.0444251056364748;0.8409021541751011;0.8051575587520994;-0.00028623344528262213;-0.00027406691165302103;1.0448155654245002;9.99996102401565;0.8335098996301537;0.015561929973242277;0.015561949600997521;0.805011113538009;0.014894008078335946;0.8051475099248191
52.532263;1.0444250134192683;0.8408973242667241;0.805153037075215;-0.00028550951811961593;-0.00027337377136322155;1.0448155602895446;9.999961796468217;0.8335098671291509;0.015561929056434524;0.01556194717126976;0.8050058488378334;0.014894007664797745;0.8051426070304882
52.542263;1.0444248311165591;0.8408912670807236;0.8051474127623531;-0.000285695106277764;-0.00027355148956255903;1.0448155535822277;9.999962606246019;0.8335098354628965;0.015561928208676825;0.015561944793365349;0.805000580372404;0.014894007286344137;0.8051377071359107
52.552263;1.0444246521406295;0.8408863685685651;0.8051428988942202;-0.0002857727987758145;-0.00027362589941894215;1.0448155452788368;9.999963449459443;0.8335098043347596;0.015561927424741589;0.015561942461316546;0.8049953085450986;0.014894006948375229;0.8051328105580925
52.562263;1.0444245698491292;0.8408803928047299;0.8051372833383922;-0.00028515674688883854;-0.00027303604256929135;1.0448155353502657;9.999964322155199;0.8335097734615007;0.015561926696935856;0.01556194016878346;0.8049900337167338;0.014894006656745057;0.8051279176629179
52.572263;1.0444243986692447;0.8408755001725882;0.805132778330515;-0.00028523442525761475;-0.0002731104352617388;1.0448155236605772;9.999965221057595;0.833509742604463;0.015561926016358505;0.015561937908647676;0.8049847562310631;0.014894006416556214;0.8051230288510062
52.582263;1.0444253204430431;0.8408703313939434;0.8051271718489871;-0.0002846934885422428;-0.00027259223497223746;1.0448155099782441;9.999966143994126;0.8335097115634262;0.01556192537450438;0.01556193567309688;0.8049794764863296;0.014894006231238726;0.8051181445339458
52.592263;1.0444251579418635;0.8408654435825945;0.8051226760619489;-0.00028477115251412347;-0.0002726666090235005;1.0448154940428431;9.999967089638309;0.8335096801641448;0.01556192476380261;0.015561933454027205;0.804974194955497;0.01489400610201811;0.8051132650858608
52.602263;1.044424999709195;0.8408594022098184;0.8051170786888838;-0.0002849566896067329;-0.0002728442657166798;1.0448154756575778;9.999968056948438;0.8335096482646109;0.015561924177553376;0.015561931242170944;0.8049679121552796;0.01489400602809164;0.8051073909745801
52.612263;1.0444249386034958;0.8408545928650325;0.8051125927433662;-0.0002842327422520359;-0.0002721510899958256;1.0448154548145685;9.999969044752362;0.8335096157442599;0.015561923610720304;0.01556192902618243;0.8049626286198498;0.014894006007556644;0.8051025220660843
52.622263;1.044424788594311;0.8408497095430632;0.8051081116040201;-0.00028431038621631703;-0.00027222543593758114;1.0448154318011942;9.999970051838382;0.8335095824684557;0.015561923060662853;0.015561926793330879;0.8049573448672185;0.014894006038027577;0.8050976586391534
52.632263;1.04442473547279;0.8408437468117523;0.805102529680091;-0.0002836943172620404;-0.0002716355442273293;1.0448154071538995;9.999971077702966;0.8335095482753057;0.015561922526428455;0.015561924530372433;0.8049520613213118;0.014894006116136473;0.8050928006859813
52.642263;1.044424593130288;0.8408388652358856;0.8050980591840419;-0.00028377195001327306;-0.00027170987289764595;1.0448153814832544;9.999972123374306;0.8335095129983322;0.015561922007254841;0.015561922224380843;0.8049467782473101;0.014894006237330856;0.8050879480960912
52.652263;1.0444244543008059;0.8408328291299144;0.80509248781019;-0.0002839574534815421;-0.00027188748151707736;1.0448153553600117;9.999973190992423;0.8335094764873237;0.015561921501709156;0.015561919864617491;0.8049414958006783;0.014894006396938626;0.8050831007078219
52.662263;1.044424411740758;0.8408280246551527;0.8050880283506607;-0.0002832335010500035;-0.00027119428483678214;1.0448153292983202;9.999974282288573;0.8335094385917675;0.015561921008152242;0.015561917443783692;0.804936214152561;0.014894006590970645;0.8050782583777005
52.672263;1.0444242794526577;0.8408219908911752;0.8050824675218189;-0.00028341899269608654;-0.0002713718761447015;1.0448153037965435;9.999975397832698;0.8335093991108533;0.015561920525836836;0.015561914957372223;0.8049309335587596;0.014894006815850663;0.8050734210136968
52.682263;1.0444241504941378;0.8408171139768923;0.805078017890183;-0.0002834965994543574;-0.00027144616806754496;1.0448152793926428;9.999976537637048;0.8335093577701291;0.015561920055147139;0.015561912402794963;0.8049256543467112;0.014894007067950703;0.805068588550262
52.692263;1.0444241180516687;0.8408123136926623;0.8050735730234033;-0.00028277264345096453;-0.00027075295972192994;1.0448152566209206;9.999977702179573;0.8335093142913231;0.015561919596844598;0.015561909779723002;0.8049203768885788;0.014894007343666702;0.8050637608822068
52.702263;1.0444239964632407;0.84080628445104;0.805068025706311;-0.00028295811460103166;-0.0002709305237505948;1.0448152359059533;9.999978892923579;0.8335092685120291;0.015561919151482436;0.015561907091100724;0.804915101596198;0.01489400764006692;0.8050589377982905
52.712263;1.0444249675205892;0.8408022889000656;0.8050635886778988;-0.0002823092628354638;-0.00027030896306037583;1.0448152175414454;9.999980112189174;0.8335092204316453;0.015561918719209322;0.015561904343221404;0.8049098289160809;0.014894007955354147;0.8050541189820845
52.722263;1.0444248540995271;0.8407962627691206;0.8050580485566736;-0.0002824947203003884;-0.000270486509147922;1.0448152017562;9.99998136287011;0.8335091701586368;0.015561918299272021;0.015561901544354209;0.8049045593024354;0.014894008288446848;0.8050493040597676
52.732263;1.0444247448830377;0.8407913933813622;0.8050536178992003;-0.0002825722957690376;-0.0002705607592241723;1.0448151888044288;9.999982647788023;0.8335091178673952;0.01556191788923173;0.015561898703390128;0.8048992931991952;0.014894008638297224;0.8050444926122781
52.742263;1.0444247328323586;0.840785444646854;0.8050480840983888;-0.00028195620462049143;-0.00026997081762790626;1.0448151790251476;9.999983968513671;0.8335090638331246;0.015561917485142735;0.015561895829415747;0.8048950310502497;0.014894009004245711;0.8050406840115539
52.752263;1.0444246320532111;0.8407805769151869;0.8050436589433744;-0.0002820337677293702;-0.00027004505217145813;1.044815172778049;9.999985324676148;0.8335090084516097;0.01556191708358941;0.015561892931375419;0.8048897732954767;0.014894009386975614;0.8050358781439677
52.762263;1.0444246285132228;0.8407757846880044;0.8050392363191571;-0.0002813098014903049;-0.0002693518201512112;1.0448151702887685;9.99998671446693;0.8335089521540535;0.015561916684191391;0.015561890017053583;0.8048845203402548;0.014894009787848739;0.8050310743634691
52.772263;1.0444245363751539;0.8407697621625949;0.805033709065757;-0.00028149522230621775;-0.0002695293227622221;1.0448151715667116;9.999988135668518;0.8335088953134926;0.015561916289996232;0.015561887091981613;0.8048792725483819;0.014894010206867588;0.8050262720800013
52.782263;1.0444244486554017;0.8407648952663883;0.8050292896596554;-0.0002815727633037329;-0.00026960353269344647;1.0448151764435263;9.999989586251054;0.8335088382537439;0.015561915905382764;0.015561884159604203;0.8048740302660179;0.014894010641971822;0.8050214705394803
52.792263;1.0444244583328013;0.840760103711031;0.805024871636294;-0.0002808487888072468;-0.00026891028990305406;1.0448151846733207;9.999991064522112;0.8335087812938727;0.01556191553376725;0.015561881222733267;0.8048687938416546;0.01489401108998532;0.8050166688613372
52.802263;1.044424379480692;0.8407540820296869;0.8050193478044325;-0.0002810341843273466;-0.00026908776603050557;1.0448151960529122;9.999992569190573;0.8335087247310821;0.015561915176638571;0.015561878284451817;0.8048635636365177;0.01489401154733793;0.8050118661006186
52.812263;1.044424397934504;0.8407492915749821;0.8050149310534116;-0.00028031020542025354;-0.00026839451768066085;1.0448152104910755;9.99999409923889;0.833508668811032;0.015561914833209067;0.015561875347609376;0.8048583400121031;0.01489401201019227;0.8050070613236766
52.822263;1.0444243276758103;0.8407432716373462;0.8050094082097058;-0.00028049558543982326;-0.0002685719775745411;1.0448152279621652;9.999995653539932;0.8335086137600267;0.015561914499699247;0.015561872414159702;0.8048531232995462;0.01489401247461917;0.8050022536726449
52.832263;1.044424354521108;0.840738483658677;0.8050049923875692;-0.00027977160218028703;-0.0002678787234173718;1.0448152484173938;9.999997230552573;0.8335085598121698;0.015561914169361118;0.015561869484669703;0.8048479137891156;0.014894012936313825;0.8049974423731037
52.842263;1.0444242925698977;0.8407336223584891;0.8050005767283228;-0.00027984910120773537;-0.00026795288845631656;1.044815271767507;9.99999882832056;0.8335085071425012;0.015561913834945174;0.015561866557600763;0.8048427117491479;0.014894013390366978;0.8049926266963597
52.852263;1.044425230431287;0.8407284091758734;0.8049950550617183;-0.0002801095458828835;-0.0002682019619268119;1.0448152979106236;10.000000444908439;0.8335084557792258;0.015561913491347596;0.01556186362977482;0.8048375174790863;0.01489401383234713;0.804987805902857
52.862263;1.0444252695561376;0.8407236273572541;0.8049906401791327;-0.0002793855529319239;-0.0002675086955791997;1.0448153267302231;10.00000207910385;0.8335084056044272;0.015561913135557461;0.015561860698459601;0.8048323313551847;0.01489401425917446;0.8049829792378986
52.872263;1.044425219460479;0.8407187728767416;0.8049862251151275;-0.00027946302799798645;-0.0002675828336950473;1.0448153581009494;10.000003730577507;0.8335083563953823;0.015561912765566522;0.015561857762726195;0.8048271537940995;0.014894014668550663;0.8049781460070112
52.882263;1.0444252657466961;0.8407128405061649;0.8049807039265391;-0.00027884689450392093;-0.00026699283656498506;1.0448153919518277;10.000005399488005;0.8335083078466128;0.015561912379914831;0.015561854822982363;0.804821985184126;0.014894015058167271;0.8049733056311587
52.892263;1.0444252221400352;0.8407079910097855;0.8049762885551491;-0.00027892435584977575;-0.0002670669583662176;1.0448154283232596;10.000007086134895;0.8335082596391096;0.015561911977665254;0.015561851880087796;0.8048168258905617;0.014894015425021495;0.8049684576737797
52.902263;1.044425181116625;0.8407019886971235;0.8049707664935217;-0.0002791096698651313;-0.0002672443444390048;1.0448154673242207;10.000008790621502;0.8335082115547247;0.015561911558508678;0.01556184893505485;0.8048116762933862;0.01489401576492761;0.8049636019009594
52.912263;1.0444252351771088;0.8406972197230298;0.8049663503832297;-0.000278385665496226;-0.0002665510594430144;1.044815508993834;10.000010512408302;0.8335081634888383;0.0155619111221047;0.015561845989196878;0.8048065367399813;0.014894016073035815;0.8049587382888435
52.922263;1.044425198186044;0.8406923788401225;0.8049619330982472;-0.0002784631050293076;-0.00026662515611508114;1.0448155532000465;10.000012250020095;0.8335081153633238;0.015561910666781798;0.015561843044619328;0.8048024074490108;0.014894016344665304;0.8049548667537111
52.932263;1.0444252560644127;0.8406864612889804;0.8049564083730117;-0.0002778469574120064;-0.00026603513842178117;1.0448165996818624;10.000014001571326;0.833508067131823;0.01556191018885166;0.015561840105075346;0.8047972884840293;0.014894016575411059;0.8049499877477848
52.942263;1.0444252231238338;0.840681628320382;0.8049519876695594;-0.00027792438379845773;-0.00026610922049831627;1.0448166481881516;10.000015765678313;0.833508018858642;0.015561909683052271;0.015561837176727914;0.8047921797864357;0.014894016760938506;0.8049451012053567
52.952263;1.044425192510598;0.8406768000161863;0.8049475642662454;-0.00027800180197275366;-0.000266183294032;1.0448166985724086;10.000017541477947;0.8335079707003294;0.015561909143441317;0.015561834268486818;0.804787081214819;0.014894016897238337;0.804940207222894
52.962263;1.044425257232155;0.8406708963429591;0.8049420315197194;-0.00027738564521189693;-0.00026559326546382877;1.044816750750345;10.000019328230053;0.8335079228518861;0.015561908564235956;0.01556183139236927;0.8047819926174932;0.014894016981375378;0.8049353059228688
52.972263;1.0444252312981939;0.8406660782552178;0.8049376010412705;-0.00027746305006765514;-0.00026566732569146254;1.0448168046194042;10.00002112521688;0.8335078755278771;0.015561907940936854;0.015561828563543243;0.8047769139063599;0.014894017011847336;0.80493039752269
52.982263;1.0444262960475654;0.8406621420102551;0.80493316665099;-0.0002768141075129438;-0.00026504565317917556;1.044816860055519;10.000022931397002;0.833507828892269;0.015561907271270861;0.0155618257986335;0.8047718450431894;0.014894016988032723;0.804925482338907
52.992263;1.0444262739806585;0.8406561792346254;0.804927621341434;-0.00027699935408596676;-0.00026522296957179125;1.0448169169130523;10.000024744751036;0.8335077829951858;0.015561906555201961;0.015561823112824589;0.8047667859988704;0.014894016909568144;0.8049205606880037
53.002263;1.0444262534069597;0.8406513773382653;0.8049231777602037;-0.00027707673525187524;-0.00026529700909766913;1.044816974978262;10.00002656168052;0.8335077378011658;0.015561905793975593;0.015561820518250656;0.8047617367579899;0.014894016776036552;0.804915632789385
53.012263;1.0444263269312533;0.8406466559640106;0.8049187297120064;-0.00027635270764851227;-0.0002646037011096407;1.0448170339389966;10.000028376769283;0.8335076932411226;0.015561904988548845;0.015561818024457334;0.8047566972806777;0.014894016586216906;0.8049106987732114
53.022263;1.0444263083450844;0.8406407094854329;0.8049131703164609;-0.0002765379290732314;-0.00026478099737995645;1.044817093391711;10.000030183306095;0.8335076492587014;0.015561904138813521;0.015561815639174676;0.8047526674220901;0.014894016337468235;0.8049067585909531
53.032263;1.044426383203579;0.8406359988447073;0.8049087127243628;-0.00027581389733175195;-0.0002640876887627547;1.0448171528872765;10.00003197437696;0.833507605843958;0.015561903244851792;0.015561813367458056;0.8047476469351693;0.01489401602640091;0.8049018127493687
53.042263;1.044426365192863;0.8406312183854772;0.8049042502847784;-0.0002758912513279109;-0.0002641617089029864;1.0448172120036192;10.000033744219499;0.8335075630251404;0.015561902308846423;0.015561811210322034;0.8047426355503683;0.014894015649905197;0.8048968612580543
53.052263;1.0444263466643626;0.840625287709516;0.8048986771593102;-0.00027607644772630925;-0.00026433898712433255;1.0448172703711522;10.0000354893323;0.833507520851868;0.015561901335543648;0.015561809165303146;0.8047376330272784;0.014894015205550294;0.8048919042917428
53.062263;1.0444264199074154;0.8406205927492609;0.8048942064317739;-0.0002753524076069782;-0.00026364567670927706;1.0448173276470325;10.00003720821445;0.8335074793915233;0.015561900331743705;0.015561807228320367;0.8047326391370612;0.014894014691436157;0.8048869420638213
53.072263;1.044426398433077;0.8406158279043054;0.804889731568136;-0.00027542973869235766;-0.00026371968158281036;1.0448173835099015;10.000038900028699;0.8335074387202824;0.015561899306103672;0.015561805395873294;0.8047276536265496;0.014894014105433236;0.8048819748315773
53.082263;1.0444264676077144;0.8406111433197286;0.8048852534287971;-0.0002747056942763734;-0.000263026371758092;1.044817437681911;10.000040564001033;0.833507398894677;0.015561898268867965;0.015561803667297182;0.8047226762331261;0.014894013444831752;0.8048770027645765
53.092263;1.0444264412208948;0.8406052334740284;0.8048796656351836;-0.0002748908610488445;-0.0002632036310361271;1.0448174899495613;10.000042199953114;0.8335073599082277;0.015561897230837953;0.01556180204522096;0.8047177067320297;0.014894012707218806;0.8048720258367954
53.102263;1.0444265049788997;0.8406005594369499;0.8048751816994588;-0.00027416681244288137;-0.00026251032214711165;1.0448175401458095;10.000043808042426;0.8335073217082697;0.015561896202415553;0.015561800533977968;0.8047137449734415;0.014894011891319107;0.804868043720366
53.112263;1.0444264729539334;0.840595815674805;0.8048706951346895;-0.00027424411638529207;-0.0002625843108940622;1.0448175881034574;10.000045387209953;0.8335072843023494;0.015561895194093796;0.015561799138048716;0.8047087909285512;0.01489401099704769;0.8048630566197086
53.122263;1.044427433772359;0.8405907231023315;0.8048651000999505;-0.00027450431860629593;-0.0002628331713869545;1.0448176336536397;10.000046934674991;0.8335072478167553;0.015561894217481347;0.015561797861612572;0.8047038447041245;0.014894010025291156;0.8048580643645715
53.132263;1.0444274891368313;0.8405860647716192;0.8048606096648158;-0.0002737802615227761;-0.0002621398623571263;1.0448176766385004;10.000048446710078;0.8335072124343978;0.015561893284947824;0.015561796708644698;0.8046989064482185;0.01489400897761275;0.8048530671325316
53.142263;1.0444274490789918;0.8405813361536111;0.8048561171022296;-0.00027385754310423267;-0.0002622138369234555;1.0448177168985957;10.000049919052053;0.8335071783419346;0.015561892408324333;0.01556179568300007;0.8046939762275575;0.014894007856083262;0.804848065218927
53.152263;1.0444274997410408;0.8405766869811528;0.8048516229659807;-0.00027313348350017366;-0.00026152053022132627;1.0448177542832429;10.000051346881818;0.8335071457477766;0.015561891597726933;0.015561794788933105;0.8046890539866646;0.01489400666326919;0.8048430589374829
53.162263;1.044427455457004;0.8405708113053791;0.8048460205067717;-0.00027331859836748966;-0.0002616977568129528;1.044817788678561;10.000052724477548;0.8335071148691156;0.015561890860702006;0.01556179403206789;0.8046851395473428;0.014894005401821288;0.8048390483453436
53.172263;1.0444274091862686;0.8405660947033332;0.8048415226725084;-0.0002733958600153134;-0.0002617717197784732;1.0448178200790534;10.000054044950621;0.8335070858671034;0.015561890202485083;0.015561793419691404;0.8046802326300408;0.014894004073830553;0.8048340338504205
53.182263;1.044427453745364;0.8405614564336216;0.8048370235563126;-0.00027267179521411265;-0.0002610784157906448;1.0448178487055018;10.000055300929125;0.8335070587818579;0.015561889627553093;0.01556179295979175;0.8046753329212374;0.014894002680458639;0.8048290152048282
53.192263;1.0444274032053462;0.840555590533295;0.8048314165445963;-0.0002728568885326772;-0.00026125562983608596;1.0448178750120727;10.000056485881826;0.8335070334767443;0.015561889140763827;0.01556179265990079;0.8046704401054965;0.014894001221454099;0.8048239922743039
53.202263;1.0444274435343066;0.8405509574514971;0.8048269149546224;-0.0002721328223320072;-0.0002605623300280565;1.0448178995481303;10.000057595102781;0.8335070096531755;0.015561888747422682;0.01556179252704176;0.8046655538560963;0.014893999694806485;0.8048189649056923
53.212263;1.0444273890663236;0.8405463588611584;0.8048225154454302;-0.00027336550564664367;-0.0002617425862969911;1.0448179228299417;10.000058625744487;0.8335069869595522;0.01556188845330444;0.015561792567926355;0.8046606738632901;0.014893998097868734;0.8048139329523445
53.222263;1.0444274257940083;0.8405417285787922;0.8048180121108641;-0.0002726414386055228;-0.00026104929129723423;1.0448179452694273;10.000059576342725;0.8335069650860496;0.015561888263945573;0.015561792788339135;0.8046567998390483;0.014893996429715731;0.8048098962056177
53.232263;1.044427367884432;0.8405358683444262;0.8048124013121087;-0.0002728265090771834;-0.00026122649485166294;1.0448179671027609;10.000060446563356;0.8335069437625064;0.015561888183170537;0.015561793192915946;0.8046519314573093;0.014893994692569187;0.8048048551961191
53.242263;1.0444273082410183;0.8405311635972164;0.8048078956059468;-0.0002729037315670018;-0.0002613004400308002;1.0448179883587507;10.000061237115453;0.8335069226883619;0.015561888213372605;0.015561793785632572;0.804647068325724;0.014893992891500316;0.804799810174678
53.252263;1.0444273397905934;0.8405265335540346;0.8048033885011356;-0.00027217966167265633;-0.0002606071508049606;1.0448180089361248;10.000061949344849;0.8335069014747161;0.01556188835712112;0.01556179456970345;0.8046422100426095;0.014893991033579954;0.804794761700051
53.262263;1.044428272401088;0.8405226291524569;0.8047988789348917;-0.00027233192052966324;-0.0002607526981971426;1.044818028736272;10.000062584438226;0.8335068796416611;0.01556188861720622;0.015561795546844517;0.8046373562947189;0.014893989126587813;0.8047897103399375
53.272263;1.0444283006671542;0.8405168423198616;0.8047932605280967;-0.0002717156870341678;-0.00026016266529996934;1.044818047745416;10.00006314295969;0.8335068566738372;0.01556188899506124;0.015561796716826943;0.8046335069059398;0.014893987177133371;0.8047856564206876
53.282263;1.0444282345433853;0.8405121349848357;0.8047887447448286;-0.00027179288894948545;-0.00026023660182851325;1.0448180660263802;10.000063625020438;0.8335068320911033;0.015561889489898565;0.01556179807807031;0.8046286617595351;0.01489398518979341;0.8047806007261253
53.292263;1.0444281671445832;0.8405074264946586;0.8047842249665244;-0.00027187008401788115;-0.00026031053444396297;1.0448180836788714;10.0000640310348;0.8335068054610553;0.015561890100331493;0.015561799629259252;0.8046238206190108;0.01489398316794235;0.8047755435220934
53.302263;1.0444281915990898;0.84050279154258;0.8047797009827159;-0.0002711460099812749;-0.00025961725519567993;1.0448181008644108;10.000064362802783;0.8335067763780046;0.015561890826932278;0.015561801370114193;0.8046189830355158;0.01489398111478182;0.804770485235394
53.312263;1.0444281222164227;0.8404969242277618;0.8047740657100322;-0.00027133103015747014;-0.00025979443192870725;1.0448181178814044;10.000064623737236;0.8335067444652351;0.015561891671931553;0.015561803299721592;0.8046141484776134;0.014893979033414393;0.8047654262131324
53.322263;1.0444281449051647;0.8404922851300811;0.8047695321590328;-0.00027060695566044385;-0.00025910115662051796;1.0448181351809027;10.00006481804676;0.8335067093641211;0.015561892635998087;0.015561805414582356;0.804610316534741;0.01489397692613522;0.8047613664875284
53.332263;1.0444280737998173;0.8404875682941404;0.8047649935545048;-0.0002706841309417044;-0.00025917507904054906;1.0448181533139649;10.000064949575645;0.8335066707009883;0.015561893715901906;0.015561807708666657;0.8046054870141234;0.014893974793364616;0.8047563064271249
53.342263;1.0444280947790883;0.8404829233353469;0.8047604504688357;-0.0002699600560055486;-0.00025848180680169915;1.0448181728630785;10.00006502035073;0.8335066280994042;0.01556189490461793;0.015561810174125475;0.8046006599405351;0.01489397263270447;0.8047512457196041
53.352263;1.0444280222038758;0.840478199725985;0.8047559025414394;-0.0002700372219486842;-0.0002585557233408272;1.0448181943694301;10.000065029681226;0.8335065812401156;0.01556189619211701;0.01556181280191003;0.8045958355224648;0.014893970439291608;0.8047461841593171
53.362263;1.0444279493198503;0.840472316667559;0.8047502438727073;-0.0002702222120406662;-0.00025873287957318074;1.0448182182876293;10.000064974852844;0.8335065298577138;0.015561897566163671;0.015561815582978195;0.8045920141240129;0.014893968207468584;0.8047421214670601
53.372263;1.044427969328094;0.8404676597522839;0.8047456874710843;-0.00026949813393436426;-0.0002580396079635201;1.0448182449492602;10.000064852602591;0.8335064736441671;0.015561899014070724;0.015561818508818702;0.8045871962375093;0.014893965932486927;0.8047370580555918
53.382263;1.044427896563948;0.8404629230970809;0.8047411267331527;-0.0002695752819089589;-0.000258113510632934;1.0448182745035002;10.000064659947233;0.8335064122217374;0.015561900524495093;0.015561821570692632;0.804582382416953;0.01489396361163451;0.8047319939390619
53.392263;1.0444279169678279;0.8404582563105416;0.8047365624219344;-0.0002688512024576525;-0.00025742023966934184;1.044818306916994;10.000064394147827;0.8335063452500486;0.015561902087895424;0.015561824759246936;0.804577573190789;0.014893961243737461;0.8047269293257211
53.402263;1.0444288403938777;0.8404531546553307;0.8047308880555564;-0.00026911119875765773;-0.00025766897048084083;1.0448183420329442;10.00006405265002;0.8335062725254371;0.015561903696411142;0.015561828064943018;0.8045737690289783;0.014893958827082816;0.8047228642593386
53.412263;1.0444288612672432;0.8404484763086582;0.8047263171373151;-0.00026838711624009424;-0.00025697569906282976;1.0448183795578179;10.000063633563165;0.8335061940054027;0.015561905344302324;0.01556183147821884;0.8045689703931891;0.014893956357829927;0.8047177993530084
53.422263;1.0444287893310955;0.8404437167761623;0.8047217431662694;-0.0002684642403667012;-0.0002570495824748564;1.0448184190198182;10.000063136408604;0.8335061098141752;0.015561907029034889;0.015561834988655567;0.8045641777873761;0.01489395383000864;0.8047127348162297
53.432263;1.0444287174120428;0.8404389510434208;0.8047171666210832;-0.000268541356604622;-0.00025712345914153935;1.0448184598597658;10.000062562599272;0.833506020234669;0.015561908751916055;0.015561838584013844;0.8045593917117703;0.014893951237130814;0.804707671142231
53.442263;1.0444287382694475;0.8404342543084279;0.8047125878928559;-0.0002678172681787187;-0.00025643018430189263;1.0448185016199072;10.000061915187704;0.8335059256445485;0.015561910517093033;0.015561842251021711;0.8045556125545354;0.01489394857408924;0.8047036086925807
53.452263;1.0444286657869748;0.8404283214734357;0.8047069002529427;-0.00026800219829966953;-0.00025660729072022085;1.0448195440600279;10.000061198178587;0.8335058264479944;0.015561912329663724;0.01556184597740586;0.8045508405161446;0.014893945837732481;0.8046985482842168
53.462263;1.0444286854496305;0.84042361401983;0.8047023168067525;-0.00026727810684771137;-0.0002559140138654812;1.0448195870990262;10.000060416360594;0.8335057230695464;0.01556191419489603;0.015561849752790138;0.8045460756015608;0.014893943026579927;0.8046934901222674
53.472263;1.0444286111781254;0.8404189347854424;0.8046978340163653;-0.0002685106437045617;-0.00025709417300380174;1.044819630664943;10.000059575552793;0.8335056159653672;0.015561916118879776;0.015561853568078975;0.8045413176479081;0.014893940140241757;0.8046884345196955
53.482263;1.044428628803935;0.8404142185414892;0.8046932459828988;-0.0002677865487393198;-0.00025640089324292765;1.0448196746541232;10.000058682005395;0.8335055056240601;0.015561918109306813;0.015561857414773707;0.8045375663627272;0.014893937178698411;0.8046843815926917
53.492263;1.0444285528081645;0.8404094233659938;0.8046886556235899;-0.0002678636273591537;-0.0002564747362189974;1.0448197190010131;10.000057740885458;0.8335053925557937;0.015561920175411635;0.01556186128476074;0.8045328214353872;0.014893934142293659;0.8046793319617547
53.502263;1.0444284766399337;0.8404046245593274;0.8046840634373446;-0.00026794069718859845;-0.0002565485709396993;1.0448197636787606;10.000056755489105;0.8335052772301504;0.0155619223271209;0.015561865169826211;0.8045280826956178;0.014893931032458308;0.8046742857229172
53.512263;1.04442849379728;0.8403987419093651;0.8046783637681287;-0.0002673244158663618;-0.00025595851982169755;1.044819808672633;10.000055727924043;0.8335051600326822;0.015561924574330458;0.015561869061236598;0.8045233501125595;0.014893927852632324;0.8046692430965013
53.522263;1.0444284189981232;0.8403939363640645;0.8046737692760583;-0.0002674014710656546;-0.00025603234050275864;1.0448198540561775;10.000054660015483;0.8335050413474573;0.015561926926403933;0.01556187295052486;0.8045196236002957;0.014893924608949173;0.8046652040682253
53.532263;1.0444284385205485;0.8403892025213434;0.8046691746836866;-0.0002666773627340201;-0.0002553390479325448;1.0448199000410285;10.000053553419798;0.8335049216544674;0.01556192939100808;0.015561876830736015;0.8045149028576959;0.014893921310009868;0.8046601691118236
53.542263;1.044429362521182;0.8403851915257035;0.8046645799214728;-0.0002668294197583908;-0.0002554844364805842;1.0448199468647192;10.000052409539029;0.8335048014766485;0.015561931972928803;0.015561880696652696;0.8045101873747115;0.014893917966410307;0.8046551381913882
53.552263;1.0444293856277411;0.8403804512336849;0.8046599858883843;-0.00026610530549111536;-0.0002547911379461524;1.044819994635987;10.000051229870591;0.8335046812351539;0.015561934674506327;0.015561884544310284;0.8045064765488211;0.014893914590748314;0.8046511113118109
53.562263;1.0444293177383663;0.840375632952551;0.8046553924153818;-0.0002661823321592206;-0.00025486492942683654;1.044820043327741;10.000050016397422;0.8335045611893172;0.015561937497017503;0.015561888370647614;0.8045017698016952;0.01489391119715975;0.804646089069166
53.572263;1.0444292518122344;0.8403696563710495;0.8046496937451342;-0.0002663671675207372;-0.0002550419437080609;1.044820092906034;10.0000487714762;0.8335044414928661;0.015561940440849409;0.015561892173083779;0.8044970666192225;0.01489390780026429;0.8046410715618425
53.582263;1.0444292809310143;0.8403649074082056;0.8046451029911719;-0.0002656430437743354;-0.00025434863367945987;1.0448201434378477;10.000047497330781;0.8335043222565747;0.015561943504641823;0.015561895949075115;0.804493366527445;0.014893904414416518;0.8046370587866016
53.592263;1.0444292195454838;0.8403600805703927;0.8046405135972704;-0.00026572004646132686;-0.0002544223995315262;1.0448201950912266;10.000046195742982;0.833504203585173;0.015561946685422413;0.015561899695947658;0.8044886690324751;0.014893901053123142;0.8046320511236313
53.602263;1.0444292537117323;0.8403553258637345;0.8046359262258861;-0.0002649959177825381;-0.0002537290826396704;1.0448202480286142;10.000044868447123;0.8335040856153184;0.015561949980039234;0.015561903410793927;0.8044839735443358;0.014893897728601734;0.8046270483791671
