time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.612263;1.0444291977865985;0.840350493226637;0.8046313404545008;-0.000265072906575225;-0.00025380283295299745;1.044820302299575;10.000043518024722;0.8335039685194607;0.015561953386572654;0.01556190709102474;0.8044792793502008;0.014893894451872905;0.8046220505085417
53.622263;1.0444292377183302;0.8403457325804139;0.8046267567353743;-0.0002643487727534339;-0.00025310950892486406;1.044820357850641;10.000042148546918;0.8335038524681245;0.015561956904838954;0.015561910736108193;0.8044755856661584;0.014893891232372825;0.8046180572420075
53.632263;1.0444291877729779;0.8403397383522446;0.8046210682285452;-0.00026453356177103573;-0.0002532864726683622;1.0448204145847577;10.000040765869864;0.833503737619715;0.015561960535400607;0.015561914348884669;0.8044708917270684;0.014893888076734854;0.8046130687826896
53.642263;1.0444292337632706;0.840334971396481;0.804616487987179;-0.000263809422414482;-0.0002525931414918121;1.0448204723808556;10.000039377422945;0.8335036241540941;0.015561964277692963;0.015561917934671219;0.8044661968658013;0.014893884988714483;0.8046080848457614
53.652263;1.044429189838419;0.8403301263818117;0.8046119092018533;-0.00026388638124163653;-0.00025266685944660554;1.044820531075143;10.00003799078028;0.833503512293687;0.015561968128714741;0.01556192149928973;0.8044625005248159;0.014893881970852807;0.8046041052143681
53.662263;1.0444291489209054;0.8403253864582222;0.8046074353498978;-0.00026511877703061775;-0.0002538468730721873;1.0448205904138217;10.00003661196492;0.8335034023117976;0.01556197208209486;0.015561925048452333;0.8044578021975364;0.01489387902626195;0.8045991302749718
53.672263;1.0444292039514154;0.8403206113770059;0.804602860245165;-0.0002643946263641683;-0.00025315352895214846;1.0448206500639285;10.000035244900612;0.833503294548657;0.015561976127221745;0.01556192858881157;0.8044531013869656;0.014893876159713316;0.8045941600201724
53.682263;1.0444301646881762;0.8403165602938575;0.8045982866416992;-0.00026454656142349797;-0.000253298791185169;1.0448207097005435;10.000033891540147;0.8335031894085605;0.015561980249511286;0.015561932128789244;0.8044493976031346;0.014893873378058876;0.8045901945887508
53.692263;1.044430225276944;0.8403117812210958;0.8045937151213646;-0.00026382240330116664;-0.0002526054393906485;1.044820769053148;10.000032552129998;0.8335030873270135;0.015561984431676614;0.015561935677816104;0.8044446903495205;0.014893870689859432;0.8045852347474928
53.702263;1.0444301951798232;0.8403069254186082;0.8045891452550696;-0.00026389932086893207;-0.0002526791148448073;1.0448208279136315;10.000031225686927;0.8335029887209486;0.015561988654679558;0.015561939244641068;0.8044399791061204;0.014893868104436821;0.804580280764889
53.712263;1.0444302597838986;0.8403009875667449;0.8045834712683501;-0.00026328296633722724;-0.0002520889804927257;1.044820886166805;10.000029910503535;0.8335028939456562;0.015561992898583205;0.015561942835839062;0.8044362633224251;0.014893865631176924;0.8045763328513077
53.722263;1.044430232827913;0.8402961286205454;0.8045789052634531;-0.00026335986748997846;-0.0002521626390383567;1.044820943778208;10.000028604518523;0.8335028032725046;0.015561997143519775;0.01556194645537824;0.8044315424367837;0.014893863279176685;0.8045713916645845
53.732263;1.0444302066812976;0.8402912681297342;0.8045743410788113;-0.00026343675879659894;-0.0002522362875200586;1.0448210007213456;10.00002730531681;0.8335027168817096;0.015562001370452456;0.015561950105431347;0.8044268159369845;0.01489386105609113;0.8045664572776857
53.742263;1.0444302736586621;0.8402864810820321;0.8045697788673658;-0.0002627125825174843;-0.0002515429150528082;1.0448210569518956;10.00002600972999;0.8335026348781477;0.015562005562339226;0.015561953786991652;0.8044230833745539;0.014893858966486847;0.8045625296853592
53.752263;1.044430247393827;0.8402816175470545;0.8045652181442966;-0.00026278945869661073;-0.0002516165474144555;1.0448211124137314;10.000024713571667;0.8335025573143235;0.015562009704783344;0.015561957499367639;0.8044183443000592;0.014893857011674595;0.8045576093624961
53.762263;1.044430313239027;0.8402768276773839;0.8045606594784963;-0.00026206527626473723;-0.00025092316715378534;1.0448211669993637;10.000023412057592;0.8335024842176044;0.015562013785109416;0.015561961239864084;0.8044145982309547;0.01489385519092693;0.8045536961305244
53.772263;1.0444302851508274;0.8402719617197333;0.8045561025371329;-0.00026214213747850155;-0.00025099678299380897;1.044821220525279;10.000022100719622;0.833502415632067;0.015562017791569469;0.015561965004771331;0.8044098446957514;0.014893853502398578;0.8045487905312899
53.782263;1.0444303488781788;0.8402671698556949;0.804551547954557;-0.00026141794902726303;-0.00025030339444796225;1.0448212727613826;10.000020776008382;0.8335023516289584;0.015562021713699224;0.015561968790226253;0.8044050833104746;0.01489385194407018;0.8045438925737236
53.792263;1.0444303186805637;0.8402623021888835;0.8045469953703746;-0.00026149479535368333;-0.00025037699329007857;1.0448213234557695;10.000019435238661;0.8335022923149787;0.01556202554329146;0.015561972591762159;0.8044013138296083;0.014893850515255784;0.8045400022022279
53.802263;1.0444303804488475;0.8402563532432272;0.8045413390099672;-0.0002608784053093323;-0.0002497868156419732;1.0448213723201345;10.000018076249054;0.8335022378680075;0.015562029275185957;0.015561976404171283;0.8043965361046402;0.014893849216861092;0.8045351197801904
53.812263;1.044430348499342;0.840251591747058;0.8045368942306408;-0.0002621106832723967;-0.00025096670275439063;1.0448214190036487;10.000016697310723;0.8335021885258036;0.015562032906271275;0.015561980222522066;0.8043917500030492;0.014893848049816954;0.8045302450287942
53.822263;1.0444313115200345;0.8402475227651217;0.8045323484814384;-0.0002622624902724486;-0.0002511118310926667;1.0448214631274786;10.00001529753522;0.8335021445462084;0.015562036432965366;0.015561984043337479;0.8043879553781629;0.014893847014173806;0.8045263775436913
53.832263;1.0444313711629416;0.8402427272296988;0.8045278052515522;-0.0002615382828863295;-0.0002504184187378262;1.0448215043871303;10.000013877332982;0.8335021062029379;0.015562039849496867;0.015561987865461363;0.804383152052031;0.014893846110047898;0.8045215173748176
53.842263;1.044431337394841;0.8402378563602821;0.8045232640541089;-0.00026161508656319567;-0.0002504919710954225;1.0448215426207992;10.00001243798513;0.8335020737829621;0.015562043148372225;0.015561991690544409;0.8043793397965924;0.014893845338331189;0.8045176638712361
53.852263;1.0444313960702833;0.8402330602461408;0.8045187253962717;-0.00026089087228308203;-0.0002497985505469598;1.044821577791248;10.000010980462529;0.833502047541621;0.015562046323167579;0.015561995523595159;0.8043745183206739;0.014893844699452884;0.8045128170046555
53.862263;1.0444313615169545;0.8402281890544306;0.8045141888603631;-0.00026096765992020846;-0.0002498720862596916;1.044821609904788;10.000009505215008;0.8335020276544808;0.015562049371467386;0.01556199937331361;0.8043696872308829;0.014893844191429246;0.804507976122708
53.872263;1.0444314196700888;0.8402233929355427;0.8045096550610568;-0.0002602434382660237;-0.0002491786576400204;1.0448216388970073;10.000008013399178;0.8335020142143535;0.015562052294796338;0.015562003251150524;0.8043658460211071;0.014893843809868058;0.8045041404936553
53.882263;1.0444313847747797;0.8402185221591029;0.8045051237322554;-0.0002603202094396247;-0.0002492521769047667;1.0448216645589954;10.000006507493659;0.8335020072309727;0.015562055095792202;0.015562007169968391;0.8043609941259853;0.014893843550327813;0.804499309870821
53.892263;1.044431442457201;0.8402137269859579;0.8045005955265124;-0.0002595959799615207;-0.00024855874042896235;1.0448216865834319;10.000004990248076;0.8335020065938514;0.01556205777525136;0.01556201114299692;0.8043561310078943;0.014893843409702618;0.8044944835112241
53.902263;1.0444314065965012;0.840208857859636;0.8044960700464492;-0.0002596727340934105;-0.00024863224333162534;1.0448217046895547;10.000003463363068;0.8335020120696802;0.015562060331692974;0.015562015182178209;0.8043522562656522;0.014893843385283876;0.8044906607433544
53.912263;1.044431369626189;0.8402039903062208;0.8044915475542086;-0.0002597494771889632;-0.0002487057358874535;1.0448217187166264;10.000001927201478;0.8335020233827471;0.015562062764347705;0.015562019296533905;0.8043473696778519;0.014893843474315036;0.804485841463655
53.922263;1.0444314239522259;0.8401992000076468;0.8044870283102774;-0.0002590252323751923;-0.00024801228523923244;1.0448217286690127;10.000000381492331;0.8335020402866921;0.015562065076035613;0.015562023492039594;0.8043434711393419;0.014893843674552903;0.804482024846247
53.932263;1.0444313833437082;0.8401943378186423;0.804482511845129;-0.0002591019572441788;-0.00024808576114038243;1.044821734710014;9.999998826144887;0.833502062599299;0.01556206727312185;0.015562027772363245;0.8043385606112226;0.014893843984181768;0.804477210699052
53.942263;1.0444314331099795;0.8401883990337877;0.8044768922906039;-0.0002584854983224558;-0.00024749551320998875;1.0448217370359922;9.999997261739251;0.8335020902348825;0.015562069364393572;0.015562032139305364;0.8043346381306334;0.01489384440119089;0.8044733981572245
53.952263;1.044431386948184;0.8401836530917091;0.8044724849491026;-0.000259717652197419;-0.00024867527843206106;1.0448217357017988;9.999995689955684;0.8335021231377967;0.015562071359727191;0.015562036593447973;0.804329703817024;0.014893844922906114;0.8044685870881563
53.962263;1.044432425817598;0.8401796804242327;0.8044679774754127;-0.0002590683599746205;-0.0002480533583087154;1.044821730591205;9.999994113710027;0.8335021611526856;0.015562073268113057;0.015562041135292123;0.8043247578406562;0.014893845545900605;0.8044637769103158
53.972263;1.0444323721679147;0.8401748373850105;0.8044634725010993;-0.00025914504505532033;-0.000248126798412017;1.0448217215375517;9.999992536881962;0.8335022040157191;0.015562075096426323;0.015562045765951478;0.804320800356358;0.01489384626541243;0.804459967107767
53.982263;1.0444324070812412;0.8401700751642492;0.8044589702095284;-0.00025842076978511465;-0.0002474333223700737;1.0448217084464668;9.999990964148235;0.8335022514331898;0.015562076850082443;0.015562050486828119;0.8043158314982054;0.014893847074494003;0.8044551577187108
53.992263;1.04443234445248;0.8401652440339947;0.804454469789665;-0.0002584974365522288;-0.0002475067456370426;1.0448216913491208;9.99998940090331;0.8335023031297351;0.01556207853469278;0.015562055298541986;0.8043118514816788;0.014893847964821091;0.8044513481761019
54.002263;1.0444322769282672;0.8401604191788626;0.8044499711515948;-0.0002585740922252065;-0.00024758015838075;1.0448226703503023;9.999987852928331;0.8335023588608311;0.015562080156712637;0.01556206019962361;0.804306860638765;0.01489384892853166;0.8044465387371944
54.012263;1.0444322973026914;0.8401556757697027;0.8044454742846764;-0.0002578498014693201;-0.0002468866675962456;1.0448226455111889;9.99998632584472;0.8335024184077195;0.015562081722348471;0.015562065186295852;0.8043028593044829;0.014893849959441256;0.8044427290554708
54.022263;1.0444322199036453;0.8401508640008271;0.8044409785645351;-0.00025792644005099495;-0.00024696006330193504;1.0448226168188377;9.999984824431573;0.8335024815576644;0.01556208323634424;0.015562070253945456;0.8042978477288735;0.014893851053075896;0.8044379194468461
54.032263;1.0444322307878509;0.8401461338021786;0.8044364843989198;-0.000257202141474618;-0.000246266563832804;1.0448225842612595;9.999983352220626;0.8335025480431264;0.015562084702376073;0.015562075397920207;0.8042928261175979;0.014893852205661093;0.8044331096644937
54.042263;1.0444321446009153;0.840141335131302;0.8044319913673935;-0.00025727876363684473;-0.00024633994219219133;1.0448225478900177;9.999981911587138;0.8335026174752835;0.015562086124328177;0.015562080612908537;0.8042887947211287;0.014893853413619448;0.804429299460185
54.052263;1.044432147597163;0.8401366177511427;0.804427500076206;-0.0002565544577306384;-0.0002456464336861461;1.0448225078383264;9.99998050365482;0.8335026893970535;0.015562087506225421;0.015562085892987774;0.8042837538856463;0.014893854673708051;0.8044244891601843
54.062263;1.0444320545661245;0.8401318314904026;0.8044230101910185;-0.0002566310638302785;-0.00024571979432474106;1.0448224643480473;9.999979128132908;0.8335027634177345;0.015562088851085143;0.015562091232366645;0.8042797040578434;0.014893855982324383;0.8044206785004092
54.072263;1.0444320519308163;0.840127233714914;0.8044186254317899;-0.00025706220091321636;-0.00024613258425479963;1.0448224177851513;9.999977783815773;0.8335028392515416;0.015562090161080741;0.015562096625909658;0.8042746457792587;0.014893857334526464;0.804415867963762
54.082263;1.0444319546622856;0.8401224585772895;0.8044141388330497;-0.0002571387913201102;-0.00024620592702029206;1.0448223685703444;9.999976469227576;0.8335029166702175;0.015562091438309642;0.015562102068858894;0.8042705796819046;0.01489385872414905;0.8044120573228417
54.092263;1.0444318564189594;0.8401176885309498;0.8044096536255989;-0.0002572153718773947;-0.0002462792585719692;1.0448223170976774;9.999975183070852;0.8335029954916093;0.015562092684217791;0.015562107555432261;0.8042655064681417;0.014893860144577328;0.8044072469555478
54.102263;1.0444318508547927;0.8401129982573254;0.8044051697434794;-0.0002564910472208295;-0.000245585723876437;1.0448222637542235;9.999973924993245;0.8335030755910809;0.015562093899446345;0.01556211307771112;0.804261426870833;0.014893861589264337;0.8044034364663627
54.112263;1.044432748665026;0.840109038452985;0.8044006862666099;-0.000256642569760462;-0.00024573057117052255;1.0448222089610926;9.999972696040567;0.833503156882676;0.01556209508464314;0.015562118625752271;0.8042563416332348;0.014893863052176512;0.8043986260588096
54.122263;1.0444327450878086;0.8401043569724223;0.8043962031594402;-0.00025591823854616226;-0.0002450370255682259;1.0448221531543225;9.999971498268755;0.8335032392965174;0.01556209623997767;0.015562124188637208;0.804252251527864;0.014893864527903835;0.8043948151629436
54.132263;1.0444326509341448;0.840099604545616;0.8043917193235963;-0.00025599478927853885;-0.00024511031806646703;1.044822096765751;9.999970334522827;0.8335033227718754;0.015562097364168463;0.015562129755720558;0.804247157342898;0.01489386601096174;0.8043900038078879
54.142263;1.0444326528978682;0.8400949308679743;0.8043872345666211;-0.0002552704532124567;-0.00024441676161238314;1.0448220402126478;9.999969208216475;0.8335034072494661;0.015562098454271664;0.01556213531709432;0.8042430598043415;0.014893867495449435;0.8043861912379805
54.152263;1.0444325661441842;0.8400901858546448;0.8043827477257153;-0.00025534699049022753;-0.0002444900346601222;1.0448219838673072;9.999968122390632;0.8335034926702267;0.015562099505411124;0.015562140863794142;0.8042379595336865;0.014893868975611891;0.8043813772494852
54.162263;1.0444325772372518;0.8400855192729103;0.8043782585584351;-0.00025462265014429585;-0.00024379646720104977;1.0448219280086646;9.999967079314596;0.8335035789939956;0.01556210051100463;0.015562146388267533;0.8042338571015135;0.014893870446084652;0.8043775608076507
54.172263;1.0444325010237996;0.8400807811571854;0.8043737658576191;-0.0002546991745395285;-0.000243869720776402;1.044821872746651;9.999966081167308;0.8335036662211563;0.015562101463711593;0.015562151884207268;0.8042287530620095;0.014893871901833531;0.8043727414741665
54.182263;1.0444325237301286;0.8400762292091386;0.804369372518745;-0.0002551302815807014;-0.000244282450858125;1.0448218180008229;9.999965130427432;0.8335037543775541;0.015562102355671051;0.01556215734527364;0.8042246478816721;0.014893873339009022;0.8043689181170647
54.192263;1.0444324600551125;0.8400714980207307;0.8043648709870304;-0.00025520679359990076;-0.00024435568533392294;1.0448217635886514;9.999964229602492;0.8335038434617515;0.015562103177785553;0.015562162763734835;0.8042195418797783;0.014893874756150076;0.8043640903198349
54.202263;1.044432496153787;0.8400668453483936;0.8043603643946006;-0.0002544824462589342;-0.00024366209645882719;1.044821709276369;9.99996338112663;0.8335039334035158;0.015562103918921905;0.015562168131093776;0.8042154352583393;0.01489387615398087;0.8043602570039229
54.212263;1.044432446531295;0.8400621213952096;0.8043558519157704;-0.00025455894632283324;-0.00024373531199555883;1.0448216547378266;9.999962588080999;0.8335040240487094;0.015562104566252516;0.015562173440161758;0.8042103281460252;0.014893877533763191;0.8043554177979003
54.222263;1.0444324041288962;0.8400574011587805;0.8043513335748681;-0.0002546354383052327;-0.00024380851608036609;1.0448215995663415;9.999961855642386;0.8335041151579066;0.01556210510766138;0.015562178685377535;0.8042062206265471;0.014893878895680354;0.8043515716503121
54.232263;1.0444324616499636;0.8400527594874955;0.8043468095564184;-0.00025391108446527473;-0.00024311490973972618;1.0448215433459274;9.999961191810991;0.8335042064275533;0.015562105534080285;0.015562183861402413;0.8042011127663431;0.014893880238355124;0.8043467181436741
54.242263;1.0444324329623875;0.8400480462396557;0.8043422794779399;-0.0002539875648298403;-0.00024318809544253308;1.044821485702931;9.999960606278641;0.8335042975456803;0.015562105839102797;0.015562188962167588;0.8041970046368877;0.014893881559518707;0.8043428561205367
54.252263;1.0444325033047683;0.8400434109483261;0.8043377439509322;-0.00025326320832408947;-0.0002424944794602113;1.0448214263972462;9.999960108520828;0.8335043882576372;0.01556210601771669;0.015562193980578;0.8041918963345388;0.01489388285683179;0.8043379851465083
54.262263;1.0444334820441645;0.8400395041502629;0.8043332026980716;-0.0002534146183194481;-0.00024263916976708757;1.0448213654222265;9.999959706695936;0.8335044783838292;0.015562106066742836;0.015562198908715321;0.8041877879841797;0.014893884128376661;0.8043341041892329
54.272263;1.0444335629577148;0.84003487363854;0.8043286565259966;-0.000252690258165778;-0.00024194554426218992;1.0448213029567506;9.999959407515083;0.833504567786588;0.015562105986122772;0.015562203738909906;0.8041826797172764;0.014893885373081272;0.8043292129606286
54.282263;1.0444335552495445;0.8400301698537442;0.8043241053388128;-0.0002527667145198416;-0.0002420186936254874;1.0448212392120917;9.999959216471387;0.8335046563396158;0.015562105779429736;0.015562208465163022;0.8041785716506141;0.014893886590220068;0.8043253105403115
54.292263;1.0444336438006048;0.8400256498570645;0.8043196532159838;-0.0002531978040340581;-0.00024243136861281555;1.0448211743513793;9.999959138087412;0.8335047439075383;0.015562105453098002;0.015562213083525329;0.8041734639054366;0.014893887777805322;0.8043203968212204
54.302263;1.0444336419573363;0.840020947560298;0.804315093738406;-0.0002532742489311034;-0.0002425045014294015;1.0448211085085193;9.999959176196006;0.8335048303015398;0.015562105014524033;0.015562217591420967;0.8041693566589366;0.01489388893209915;0.8043164712406181
54.312263;1.0444337345451822;0.8400163198692407;0.8043105309428105;-0.00025254988366197283;-0.00024181085969377593;1.0448210418004569;9.999959334176483;0.8335049152197069;0.015562104470098388;0.015562221987088832;0.8041642501582549;0.014893890049281265;0.8043115341806764
54.322263;1.044433734814188;0.8400116160701298;0.8043059646997649;-0.0002526263171089538;-0.00024188397679988173;1.0448209742851255;9.99995961502795;0.8335049982424474;0.015562103824916608;0.015562226269305368;0.804160144695862;0.014893891127296641;0.8043075855180286
54.332263;1.0444337344959558;0.8400069102200447;0.8043013955550539;-0.0002527027425839722;-0.00024195708440873635;1.0448209059287688;9.999960021426155;0.8335050788984681;0.015562103084124987;0.015562230437160181;0.8041550406206485;0.01489389216610034;0.8043026259153914
54.342263;1.04443382530347;0.8400034318512737;0.8042979303884309;-0.00025187060007982417;-0.00024116024356916584;1.0448208366050178;9.999960555583382;0.8335051567130607;0.0155621022536203;0.015562234489403215;0.8041509383710648;0.014893893166386002;0.8042986554126396
54.352263;1.0444338204266719;0.8399987194264616;0.8042933564754603;-0.0002519470151908704;-0.00024123333829022213;1.044820766076801;9.999961218695518;0.8335052311997614;0.015562101339804022;0.015562238423343776;0.804145838468409;0.014893894128252845;0.8042936747242664
54.362263;1.0444339046051476;0.8399940776619206;0.8042887808917228;-0.00025122264133170357;-0.00024053967999752713;1.0448206939857518;9.99996201032373;0.8335053018629848;0.01556210035036072;0.015562242234764758;0.8041417414835529;0.014893895051447196;0.8042896838093787
54.372263;1.0444338911968178;0.8399893562959876;0.8042842033897546;-0.0002512990452732338;-0.00024061276177379147;1.04482061989059;9.999962928083393;0.8335053682316401;0.015562099295549576;0.015562245918916811;0.8041366479987369;0.014893895936460523;0.8042846833025398
54.382263;1.0444339652010544;0.8399848127206025;0.8042797277130155;-0.0002517301215715451;-0.00024102540894985823;1.0448205433295379;9.999963968080857;0.8335054298846477;0.015562098187542834;0.015562249470848711;0.804132558557842;0.01489389678438537;0.8042806732240934
54.392263;1.0444339403872833;0.8399800814002284;0.8042751470248027;-0.00025180651476444703;-0.00024109847875318003;1.0448204638984662;9.99996512598056;0.8335054864766018;0.015562097038345029;0.015562252885242975;0.804128473605339;0.01489389759558876;0.8042766541699886
54.402263;1.0444340022134506;0.839975419929493;0.8042705649377184;-0.00025108213712933146;-0.00024040481336623092;1.044820381332786;9.999966397715198;0.8335055377601023;0.015562095859010671;0.015562256157140714;0.8041233934279004;0.014893898369400908;0.8042716267649725
54.412263;1.0444349604688408;0.8399714793281405;0.8042659809936056;-0.0002512334464638317;-0.00024054938275607315;1.0448202955504649;9.99996777955925;0.833505583603666;0.015562094659897718;0.015562259283224205;0.8041193181513613;0.014893899105986217;0.8042675911870786
54.422263;1.0444350093697083;0.83996680822581;0.804261395739225;-0.0002505090660989864;-0.00023985571490044464;1.044820206665881;9.99996926806897;0.8335056240151634;0.015562093450341534;0.015562262262408942;0.8041142477991565;0.014893899808041271;0.8042625483802824
54.432263;1.0444349586468935;0.8399620579918372;0.8042568087013846;-0.0002505854371227265;-0.00023992876238469187;1.044820114975933;9.999970859958845;0.8335056591279518;0.015562092238685323;0.015562265094903905;0.8041101823483091;0.014893900479886736;0.8042584985900993
54.442263;1.0444349937279775;0.8399573790170908;0.804252220309678;-0.0002498610550416679;-0.00023923509325692168;1.04482002088588;9.999972551685634;0.8335056891650622;0.015562091032460815;0.015562267780532112;0.8041051217790808;0.0148939011257611;0.8042534426729305
54.452263;1.0444349285377081;0.8399526219870639;0.8042476300986547;-0.0002499374153425217;-0.00023930813128298647;1.0448199248352723;9.999974339014752;0.8335057144378791;0.015562089837062844;0.015562270317969062;0.8041010661115678;0.014893901749682569;0.8042493807477163
54.462263;1.0444349484830877;0.8399479372172206;0.8042430385638382;-0.00024921303129252497;-0.00023861446141544597;1.0448198272738531;9.999976217454563;0.8335057353293482;0.0155620886550075;0.01556227270469503;0.8040970153810792;0.01489390235617222;0.8042453134049005
54.472263;1.0444348675513029;0.8399443307283287;0.8042395516091381;-0.0002491816172942092;-0.00023858431035167526;1.0448197286553818;9.999978183553866;0.8335057522133145;0.015562087487474306;0.01556227493719792;0.8040919695942859;0.014893902950228502;0.8042402412018933
54.482263;1.0444347783474062;0.8399396747349537;0.8042350600362023;-0.00025041341333392866;-0.0002397636438115379;1.0448196294301542;9.999980235405117;0.8335057653843363;0.015562086335096906;0.015562277011099744;0.8040879287279494;0.014893903536595239;0.8042361642093596
54.492263;1.0444347735807282;0.8399349846260885;0.804230464008192;-0.0002496890238653606;-0.0002390699710091277;1.04481953000808;9.999982371903425;0.8335057750352923;0.015562085197066236;0.015562278920189531;0.8040828927604387;0.014893904119585017;0.8042310832437932
54.502263;1.0444346675375311;0.8399302189336653;0.8042258662320005;-0.0002497653555703912;-0.0002391429855621492;1.0448194307120962;9.999984592115467;0.8335057812405267;0.015562084071147954;0.015562280655932417;0.8040788617192832;0.014893904703402952;0.8042269984453413
54.512263;1.0444346460536953;0.8399255280561636;0.8042212671927106;-0.00024904096398846464;-0.00023844931244760523;1.0448193317632155;9.999986894864634;0.8335057839808556;0.015562082954525908;0.015562282209110314;0.8040748357262558;0.014893905291934382;0.8042229103921665
54.522263;1.0444345235501313;0.839920762612146;0.8042166665517889;-0.00024911728460619433;-0.0002385223183125787;1.0448192332416186;9.999989277729389;0.8335057832372591;0.015562081843913023;0.015562283571317913;0.8040698150063853;0.01489390588818317;0.8042178195511069
54.532263;1.0444344858768335;0.8399160727816253;0.8042120649503698;-0.0002483928906557344;-0.00023782864514155136;1.044819135011834;9.999991735872323;0.8335057790643949;0.015562080735720308;0.01556228473462709;0.8040657998360662;0.014893906494424463;0.804213725811325
54.542263;1.0444343474083488;0.8399113090061552;0.8042074621205634;-0.0002484691998082866;-0.0002379016426173043;1.0448190367144126;9.999994261895893;0.8335057716181565;0.015562079627054375;0.015562285690880818;0.804060790464757;0.014893907113217567;0.8042086297324521
54.552263;1.0444342938862203;0.8399066213293421;0.804202858647856;-0.0002477448030730122;-0.0002372079697487268;1.0448189378617445;9.99999684666524;0.8335057611865886;0.015562078516251757;0.015562286432102827;0.8040567870856248;0.014893907748013968;0.8042045311679409
54.562263;1.0444351352758507;0.8399027685478276;0.8041983573211652;-0.00024905146590894014;-0.0002384587684457727;1.044819837965895;9.999999479924725;0.8335057481959387;0.015562077402570835;0.01556228695163726;0.8040527898522061;0.014893908402941915;0.8042004304573828
54.572263;1.044435066001882;0.8398992391836214;0.8041948587026284;-0.00024821930709796727;-0.000237661921055493;1.0448197366412137;10.000002150764267;0.8335057331633354;0.015562076286103692;0.015562287244638094;0.8040477988969981;0.014893909082799838;0.80419532792752
54.582263;1.0444348961512273;0.8398944810881148;0.8041902530056966;-0.00024829559206086414;-0.00023773490239338292;1.044819633678757;10.000004848572106;0.8335057166242567;0.015562075167695548;0.015562287307502197;0.8040438143389602;0.014893909793508386;0.8041912233829034
54.592263;1.0444348115049995;0.8398897995634884;0.8041856470879238;-0.00024757118732244096;-0.00023704122973936946;1.0448195290710383;10.000007563781518;0.8335056990419598;0.01556207404883925;0.015562287136815674;0.8040388362641869;0.014893910542268808;0.8041861172812045
54.602263;1.044434626282572;0.8398850446636594;0.8041810405478685;-0.0002476474594376664;-0.000237114202346293;1.044819422911188;10.000010287505193;0.8335056807143618;0.015562072932065893;0.01556228672853635;0.8040348646926733;0.014893911336854459;0.8041820093560037
54.612263;1.0444345260133274;0.8398803659686642;0.8041764339534705;-0.0002469230505638707;-0.00023642052903517538;1.0448193152319083;10.000013010578273;0.8335056617549825;0.015562071820089762;0.015562286078390183;0.8040308995444565;0.014893912184441261;0.8041778998687272
54.622263;1.0444343247587324;0.8398756134049263;0.8041718271206568;-0.0002469993095692642;-0.0002364934920636701;1.0448192059975545;10.00001572363711;0.8335056421762984;0.015562070713307005;0.015562285183157956;0.8040259406002036;0.014893913090788774;0.8041727891411128
54.632263;1.0444342079558722;0.8398709365894211;0.8041672209108336;-0.0002462748964602513;-0.00023579981729451936;1.0448190952239729;10.000018418254207;0.8335056219907635;0.015562069609023926;0.015562284040953157;0.8040219874993425;0.01489391406007958;0.8041686770389533
54.642263;1.0444339895564316;0.8398661856259614;0.8041626153720078;-0.00024635114236587637;-0.00023587277003505065;1.044818983020881;10.000021087043537;0.8335056012609336;0.015562068503063324;0.015562282650051974;0.8040180398243966;0.01489391509546946;0.8041645640024195
54.652263;1.0444337620692183;0.8398626986215382;0.8041592207268125;-0.0002474750817663043;-0.0002369488569527544;1.0448188694995997;10.00002372288346;0.8335055800928836;0.015562067391082176;0.015562281008034353;0.8040130972493817;0.014893916199940679;0.8041594505594568
54.662263;1.0444336180848681;0.8398580240846428;0.8041546187086808;-0.00024675066026289173;-0.0002362551766603638;1.044818754658843;10.000026318964762;0.8335055585910165;0.015562066269176125;0.015562279112134663;0.8040091596182853;0.014893917376333006;0.8041553368126667
54.672263;1.044433371734665;0.8398532754058415;0.8041500187542711;-0.0002468268856596929;-0.00023632811197196336;1.044818638393781;10.000028868967851;0.8335055368231857;0.015562065134686056;0.015562276959201498;0.8040042268686818;0.014893918626013728;0.8041502235898915
54.682263;1.0444332086111519;0.8398486022743222;0.8041454216927388;-0.00024610246017810406;-0.00023563442887738483;1.0448185205678406;10.000031366765464;0.8335055148198192;0.01556206398684098;0.015562274544701035;0.8040002989279916;0.014893919947865942;0.8041461109768185
54.692263;1.0444329429627939;0.8398438546377693;0.8041408274346896;-0.0002461786727031505;-0.0002357073526737901;1.0448184010186354;10.000033806319532;0.8335054925597761;0.015562062826417068;0.01556227186287013;0.8039963756675037;0.014893921338843432;0.8041419994116167
54.702263;1.0444327606094483;0.8398391819321651;0.8041362367501063;-0.0002454542432515241;-0.00023501366631517912;1.0448182795779353;10.00003618175405;0.8335054699246022;0.015562061654805094;0.015562268908524959;0.8039914568652547;0.014893922795049395;0.804136889137383
54.712263;1.0444334718915709;0.8398352345524865;0.8041316494645333;-0.0002456053396456407;-0.00023515806513243093;1.0448181561594554;10.000038487944526;0.8335054466744473;0.01556206047339262;0.015562265679135833;0.8039875422117972;0.014893924312625177;0.8041327797689757
54.722263;1.0444332717420677;0.8398317160347869;0.8041281726698422;-0.00024477315640411974;-0.00023436120861516457;1.0448180308128525;10.000040721604917;0.8335054224734155;0.015562059282473692;0.015562262176428589;0.8039836313914865;0.014893925888041604;0.8041286714772751
54.732263;1.0444329709350475;0.8398270737058438;0.804123696711733;-0.0002460047991934219;-0.00023554041939918675;1.0448179037088114;10.000042881566271;0.8335053969726257;0.01556205807967814;0.015562258406719164;0.8039787241637043;0.014893927517830436;0.8041235645894118
54.742263;1.0444327560811442;0.8398223971456051;0.8041191222451683;-0.0002452803614887873;-0.00023484672498477453;1.0448177750845404;10.000044968137104;0.8335053699482611;0.015562056860411226;0.015562254379923889;0.803974820389083;0.014893929198619545;0.8041194590502758
54.752263;1.044432442362543;0.8398176442932257;0.8041145521110551;-0.0002453565367679286;-0.00023491961186070605;1.0448176451322826;10.000046982319223;0.8335053413975065;0.015562055620725811;0.015562250108352287;0.8039709200088145;0.014893930927565422;0.8041153553355391
54.762263;1.0444322162218203;0.839812964996972;0.8041099867127016;-0.00024463209624634623;-0.00023422591313951372;1.0448175138828322;10.000048925064807;0.8335053114866827;0.015562054359452564;0.01556224560588733;0.803966022987471;0.014893932702451299;0.8041102538240025
54.772263;1.0444318925920864;0.8398082095778758;0.8041054253947089;-0.0002447082599434776;-0.00023429878699923873;1.0448173812089647;10.000050797031221;0.8335052804193561;0.015562053077586863;0.01556224088738301;0.8039621292419212;0.014893934520786072;0.8041061542298532
54.782263;1.0444316577087513;0.8398046834116093;0.8041019746304493;-0.00024387607110708107;-0.00023350192060558528;1.0448172469389194;10.000052598730804;0.8335052483850643;0.015562051776890568;0.015562235967594304;0.8039582386122661;0.014893936378891385;0.8041020566776689
54.792263;1.0444313263260687;0.8397999259408834;0.8040974211027286;-0.00024395222401512787;-0.00023357478196532494;1.0448171109496311;10.000054330252032;0.833505215622042;0.015562050459443262;0.015562230859867757;0.803953350884326;0.014893938271913147;0.8040969612892815
54.802263;1.0444310844947096;0.8397952424618209;0.8040928714253027;-0.00024322777734985074;-0.00023288107310590376;1.044816973204261;10.000055990841838;0.833505182477708;0.015562049127401209;0.015562225575547102;0.8039494658009156;0.014893940194096403;0.8040928677219451
54.812263;1.0444307468365623;0.839790590852451;0.8040884283076751;-0.00024445937311608624;-0.00023406023207871952;1.0448168337763621;10.000057579023128;0.8335051493570285;0.015562047783025322;0.015562220123870643;0.8039455830471118;0.014893942139806398;0.8040887761679666
54.822263;1.0444304993481361;0.8397859052003357;0.8040838860175239;-0.00024373492222093122;-0.0002333665173076357;1.0448166927964926;10.00005909297598;0.833505116628639;0.015562046429079922;0.015562214512728385;0.803940702271079;0.014893944105505227;0.804083686788415
54.832263;1.0444301566248673;0.8397822987662997;0.804080453825245;-0.00024370330671191304;-0.0002333361902415564;1.044816550285741;10.000060530703674;0.8335050846082471;0.015562045068447343;0.015562208750667595;0.8039368231353199;0.014893946090568218;0.8040795992088764
54.842263;1.044429904607939;0.839777610385466;0.8040759197680781;-0.00024297885088702813;-0.00023264246919935388;1.0448164060582363;10.00006188993324;0.8335050535765532;0.015562043703232685;0.015562202848505369;0.803932945303529;0.014893948095536328;0.804075513610319
54.852263;1.0444295579147918;0.8397728458598833;0.8040713898338022;-0.00024305496462204536;-0.00023271528809824964;1.0448162598068527;10.000063167960864;0.8335050238074326;0.0155620423347734;0.015562196820075024;0.803929068342316;0.014893950119307348;0.8040714300567668
54.862263;1.0444302055161172;0.8397688808433476;0.8040668642748563;-0.00024320595114672488;-0.00023285957291003671;1.0448161112201828;10.000064361698543;0.8335049956534801;0.015562040964592388;0.01556219068231942;0.8039241916501347;0.014893952158029963;0.8040663487974389
54.872263;1.0444299494213864;0.8397641893098882;0.8040623433516964;-0.00024248148370552804;-0.00023216584003864102;1.0448159600029154;10.000065468119269;0.8335049695937842;0.015562039594871445;0.015562184453660954;0.8039203144874812;0.014893954206420774;0.8040622695464028
54.882263;1.0444296001482964;0.8397606854840358;0.804059036003418;-0.00024360528999645796;-0.00023324178971887149;1.0448158058505566;10.00006648496424;0.8335049461398757;0.015562038227691071;0.015562178151992432;0.8039164360463419;0.014893956259672506;0.8040581925091532
54.892263;1.0444293439131076;0.8397559929415557;0.8040545236290382;-0.00024288081661313825;-0.00023254805128772267;1.044815648469702;10.000067411053235;0.8335049256953289;0.015562036864561124;0.01556217179411907;0.8039115555246926;0.014893958314017672;0.8040531179162265
54.902263;1.044428995640667;0.8397512253204229;0.804050015105486;-0.00024295689127246507;-0.00023262083269293504;1.0448154876581688;10.00006824587804;0.8335049084800048;0.015562035507582289;0.015562165395093043;0.8039076722191484;0.014893960365859452;0.804049045562568
54.912263;1.0444287416547304;0.8397465325889946;0.8040455106603318;-0.0002422324117227413;-0.00023192708942995204;1.0448153233868023;10.000068989031098;0.8335048945142545;0.015562034160625782;0.01556215896694615;0.8039037855632358;0.014893962411062335;0.804044975790566
54.922263;1.04442839685882;0.8397417651924624;0.8040410096047435;-0.00024230847132379374;-0.00023199985797653862;1.044815155824017;10.000069639888565;0.8335048836662812;0.015562032828671144;0.0155621525186061;0.8038998950619568;0.01489396444534556;0.804040908714669
54.932263;1.0444281474681818;0.8397382285469844;0.8040376184621247;-0.0002414762490433099;-0.00023120295648140137;1.0448149852691708;10.00007019760512;0.8335048757709416;0.015562031516121348;0.015562146057183016;0.8038950002311133;0.014893966465127473;0.8040358445877676
54.942263;1.044427808400517;0.8397334622379685;0.8040331239201562;-0.0002415522949887126;-0.00023127571420958408;1.04481481203584;10.000070661358816;0.8335048707383604;0.015562030225467411;0.015562139589111982;0.8038911006539822;0.014893968467713202;0.8040317831838344
54.952263;1.044427565976838;0.8397288795151806;0.8040287355674408;-0.0002419832603967574;-0.00023168827664128661;1.0448146363699014;10.000071030257425;0.8335048685458472;0.015562028956481282;0.015562133120228456;0.8038871960749221;0.014893970450411262;0.8040277247891415
54.962263;1.044427235102311;0.8397241154979203;0.8040242462220295;-0.0002420592920768607;-0.00023176102347180057;1.0448144584222994;10.000071302947726;0.8335048691523934;0.015562027705749017;0.015562126655575338;0.803882286391531;0.01489397240971932;0.8040226695938352
54.972263;1.0444270019444428;0.8397194280216477;0.8040197589467245;-0.00024133479573673142;-0.00023106727131420263;1.0448142782699261;10.0000714776682;0.8335048724790036;0.015562026466304063;0.015562120200074166;0.8038783715707427;0.014893974341872382;0.8040186171492646
54.982263;1.0444266812796683;0.8397158231273547;0.8040163790988003;-0.00024130308042092673;-0.00023103685664742905;1.0448140959943935;10.000071552417575;0.8335048784700626;0.015562025228287826;0.015562113759756012;0.8038744516104931;0.014893976244388214;0.804014567425359
54.992263;1.0444264591806105;0.8397111399166282;0.8040118940865572;-0.00024057857960668635;-0.00023034310295117207;1.044813911785147;10.000071524775137;0.8335048871333008;0.015562023981517537;0.015562107342520105;0.8038705265749418;0.01489397811675733;0.8040105201510814
55.002263;1.0444261502758208;0.8397063843551622;0.8040074094557814;-0.00024065458561660532;-0.00023041583073428167;1.0448137259925192;10.000071392042898;0.833504898528447;0.015562022717798945;0.015562100958222656;0.8038655966128219;0.014893979958761681;0.8040054752208953
55.012263;1.0444259404215488;0.8397017064535842;0.8040029253588453;-0.00023993008072068333;-0.00022972207599905071;1.0448135391197153;10.000071152105479;0.8335049127571891;0.015562021431030075;0.015562094617792649;0.8038616619382167;0.014893981768375976;0.8040014321018156
55.022263;1.0444266397062292;0.8396990204567744;0.8039996505628673;-0.00024112866716975565;-0.00023086942179114688;1.0448133517970375;10.000070804128493;0.8335049299879935;0.015562020116275574;0.015562088331271784;0.8038577228470529;0.014893983541796071;0.8039973908629329
55.032263;1.044426442435992;0.8396943490756825;0.8039951664593726;-0.00024040415724174688;-0.00023017566641464945;1.0448131647431171;10.000070348557415;0.8335049505072352;0.015562018769534686;0.015562082106933994;0.8038537797567374;0.014893985274009966;0.8039933514243721
55.042263;1.0444261586012071;0.8396896066669135;0.8039906819274125;-0.00024048013771278147;-0.0002302483767763252;1.0448129787362521;10.000069787185826;0.8335049747265134;0.015562017388430998;0.015562075952800916;0.8038488332124457;0.014893986959011007;0.8039883139114429
55.052263;1.0444259738823936;0.8396849432459499;0.8039861972336356;-0.00023975562429377152;-0.00022955462207877925;1.044812794628029;10.000069123590345;0.8335050030767399;0.015562015972553854;0.01556206987836071;0.8038448838504837;0.014893988591479274;0.8039842779972141
55.062263;1.0444257026982924;0.8396813645749378;0.8039828179998179;-0.00023972386381097285;-0.00022952417815182166;1.044812613332059;10.000068362919887;0.8335050358880475;0.015562014522916653;0.015562063894135843;0.8038409323090525;0.014893990168378482;0.8039802438957544
55.072263;1.04442553083574;0.8396767093000044;0.803978331774972;-0.00023899934751997113;-0.00022883042489641432;1.0448124357192625;10.000067510721477;0.8335050733749279;0.01556201304180841;0.015562058009720093;0.803836979099243;0.014893991687959901;0.8039762116830266
55.082263;1.0444252727190941;0.8396719829232752;0.8039738442334309;-0.00023907530556174021;-0.000228903122100581;1.0448122624708798;10.00006657208673;0.8335051156666873;0.015562011533316452;0.015562052232596114;0.803832024530478;0.014893993148859383;0.8039711816919964
55.092263;1.0444251140633594;0.8396674426751581;0.8039694588314489;-0.00023950624472172995;-0.0002293156838387973;1.0448120940199825;10.000065551675284;0.8335051628316248;0.015562010003223952;0.015562046568272815;0.8038280687651626;0.01489399455128058;0.8039671537787239
55.102263;1.044424869283244;0.839663878618119;0.8039660750945227;-0.000239474465052771;-0.00022928522972705874;1.0448119306330117;10.000064453635385;0.8335052148855239;0.015562008458268026;0.015562041020836803;0.8038241119029849;0.014893995897656541;0.803963128264396
55.112263;1.0444247241987286;0.839659237084508;0.803961583958935;-0.00023874994431045152;-0.00022859148015613764;1.0448117725106805;10.00006328123378;0.8335052717481064;0.015562006905895692;0.015562035593752023;0.8038201539727199;0.014893997191950037;0.803959105243753
55.122263;1.044424493370346;0.8396545237019497;0.8039570913034692;-0.00023882588132119201;-0.0002286641652593757;1.0448116198095432;10.000062037199765;0.8335053332057935;0.015562005354384935;0.015562030290010272;0.803815194911105;0.014893998439020582;0.8039540849272284
55.132263;1.044424362698017;0.8396498881617009;0.8039525976139104;-0.00023810135823799694;-0.00022797041761349356;1.0448114726343642;10.000060724772192;0.8335053989156295;0.015562003813151913;0.015562025110574994;0.8038112346281662;0.014893999644097867;0.8039500668969418
55.142263;1.0444241468175792;0.8396463361523709;0.8039492088348632;-0.00023806955942079906;-0.00022793995350996513;1.0448113310610359;10.000059348130714;0.8335054684054907;0.015562002293576547;0.015562020052962418;0.8038072730607125;0.014894000811679464;0.8039460511276103
55.152263;1.044424031758389;0.8396417063418129;0.8039447127622478;-0.00023734503363186788;-0.00022724620779290627;1.0448121951506415;10.000057911860603;0.8335055410989555;0.015562000808972706;0.015562015112124912;0.803803310114585;0.014894001943757507;0.8039420373627424
55.162263;1.0444238321939732;0.8396371120402655;0.8039403183342543;-0.00023857640627317529;-0.00022842519428119254;1.0448120649142347;10.000056420765917;0.833505616362624;0.015561999372729358;0.015562010282591111;0.8037993455991292;0.014894003038727696;0.8039380253052226
55.172263;1.044423733931244;0.839632487324881;0.803935819631655;-0.00023785187720503918;-0.00022773145014516656;1.0448119403000635;10.000054880504512;0.8335056935272335;0.0155619979967973;0.01556200556000334;0.8037943792637884;0.0148940040922995;0.8039330147508171
55.182263;1.0444245469740019;0.839629745885809;0.8039324256018885;-0.000237894909641449;-0.00022777242687824703;1.044811821220168;10.000053297778297;0.8335057719274349;0.015561996692318633;0.015562000941749287;0.8037904108851742;0.014894005099268103;0.8039290049092587
55.192263;1.044424465500438;0.8396251253981728;0.8039279240174035;-0.00023717037568016317;-0.00022707868343103447;1.0448117075437169;10.000051679515384;0.8335058509844645;0.015561995470244514;0.015561996426817652;0.8037864403188948;0.014894006055085238;0.8039249955051646
55.202263;1.0444242993772475;0.8396204317533853;0.8039234206609309;-0.0002372462651904725;-0.00022715134163276004;1.0448115990881013;10.000050032014759;0.833505930277624;0.015561994339849235;0.015561992015102884;0.8037824674896378;0.01489400695791645;0.8039209861368412
55.212263;1.0444242340469856;0.8396169696988048;0.8039200222239558;-0.00023641400584564466;-0.00022635445959874655;1.0448114956493275;10.00004836103037;0.833506009552802;0.015561993307063173;0.015561987706920872;0.803778492362182;0.014894007810270232;0.8039169764670524
55.222263;1.0444240836482586;0.8396123858228545;0.80391561873231;-0.00023764534204564247;-0.00022753342496754328;1.0448113970212045;10.000046672516891;0.8335060886389245;0.015561992374356947;0.015561983503085478;0.803773514941918;0.01489400861836776;0.8039119664451224
55.232263;1.0444240336463695;0.8396077693923155;0.8039111105938453;-0.00023692079937577052;-0.00022683968295058245;1.0448113029841308;10.000044973039746;0.8335061673489701;0.015561991541199988;0.015561979404734649;0.8037695352782724;0.014894009389942002;0.8039079556401375
55.242263;1.044423898156;0.8396030782097338;0.8039066004687214;-0.00023699666347900414;-0.00022691232644155628;1.044811213316152;10.000043269551588;0.8335062454698596;0.015561990804570368;0.01556197541231512;0.8037655534768057;0.01489401013204674;0.8039039442199032
55.252263;1.0444238624436493;0.8395996173660643;0.8039031950828391;-0.0002361643977937791;-0.00022611544721393414;1.0448111278055203;10.000041568572714;0.8335063228041423;0.015561990159734173;0.015561971524814873;0.8037615697507955;0.014894010849569005;0.8038999322028327
55.262263;1.0444237403668506;0.8395949261439271;0.8038986813553629;-0.00023624025018292028;-0.000226188082943243;1.0448110461975373;10.000039875262198;0.8335063991928077;0.015561989601184533;0.015561967740220901;0.803757584397191;0.014894011544838878;0.8038959195820309
55.272263;1.0444237170514874;0.8395903094549847;0.8038941659658717;-0.00023551569958477528;-0.00022549434017645595;1.044810968139465;10.000038193393245;0.8335064745369523;0.015561989123807534;0.015561964056155144;0.8037525976349865;0.014894012218294738;0.8038909064730455
55.282263;1.0444236063085992;0.8395867728003931;0.8038907546559372;-0.0002354838226997865;-0.0002254638307718094;1.0448108931987752;10.000036525841026;0.833506548831378;0.015561988723999864;0.015561960469601437;0.8037486094861002;0.014894012869525798;0.8038868924349102
55.292263;1.0444235003613809;0.8395821876264963;0.8038863379497713;-0.00023671511402237075;-0.00022664276433351173;1.044810820943615;10.000034874679956;0.833506622168886;0.015561988399658121;0.015561956976474884;0.8037446198190784;0.014894013497750836;0.8038828775097875
55.302263;1.0444234914111394;0.839577568661281;0.8038818159117112;-0.00023599055584394847;-0.00022594901579261703;1.0448107510223943;10.000033241247367;0.8335066947020185;0.015561988148685384;0.015561953571885785;0.8037406284542845;0.014894014101740767;0.803878861532674
55.312263;1.0444233932333717;0.839574029250583;0.8038783974056202;-0.00023595866154648646;-0.00022591849022261993;1.0448106831755977;10.000031626666944;0.8335067665674446;0.01556198796775514;0.015561950250779083;0.8037366352202328;0.01489401468003378;0.8038748443007382
55.322263;1.044423390926741;0.8395694080134886;0.8038738701565815;-0.00023523410000899874;-0.00022522473764868099;1.0448106172375782;10.000030032627356;0.8335068377887604;0.015561987852933246;0.015561947008306603;0.8037326399656219;0.014894015231657589;0.80387082556971
55.332263;1.0444232983431323;0.8395647106185232;0.8038693400804807;-0.0002353099089539618;-0.0002252973330365644;1.0448105531775769;10.000028461778738;0.8335069082421686;0.015561987801293151;0.01556194383966507;0.8037276425570754;0.014894015756982666;0.8038658052247738
55.342263;1.0444242963723558;0.8395608869873392;0.8038648077304483;-0.00023466018054875908;-0.00022467501464585275;1.0448104910884581;10.000026917638891;0.8335069776988697;0.015561987811609326;0.015561940739934239;0.8037236428715169;0.014894016258165678;0.8038617826563694
55.352263;1.0444242077665358;0.8395574496961361;0.8038614823831587;-0.00023578372364583378;-0.00022575077823185153;1.0448104311055324;10.000025404882077;0.8335070458427629;0.015561987883681138;0.015561937704524373;0.8037196408087655;0.01489401673910666;0.8038577578905761
55.362263;1.0444242138738742;0.8395528222296627;0.8038569458044362;-0.00023505915375854631;-0.0002250570136003196;1.044810373383153;10.00002393004873;0.8335071122852007;0.015561988017761867;0.015561934729733938;0.8037156363144463;0.014894017205251445;0.8038537309130811
55.372263;1.0444241293243306;0.8395481179532112;0.8038524072686157;-0.00023513493749362439;-0.0002251295794151372;1.0448103181761907;10.0000225012971;0.8335071766410763;0.015561988215065695;0.01556193181261165;0.8037116293718505;0.01489401766271509;0.8038497017746011
