time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.382263;1.0444241401429293;0.839544642010511;0.8038489737809108;-0.00023430265257328968;-0.00022433267795454978;1.0448102659035579;10.00002112694095;0.8335072385963239;0.015561988478284326;0.015561928950529033;0.8037076199932258;0.014894018116475288;0.8038456705444358
55.392263;1.044424061096545;0.8395399339891377;0.8038444325422284;-0.00023437842450626687;-0.00022440522917453585;1.044810217080641;10.000019813965013;0.8335072979342987;0.015561988810967405;0.015561926140956833;0.8037036082567506;0.014894018568966877;0.8038416372770635
55.402263;1.0444240781234593;0.8395352992938971;0.8038398905815805;-0.00023365384656364433;-0.0002237114503834104;1.0448101721715597;10.000018567222266;0.8335073545460143;0.015561989216459694;0.015561923380824502;0.8036985943210675;0.014894019020399454;0.8038366021494634
55.412263;1.0444240057405063;0.8395318516783409;0.8038365572714314;-0.00023477735644156927;-0.00022478717322628428;1.044810131518551;10.000017389472246;0.833507408421021;0.015561989697737333;0.015561920665855045;0.8036945783550473;0.01489401947060673;0.8038325647873398
55.422263;1.0444240295607095;0.8395272145624768;0.8038320145746517;-0.00023405277405059527;-0.00022409338761821644;1.044810095384832;10.000016282010618;0.8335074596286207;0.015561990257923698;0.015561917991521271;0.8036905604779363;0.01489401992049538;0.8038285253889155
55.432263;1.0444239637280297;0.8395225013975787;0.8038274719200584;-0.00023412852041239493;-0.00022416590946197493;1.0448100639761526;10.00001524538199;0.8335075082851164;0.015561990900168549;0.015561915355471866;0.8036865407804796;0.014894020371817973;0.8038244841402841
55.442263;1.0444239933875155;0.8395190171691044;0.8038240363699343;-0.00023329622547085325;-0.0002233689910995313;1.0448100374229017;10.000014280212561;0.8335075545205394;0.015561991626576148;0.015561912758682513;0.8036825193448133;0.014894020826878594;0.803820441386783
55.452263;1.0444239322484403;0.8395143011613118;0.8038194950840376;-0.00023337195924342114;-0.00022344149982932198;1.0448100158205935;10.000013388126819;0.8335075984818595;0.015561992437257647;0.01556191020377454;0.8036784962229624;0.014894021288865262;0.8038163975695835
55.462263;1.0444239652470029;0.8395108138222442;0.8038160612941286;-0.00023253966069424313;-0.00022264457725428144;1.044809999288003;10.000012572139608;0.8335076403495884;0.0155619933305779;0.015561907692821677;0.8036744714438776;0.014894021761492715;0.8038123531868923
55.472263;1.0444239061489604;0.8395062021542605;0.8038116252556796;-0.00023377084211393136;-0.00022382338882479642;1.0448099879764525;10.000011836376864;0.8335076803459744;0.015561994304016252;0.015561905227097845;0.8036694450460159;0.014894022248181584;0.8038073089122578
55.482263;1.044423940142163;0.8395015557383898;0.8038070876614507;-0.00023304624574099541;-0.00022312958738222204;1.044809982067106;10.000011185726784;0.8335077187137722;0.01556199535443897;0.015561902808040073;0.803665417074315;0.014894022751086061;0.8038032647971622
55.492263;1.0444238813505706;0.8394979880607667;0.8038036577429492;-0.000233014249317811;-0.00022309894782145942;1.0448099817806065;10.00001062580403;0.8335077556268194;0.015561996478275168;0.015561900437674138;0.8036613875697602;0.014894023270108895;0.8037992212081702
55.502263;1.0444249109099888;0.8394941382573481;0.8037991234994861;-0.00023236447057261556;-0.00022247657035310965;1.0448099873830108;10.000010162646186;0.8335077911001586;0.015561997672439803;0.015561898118447725;0.8036573565708897;0.014894023803204839;0.8037951781487696
55.512263;1.0444248516649746;0.8394894117172926;0.8037945910573708;-0.00023244016503631243;-0.00022254904216862653;1.0448099991741937;10.000009801668453;0.8335078250000734;0.015561998935499394;0.015561895853197803;0.8036533240953202;0.014894024347878173;0.8037911354962972
55.522263;1.0444248848378697;0.8394859139734488;0.8037911672836896;-0.00023160785492931917;-0.00022175211081179;1.044810017453893;10.000009546898939;0.8335078571109547;0.01556200026791502;0.015561893645102562;0.8036492901332846;0.014894024902688142;0.803787093033518
55.532263;1.044424917733985;0.8394813670068012;0.8037867425704127;-0.0002320387091282493;-0.00022216461768874947;1.04481004245193;10.000009401330562;0.8335078871806769;0.015562001670844398;0.015561891497633871;0.803645254670961;0.014894025468129544;0.8037830504525911
55.542263;1.0444248578282647;0.8394766360488458;0.8037822168485061;-0.0002321143864751412;-0.0002222370751409068;1.044810074225822;10.000009367624129;0.8335079149798217;0.015562003144523873;0.015561889414617065;0.8036412176909796;0.014894026046404427;0.8037790073786875
55.552263;1.044424891067725;0.839473133949534;0.8037787999757177;-0.00023128207245218607;-0.00022144014236696375;1.0448101126023657;10.00000944830057;0.8335079403652229;0.015562004687016488;0.015561887399472514;0.8036371791461002;0.014894026640453244;0.8037749634293547
55.562263;1.0444248321414125;0.8394684002712135;0.8037742788223761;-0.00023135773697484957;-0.0002215125896033413;1.0448101571834296;10.000009645415414;0.8335079632940263;0.015562006293457581;0.015561885453620758;0.8036321389434569;0.014894027253191307;0.8037699184654509
55.572263;1.044424866882959;0.839464895761937;0.8037708663300748;-0.00023052541884784834;-0.0002207156553498217;1.0448102073586196;10.000009960096099;0.8335079838470693;0.015562007956978763;0.015561883576135237;0.8036280969618472;0.014894027887148657;0.8037658719429326
55.582263;1.0444248096818487;0.8394602678362643;0.8037664524493277;-0.0002317565313309532;-0.0002218944084495445;1.0448102623344595;10.000010392110132;0.8335080022300737;0.015562009671068132;0.01556188176524964;0.803624053126391;0.014894028544682983;0.8037618239034104
55.592263;1.044424845940172;0.8394556065180108;0.8037619375760543;-0.00023103190880655869;-0.00022120059214831043;1.0448103211971165;10.000010939612991;0.8335080186512956;0.015562011430672214;0.015561880019529212;0.8036200074911375;0.014894029228790807;0.8037577742407157
55.602263;1.0444247896792813;0.8394520256746267;0.8037585306166825;-0.00023099984676247854;-0.00022116990076621423;1.0448103830034492;10.000011599459;0.8335080331803596;0.01556201323132688;0.015561878338075963;0.803615960210948;0.014894029943555308;0.803753722908405
55.612263;1.0444248260194848;0.8394473643382665;0.803754019227438;-0.00023027521844645363;-0.00022047608210468389;1.0448104468885195;10.00001236780076;0.8335080457482389;0.015562015068307249;0.015561876720895668;0.8036119114458546;0.014894030693887863;0.8037496699879462
55.622263;1.0444247687390027;0.8394426287279223;0.8037495091637541;-0.00023035084153136737;-0.00022054849901044358;1.0448105121436506;10.000013239972793;0.8335080562758125;0.015562016936580991;0.015561875169392293;0.8036078613652863;0.014894031484463255;0.8037456156619142
55.632263;1.0444248027344063;0.8394391243884305;0.8037461070589119;-0.00022951850923847984;-0.00021975156089942173;1.0448105782411614;10.000014209817559;0.8335080647980417;0.01556201883022908;0.01556187368664585;0.8036038102158756;0.014894032317966065;0.8037415600790389
55.642263;1.0444247415867782;0.8394344989257108;0.8037417029381151;-0.00023074957925787822;-0.0002209302839539929;1.0448106448286667;10.000015270016455;0.8335080714837145;0.015562020740597362;0.015561872277306025;0.8035997583221405;0.014894033194783093;0.803737503236407
55.652263;1.044424770078377;0.8394309978386544;0.8037383036359776;-0.00022991724155345058;-0.00022013334456922533;1.044810711744614;10.000016413407227;0.8335080765606756;0.015562022655021223;0.015561870946868868;0.8035957060850847;0.014894034114638844;0.803733444979209
55.662263;1.044425697489271;0.8394270687715272;0.8037337992142803;-0.00023006764392275296;-0.0002202771580111756;1.0448107790402021;10.000017633593997;0.8335080802222796;0.01556202455816934;0.015561869700398837;0.8035916540248818;0.014894035077324048;0.8037293850616232
55.672263;1.0444257172307114;0.8394224165297045;0.803729296398485;-0.00022934299531560687;-0.00021958333193744883;1.044810846911025;10.000018925028026;0.8335080825702779;0.01556202643440152;0.015561868541659682;0.8035876027244087;0.01489403608151177;0.8037253231728884
55.682263;1.0444256384515145;0.8394188473547043;0.8037259009155779;-0.0002293108791519085;-0.00021955260366597672;1.04481091557928;10.000020283705075;0.8335080836037014;0.0155620282683788;0.015561867473693316;0.8035835526925662;0.014894037123883591;0.8037212589582942
55.692263;1.0444256457919594;0.8394143076610362;0.8037215034269951;-0.00022974168665150345;-0.00021996509146245924;1.0448109852534642;10.000021707572243;0.8335080832734305;0.015562030044857355;0.01556186650004332;0.8035785043547415;0.014894038200034368;0.8037161922559931
55.702263;1.0444255528126174;0.8394107432707066;0.8037181096475654;-0.00022970955794751922;-0.00021993435459796113;1.0448110561225152;10.000023195739782;0.8335080815549679;0.015562031749535923;0.015561865625297542;0.803574458129183;0.014894039306214862;0.8037121224621674
55.712263;1.0444255445202997;0.8394061003794454;0.8037136102465086;-0.00022898489763842868;-0.00021924052388291038;1.0448111282973238;10.000024747507787;0.8335080784303264;0.015562033370525134;0.015561864854211852;0.8035704144290653;0.01489404044028386;0.8037080495644907
55.722263;1.0444254349092656;0.839401384610288;0.8037091109419333;-0.00022906044922255974;-0.00021931288992909162;1.0448112017639297;10.000026362091006;0.8335080738281849;0.01556203489966021;0.015561864189923962;0.8035663736415317;0.014894041601290429;0.8037039734571647
55.732263;1.0444254093080712;0.8393979007860937;0.803705718286063;-0.00022822809175392452;-0.0002185159451286613;1.0448112764336577;10.000028038740565;0.8335080676314438;0.015562036332435601;0.015561863632899905;0.8035623361456835;0.014894042788668873;0.8036998941242331
55.742263;1.0444252819679432;0.8393931882053266;0.803701218999318;-0.00022830363094276522;-0.00021858830135227728;1.044811352216724;10.000029776988777;0.8335080597222717;0.015562037666141622;0.015561863181207156;0.8035583023111729;0.014894044002076372;0.8036958116196179
55.752263;1.0444252384371944;0.8393898150320833;0.8036979289509352;-0.00022862673248659406;-0.00021889767165538123;1.0448114290039479;10.000031576845025;0.8335080499817203;0.015562038898469344;0.015561862832245069;0.8035542724524392;0.014894045241093279;0.8036917260039
55.762263;1.0444250931135353;0.8393851053780303;0.8036934285160925;-0.00022870225986047044;-0.00021897001809077855;1.0448125066178513;10.000033438432883;0.83350803823646;0.015562040027989749;0.015561862585228658;0.8035502467762383;0.014894046503919213;0.8036876372974503
55.772263;1.04442503164519;0.839381627516553;0.8036900334651115;-0.00022786989654700296;-0.00021817307055755638;1.0448125848417535;10.00003536140493;0.8335080242658787;0.01556204105514139;0.015561862442434562;0.8035462253287717;0.014894047786427868;0.8036835455228016
55.782263;1.044424868575404;0.8393769210747168;0.8036855303334794;-0.0002279454126928109;-0.00021824540715424535;1.0448126634691024;10.000037344787843;0.8335080079216673;0.015562041981790146;0.015561862408624267;0.8035422079277096;0.014894049082755923;0.8036794508070672
55.792263;1.0444247897990755;0.8393722913595912;0.8036810254026288;-0.00022722073619611;-0.00021755156683066343;1.0448127422667726;10.000039386877829;0.8335079892046078;0.01556204280952432;0.01556186248969036;0.8035381941612267;0.014894050386472412;0.8036753534294847
55.802263;1.0444246102228838;0.8393688522179338;0.8036777272324884;-0.00022834401489693393;-0.00021862710179472515;1.044812820887308;10.000041484942773;0.8335079682032935;0.01556204353860974;0.015561862691636197;0.8035341835452254;0.014894051691442636;0.8036712537719091
55.812263;1.0444245160547851;0.8393642271876351;0.8036732170339604;-0.0002276193354630575;-0.00021793325899288008;1.044812898865162;10.00004363484787;0.833507944999512;0.015562044168637703;0.015561863020430102;0.8035301757092042;0.014894052992312773;0.803667152232523
55.822263;1.044425317955084;0.8393614856223264;0.8036698098820056;-0.0002276619356410222;-0.00021797387272033233;1.0448129757313833;10.0000458305763;0.8335079196094206;0.015562044700566274;0.015561863482543308;0.8035261704169261;0.01489405428417975;0.8036630491575947
55.832263;1.0444252106175265;0.839356865888942;0.803665293399674;-0.00022693725203557196;-0.00021728002698633058;1.044813051133866;10.00004806424187;0.8335078919446085;0.01556204513815695;0.015561864085250253;0.803522167477304;0.014894055561219796;0.8036589448418299
55.842263;1.044425004558895;0.8393533294770263;0.8036618794965751;-0.00022690504787023383;-0.0002172492265089851;1.0448131248976344;10.000050326784727;0.8335078618319095;0.015562045487061924;0.015561864835891412;0.8035181667199214;0.014894056815611343;0.8036548395942261
55.852263;1.0444248857556802;0.8393488226547964;0.803657458651557;-0.0002273358241259557;-0.00021766169539939707;1.0448131970663508;10.000052608711378;0.8335078291062471;0.015562045753514313;0.015561865740883377;0.8035141680378205;0.014894058038467845;0.803650733769237
55.862263;1.0444246688807015;0.8393452913064299;0.8036540364233069;-0.00022730360959142485;-0.0002176308864101958;1.0448132678970168;10.000054901028328;0.8335077936507782;0.015562045944676932;0.015561866805678028;0.8035101713937001;0.01489405922193184;0.8036466277333422
55.872263;1.044424539585783;0.8393406816842736;0.8036495032547339;-0.00022657891865479027;-0.0002169370361919717;1.044813337760661;10.000057196173211;0.8335077553287803;0.015562046069298625;0.01556186803541268;0.8035061767964886;0.014894060360014049;0.8036425218131489
55.882263;1.044424312185232;0.839335999579294;0.803644964629775;-0.00022665437683686934;-0.00021700932182169158;1.0448134070617932;10.00005948786631;0.8335077139442085;0.015562046136988517;0.015561869435456815;0.8035021843028712;0.014894061448402992;0.8036384162392444
55.892263;1.044424172119546;0.8393325499256188;0.8036415269467324;-0.00022582199855222693;-0.00021621236621609732;1.0448134762303125;10.000061770053998;0.8335076692942779;0.015562046156435451;0.01556187101118876;0.8034981940075088;0.01489406248506111;0.8036343111207858
55.902263;1.0444239336913133;0.8393278721340942;0.8036369769593977;-0.00022589744488946725;-0.00021628464201128088;1.0448135456695902;10.000064036019676;0.8335076212293548;0.015562046134281138;0.015561872766842098;0.8034942059806932;0.01489406347109997;0.8036302064841676
55.912263;1.0444237824145122;0.8393245343174173;0.8036336307074669;-0.00022622052696183914;-0.00021659400207877638;1.044813615645662;10.00006627825188;0.8335075696538968;0.015562046075442551;0.015561874704634843;0.8034902202119804;0.014894064410533986;0.8036261023302026
55.922263;1.0444235326765792;0.8393198605328711;0.8036290688797069;-0.00022629596147340258;-0.00021666626757635375;1.0448136862169333;10.00006848921634;0.8335075144589574;0.015562045983929119;0.015561876825032224;0.8034862366318909;0.014894065308930893;0.8036219986524914
55.932263;1.0444233701050682;0.8393164188870492;0.8036256076477538;-0.00022546357736712313;-0.0002158693080961625;1.0448137572683915;10.000070662285108;0.8335074554545562;0.015562045863203571;0.015561879127611445;0.8034822551545768;0.014894066171571645;0.803617895429826
55.942263;1.0444231092525382;0.8393117488523891;0.8036210340709573;-0.00022553900023037935;-0.00021594156234625887;1.0448138286355488;10.000072791268856;0.8335073923851304;0.015562045716140463;0.015561881612048589;0.8034782756687281;0.014894067002044913;0.8036137926400914
55.952263;1.0444229358628276;0.8393083108945364;0.8036175613265378;-0.00022470661338431434;-0.00021514459968616155;1.0448139002414527;10.000074868854519;0.8335073249890557;0.015562045545923026;0.015561884278385892;0.8034742980266439;0.01489406780209777;0.8036096902909652
55.962263;1.0444227571692632;0.839303826903681;0.8036130798170475;-0.00022513737011645645;-0.0002155570542719105;1.0448139721738787;10.000076886261574;0.8335072530351962;0.015562045358025774;0.015561887126000968;0.8034703220546524;0.01489406857222887;0.8036055884229228
55.972263;1.0444224801510706;0.8393003174981187;0.8036095959865207;-0.00022510509814668722;-0.00021552619306845674;1.0448140446391507;10.000078834370756;0.8335071763452382;0.015562045160832753;0.015561890152655083;0.8034663475472682;0.014894069311756162;0.8036014870910614
55.982263;1.0444222900358113;0.8392957287251778;0.8036050010002429;-0.00022438038740224957;-0.00021483232525591536;1.0448141178188821;10.000080704588065;0.8335070948079589;0.015562044964394351;0.015561893354579016;0.8034623742409626;0.014894070018400679;0.8035973863353834
55.992263;1.044422996700791;0.8392930217009786;0.8036015073367998;-0.00022442288222102724;-0.00021487284494707282;1.0448141917658857;10.000082488793595;0.8335070083792301;0.015562044779593298;0.01556189672681668;0.803458401752445;0.01489407068870738;0.8035932861302603
56.002263;1.0444227942842323;0.8392884344451942;0.8035969029939785;-0.00022369816580516616;-0.00021417897146581115;1.0448142664112596;10.000084179119732;0.8335069170678884;0.015562044618164914;0.015561900263290905;0.8034544295300919;0.014894071319193024;0.8035891863758495
56.012263;1.0444224928511678;0.8392850357709166;0.80359350337416;-0.000224821334701159;-0.000215254403674161;1.044814341658512;10.0000857684043;0.8335068209168268;0.015562044492331787;0.015561903957095346;0.8034504569087842;0.014894071906980798;0.8035850869650132
56.022263;1.0444222779086505;0.8392804486463472;0.8035888900547592;-0.00022409661325670425;-0.00021456052463007027;1.0448144174695755;10.000087250849099;0.8335067200169255;0.015562044413887503;0.015561907801170448;0.8034464831840905;0.01489407244969683;0.8035809878726656
56.032263;1.044421963905087;0.8392757863459428;0.8035842718990902;-0.00022417198138777793;-0.00021463272283785611;1.044814493864178;10.000088622295547;0.8335066145478889;0.01556204439313074;0.015561911788238257;0.8034425076299985;0.014894072944543063;0.8035768892093892
56.042263;1.0444217365880333;0.8392723534983885;0.8035807553696095;-0.00022333957902553533;-0.0002138357424470597;1.0448145708797958;10.000089880499377;0.8335065047827886;0.015562044437880795;0.015561915910380216;0.8034385295608658;0.014894073386818737;0.8035727912038628
56.052263;1.0444214106504506;0.8392676891454681;0.8035761270969749;-0.00022341493390891416;-0.00021390792751830426;1.0448146485166214;10.000091025318522;0.8335063910259017;0.015562044552404498;0.015561920159746627;0.8034345484363974;0.01489407376945572;0.8035686941802463
56.062263;1.0444211719661434;0.8392643609242488;0.8035727028825699;-0.00022373799159555803;-0.00021421726040757522;1.0448147266715864;10.000092058514726;0.8335062735388525;0.015562044736679126;0.015561924529034123;0.8034305638931224;0.014894074084550157;0.8035645985714739
56.072263;1.044420835321209;0.8392596926076914;0.8035680631984741;-0.00022381333323635177;-0.00021428943237136519;1.0448148051333301;10.000092983440721;0.8335061525573974;0.015562044987486824;0.015561929010278537;0.8034265757110294;0.014894074325977965;0.8035605048985472
56.082263;1.0444205867209722;0.8392562521200017;0.8035645239712417;-0.00022298092221691049;-0.00021349244254474867;1.044814883633378;10.000093804782953;0.8335060283950424;0.015562045300469608;0.015561933593807423;0.8034225837587049;0.014894074490773578;0.8035564137460595
56.092263;1.0444202410965526;0.8392515788963386;0.8035598720021346;-0.00022305625079570868;-0.00021356460115479182;1.044814961900456;10.000094528100922;0.8335059015200088;0.015562045670967299;0.015561938268990997;0.8034185878923649;0.014894074577792486;0.8035523257608497
56.102263;1.0444199845594428;0.8392482410059682;0.8035564233006597;-0.0002233793001007004;-0.00021387392449861878;1.0448150397271834;10.000095159015878;0.8335057725441241;0.015562046094124003;0.01556194302528179;0.8034145878750116;0.014894074585284469;0.8035482415868583
56.112263;1.0444196321240828;0.8392435625570978;0.8035517586163772;-0.0002234546156936074;-0.00021394606957915734;1.044815117018668;10.000095702580557;0.8335056421370973;0.015562046565383805;0.015561947851552575;0.8034105834095716;0.014894074509806995;0.8035441617597926
56.122263;1.0444193699028057;0.8392401116430117;0.8035481942964043;-0.0002226221964518692;-0.00021314906946830778;1.0448151937594274;10.000096163502098;0.8335055109414023;0.015562047081160947;0.01556195273494899;0.8034065742236571;0.01489407434687711;0.8035400866549821
56.132263;1.0444190127622155;0.8392365833059804;0.8035446240750247;-0.00022258982900725437;-0.0002131181101611907;1.0448152699492712;10.000096546698995;0.8335053795644023;0.015562047639235382;0.015561957662182909;0.803403560120353;0.014894074092338162;0.8035370162932923
56.142263;1.0444187466521206;0.8392319717498248;0.8035399426482815;-0.0002218650755332065;-0.0002124241948230559;1.044815345613354;10.000096857190503;0.8335052485982526;0.015562048238930558;0.015561962622791322;0.803399540988407;0.014894073743113346;0.8035329509983381
56.152263;1.0444183864377854;0.8392285462618629;0.8035364659656543;-0.00022298816043343485;-0.00021349954077901548;1.044815420901214;10.000097100004812;0.8335051186100377;0.015562048881134355;0.015561967610552707;0.8033955167852364;0.014894073296805206;0.8035288903577947
56.162263;1.044419113735903;0.8392247304412723;0.8035317761740203;-0.00022233816480097743;-0.00021287699901932584;1.0448154961950329;10.000097281089351;0.8335049901480195;0.015562049567636916;0.015561972621853442;0.8033914875317102;0.014894072750529227;0.8035248339406057
56.172263;1.0444187518270414;0.8392211936781485;0.8035281891606385;-0.00022230577197493014;-0.00021284601227342342;1.0448155721398362;10.000097407965459;0.8335048637637861;0.015562050300111202;0.01556197765361993;0.8033874533386142;0.014894072099801458;0.803520781195313
56.182263;1.0444184820979248;0.8392165751443289;0.8035234931399724;-0.00022158100642019607;-0.00021215208264118742;1.0448156495601402;10.00009748877242;0.8335047399899023;0.015562051079447844;0.01556198270211542;0.8033834144298748;0.014894071338520897;0.8035167315561542
56.192263;1.0444182119295895;0.8392131116091818;0.8035199008894512;-0.00022074857260144425;-0.00021135506344993914;1.044815729285561;10.00009753089173;0.8335046192657906;0.015562051905093084;0.015561987762290059;0.8033793711343904;0.014894070460147462;0.8035126845394454
56.202263;1.0444178487651519;0.8392085255971978;0.80351530290611;-0.00022197929608873038;-0.00021253346448980002;1.0448158119907247;10.000097540654044;0.8335045018800201;0.015562052774877733;0.01556199282831088;0.8033753238426073;0.014894069459419198;0.8035086397908179
56.212263;1.044417578489924;0.8392050626380566;0.8035117063097231;-0.00022114685801507864;-0.0002117364395659407;1.0448158981384335;10.000097523528252;0.8335043880195996;0.015562053685968564;0.015561997894107785;0.803371272946325;0.014894068333955627;0.8035045970945474
56.222263;1.0444172159972864;0.8392003701782991;0.8035070014716167;-0.00022122210285953686;-0.00021180850808380616;1.0448159879859664;10.000097484035496;0.8335042778946702;0.015562054636121252;0.01556200295220037;0.8033672187943367;0.014894067084502968;0.8035005563496076
56.232263;1.0444169474018838;0.8391969086963206;0.8035034018347893;-0.00022038966065801908;-0.00021101147797300264;1.0448160815787968;10.000097425795804;0.833504171801105;0.015562055624368201;0.015562007992992462;0.8033631616675349;0.01489406571330933;0.8034965175221067
56.242263;1.0444165877936331;0.8391922176741622;0.8034986948253314;-0.00022046489254987873;-0.00021108353309992468;1.0448161786938361;10.000097352050119;0.8335040700894165;0.015562056650779815;0.015562013006632333;0.803359101777106;0.014894064222633278;0.803492480600786
56.252263;1.0444163233886596;0.8391888651847382;0.8034951970962484;-0.00022078791189535473;-0.0002113928172094119;1.0448162788041206;10.000097266716104;0.8335039731155997;0.015562057716354698;0.015562017984979292;0.8033550393155287;0.014894062615204436;0.8034884455495761
56.262263;1.0444159692546713;0.8391841754999189;0.8034904900370572;-0.00022086313095774052;-0.00021146485956106663;1.044816381204177;10.000097175488936;0.8335038812050863;0.015562058823668458;0.015562022921078411;0.8033519745270191;0.014894060895038039;0.8034854121196151
56.272263;1.0444157115706851;0.8391807167981448;0.8034868904602466;-0.00022003068090020644;-0.00021066782067791323;1.0448164851958635;10.000097085844759;0.8335037946254976;0.015562059975828942;0.015562027807740733;0.8033479077056774;0.014894059066590432;0.8034813805609653
56.282263;1.0444153654708446;0.839177184191527;0.803483292414316;-0.00021999822509251302;-0.00021063676765030839;1.0448165900919033;10.000097005645445;0.8335037135664544;0.01556206117330707;0.015562032637792758;0.8033438391231338;0.01489405713360966;0.8034773505850521
56.292263;1.044415117186536;0.8391726794944374;0.8034786938991291;-0.00022042889908737687;-0.0002110491269255206;1.0448166951080595;10.000096941674526;0.8335036381274226;0.015562062412443603;0.015562037405040911;0.8033397689960553;0.014894055099516504;0.8034733220339181
56.302263;1.044414781734713;0.8391691489385652;0.8034751018652215;-0.00022039643173268677;-0.0002110180629142803;1.04481679940856;10.000096899520157;0.8335035683511752;0.015562063687069676;0.015562042103466556;0.803335697535899;0.014894052968336608;0.80346929473545
56.312263;1.0444145450470539;0.8391645389129774;0.8034704080773108;-0.00021967163519589375;-0.00021032409867557939;1.044816902267107;10.00009688437937;0.8335035042834987;0.015562064990541464;0.015562046725813104;0.8033316249907582;0.014894050744897707;0.8034652685422535
56.322263;1.04441422179713;0.8391610110386396;0.8034668257435369;-0.00021963915610738655;-0.0002102930240618934;1.0448170031374104;10.00009690147525;0.8335034459734677;0.015562066316448958;0.015562051264467374;0.8033275516468578;0.014894048434629395;0.8034612433355145
56.332263;1.0444149934129654;0.8391572040435087;0.80346214363357;-0.00021898910224870538;-0.00020967042446949627;1.0448171016678078;10.000096955402771;0.8335033934622608;0.015562067658892356;0.015562055713352436;0.8033234778316439;0.014894046043309676;0.8034572190017689
56.342263;1.0444146833028105;0.8391537872336994;0.8034586781015197;-0.00022011207699179798;-0.00021074565810708237;1.044817197706966;10.000097048477723;0.8335033468706893;0.015562069013115961;0.015562060068078323;0.8033194038880964;0.01489404357650251;0.8034531954124068
56.352263;1.0444144731711669;0.8391491840297117;0.8034540116046314;-0.00021938726927586601;-0.00021005168609876065;1.044817291198198;10.000097179787346;0.8335033064806029;0.015562070375873878;0.015562064325616857;0.8033163301390934;0.014894041039020416;0.8034501722343701
56.362263;1.0444142707210158;0.8391457385172724;0.8034504603699317;-0.0002185548024714994;-0.0002092546350420524;1.0448173820278335;10.000097346035997;0.8335032726235804;0.015562071744726078;0.01556206848503052;0.803312256906668;0.014894038435326213;0.8034461496387201
56.372263;1.0444139835580268;0.8391422206822998;0.8034469183811338;-0.00021852229548291404;-0.00020922353730879408;1.0448174699957191;10.000097542396448;0.8335032454833646;0.01556207311696528;0.01556207254753639;0.8033081845507145;0.01489403577021628;0.80344212736371
56.382263;1.0444137975122332;0.8391376246180842;0.8034422799595093;-0.00021779748275666398;-0.00020852956317491284;1.0448175548761771;10.00009776274806;0.8335032250473459;0.015562074489576064;0.01556207651506976;0.8033041134633205;0.014894033048785376;0.8034381054569099
56.392263;1.044413527283106;0.83913421936993;0.8034388604296807;-0.0002189204309517883;-0.0002096047760988044;1.0448176364516195;10.000098000470517;0.8335032111974725;0.015562075860562566;0.01556208038905804;0.8033000439965531;0.01489403027674623;0.8034340840202475
56.402263;1.044413358662589;0.8391296280514694;0.8034342412567097;-0.00021819561338080008;-0.00020891079966535892;1.044818714471399;10.00009824909648;0.8335032037948709;0.015562077230012142;0.015562084170477703;0.8032959763985357;0.014894027461190553;0.8034300630786188
56.412263;1.0444131064147542;0.8391261196447111;0.8034307375433508;-0.00021816308334379988;-0.00020887968456019114;1.0448187885530915;10.000098502119517;0.8335032026724959;0.015562078598799807;0.015562087860168465;0.8032919108563832;0.014894024609915596;0.8034260425064743
56.422263;1.0444129564060622;0.8391215326089391;0.8034261367901372;-0.0002174382607968183;-0.00020818570596700816;1.0448188581417555;10.00009875291618;0.8335032075752529;0.015562079966616685;0.015562091458516326;0.8032878475778188;0.014894021729777546;0.8034220220151844
56.432263;1.0444127233659282;0.8391181359745524;0.8034227540267763;-0.00021856118568510988;-0.00020926090209142216;1.04481892258435;10.00009899512654;0.8335032181633608;0.015562081331823132;0.015562094965097617;0.8032847867846474;0.014894018826188788;0.8034190010137172
56.442263;1.0444125929612256;0.8391147083668146;0.8034192768449231;-0.00021772870350540116;-0.00020846384598917705;1.0448189812216748;10.0000992231991;0.8335032340780603;0.015562082691949291;0.015562098378513202;0.8032807286307979;0.014894015903282843;0.8034149793658196
56.452263;1.0444123796354765;0.8391100524065317;0.803414701210426;-0.00021780380419499632;-0.00020853578946155137;1.0448190334305296;10.000099432731107;0.8335032549805852;0.015562084043886718;0.015562101696170831;0.8032766731481014;0.014894012963943057;0.8034109564371189
56.462263;1.0444122687673572;0.8391066283727557;0.8034112397397701;-0.00021697131767284928;-0.00020773873225186522;1.044819078644405;10.000099619814268;0.8335032805594789;0.015562085384057213;0.015562104914972842;0.8032726202628304;0.014894010010595864;0.8034069318315201
56.472263;1.0444120745202983;0.8391020833093596;0.8034067820402713;-0.0002182018716081568;-0.00020891698585487646;1.044819116405557;10.00009977999024;0.8335033105407116;0.015562086708137787;0.015562108033258555;0.8032685698283402;0.014894007046269697;0.8034029052226301
56.482263;1.0444119820252376;0.8390986620348257;0.8034033345599955;-0.00021736938031374512;-0.00020811992707920802;1.0448191464405316;10.000099908347975;0.8335033446830847;0.015562088010361205;0.01556211105166886;0.803264521642865;0.014894004074848598;0.8033988763342471
56.492263;1.0444118053893994;0.8390951668804455;0.8033998932349111;-0.00021733680253569122;-0.0002080887782364624;1.0448191686877861;10.000100000301861;0.8335033827633145;0.01556208928311681;0.015562113971546136;0.803260475492852;0.014894001100797152;0.8033948449404026
56.502263;1.0444127255806945;0.8390913913068032;0.803395351763944;-0.0002166866903526249;-0.00020746614650848802;1.0448191832365328;10.000100051877306;0.8335034245908258;0.015562090517384925;0.015562116792892796;0.8032574312099137;0.014893998128343789;0.8033918107418802
56.512263;1.0444126582472646;0.839087971282282;0.803391922326024;-0.00021585419141624868;-0.0002066690858145168;1.0448191901953565;10.000100059774;0.8335034700406638;0.015562091703336717;0.015562119513812882;0.803253388674906;0.01489399516021631;0.8033877741249511
56.522263;1.0444125060426992;0.8390834284347338;0.8033874948942135;-0.00021708471230464057;-0.0002078473145976783;1.0448191895992398;10.000100021615534;0.8335035190695769;0.01556209283030578;0.01556212213092589;0.8032493478032937;0.014893992196747688;0.8033837351424862
56.532263;1.044412454123753;0.8390800077197154;0.8033840761833697;-0.00021625220740500919;-0.00020705025128610362;1.0448191814396839;10.000099935840282;0.8335035716999369;0.015562093887145185;0.015562124639831082;0.8032453085621474;0.014893989235543682;0.8033796941324653
56.542263;1.0444123165295824;0.8390765117815522;0.8033806623920063;-0.00021621959666105146;-0.00020701907873952823;1.0448191657357462;10.000099801109636;0.8335036279586193;0.015562094863647773;0.015562127035699024;0.8032412709510437;0.0148939862719488;0.8033756514802752
56.552263;1.0444122783875591;0.8390719345560596;0.8033761473605012;-0.00021549473444857105;-0.00020632508276026624;1.044819142607635;10.00009961608839;0.8335036878090144;0.01556209575170969;0.01556212931371504;0.8032372349621301;0.014893983300582683;0.8033716076127418
56.562263;1.0444121538964364;0.8390685451200508;0.8033728460744817;-0.00021661757736063974;-0.00020740022040200687;1.0448191123497286;10.000099379390633;0.8335037511653466;0.015562096545459632;0.01556213146948645;0.8032342005932941;0.014893980317258713;0.8033685628422889
56.572263;1.0444121284649777;0.8390639666897312;0.8033683398218184;-0.0002158927075397056;-0.0002067062206773278;1.0448190753801725;10.000099089181786;0.8335038179950502;0.015562097241038027;0.015562133500074841;0.803230167843705;0.01489397732063546;0.803364518047811
56.582263;1.0444120165726247;0.8390604684669662;0.8033649436811334;-0.00021586006822506065;-0.00020667502790295005;1.0448190321141109;10.000098743333387;0.8335038884136576;0.015562097836254127;0.015562135404657666;0.8032261366699949;0.014893974312974746;0.8033604736219752
56.592263;1.0444120037785811;0.839057044637338;0.8033615515796062;-0.00021502754376032682;-0.0002058779563409323;1.044818982933316;10.000098339993114;0.8335039626962505;0.015562098329764327;0.01556213718398996;0.803222106979063;0.014893971299503768;0.8033564301325203
56.602263;1.0444119045279776;0.839052498231162;0.803357159802693;-0.0002162580040456719;-0.00020705614169401444;1.0448189282394147;10.00009787767627;0.833504041181736;0.015562098720219766;0.015562138839442893;0.80321807866076;0.014893968286964482;0.8033523880940954
56.612263;1.044411904213535;0.8390490746465936;0.8033537752378812;-0.00021542547230524124;-0.0002062590671162983;1.0448188685194355;10.000097355186309;0.833504124105288;0.015562099006216393;0.015562140372369764;0.8032150516393592;0.01489396528250357;0.8033493477410891
56.622263;1.0444118171260581;0.8390455768226099;0.8033503942151089;-0.00021539280395647942;-0.0002062278545701058;1.0448188043672648;10.000096771589362;0.8335042114819045;0.015562099187185948;0.015562141784162101;0.8032110259081182;0.014893962293282471;0.8033453097384871
56.632263;1.0444118285154553;0.8390409988506266;0.8033459107423795;-0.00021466790883739234;-0.00020553384259499674;1.0448187364065413;10.00009612618135;0.8335043031242552;0.015562099264774934;0.01556214307676475;0.8032070014994193;0.014893959325861841;0.8033412742153713
56.642263;1.0444118452698208;0.8390375769406584;0.8033425372070722;-0.00021383536680267016;-0.0002047367646275574;1.0448186651807887;10.000095418423308;0.8335043987110284;0.015562099243342472;0.015562144253323456;0.8032029784372494;0.014893956385356665;0.8033372414685902
56.652263;1.0444117743465866;0.8390330328919684;0.8033381638249553;-0.00021506578776087825;-0.00020591492316818105;1.0448185911485017;10.000094647787709;0.8335044978249814;0.015562099128505816;0.015562145318822737;0.803198956776927;0.014893953475909757;0.8033332117660565
56.662263;1.0444118012073473;0.8390296113600538;0.8033347974614304;-0.00021423323723083213;-0.0002051178411692571;1.0448185147854663;10.000093813827364;0.8335046000201827;0.01556209892522742;0.015562146280224624;0.8031959367160918;0.01489395060223254;0.8033301851668367
56.672263;1.0444117405176248;0.8390261144024996;0.8033314343024401;-0.0002142005307657292;-0.00020508660245267718;1.0448184366244824;10.000092916817932;0.8335047049088795;0.015562098637132666;0.015562147146299811;0.8031919186040838;0.014893947770661164;0.8033261622201415
56.682263;1.0444127738321693;0.8390223349889293;0.8033269680935161;-0.00021355033172800318;-0.00020446392426511567;1.0448183571815821;10.000091958657835;0.8335048121445231;0.015562098266519574;0.015562147927181299;0.8031879027956963;0.014893944989518718;0.8033221429346651
56.692263;1.044412724695835;0.8390189416953102;0.8033237138325418;-0.00021467307686047867;-0.00020553899303904648;1.0448182769205077;10.000090942912097;0.8335049213277705;0.01556209781473104;0.015562148633578228;0.803183889531759;0.014893942268294606;0.803318127470002
56.702263;1.044412774729132;0.8390155122296675;0.803320359147545;-0.000213840508497531;-0.00020474190089737405;1.0448181963043133;10.000089873837844;0.8335050319695109;0.01556209728241046;0.015562149276708884;0.8031798789333884;0.014893939615792433;0.8033141159979624
56.712263;1.0444127387137592;0.8390108486002283;0.8033159001749508;-0.0002139154100672641;-0.00020481369878597242;1.0448181158514396;10.000088755945576;0.8335051435249813;0.01556209666842279;0.015562149868105335;0.8031768710061837;0.01489393703925444;0.8033111085473855
56.722263;1.044412802311863;0.8390074106061982;0.8033125497843945;-0.00021308283384029707;-0.0002040166013888809;1.0448180361372008;10.000087594897934;0.8335052554154659;0.015562095969180659;0.015562150417828798;0.8031728656276493;0.014893934544238449;0.8033071056313642
56.732263;1.0444127801463243;0.8390040005916294;0.8033093042200621;-0.00021420554873195132;-0.00020509164611975995;1.0448179577437993;10.000086398421827;0.8335053669780804;0.015562095180218859;0.01556215093253276;0.8031688625728102;0.014893932134478708;0.8033031071664278
56.742263;1.0444128580031546;0.8389993968998011;0.8033048514015891;-0.00021348060365794394;-0.0002043976038801878;1.044817881240622;10.000085175664735;0.8335054774176505;0.015562094297821216;0.015562151415128985;0.8031648615691777;0.014893929812759152;0.8032991132081292
56.752263;1.0444129435470904;0.8389959430040368;0.8033015068414354;-0.00021264801752886222;-0.00020360050018540258;1.0448178071559555;10.000083935379795;0.8335055858656334;0.015562093318755122;0.015562151866036556;0.8031608623386765;0.01489392758209187;0.8032951238255833
56.762263;1.0444129444507884;0.8389924082968868;0.8032981639729848;-0.00021261524257563485;-0.00020356920699050098;1.0448177358155706;10.000082684703033;0.8335056914740968;0.015562092239536762;0.01556215228495102;0.8031578646180508;0.014893925445711;0.8032921389069237
56.772263;1.0444130465418502;0.8389878939565583;0.803293819744055;-0.00021304575547170186;-0.00020398147884851165;1.0448176671826277;10.000081429001327;0.833505793457008;0.015562091057085815;0.015562152672442094;0.803153868178652;0.014893923405767054;0.8032881587981183
56.782263;1.0444130645094227;0.8389843458021294;0.8032904799695751;-0.00021301296512447226;-0.00020395017321792457;1.0448176008699488;10.000080171974385;0.8335058911083918;0.015562089770025453;0.015562153031136804;0.8031498728483453;0.014893921462136313;0.8032841832498526
56.792263;1.0444131839644626;0.8389808649706182;0.8032871413839336;-0.00021218036378774856;-0.00020315305931159245;1.044817536255653;10.000078916258616;0.8335059837943852;0.015562088378677034;0.015562153365683236;0.803145878503192;0.014893919612992359;0.8032802121457705
56.802263;1.0444132194096098;0.8389761461710685;0.8032826969160363;-0.00021225519485420537;-0.00020322479949153288;1.0448174726449295;10.000077664805039;0.8335060709229959;0.015562086883803911;0.015562153681421635;0.8031428850334705;0.014893917856427366;0.8032772452066809
56.812263;1.0444133562388143;0.8389727571326021;0.8032794623544984;-0.00021257805510437004;-0.00020353400192805505;1.0448174094189417;10.000076421720628;0.8335061519335752;0.01556208528617055;0.01556215398284334;0.8031388923214653;0.014893916191516268;0.8032732826635324
56.822263;1.04441340877829;0.8389691775696353;0.8032761245944017;-0.0002125452358215222;-0.00020350267240557037;1.044817346056171;10.000075191821226;0.833506226279395;0.015562083587080137;0.015562154272271273;0.8031349002196009;0.014893914618396781;0.8032693241896025
56.832263;1.0444135623747837;0.8389645090111421;0.8032716804888799;-0.0002118202549889471;-0.00020280860463157795;1.0448172820915038;10.000073980050118;0.8335062933994636;0.0155620817879368;0.015562154548631352;0.8031309085322791;0.01489391313805233;0.8032653695753812
56.842263;1.0444136313515429;0.8389609129616669;0.8032683420823564;-0.0002117874217078405;-0.0002027772625413725;1.0448172171348244;10.0000727918795;0.8335063527413495;0.015562079889316563;0.015562154806575811;0.8031279170419874;0.014893911751579272;0.8032624183505217
56.852263;1.044414796617705;0.8389582907265609;0.8032651063280171;-0.00021218497397306024;-0.00020315778812143528;1.0448171509741953;10.00007163358605;0.8335064038459823;0.015562077890954592;0.015562155036996797;0.8031239255721903;0.014893910457965957;0.8032584704239778
56.862263;1.044414973664101;0.8389535971832724;0.8032606605069131;-0.00021145998422792114;-0.00020246371256142816;1.0448170836997468;10.000070510702322;0.8335064464515146;0.015562075792519591;0.015562155229581022;0.8031199340520958;0.014893909253094563;0.8032545250800378
56.872263;1.0444150650276731;0.8389499758256004;0.8032573200072041;-0.0002114271326762232;-0.00020243235243553898;1.044817015683534;10.000069426129233;0.8335064805304906;0.01556207359494246;0.015562155375315518;0.8031159425195346;0.014893908132211461;0.8032505817498138
56.882263;1.0444152558219415;0.8389464204555364;0.8032539788602866;-0.000210594505049348;-0.0002016352165214511;1.0448169474004256;10.000068380420572;0.8335065062004177;0.015562071300998861;0.015562155466702778;0.8031129510225211;0.014893907092331845;0.8032476397056608
56.892263;1.0444153601708768;0.8389416261312784;0.8032495303582384;-0.0002106692737172193;-0.00020170689790202648;1.0448168792773358;10.00006737344804;0.8335065236090125;0.015562068914300871;0.015562155496826083;0.8031089595464794;0.014893906132203467;0.8032436987340565
56.902263;1.0444155631479937;0.8389381608090978;0.8032462905661617;-0.00021099211212506232;-0.00020201607881796633;1.0448168116758323;10.000066405526974;0.8335065329194861;0.015562066438658808;0.015562155458758432;0.8031049680599618;0.014893905251600741;0.8032397581019385
56.912263;1.0444156787394627;0.8389345044062223;0.803242946668921;-0.0002109592381281154;-0.0002019846949183535;1.0448167449636925;10.000065477568715;0.8335065343888965;0.015562063878780596;0.015562155345274062;0.803100976561647;0.014893904450727634;0.8032358172558134
56.922263;1.0444158918594268;0.8389309140921599;0.803239602150549;-0.00021012660290061318;-0.00020118754907786341;1.044816679594013;10.0000645906468;0.8335065284699666;0.015562061240199576;0.015562155149288086;0.8030979850838653;0.014893903729229257;0.8032328755128105
56.932263;1.044416016441467;0.8389260852108634;0.8032351504102354;-0.00021020134761573232;-0.00020125920469272638;1.0448166161313581;10.000063745169038;0.8335065158315137;0.015562058527830927;0.015562154864614881;0.8030939937223776;0.014893903085514316;0.8032289328382847
56.942263;1.0444162373881762;0.8389225860073435;0.8032319077139979;-0.00021052417899365333;-0.00020156837579722925;1.0448165551961164;10.000062939473128;0.8335064972387866;0.015562055745181628;0.015562154486205104;0.8030900026356144;0.014893902516956653;0.8032249888273356
56.952263;1.0444164613164524;0.8389189714722057;0.8032285616916808;-0.00020969154040232854;-0.00020077122392832646;1.0448164973746459;10.000062168635225;0.8335064734185742;0.015562052894677037;0.015562154010998922;0.8030870119608412;0.014893902020040428;0.8032220430898115
56.962263;1.0444165948951205;0.8389141196560487;0.8032241091144741;-0.00020976626964735572;-0.00020084286179548313;1.0448164431853633;10.000061424686239;0.8335064450535599;0.015562049978166589;0.015562153439001207;0.8030830217622675;0.01489390159033329;0.8032180956835772
56.972263;1.0444168231799866;0.83891049157771;0.803220763190601;-0.0002089336278874326;-0.0002000457048053232;1.0448163930997871;10.00006069833244;0.8335064128338027;0.015562046997283028;0.015562152772666519;0.8030790320689946;0.014893901222797778;0.8032141461452081
56.982263;1.0444169603317623;0.8389068907199713;0.8032175203829998;-0.00021005618851922022;-0.00020112060254291256;1.044816347547836;10.000059980963444;0.8335063774125043;0.015562043953894553;0.015562152015770343;0.8030750429021262;0.014893900911617363;0.8032101943085753
56.992263;1.044417191446927;0.8389020964640349;0.8032130687222508;-0.00020933117047362756;-0.00020042648935779866;1.0448163069073741;10.000059265340015;0.8335063392789375;0.015562040850987427;0.01556215117343876;0.8030720542470228;0.01489390064964521;0.8032072400696768
57.002263;1.0444173306044167;0.8388983786709965;0.8032097235687694;-0.00020929825043002685;-0.00020039505271459134;1.0448162715111493;10.00005854520987;0.8335062987112432;0.015562037693376423;0.015562150251890693;0.8030680660378248;0.014893900428791006;0.8032032840366121
57.012263;1.0444175629315748;0.8388948394690785;0.8032064820678666;-0.00020962107285860866;-0.00020070420842144908;1.0448162416176856;10.000057814847466;0.8335062559075451;0.015562034487574766;0.015562149256662591;0.803064078194563;0.014893900241110288;0.803199326333194
57.022263;1.0444177027594117;0.8388911147578999;0.8032031378034805;-0.00020958814338113338;-0.0002006727609924152;1.044816217361855;10.000057068637819;0.8335062111709842;0.015562031241353263;0.015562148190936046;0.8030610906550324;0.014893900079418565;0.8031963669997182
57.032263;1.0444189312835712;0.8388871063104755;0.8031986879959895;-0.00020893780653882539;-0.0002000499580162171;1.0448161987852151;10.000056301112576;0.833506164948587;0.015562027963485709;0.015562147055262683;0.8030571033469959;0.014893899937422093;0.8031924064814976
57.042263;1.0444190717969635;0.8388833767671424;0.8031953450953472;-0.00020890486577149566;-0.00020001849796381444;1.0448161858675256;10.0000555074754;0.8335061177214406;0.015562024663158433;0.015562145848358269;0.8030531161604351;0.014893899809946135;0.8031884445887452
57.052263;1.0444193056419069;0.8388798278615046;0.8031921062800148;-0.00020922768340773422;-0.00020032764527035308;1.0448161784825492;10.000054683827125;0.8335060698939561;0.015562021349087098;0.01556214456887652;0.8030491289655721;0.014893899692913977;0.803184481214081
57.062263;1.0444195401411145;0.8388761701288194;0.8031887652817253;-0.0002083950306659374;-0.00019953046979536866;1.0448161763798223;10.000053826669731;0.8335060217675176;0.015562018029023753;0.015562143217426471;0.8030461416265346;0.014893899582799134;0.8031815160720392
57.072263;1.0444196824772538;0.8388712814930317;0.8031843185893679;-0.00020846970098262457;-0.00019960204057126708;1.0448161792077384;10.000052932141706;0.8335059735889493;0.01556201470893948;0.015562141797159354;0.8030421540039405;0.01489389947580417;0.8031775494531335
57.082263;1.044419917998781;0.8388676227039966;0.803180979133658;-0.0002076370466639031;-0.00019880486129690607;1.0448171865296334;10.000051995667263;0.8335059256090704;0.015562011391822762;0.015562140312747493;0.8030381659883138;0.014893899367328713;0.8031735812287483
57.092263;1.0444200611323768;0.838863996920599;0.8031777431088096;-0.00020875955666729674;-0.00019987969898259351;1.0448171978835892;10.000051011942613;0.8335058780973639;0.015562008077879986;0.015562138769372612;0.8030351775221511;0.014893899252851044;0.8031706113917121
57.102263;1.0444202973046899;0.8388603385472517;0.8031744046180759;-0.0002079269010631613;-0.0001990825156176418;1.0448172128767312;10.00004997520811;0.8335058313101653;0.015562004766112308;0.015562137172575756;0.8030311885711396;0.014893899129581917;0.8031666405564489
57.112263;1.044420440994272;0.83885545055345;0.8031699597812733;-0.00020800155213960804;-0.00019915406231612052;1.0448172312145536;10.000048879947313;0.833505785439523;0.015562001455437789;0.015562135528408119;0.8030271990925215;0.01489389899676169;0.8031626689022346
57.122263;1.0444206776666651;0.8388517933700538;0.8031666214193746;-0.00020716889549192237;-0.0001983568743947236;1.0448172526636295;10.000047721468396;0.8335057406018471;0.01556199814482396;0.015562133843571194;0.8030242090370676;0.01489389885442906;0.8031596966690553
57.132263;1.0444208219331503;0.8388481698162303;0.8031633857913374;-0.000208291388906449;-0.00019943168948072923;1.044817277040431;10.000046496138994;0.8335056968596787;0.015561994833369402;0.01556213212536563;0.8030202183972841;0.014893898702571165;0.8031557246344186
57.142263;1.0444210594890964;0.838843358459926;0.8031589409386367;-0.000207566350159646;-0.00019873753797646044;1.0448173042600664;10.00004520135438;0.8335056542047558;0.015561991521346068;0.015562130381109634;0.8030162272457885;0.014893898541882895;0.8031517530685759
