time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.152263;1.0444212978933538;0.8388397030144796;0.8031556024701911;-0.00020673369371161649;-0.00019794034425688642;1.0448173343852845;10.000043835071851;0.8335056125171685;0.015561988211175633;0.015562128617156092;0.803013235697848;0.014893898374682843;0.8031487822468136
57.162263;1.04442144467378;0.8388359731400884;0.803152263936512;-0.0002067007051526457;-0.0001979088198340733;1.0448173676416965;10.000042395321067;0.8335055715775733;0.015561984906739015;0.015562126837992882;0.8030092438872126;0.014893898204595931;0.8031448129195902
57.172263;1.044421685479489;0.8388324256225952;0.8031490287587473;-0.00020702351895054419;-0.0001982179439256378;1.0448174044142031;10.000040880242196;0.8335055311638576;0.015561981612269696;0.015562125046107064;0.8030052520156771;0.014893898036440737;0.8031408452512259
57.182263;1.0444218349160106;0.8388275402332295;0.8031445841060005;-0.00020709813952088076;-0.00019828944715334542;1.0448174452131371;10.000039288632442;0.8335054911469898;0.015561978331776393;0.015562123242787955;0.8030022603825263;0.014893897877339388;0.8031378793548951
57.192263;1.0444220784329268;0.8388238847686799;0.8031412459468875;-0.00020626548120874792;-0.0001974922429257874;1.0448174906296954;10.00003762069706;0.8335054514779128;0.0155619750686579;0.01556212142913905;0.8029982693415036;0.014893897737406401;0.8031339158274136
57.202263;1.0444222305174236;0.8388201543051789;0.803137907456163;-0.000206232476087174;-0.00019746069416132778;1.0448175413036223;10.000035878476961;0.8335054121090446;0.015561971826337955;0.015562119606226034;0.8029942792127095;0.014893897628775984;0.8031299547352747
57.212263;1.0444234723342032;0.8388174052758188;0.8031346718615794;-0.00020662996177496235;-0.00019784111732234211;1.0448175978800265;10.000034065457088;0.8335053729538696;0.015561968609760796;0.015562117773958517;0.8029912902027214;0.014893897563972023;0.8031269961664921
57.222263;1.044423626972829;0.8388136734852922;0.803131332508256;-0.0002065969470320909;-0.00019780955585709624;1.0448176609790814;10.00003218576961;0.8335053338944669;0.01556196542601966;0.015562115929961413;0.8029873023964668;0.014893897554826209;0.8031230407681261
57.232263;1.0444238753676574;0.8388088596538048;0.8031268861949428;-0.00020587189845399368;-0.0001971153775667828;1.0448177311722124;10.000030244022925;0.833505294793499;0.015561962283107774;0.015562114069470301;0.8029833158166153;0.0148938976118948;0.8031190887012136
57.242263;1.0444241244841257;0.8388053071728919;0.8031236481376861;-0.00020619470825784366;-0.00019742448464302515;1.0448178089290598;10.000028245817555;0.8335052554884175;0.015561959188256508;0.015562112185594886;0.8029803304889742;0.014893897743927263;0.8031161401042659
57.252263;1.044424281345274;0.8388015701879392;0.8031203054462773;-0.0002061616809275728;-0.00019739290645305146;1.0448178945948197;10.000026198142026;0.8335052157816344;0.015561956147759761;0.015562110270114577;0.8029763464501655;0.014893897957750587;0.8031121955392277
57.262263;1.044424531291716;0.8387979052741661;0.8031169611590482;-0.00020532901651082837;-0.00019659568540199507;1.0448179884037518;10.000024109060947;0.833505175447519;0.01556195316727013;0.015562108314953731;0.8029723636844831;0.0148938982590185;0.8031082549585079
57.272263;1.0444246888465007;0.8387930073122419;0.8031125081446125;-0.00020540359283964497;-0.00019666713118195398;1.0448180904617208;10.000021986855838;0.8335051342653207;0.015561950251133883;0.015562106312742354;0.8029693820687167;0.014893898653306597;0.8031053182878714
57.282263;1.0444249395168013;0.8387894439130498;0.8031092620546949;-0.00020572639888585066;-0.00019697622940531144;1.04481820075343;10.000019839751442;0.8335050921004737;0.015561947401897707;0.015562104256439712;0.8029654014001029;0.014893899147264312;0.8031013859547814
57.292263;1.0444250978735525;0.8387856948333043;0.8031059098221303;-0.0002056933536418702;-0.0001969446289802003;1.0448183192228204;10.000017676381418;0.8335050489859646;0.015561944621677157;0.015562102139319255;0.8029614214618632;0.01489389974958652;0.8030974578196061
57.302263;1.0444253493794615;0.8387820169515781;0.8031025546385818;-0.00020486068609673906;-0.00019614739995579055;1.044818445843445;10.000015505679565;0.8335050051152734;0.015561941914204569;0.01556209995543287;0.802958442058152;0.014893900471078428;0.8030945337054637
57.312263;1.0444256012946875;0.8387783356209494;0.8030991960575401;-0.00020402801967244445;-0.00019535017088679008;1.0448185806612096;10.000013336230218;0.8335049608033004;0.01556193928484159;0.015562097699900548;0.8029544630541547;0.01489390132390196;0.8030906139310584
57.322263;1.0444257608854277;0.8387735283674601;0.8030948302142203;-0.00020525804665705324;-0.00019652791386576192;1.0448187238444842;10.000011176067986;0.8335049164673165;0.01556193673908812;0.015562095367958046;0.8029514843927853;0.014893902320113553;0.8030876980795267
57.332263;1.0444260136229375;0.8387698403544251;0.8030914635509971;-0.00020442537930820395;-0.0001957306817463782;1.0448188756811938;10.000009032739015;0.8335048725822786;0.01556193428151936;0.015562092953286168;0.8029475060130771;0.014893903470011845;0.8030837863735644
57.342263;1.0444261741285032;0.8387660746016184;0.8030880918151722;-0.00020439231541795504;-0.00019569905803783905;1.0448190364808707;10.000006913069848;0.8335048296190743;0.015561931914371817;0.01556209044791375;0.8029435277778771;0.01489390478212799;0.8030798785010945
57.352263;1.0444264280401505;0.8387623807160326;0.8030847147826127;-0.00020355964720341363;-0.00019490182323568818;1.0448192064418094;10.000004822982532;0.8335047879923876;0.01556192963603587;0.015562087843523214;0.8029405495151405;0.014893906264471912;0.8030769741480548
57.362263;1.0444265901191194;0.8387587172470864;0.8030814346049729;-0.00020468204796023081;-0.00019597651454305472;1.0448193855505377;10.00000276797572;0.8335047480422213;0.015561927441884634;0.015562085131839721;0.8029365710959654;0.014893907924681449;0.803073073528823
57.372263;1.044426846009938;0.8387538630502593;0.803076938908304;-0.00020395698650571377;-0.00019528230802010952;1.044819573542956;10.000000754027317;0.83350471006324;0.015561925326410939;0.015562082304243174;0.8029325924525904;0.014893909769234224;0.8030691763634069
57.382263;1.0444270104063205;0.8387500875528987;0.8030735427752231;-0.00020392390609106105;-0.00019525066574754436;1.044819769942418;9.999998788104573;0.8335046743382442;0.015561923283770736;0.015562079352031829;0.8029296135577579;0.014893911803220068;0.8030662823594942
57.392263;1.0444272688863032;0.8387464924081046;0.8030702431899085;-0.00020424670776449994;-0.00019555975020660733;1.0448199741536375;9.999996877870686;0.8335046411459701;0.015561921307837323;0.015562076267095618;0.8029256344535667;0.014893914030531478;0.8030623916852357
57.402263;1.0444285245420255;0.8387435874989845;0.8030668339235345;-0.0002034886970614821;-0.00019483380852606944;1.0448201855385204;9.999995030912741;0.8335046107289239;0.015561919393639425;0.015562073042474572;0.8029226553268768;0.014893916453911714;0.8030595037969633
57.412263;1.0444286934017124;0.8387398067466243;0.8030634179867797;-0.00020345560511955332;-0.00019480215345271502;1.0448204034286095;9.999993254170883;0.833504583227713;0.015561917537863306;0.01556206967242649;0.8029186765464553;0.014893919075084253;0.8030556188963126
57.422263;1.0444289567155254;0.8387349437090226;0.8030588895915151;-0.00020273053864498954;-0.00019410793964852783;1.0448206270904983;9.999991553386735;0.83350455868151;0.01556191573717017;0.015562066151835455;0.8029146986161375;0.01489392189483468;0.8030517367654606
57.432263;1.0444291291237204;0.8387312678006061;0.8030555641998921;-0.00020385291097814836;-0.0001951825985982579;1.0448208556853014;9.999989932095051;0.8335045371218676;0.01556191398758428;0.015562062475907626;0.8029117220843299;0.01489392491242572;0.8030488572572093
57.442263;1.0444293962471387;0.8387275579282119;0.8030521298474653;-0.00020302023763149832;-0.00019438535366873895;1.0448210883078326;9.999988391403313;0.833504518607379;0.01556191228616147;0.01556205864112919;0.8029077475020855;0.014893928125023412;0.8030449807595049
57.452263;1.0444295729387358;0.8387237727765878;0.8030486890966901;-0.00020298712852185122;-0.0001943536794634951;1.0448213241093613;9.99998693145677;0.8335045031599307;0.015561910632068493;0.015562054646698763;0.8029047754257388;0.01489393152850074;0.8030421069539008
57.462263;1.0444298450316603;0.8387201697314245;0.80304534516349;-0.000203309926878928;-0.00019466275610239116;1.0448215623468287;9.999985552794541;0.8335044907555657;0.01556190902563834;0.015562050494027625;0.8029008063473172;0.014893935118571849;0.8030382361781961
57.472263;1.044430120129328;0.8387153039680828;0.8030407852985629;-0.00020258485593253162;-0.00019396853484513255;1.0448218022977513;9.999984256347007;0.8335044814039063;0.015561907467292803;0.015562046184417616;0.8028968405633875;0.014893938890626263;0.8030343682360302
57.482263;1.0444303056296453;0.8387115199025799;0.8030373248748631;-0.00020255173447352985;-0.00019393684694963816;1.0448220431782687;9.999983042866866;0.8335044751970847;0.015561905958009756;0.015562041718121646;0.8028938781407495;0.01489394283912927;0.8030315029309468
57.492263;1.0444305868786241;0.8387078118553585;0.8030338579270307;-0.00020171905796379788;-0.0001931395956476689;1.0448222841890826;9.999981912360022;0.8335044722962003;0.015561904500504348;0.015562037095080609;0.8028899189913118;0.014893946957247358;0.8030276405443549
57.502263;1.0444307782564775;0.8387041385395428;0.8030304871736967;-0.00020284140077386225;-0.0001942142217667132;1.0448225246384222;9.999980863875033;0.8335044729198559;0.01556190309930697;0.01556203231507357;0.8028869629321578;0.014893951236745443;0.8030247805400516
57.512263;1.0444310651303743;0.8387004343644302;0.8030270069925345;-0.0002020087217592551;-0.0001934169660131566;1.0448227639995136;9.999979895741019;0.8335044773431952;0.015561901759851539;0.015562027377438873;0.8028830096981473;0.014893955668770964;0.8030209228919509
57.522263;1.0444312621130045;0.8386966578174667;0.8030235200584986;-0.00020197558203521667;-0.00019338525654431985;1.0448230018764992;9.999979005638878;0.8335044858653323;0.015561900488068159;0.015562022281807211;0.8028800589400282;0.014893960244967055;0.8030180667667929
57.532263;1.0444315547034588;0.838691802790255;0.8030189204467888;-0.00020125050051639188;-0.00019269101879386828;1.0448232379574625;9.999978190577245;0.8335044987449622;0.01556189929030126;0.015562017030019413;0.8028761102218321;0.014893964957853254;0.8030142120235653
57.542263;1.044431850079651;0.8386882131591555;0.8030155237221808;-0.00020157329279396562;-0.00019300008120292974;1.0448234719807314;9.99997744745595;0.8335045161613812;0.015561898173115454;0.015562011628082807;0.8028721630165515;0.014893969800329697;0.8030103580680905
57.552263;1.0444320552532917;0.8386844435544614;0.80301201743427;-0.00020154014001689814;-0.00019296835404712217;1.0448237036781274;9.999976773755867;0.8335045382203105;0.015561897143277676;0.015562006086333872;0.802869216711183;0.014893974765054533;0.8030075043100299
57.562263;1.0444323553140589;0.8386807508503159;0.8030085050958106;-0.000200707456672366;-0.00019217108541448819;1.0448239327195037;9.999976167124318;0.8335045649437143;0.01556189620736022;0.015562000417551382;0.8028652706272329;0.014893979843808976;0.8030036506365141
57.572263;1.0444325644178793;0.8386770933655183;0.8030050894884467;-0.0002018297683595964;-0.0001932456699023856;1.044824158745254;9.9999756245924;0.8335045962388592;0.015561895370852934;0.015561994634948707;0.8028623240343695;0.014893985026463552;0.8030007962700472
57.582263;1.0444338632166346;0.8386742046909587;0.8030015650300781;-0.00020107172732215255;-0.00019251968018262422;1.0448243814721725;9.999975143293156;0.8335046319220571;0.015561894637493901;0.015561988751154396;0.8028583761720511;0.014893990300724842;0.8029969412316986
57.592263;1.0444340743419738;0.8386692885080227;0.8029969281839247;-0.0002011461524321494;-0.00019259094542958444;1.0448246007435704;9.999974721750165;0.8335046718229966;0.015561894008957335;0.015561982777819651;0.8028554263205734;0.014893995653032557;0.8029940849979489
57.602263;1.044434378381296;0.8386656044122951;0.802993392040528;-0.00020031346364909633;-0.00019179366251289228;1.0448248164787404;9.999974359546915;0.8335047158982263;0.015561893485437545;0.015561976725824045;0.8028514738890555;0.014894001069269235;0.8029902278299687
57.612263;1.044434682157208;0.8386620297722831;0.8029899531331708;-0.00020063624981320655;-0.00019210270266556726;1.044825028626084;9.999974056099347;0.8335047642570956;0.01556189306797875;0.0155619706059458;0.8028475184395987;0.014894006535039679;0.8029863694508025
57.622263;1.0444348926037197;0.8386582747210253;0.8029864051400091;-0.00020060306531830715;-0.00019207092862413388;1.044825237182501;9.999973810393763;0.8335048170863965;0.015561892760425215;0.015561964429115794;0.8028445596384464;0.014894012035836771;0.8029835094570741
57.632263;1.04443519491451;0.8386545961314975;0.8029828512918762;-0.00019977037456817348;-0.00019127363702802356;1.0448254422305823;9.99997362126819;0.8335048745365452;0.015561892568287711;0.015561958206539175;0.8028405971880495;0.014894017556832465;0.8029796478468781
57.642263;1.0444354035063668;0.8386509523014454;0.8029793941401805;-0.00020089265531503825;-0.00019234817491334095;1.0448256439394752;9.999973487229845;0.8335049366305144;0.015561892496248701;0.015561951950820637;0.8028376307810849;0.014894023082680834;0.802976783914978
57.652263;1.0444357037351155;0.8386472772885515;0.8029758279949163;-0.00020005996198261536;-0.00019155087655907442;1.044825842474111;9.999973406563111;0.833505003259929;0.015561892546943781;0.015561945676520183;0.8028336600958417;0.014894028598123379;0.8029729176843776
57.662263;1.0444359101486111;0.8386423738608336;0.8029711492381386;-0.00020013435231854522;-0.00019162209305916846;1.0448260378412724;9.999973378293337;0.8335050743148816;0.015561892721296641;0.015561939398567521;0.8028306848235783;0.014894034088554678;0.8029700484868783
57.672263;1.0444362081636567;0.8386387020800565;0.8029675710376554;-0.0001993016562778216;-0.0001908247880206894;1.044826229866863;9.999973402922752;0.8335051498295853;0.015561893019868997;0.015561933130903925;0.8028267047048703;0.014894039539946296;0.802966176299652
57.682263;1.0444365049788578;0.8386351391221825;0.8029640901515112;-0.00019962443491647157;-0.00019113380655600944;1.0448264183607638;9.999973482167588;0.8335052299527067;0.015561893444379823;0.015561926886904552;0.8028237195486293;0.014894044940110707;0.8029633004408967
57.692263;1.0444367077087633;0.838631394694304;0.8029605006424407;-0.00019959121818399086;-0.00019110198758780187;1.0448266032446787;9.999973618154943;0.8335053147917206;0.015561893999311478;0.015561920679980728;0.8028197292239801;0.014894050281287862;0.8029594210789427
57.702263;1.0444370015440492;0.83862772508674;0.8029569061248174;-0.00019875851938537498;-0.0001903046747096302;1.044826784525291;9.999973812998597;0.8335054043276353;0.015561894693087568;0.015561914523493828;0.8028167336484722;0.014894055560560065;0.8029565379028246
57.712263;1.0444372007181626;0.8386240880828668;0.8029534094233196;-0.0001998807674310256;-0.0001913791687680137;1.0448269622282775;9.999974069012744;0.8335054984368819;0.015561895537307791;0.015561908430218506;0.802812732777169;0.014894060777378803;0.8029526513971871
57.722263;1.0444374902217635;0.8386204173581896;0.8029498050153714;-0.0001990480657572169;-0.00019058185009960009;1.0448271363999648;9.999974388608198;0.8335055969244991;0.015561896545065781;0.015561902411215576;0.8028087266050693;0.014894065931151494;0.8029487615130038
57.732263;1.0444376841655858;0.838616670950169;0.8029461957099318;-0.00019901483011949733;-0.00019055000681727328;1.0448273071795406;9.999974773437911;0.8335056995103651;0.015561897730488586;0.015561896474759144;0.8028057151979404;0.014894071020416559;0.8029458681805046
57.742263;1.0444379675491935;0.8386118424465152;0.8029414757450343;-0.00019828971635074306;-0.00018985569620879106;1.044827474828387;9.99997522340391;0.8335058058242906;0.015561899108890968;0.015561890626474787;0.8028016987004877;0.014894076042714649;0.8029419718755897
57.752263;1.0444382473011455;0.8386082755624775;0.8029379608528757;-0.00019861248809402099;-0.0001901646965311485;1.0448276396420522;9.999975736262414;0.8335059154902292;0.015561900695636524;0.015561884870267453;0.8027986772735323;0.014894080994696208;0.8029390724047764
57.762263;1.0444384304042649;0.8386045247610117;0.8029343388213402;-0.00019857924119952885;-0.00019013283644267963;1.044827801886906;9.99997630859381;0.8335060282412007;0.015561902504063219;0.015561879208815889;0.8027946509819488;0.014894085872788995;0.8029351702317044
57.772263;1.0444396976769337;0.8386016460399782;0.8029307134125959;-0.00019782116702939435;-0.00018940678032869831;1.0448279618536835;9.999976937391924;0.8335061439236168;0.015561904544456327;0.015561873643941845;0.8027916197180924;0.014894090674069807;0.802932265036326
57.782263;1.0444398719839478;0.8385979985597594;0.8029271877322404;-0.00019894338800039167;-0.00019048123384691839;1.0448291198831163;9.99997762040711;0.8335062623725239;0.015561906824832635;0.015561868177431689;0.8027875832399668;0.014894095396508772;0.8029283570474688
57.792263;1.0444401340920135;0.8385943157119099;0.8029235564761815;-0.00019811068424581275;-0.00018968389900381085;1.044829276320856;9.999978355334557;0.8335063833121304;0.015561909352768064;0.015561862811338027;0.8027845412962508;0.01489410003869813;0.8029254457328411
57.802263;1.0444402982629741;0.8385905558309594;0.802919922638119;-0.00019807742362766556;-0.00018965201625562785;1.0448294315249564;9.999979139153751;0.8335065063934748;0.015561912136077603;0.015561857547847896;0.8027804937509522;0.014894104600205162;0.8029215313163914
57.812263;1.0444405496910614;0.8385869759137925;0.8029163899832513;-0.0001984001961985469;-0.00018996100318213825;1.0448295858726027;9.999979967902615;0.8335066313042355;0.015561915181022777;0.015561852389604029;0.8027774406578824;0.014894109082017715;0.8029186134576358
57.822263;1.044440795564048;0.8385832864626894;0.8029127527796812;-0.0001975674953196512;-0.00018916366411119814;1.0448297396764938;9.999980836845369;0.8335067578660522;0.015561918489961753;0.015561847339574669;0.8027733822746791;0.014894113485570355;0.8029146925582972
57.832263;1.0444409431002804;0.8385783653915488;0.8029080079882872;-0.00019764181320975656;-0.0001892347772207292;1.044829893154776;9.99998174101627;0.8335068860452886;0.015561922060526402;0.015561842400510263;0.8027703190315216;0.014894117811669277;0.8029117683050722
57.842263;1.0444411775294402;0.838574673396144;0.8029043689738891;-0.00019680911314914686;-0.0001884374348605592;1.0448300465472462;9.999982675516272;0.8335070158486503;0.015561925886071085;0.015561837575263476;0.8027662514518316;0.014894122061188309;0.8029078410232621
57.852263;1.0444413131636163;0.8385710138086663;0.802900832319208;-0.0001979313139097962;-0.00018951185418986306;1.044830200240868;9.99998363503484;0.8335071472259106;0.015561929956687266;0.015561832867057214;0.802763180034197;0.01489412623638143;0.802904910297183
57.862263;1.0444415352126302;0.8385673210825582;0.8028971925663629;-0.00019709861422548264;-0.0001887145089762899;1.0448303547688567;9.999984613278595;0.8335072800439131;0.015561934261054157;0.01556182827828575;0.8027591051633456;0.014894130341012167;0.8029009763740046
57.872263;1.0444416581655407;0.8385635538378473;0.8028935524916472;-0.00019706533284182014;-0.00018868259339457097;1.0448305106883373;9.999985603587763;0.8335074141170795;0.015561938788610953;0.015561823809249918;0.8027560270814401;0.014894134379039848;0.802898038890013
57.882263;1.0444418674241787;0.8385599691321974;0.8028900155511118;-0.00019738810853334963;-0.0001889915718787343;1.0448306684414173;9.999986600183268;0.8335075492933858;0.015561943530403185;0.01556181945916641;0.8027519459075576;0.014894138352594566;0.8028940983240019
57.892263;1.0444420703737813;0.8385562773873809;0.802886375708873;-0.0001965554100875333;-0.0001881942248383084;1.0448308283128365;9.999987598311531;0.8335076854830687;0.015561948478324355;0.015561815228183732;0.802748861678696;0.014894142260818895;0.8028911545658616
57.902263;1.0444421745023338;0.8385525117358991;0.8028827360602548;-0.00019652211963439443;-0.00018816229810887495;1.0448309905214468;9.999988593497251;0.8335078226015744;0.015561953623606968;0.015561811116929471;0.8027447743766605;0.01489414610034108;0.8028872082138792
57.912263;1.044442365447843;0.8385489291307596;0.802879200253488;-0.00019684489598770325;-0.000188471275229697;1.0448311553260505;9.999989581120206;0.8335079605563653;0.015561958955606359;0.015561807124223791;0.8027416839663267;0.014894149866014622;0.8028842591935339
57.922263;1.0444424579989504;0.8385451653581658;0.8028755621646407;-0.00019681159797156478;-0.0001884393401990819;1.0448313229859352;9.999990556368827;0.8335080992789938;0.015561964462132673;0.015561803246463982;0.8027375904466445;0.014894153551135002;0.8028803081221356
57.932263;1.044442637708167;0.838541477560258;0.80287192542673;-0.00019597889773643643;-0.0001876419891471067;1.04483149364877;9.999991514016095;0.8335082387359408;0.01556197013069369;0.015561799478965813;0.8027344938438864;0.014894157147971454;0.8028773548700168
57.942263;1.0444428119533544;0.8385366360868468;0.8028671838701579;-0.00019525377964539883;-0.00018694764380505725;1.04483166730655;9.999992448227713;0.8335083789342405;0.015561975948489983;0.015561795817120342;0.8027303941546898;0.014894160648711711;0.8028733999017178
57.952263;1.0444428880798104;0.8385329853798439;0.8028636533772975;-0.0001963759458430439;-0.00018802202319314498;1.044831843790863;9.999993353317606;0.8335085199432167;0.015561981901244583;0.01556179225667823;0.8027272913184844;0.014894164046288304;0.8028704428981845
57.962263;1.0444440471881804;0.8385301039900832;0.8028600223627751;-0.00019561785958987772;-0.00018729593305205232;1.044832022782085;9.999994225199396;0.8335086619284512;0.015561987972609638;0.01556178879390952;0.802723185225683;0.014894167334591892;0.8028664841219518
57.972263;1.0444441123948838;0.838526352058987;0.8028563938119194;-0.00019558454079080653;-0.00018726397700029413;1.04483220383702;9.999995061936609;0.8335088051480952;0.015561994144854294;0.015561785425469064;0.8027200757256137;0.014894170507802503;0.8028635230424638
57.982263;1.0444442646811491;0.8385227863063531;0.8028528712023385;-0.00019590731374501333;-0.0001875729493594725;1.0448323863853535;9.99999586284852;0.8335089498589432;0.015562000401151369;0.015561782147457175;0.8027169626711986;0.014894173559903117;0.8028605595731289
57.992263;1.04444431859588;0.8385190428397004;0.8028492481359557;-0.00019587398604483698;-0.00018754098553161637;1.0448325697161764;9.999996627261568;0.8335090962133102;0.01556200672841166;0.015561778955210489;0.8027128459751841;0.01489417648473928;0.8028565936043184
58.002263;1.0444444595383882;0.8385153789377203;0.8028456278093077;-0.0001950412797172096;-0.00018674362997315614;1.0448327530310024;9.999997353986334;0.8335092442540704;0.015562013118097755;0.015561775844458762;0.8027097255768949;0.01489417927588718;0.8028536245537767
58.012263;1.0444445947051004;0.8385118280079747;0.8028421128587042;-0.0001953640501178671;-0.0001870526019469369;1.044832935536738;9.999998041427235;0.8335093939559647;0.01556201956496486;0.015561772811675522;0.8027056014024143;0.0148941819271658;0.8028496526232105
58.022263;1.044444631183227;0.8385081006604959;0.8028384969943291;-0.0001953307092410798;-0.00018702062810430463;1.044833116529573;9.999998687428587;0.8335095452192428;0.015562026065763616;0.015561769853601002;0.8027024734113323;0.014894184434334466;0.8028466774260686
58.032263;1.0444447542125261;0.8385044539700877;0.8028348835450551;-0.0001944979990375279;-0.0001862232720607265;1.0448332954693993;9.999999289154198;0.8335096978493475;0.015562032618236315;0.015561766968170385;0.8026983416448811;0.014894186796401778;0.802842699354056
58.042263;1.0444447783949984;0.8385007389050244;0.8028312722039187;-0.00019446464698304782;-0.00018619129034825997;1.0448334719964312;9.999999844024481;0.8335098515586586;0.015562039219805974;0.015561764155720638;0.8026952062267768;0.014894189014889139;0.8028397181709988
58.052263;1.0444448892427012;0.8384972124074221;0.8028277664687613;-0.00019478740833071804;-0.00018650025954290952;1.0448336458801313;10.000000350518553;0.8335100059324971;0.015562045866813062;0.015561761417593495;0.8026910673239189;0.014894191091273925;0.8028357343002468
58.062263;1.044444994166893;0.8384935848864645;0.8028241603025994;-0.00019395469170308094;-0.000185702902721104;1.0448338169703821;10.00000080730093;0.8335101603942;0.015562052555188787;0.015561758753223078;0.8026879251121484;0.014894193025203518;0.8028327473710617
58.072263;1.0444450005721488;0.8384898895423384;0.802820556561319;-0.00019392132245229441;-0.0001856709104944466;1.0448339851675184;10.000001212021902;0.8335103142566384;0.01556205928142866;0.015561756158740126;0.8026837798231249;0.014894194815079984;0.802828757610707
58.082263;1.0444450940217154;0.8384863834602563;0.8028170585707786;-0.0001942440759829766;-0.00018597987859478906;1.044834150409734;10.00000156143196;0.8335104668146088;0.015562066042288413;0.015561753627768066;0.8026806317988426;0.014894196459106153;0.8028257645187328
58.092263;1.0444450893681054;0.8384827026166808;0.8028134599729174;-0.00019421069326922366;-0.00018594787793790158;1.0448343127045496;10.000001852473455;0.8335106174032114;0.01556207283369354;0.01556175115307867;0.8026774814293955;0.014894197955350628;0.8028227680888301
58.102263;1.0444451723169836;0.8384791041166064;0.8028098641245396;-0.00019337796304949345;-0.0001851505168527632;1.0448344721842688;10.00000208342299;0.8335107654314812;0.015562079650511288;0.015561748727043625;0.8026733290542015;0.014894199301966768;0.8028187682928201
58.112263;1.0444451578197052;0.8384755465893853;0.802806373653489;-0.00019450004293763656;-0.00018622483448875354;1.0448346291194857;10.000002254191042;0.833510910415438;0.015562086487205733;0.015561746341010615;0.8026701749750559;0.014894200497690784;0.8028157645879542
58.122263;1.0444452315983783;0.838470808837895;0.8028016765932023;-0.00019377487721788006;-0.00018553046746797058;1.0448347838633432;10.000002365609289;0.8335110519336535;0.015562093338163118;0.015561743986388215;0.802666019550079;0.014894201541665698;0.8028117571417501
58.132263;1.0444453011797836;0.8384672350011165;0.802798088513543;-0.00019294213685654572;-0.00018473310434675427;1.044834936781165;10.000002418616853;0.8335111895051599;0.015562100197580444;0.015561741657497944;0.8026628632584434;0.014894202433663791;0.8028087454241426
58.142263;1.0444452739746066;0.838463702834295;0.8027946061295991;-0.00019406419506242553;-0.00018580740942524056;1.0448350882147415;10.000002413904578;0.8335113225945705;0.015562107059646441;0.015561739353057975;0.8026587066662798;0.014894203175092203;0.802804729555608
58.152263;1.0444453354014969;0.838460146657663;0.8027910240757726;-0.00019323144617172338;-0.00018501004382465174;1.044835238457452;10.000002351753482;0.8335114507395335;0.015562113919068758;0.015561737075230179;0.802655550302885;0.01489420376909282;0.8028017089586151
58.162263;1.0444462957210994;0.8384573242633638;0.8027874452106977;-0.00019327261119627575;-0.00018504926225709173;1.0448353877352998;10.000002232037515;0.8335115735890669;0.015562120771583574;0.015561734828028423;0.8026523946014347;0.014894204220098356;0.8027986835979646
58.172263;1.044446348854192;0.8384537860952588;0.8027838700852962;-0.00019243985226596278;-0.0001842518938340383;1.0448355362146513;10.000002054952033;0.8335116908967268;0.015562127613837658;0.015561732616465693;0.8026482399642292;0.014894204533816981;0.8027946534933852
58.182263;1.0444463977432574;0.8384503642648354;0.802780401633591;-0.00019276256818935355;-0.00018456085308595247;1.044835684014401;10.000001822153136;0.8335118025693811;0.015562134442191728;0.0155617304458766;0.8026450868110641;0.014894204717200656;0.8027916182564652
58.192263;1.0444463496822314;0.8384467689283154;0.8027768338925144;-0.00019272911112082214;-0.00018452880952622185;1.0448358312113049;10.000001537002271;0.8335119086654794;0.015562141252156485;0.015561728320709596;0.8026409355852557;0.014894204778742542;0.8027875783341708
58.202263;1.0444463900616598;0.8384432567664161;0.802773270555951;-0.00019189633988000684;-0.0001837314391446751;1.0448359778443859;10.000001203703127;0.8335120093235225;0.01556214804002059;0.015561726243580501;0.8026377867649269;0.01489420472822679;0.8027845336267516
58.212263;1.04444633347768;0.8384397860072977;0.8027698146705871;-0.00019301834439728965;-0.00018480571445577752;1.0448361239045303;10.000000826060758;0.8335121047446419;0.01556215480454067;0.01556172421556896;0.8026336408284038;0.014894204574223734;0.8027804848511645
58.222263;1.0444463652687033;0.838436290489152;0.8027662608868606;-0.0001921855635299067;-0.0001840083419544941;1.044836269311233;10.000000406330146;0.8335121952341865;0.015562161546611728;0.015561722237357929;0.802630498208972;0.014894204321934593;0.8027774321421949
58.232263;1.0444462999655988;0.8384327283456765;0.8027627119479047;-0.0001921520739866359;-0.00018397628148141007;1.0448364138947406;9.999999944765216;0.8335122811892766;0.015562168267547364;0.015561720309525224;0.8026273593044024;0.014894203974366617;0.8027743761989639
58.242263;1.0444463228467558;0.8384293560817432;0.8027592711738856;-0.00019247476142828006;-0.000184285234686352;1.0448365574043537;9.999999440086002;0.8335123630211869;0.015562174966925373;0.015561718431233329;0.8026232245036695;0.014894203534387893;0.802770317696774
58.252263;1.0444463411291087;0.838425883692348;0.802755732298076;-0.00019164196820163092;-0.00018348786108854872;1.0448366995619007;9.99999889008873;0.8335124411153142;0.01556218164149322;0.015561716599139113;0.8026200942097934;0.014894203004655713;0.8027672567520406
58.262263;1.0444462620822819;0.838422343803693;0.8027521979304875;-0.0001916084566300278;-0.00018345579011362292;1.0448368401010921;9.999998291949261;0.8335125158341744;0.01556218828625126;0.015561714808331881;0.8026159688419225;0.014894202386470545;0.8027631941831239
58.272263;1.0444462710723101;0.8384189927172123;0.8027487711066247;-0.00019193113232578136;-0.00018376474251686776;1.044836978705019;9.999997642384018;0.8335125875027273;0.015562194895876702;0.015561713054377606;0.8026128488088584;0.014894201679621258;0.8027601301754179
58.282263;1.0444461826680238;0.8384154655719656;0.8027452451104392;-0.00019189760531723612;-0.0001837326634615102;1.044837114919459;9.999996937916475;0.8335126563978514;0.015562201464548772;0.015561711334258238;0.8026097345158824;0.014894200882706545;0.8027570654612047
58.292263;1.0444461821831428;0.8384120184875893;0.8027417228498921;-0.00019106479453582162;-0.0001829352862292995;1.0448372481745805;9.999996175217554;0.8335127227926671;0.01556220798475869;0.015561709646383282;0.8026056263867503;0.014894199993112376;0.8027530007651015
58.302263;1.0444461769281987;0.8384086837504642;0.8027383066979178;-0.00019138745894741553;-0.00018324423730620019;1.0448373778556028;9.999995351268327;0.8335127870453481;0.015562214446535062;0.015561707991350286;0.8026025248156425;0.014894199008005288;0.802749936265297
58.312263;1.0444460743465738;0.8384051709012692;0.8027347900401314;-0.00019135391086438601;-0.000183212147037933;1.044837503297397;9.999994464014817;0.833512849643782;0.015562220838194238;0.015561706372217302;0.8025984301286692;0.014894197926127305;0.8027458728153762
58.322263;1.0444460600499552;0.8384017359065531;0.8027312756757015;-0.00019052108923554116;-0.00018241476798756763;1.04483762374599;9.99999351352339;0.8335129111595808;0.015562227147977361;0.015561704792631949;0.8025953426384622;0.014894196748035196;0.8027428106134421
58.332263;1.044445948923373;0.8383983364124893;0.8027278656157774;-0.00019164300405760578;-0.00018348899700482276;1.0448377384043548;9.999992502188958;0.8335129721678345;0.015562233364217162;0.015561703254961836;0.8025922626558702;0.014894195474663469;0.8027397504129412
58.342263;1.0444459265759043;0.8383949058096296;0.8027243535931157;-0.0001908101741544816;-0.00018269161577871113;1.0448378465327393;9.999991433769349;0.833513033178737;0.015562239474527884;0.015561701760247577;0.8025881903855179;0.014894194106152414;0.8027356930113572
58.352263;1.0444468961495772;0.8383922757334853;0.8027208418316916;-0.00019005192610210427;-0.00018196547360805156;1.0448379475024634;9.999990312261119;0.833513094600736;0.015562245466781243;0.015561700308754646;0.8025851258511107;0.01489419264200376;0.8027326387473979
58.362263;1.044446773564516;0.8383888800776783;0.8027174326614558;-0.00019117381981464355;-0.00018303969077676586;1.0448380407978672;9.99998914138405;0.8335131567388803;0.01556225133092649;0.015561698900307175;0.8025820689401748;0.01489419108187817;0.8027295884604634
58.372263;1.0444467397566666;0.8383854516047065;0.8027139199153244;-0.00019034097743463578;-0.00018224230798964927;1.0448381260086879;9.999987924759603;0.8335132197862405;0.015562257059205786;0.015561697534778035;0.8025780195133917;0.014894189426107488;0.8027255428740736
58.382263;1.0444466091418947;0.8383819482389424;0.8027104057003206;-0.0001903073766657346;-0.00018221018895271356;1.0448382028645988;9.999986666251017;0.8335132837890883;0.015562262645420712;0.015561696213040264;0.8025749775074582;0.014894187676308106;0.8027225020574744
58.392263;1.0444465668941258;0.8383785187811142;0.8027068899146531;-0.00018947452522458303;-0.00018141280440440842;1.044838271296285;9.999985369908561;0.8335133486288718;0.015562268084872925;0.01556169493760603;0.8025709429577326;0.014894185836072946;0.8027184666449744
58.402263;1.0444465202296842;0.838375195943261;0.802703475058383;-0.00018979714972553667;-0.00018172174884325117;1.0448383314059575;9.99998403967528;0.8335134140815889;0.01556227337501555;0.015561693711995363;0.8025679159291863;0.014894183910488442;0.8027154364596941
58.412263;1.0444463765387264;0.8383716898078716;0.8026999547838365;-0.00018976352679268138;-0.0001816896193973181;1.0448383833588677;9.999982679541688;0.8335134799427069;0.015562278515187017;0.015561692539916705;0.8025648964232855;0.014894181905109799;0.8027124117293247
58.422263;1.0444463214786537;0.838368256853843;0.802696432243992;-0.00018893066308314202;-0.00018089223409945053;1.0448384273247289;9.999981293706494;0.8335135460856211;0.015562283504753461;0.015561691425337289;0.8025608843028519;0.014894179826341825;0.8027083925900464
58.432263;1.0444461701936232;0.8383648551772235;0.8026930098899572;-0.00019005250307249443;-0.00018196642519985678;1.044838463458783;9.999979885905377;0.8335136123864764;0.015562288341311258;0.015561690372951471;0.8025578792715482;0.01489417768263655;0.8027053785650281
58.442263;1.0444461087243373;0.8383614184641891;0.8026894819518986;-0.0001892196301451344;-0.00018116903863237558;1.0448384918680167;9.999978458875006;0.8335136786445045;0.01556229302036483;0.015561689388090053;0.8025548809125009;0.014894175484669332;0.8027023695862145
58.452263;1.0444460450639195;0.8383579792480391;0.802685951196553;-0.00018838675435522406;-0.00018037165322415554;1.0448385126240018;9.999977014942548;0.8335137445978072;0.015562297536645196;0.015561688475746668;0.8025508887387355;0.014894173244050504;0.802698365489042
58.462263;1.0444458871615985;0.8383545699132448;0.8026825205281523;-0.00018950857242207642;-0.00018144583505385568;1.0448385258273323;9.999975556818423;0.833513809944074;0.015562301885659506;0.015561687639791868;0.8025479022708512;0.014894170971513737;0.8026953655284854
58.472263;1.0444458210340097;0.8383511238164345;0.8026789845392537;-0.00018867568771863352;-0.00018064844892933102;1.0448385316321749;9.99997408753097;0.8335138743217658;0.015562306063916453;0.015561686883014958;0.8025449211375048;0.014894168675845323;0.8026923694864352
58.482263;1.0444456619986822;0.8383475987597139;0.8026754461562824;-0.0001886420113767993;-0.0001806162954577744;1.0448385302071073;9.999972610093796;0.8335139373544793;0.015562310068322488;0.015561686207245622;0.8025409450881855;0.014894166363272109;0.8026883772434512
58.492263;1.044445596088313;0.8383442510450638;0.8026720090416523;-0.00018896459674460443;-0.0001809252376497172;1.0448385216448968;9.999971127705372;0.8335139987534775;0.015562313895264093;0.015561685613059796;0.8025379739178042;0.0148941640367383;0.8026853882707455
58.502263;1.0444454385347621;0.8383418716876272;0.8026695735895916;-0.00018882335051938128;-0.0001807900985029185;1.0448385058923253;9.999969643587391;0.8335140583577242;0.015562317539941898;0.015561685099596455;0.8025340074290735;0.014894161695948727;0.8026814027823216
58.512263;1.044445375211529;0.8383384063345405;0.8026660308565841;-0.00018799044831970568;-0.00017999271245117856;1.0448384828008928;9.99996815999472;0.833514116096044;0.01556232099710975;0.015561684665189509;0.802531045443664;0.01489415933858312;0.802678420350175
58.522263;1.0444453138473346;0.8383350433895729;0.8026625903599701;-0.00018831302246969376;-0.00018030165704199555;1.0448384522191057;9.999966677732584;0.8335141719505498;0.015562324261807883;0.015561684308252674;0.8025280877877032;0.014894156961958711;0.8026754411128455
58.532263;1.0444451620031958;0.8383314931689458;0.8026590463210933;-0.00018827931087822975;-0.00018026949146723916;1.0448394140267454;9.999965196758295;0.8335142259551592;0.015562327328089948;0.015561684027246791;0.8025241342450478;0.014894154564364784;0.8026714652198617
58.542263;1.0444451050516608;0.8383280124123441;0.8026555023637874;-0.000187446398137273;-0.0001794721083407415;1.0448393681443389;9.999963716787347;0.8335142781936908;0.01556233018718843;0.015561683820198421;0.8025211845327223;0.014894152145793546;0.8026684923309721
58.552263;1.0444459531415304;0.8383253587821814;0.802652061329034;-0.00018864272107043696;-0.00018061749221943862;1.0448393145295585;9.999962236834488;0.8335143287567737;0.015562332827505992;0.01556168368478717;0.8025182383338695;0.01489414970834897;0.8026655227030443
58.562263;1.0444458999459005;0.8383218680098342;0.8026485177574445;-0.0001878097998401318;-0.0001798201099958849;1.0448392531568755;9.999960754195149;0.8335143776686555;0.015562335236314435;0.015561683618544184;0.802514295362013;0.014894147256079803;0.8026615566079199
58.572263;1.044445848168948;0.8383183723619704;0.8026449744679816;-0.00018697687683251224;-0.00017902273000246487;1.0448391840052391;9.99995926438646;0.8335144248369911;0.015562337401211719;0.015561683618735715;0.8025113553936418;0.01489414479384867;0.8026585936843132
58.582263;1.0444457048630347;0.8383149049231045;0.802641534233545;-0.00018809861110991103;-0.00018009688092611925;1.0448391070746368;9.999957761985854;0.8335144700846511;0.01556233931045431;0.015561683682250506;0.8025084182395159;0.014894142326470763;0.8026556339305996
58.592263;1.0444456551510855;0.8383113998345728;0.8026379913560099;-0.00018726568176422718;-0.00017929950190911332;1.044839022391236;9.999956241385815;0.8335145132528848;0.015562340953093515;0.015561683805773135;0.8025054837080013;0.014894139859128788;0.8026526770602995
58.602263;1.0444455134698425;0.8383078156327963;0.8026344483005349;-0.0001872319234882746;-0.00017926731836358367;1.0448389299536311;9.999954697827992;0.8335145542660709;0.015562342319623716;0.015561683986845884;0.8025015516051514;0.01489413739804631;0.8026487229631454
58.612263;1.044445465081177;0.8383044091440638;0.8026310081112428;-0.00018755446878877447;-0.00017957626903444877;1.0448388296992106;9.999953128419406;0.8335145931222441;0.015562343403008598;0.01556168422549739;0.8024986217485437;0.014894134950339196;0.8026457711535331
58.622263;1.0444454173568447;0.8383008909132246;0.8026274643511995;-0.0001867215335181051;-0.00017877889242497999;1.0448387215585888;9.999951531923823;0.8335146298559098;0.015562344199849067;0.015561684524744481;0.8024956939710081;0.014894132522966053;0.8026428217825917
58.632263;1.044445277697508;0.8382972942259317;0.8026239195822578;-0.00018668776020027604;-0.0001787467014810788;1.044838605571825;9.999949907859175;0.8335146644885874;0.015562344711354969;0.015561684889342287;0.8024917681066585;0.014894130122077968;0.8026388749825896
58.642263;1.0444452315190673;0.838293876094527;0.8026204770168277;-0.00018701030137185;-0.00017905565421355042;1.044838482007414;9.999948256114116;0.8335146970201586;0.015562344943287561;0.015561685323674173;0.8024888439746576;0.014894127754121586;0.8026359303221146
58.652263;1.0444450936210332;0.8382902725732454;0.8026169304125451;-0.00018697651847929104;-0.00017902345706695478;1.0448383513849684;9.999946577377493;0.8335147274700718;0.015562344904549155;0.015561685829843111;0.8024859213752709;0.01489412542689344;0.8026329878890563
58.662263;1.0444450496437618;0.8382867405184543;0.8026133832668095;-0.00018614357742588485;-0.0001782260805876257;1.044838214366684;9.99994487376795;0.8335147558955749;0.015562344605766835;0.015561686406632032;0.8024820001013231;0.014894123148419895;0.8026290477368279
58.672263;1.0444450072968257;0.8382844685053656;0.8026110449762118;-0.0001863585696581747;-0.00017843206183251295;1.0448380715960393;9.99994314870604;0.8335147823980196;0.015562344058621821;0.01556168704997454;0.802479079970304;0.014894120925107432;0.8026261093090628
58.682263;1.044444874385236;0.8382808559866917;0.8026074970323789;-0.00018632477769463842;-0.00017839985731950544;1.0448379235769913;9.999941406349738;0.8335148071533964;0.015562343274984914;0.015561687754760873;0.8024761608223385;0.01489411876110288;0.8026231724924979
58.692263;1.0444448368082917;0.8382773151689268;0.8026039493267444;-0.00018549183734703628;-0.00017760248167827467;1.0448377706484246;9.999939651496373;0.8335148304102646;0.015562342266110574;0.01556168851602045;0.8024722424465146;0.01489411665874894;0.80261923716622
58.702263;1.0444447097444194;0.8382738045647646;0.8026005047987056;-0.00018661351884507711;-0.00017867659947085136;1.044837613053052;9.999937889210294;0.8335148523891386;0.01556234104285711;0.015561689329137115;0.8024693245052154;0.01489411461926835;0.8026163027492325
58.712263;1.0444446789367503;0.8382702583225866;0.8025969582680716;-0.0001857805790642402;-0.00017787922292809228;1.0448374510255958;9.999936123576338;0.8335148731589147;0.015562339616019648;0.015561690190959999;0.8024664065254578;0.014894112643083678;0.8026133692280012
58.722263;1.0444446518455637;0.8382667095528739;0.8025934130500648;-0.0001849476415237796;-0.00017708184746104;1.0448372848363645;9.999934357410385;0.8335148926426862;0.015562337995645822;0.015561691101448732;0.8024624879742761;0.014894110729918003;0.8026094365436001
58.732263;1.0444445355878118;0.838263191340417;0.8025899724947457;-0.0001860693163829536;-0.00017815595571228082;1.0448371148068571;9.999932593856167;0.833514910708001;0.015562336190137352;0.01556169206412177;0.8024595683610204;0.014894108878938803;0.8026065039751795
58.742263;1.0444445149665411;0.8382596377893251;0.802586431540061;-0.00018523638042988922;-0.00017735857869647536;1.0448369413068592;9.999930837608852;0.833514927185975;0.015562334206073173;0.015561693085110177;0.8024566472676379;0.014894107088493933;0.802603571163424
58.752263;1.0444453995262675;0.8382568065369194;0.8025828933222834;-0.00018527712485091373;-0.00017739756317323568;1.0448367647509937;9.999929094494611;0.8335149418421175;0.015562332048396464;0.015561694171858376;0.8024537243248335;0.014894105355955305;0.8026006375001163
58.762263;1.0444453822354283;0.838253356038721;0.8025794616956056;-0.00018559967078398247;-0.00017770651321347174;1.044836585642277;9.999927370639965;0.8335149543907947;0.015562329721790818;0.015561695332540202;0.8024497991856502;0.014894103678924601;0.8025967025557011
58.772263;1.0444453650395593;0.8382497957258178;0.8025759310655652;-0.000184766738214307;-0.00017690913382791974;1.0448364045988574;9.999925671597481;0.8335149645469172;0.015562327233891563;0.015561696575671205;0.8024468714776827;0.01489410205680734;0.8025937654583019
58.782263;1.0444452542014597;0.8382461583720796;0.8025724047789045;-0.00018473292154937425;-0.00017687689119219122;1.0448362222795355;9.999924001682638;0.8335149720494801;0.0155623245968224;0.015561697909288172;0.8024439407972528;0.014894100491171515;0.8025908259816728
58.792263;1.0444452341452088;0.8382438557509186;0.8025700930294394;-0.00018494792964158046;-0.0001770828707647458;1.0448360392825609;9.999922364878122;0.8335149766293916;0.015562321824585359;0.015561699340572699;0.8024410068036941;0.014894098985517605;0.8025878838459637
58.802263;1.0444452114749947;0.8382402868454724;0.8025665775997237;-0.00018411500134994893;-0.0001762854880276506;1.0448358561176563;9.999920766388335;0.8335149779960686;0.015562318929616745;0.01556170087607572;0.802437069292945;0.014894097544764005;0.8025839389995177
58.812263;1.044445092940246;0.8382366397394417;0.802563068111732;-0.0001840811799730401;-0.00017625323311659894;1.0448356732120203;9.99991921274378;0.8335149758789029;0.015562315921816448;0.015561702521952216;0.8024341281630291;0.014894096173486646;0.8025809908827103
58.822263;1.0444450633820712;0.83823317076916;0.8025596682629166;-0.00018440373434408974;-0.00017656217625374037;1.0448354908853401;9.999917710815419;0.8335149700527236;0.015562312809491323;0.015561704283688329;0.8024311833642659;0.014894094874097343;0.8025780394432132
58.832263;1.044444936948421;0.8382295154726189;0.8025561720353399;-0.00018436990771467706;-0.00017652991082779278;1.0448353093620746;9.999916267051406;0.833514960338484;0.015562309600263176;0.015561706165096388;0.802427234897558;0.014894093646976164;0.8025740846092893
58.842263;1.0444448983871948;0.8382259301243424;0.8025526828019715;-0.0001835369822067591;-0.00017573251962631743;1.0448351288649034;9.999914887402882;0.8335149466091786;0.015562306300706938;0.015561708167827717;0.8024242827969084;0.014894092491338327;0.8025711257789946
58.852263;1.0444448544235863;0.8382224472802912;0.8025493032413888;-0.00018385953994937425;-0.00017604145758390533;1.0448349496995353;9.99991357739106;0.8335149287662231;0.015562302915401302;0.015561710291725005;0.8024213270772511;0.014894091405068907;0.8025681628914325
58.862263;1.0444447118435887;0.8382187769260423;0.8025458269739112;-0.00018382570643983942;-0.00017600917693601074;1.0448347722543225;9.99991234166054;0.8335149067166445;0.015562299447135025;0.015561712534793465;0.8024183677276047;0.01489409038459728;0.802565195771921
58.872263;1.0444446554545976;0.8382152829094884;0.8025424598564455;-0.000184148264992268;-0.0001763181098087188;1.0448345969107584;9.999911183385022;0.8335148804177479;0.01556229589776615;0.015561714892846905;0.8024144047659132;0.014894089426006757;0.8025612244588718
58.882263;1.0444444993514095;0.8382127562167762;0.802540101451209;-0.00018400688783656703;-0.00017618285418345844;1.044834423937049;9.999910103745329;0.8335148499181442;0.01556229226772189;0.015561717359290538;0.8024114382749347;0.01489408852672898;0.8025582484781235
58.892263;1.044444428263464;0.8382091422092136;0.802536641836599;-0.0001831739661017807;-0.00017538545169371714;1.0448342534475972;9.999909101298844;0.8335148153244505;0.015562288555133436;0.015561719925021577;0.8024084683986934;0.014894087686292362;0.8025552679146479
58.902263;1.0444443489010133;0.8382056291298143;0.8025332895922288;-0.0001834965275658879;-0.00017569437831764121;1.0448340854420517;9.999908172036566;0.8335147767392062;0.015562284757000253;0.01556172257879526;0.8024054953438167;0.014894086905550639;0.8025522828245549
58.912263;1.044444168038983;0.8382019272052843;0.8025298381981418;-0.00018346268218449874;-0.00017566207116339022;1.0448339198738237;9.9999073108036;0.8335147342096514;0.015562280871645434;0.015561725308498616;0.8024015193593429;0.014894086186186218;0.8025482936011985
