time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.922263;1.044444070627102;0.8381982929107916;0.8025263906785693;-0.00018262976319348865;-0.0001748646620246179;1.044833756664639;9.9999065128015;0.83351468771651;0.015562276900331873;0.01556172810287982;0.8023985406586057;0.014894085531372402;0.8025453001863581
58.932263;1.0444438711374315;0.8381946844842285;0.8025230494900973;-0.00018375139267806927;-0.0001759386729925837;1.0448335956797;9.99990577383154;0.8335146372116262;0.015562272847274083;0.015561730952290579;0.8023955593541996;0.014894084945912014;0.8025423029800768
58.942263;1.0444437548549437;0.8381910356485116;0.8025196089626648;-0.00018291847383463276;-0.00017514125766984875;1.0448334367689223;9.999905089889872;0.8335145826384389;0.015562268718874768;0.015561733848211409;0.8023925754609368;0.014894084435004952;0.8025393020949324
58.952263;1.0444436292291694;0.8381873790555132;0.8025161719262406;-0.00018208555655535987;-0.00017434384061040575;1.0448332798555684;9.99990445723169;0.8335145239289002;0.01556226452353265;0.015561736782528602;0.8023885889313401;0.014894084002308332;0.8025352977419612
58.962263;1.0444443975821918;0.838185701881469;0.8025139475933936;-0.00018317418296616946;-0.00017538607551766304;1.0448331249660459;9.999903873050124;0.8335144610221958;0.015562260271625878;0.015561739746706138;0.8023855997003801;0.014894083648722184;0.8025322896295088
58.972263;1.0444442543108077;0.8381820287239229;0.8025105178226037;-0.00018234126407902035;-0.00017458865099600115;1.044832972201216;9.99990333617664;0.8335143938600291;0.01556225597465892;0.015561742731614966;0.802382607720782;0.014894083372781272;0.8025292780003728
58.982263;1.0444440104403117;0.8381782723284219;0.8025070915745627;-0.0001823073964841483;-0.00017455629998774808;1.044832821702345;9.999902847222252;0.8335143223679786;0.015562251644017758;0.015561745729029398;0.8023796129946588;0.014894083171548056;0.8025262628210983
58.992263;1.044443852076258;0.8381746891936965;0.8025037720851823;-0.00018262995904392985;-0.0001748651985384425;1.0448326736284583;9.999902408280096;0.8335142465128804;0.015562247289720034;0.015561748733303663;0.8023756156151514;0.014894083041447648;0.8025222440398599
59.002263;1.0444436872673883;0.8381709897334911;0.8025003531096603;-0.00018179704066756015;-0.00017406776434786666;1.044832528152203;9.999902022945992;0.8335141663787451;0.015562242919670875;0.01556175174109532;0.8023726157352693;0.014894082979137255;0.8025192209747243
59.012263;1.044443423917445;0.8381672070180358;0.8024969372103123;-0.00018176316363238058;-0.00017403539402723958;1.0448323854494106;9.999901696225471;0.8335140821530033;0.015562238540267035;0.015561754749219212;0.8023696134720666;0.014894082981285138;0.8025161934817411
59.022263;1.0444432478536751;0.8381635977172155;0.8024936274506664;-0.0001820857269200311;-0.00017434428287475676;1.0448322456721557;9.999901433314243;0.8335139940591494;0.01556223415709773;0.015561757752576658;0.8023666089002046;0.014894083043594577;0.8025131613127794
59.032263;1.0444429742642227;0.8381609532244263;0.8024913237578981;-0.00018194431177919973;-0.0001742089416012133;1.0448321089582695;9.999901238635378;0.8335139023044857;0.015562229774473977;0.015561760744247585;0.8023636021406847;0.014894083160878712;0.8025101242549949
59.042263;1.0444427890109278;0.8381572192508855;0.8024879167152073;-0.00018111139282323647;-0.00017341149204908106;1.0448319754646558;9.99990111605504;0.8335138070484971;0.015562225395273148;0.015561763717595148;0.8023595934093516;0.014894083327802428;0.8025060822824975
59.052263;1.0444425999996116;0.8381535844616912;0.8024846154731325;-0.00018143395799014603;-0.0001737203710000731;1.0448318453591816;9.999901068763206;0.8335137084037901;0.015562221022083354;0.01556176666774833;0.8023565829898751;0.0148940835388942;0.8025030349065047
59.062263;1.0444423151673432;0.8381497596001343;0.8024812139549669;-0.0001814000673894154;-0.00017368796819584753;1.0448317187979856;9.999901098895455;0.8335136064754368;0.015562216657727331;0.015561769591228456;0.8023535711957116;0.01489408378848991;0.8024999822646391
59.072263;1.044442120432814;0.8381461092200954;0.8024779182891069;-0.00018172263328805152;-0.0001739968394885731;1.044831595913074;9.999901207586767;0.8335135013903805;0.015562212303780004;0.01556177248514979;0.802350558347481;0.014894084071782993;0.8024969244593555
59.082263;1.0444419236888822;0.838142344159396;0.8024745221763572;-0.00018088971900838375;-0.00017319937767468004;1.044831476765314;9.999901394859881;0.8335133932824329;0.015562207958596596;0.015561775346678675;0.8023465447414616;0.014894084385759497;0.8024928619351737
59.092263;1.0444416328023527;0.8381384978229434;0.8024711282153306;-0.00018085582117434784;-0.00017316695532466707;1.0448313613163633;9.999901659752915;0.8335132822308322;0.01556220361662906;0.015561778172190852;0.8023435306040271;0.014894084728139627;0.8024897948008263
59.102263;1.0444414336398313;0.8381359826739062;0.8024689459727049;-0.00018107086085740947;-0.00017337286185544168;1.0448312494924061;9.999902000905342;0.8335131681796387;0.015562199269430504;0.015561780956473871;0.8023405160694;0.01489408509571261;0.8024867237742256
59.112263;1.0444411414610448;0.8381321240267204;0.8024655566352213;-0.00018103695803748607;-0.00017334042657822315;1.0448311412293079;9.999902416873972;0.8335130509320566;0.01556219490752172;0.015561783692780275;0.8023375012056785;0.014894085484400361;0.8024836494146785
59.122263;1.0444409421980638;0.838128334370891;0.8024621699920563;-0.00018020404493826171;-0.00017254294938720335;1.0448310364457005;9.999902906297114;0.8335129302593209;0.015562190521932967;0.015561786373785792;0.8023344860542901;0.014894085889973327;0.8024805723343265
59.132263;1.0444407438483891;0.8381246471512639;0.8024588890607076;-0.00018052661604139514;-0.00017285180108132182;1.0448309350285745;9.999903468023877;0.8335128060009301;0.015562186105323013;0.015561788993281308;0.8023304706407011;0.01489408630778333;0.8024764934014174
59.142263;1.0444404544337722;0.8381207732828061;0.8024555080282758;-0.00018049270588651691;-0.00017281934646144875;1.0448308368045678;9.99990410104195;0.8335126780385804;0.01556218165261714;0.01556179154787541;0.8023274549598989;0.014894086732391032;0.8024734129903305
59.152263;1.0444402599497342;0.8381169699289405;0.8024521303901846;-0.00017965979573558523;-0.00017202185951087636;1.0448307414889937;9.9999048045367;0.8335125462099295;0.015562177160789586;0.015561794037213599;0.8023244389740803;0.014894087157744275;0.80247033196766
59.162263;1.0444409714446947;0.8381151506851132;0.8024499651430894;-0.00018074836243389897;-0.0001730639610256617;1.044830648679245;9.999905578063302;0.8335124103019946;0.01556217262808213;0.015561796463261104;0.8023214226457148;0.014894087577103381;0.8024672510605526
59.172263;1.0444407834533054;0.8381113412235612;0.8024465939230463;-0.00017991545283648633;-0.00017226646660007945;1.044830557884651;9.999906421305269;0.8335122701526606;0.015562168053202203;0.015561798830298785;0.8023184059724411;0.014894087983173224;0.8024641711003913
59.182263;1.044440599542913;0.8381075295311625;0.8024432255164317;-0.00017908254602180687;-0.00017146897058984084;1.0448304685743772;9.999907333355486;0.8335121257591698;0.015562163434649338;0.015561801144927804;0.8023143889915593;0.014894088369495509;0.8024600931395777
59.192263;1.0444403274718197;0.8381037489944642;0.8024399623563071;-0.00018020410882275153;-0.0001725428159338871;1.0448303802189027;9.999908312335092;0.8335119772721901;0.015562158770081803;0.015561803415173821;0.8023113717831759;0.01489408873223495;0.8024570176423043
59.202263;1.0444401528106926;0.8380999339869004;0.8024365985483024;-0.00017937120468666432;-0.00017174531427725676;1.0448302923115222;9.999909355933044;0.8335118248859175;0.015562154056243673;0.015561805649004029;0.8023083544804789;0.014894089070623803;0.802453945476407
59.212263;1.044439982955424;0.838097380966209;0.802434445890419;-0.00017958626256371607;-0.00017195119254868844;1.044830204394668;9.999910461871414;0.8335116687612768;0.015562149289638479;0.015561807853132471;0.80230533723724;0.014894089385152689;0.8024508772660066
59.222263;1.0444397251056075;0.8380934899089852;0.8024310854385147;-0.00017955233915127985;-0.0001719186922332251;1.0448301161051186;9.999911627516617;0.8335115090538063;0.01556214446717883;0.015561810033205795;0.8023023201518692;0.014894089674718612;0.802447813634347
59.232263;1.0444395642550175;0.838089673456199;0.802427726613417;-0.00017871944113580845;-0.0001711211852043126;1.0448300272276378;9.9999128497928;0.8335113459847219;0.015562139586272419;0.015561812194828615;0.8022983032318429;0.014894089934907094;0.8024437554209224
59.242263;1.0444393146359459;0.8380858907827943;0.8024244718398292;-0.00017984099741883637;-0.00017219500586036727;1.0448299376898516;9.999914126077938;0.8335111798654945;0.015562134644578538;0.015561814344272213;0.8022952864627675;0.014894090158084102;0.8024407029680894
59.252263;1.044439161048692;0.8380820766320912;0.8024211153427926;-0.0001790081024371198;-0.00017139749492124076;1.0448298474805886;9.999915454794364;0.8335110110463194;0.015562129640084164;0.015561816488388485;0.8022922699082708;0.01489409033509718;0.8024376571121351
59.262263;1.0444390103842798;0.8380782647249824;0.8024177596995776;-0.00017817521059309836;-0.0001705999838132081;1.0448297565868867;9.999916834863537;0.8335108398509212;0.015562124571431888;0.015561818633125911;0.802289253721867;0.014894090457853892;0.8024346184810137
59.272263;1.0444387695969866;0.838075644187281;0.8024156138168381;-0.00017918924180017055;-0.00017157084381427077;1.04482966497461;9.999918264880618;0.83351066655137;0.015562119437923317;0.01556182078154583;0.8022862381114119;0.014894090521326338;0.8024315876397735
59.282263;1.0444386236221892;0.8380718385428605;0.8024122592648114;-0.00017835635258070073;-0.0001707733292759684;1.0448295725093493;9.999919742617095;0.8335104913750686;0.015562114239060695;0.015561822933853822;0.8022832233304574;0.014894090524119705;0.802428565050566
59.292263;1.044438386829187;0.838067962043234;0.8024089048085691;-0.00017832241827535054;-0.00017074079643728755;1.0448294788333885;9.999921264780507;0.8335103145667091;0.015562108974403785;0.015561825089629996;0.8022792096661673;0.01489409046801399;0.8024245512448472
59.302263;1.0444382442967575;0.8380642712583859;0.8024056534972834;-0.00017864501416486916;-0.0001710496103498471;1.0448293834053861;9.999922827443429;0.8335101364749588;0.015562103644396363;0.015561827249836003;0.8022761974328225;0.014894090357149285;0.8024215461787965
59.312263;1.0444381032328063;0.8380604764048699;0.8024022989949375;-0.00017781212883240656;-0.00017025209247557423;1.0448302856988472;9.999924427046983;0.8335099575492203;0.015562098250981015;0.015561829417623185;0.8022731869982798;0.014894090197091757;0.8024185503185371
59.322263;1.0444378709117845;0.8380578731173873;0.8024001530766821;-0.00017882615197125458;-0.00017122293322835083;1.04483018529793;9.999926060917296;0.8335097782351135;0.015562092796930375;0.015561831598619617;0.8022701788013111;0.01489408999444195;0.8024155639613587
59.332263;1.044437732685304;0.8380540840145979;0.8023967972748938;-0.00017799326663981514;-0.00017042541174864422;1.04483008184926;9.999927726891011;0.8335095988928383;0.015562087284651336;0.015561833800724673;0.8022671733254693;0.014894089756854257;0.8024125873675412
59.342263;1.0444375961363392;0.8380502972324423;0.8023934404747093;-0.00017716038262007637;-0.00016962788983690739;1.0448299750119026;9.999929422378887;0.8335094198278632;0.015562081715640778;0.015561836033156716;0.8022641710451439;0.014894089492329968;0.8024096207143939
59.352263;1.0444373689892528;0.838046545539154;0.8023901851564244;-0.00017828191641680762;-0.00017070166286168713;1.0448298644179177;9.999931143497685;0.8335092413635331;0.015562076090980669;0.015561838304929842;0.8022601724103342;0.014894089208505063;0.8024056642493715
59.362263;1.0444372369374157;0.8380427627827303;0.8023868253570232;-0.00017744903123737173;-0.00016990413600827015;1.0448297496272982;9.999932885257955;0.8335090638540641;0.015562070411998257;0.015561840623351276;0.8022571778837153;0.014894088913106616;0.802402717615885
59.372263;1.0444370149871205;0.8380400628440544;0.8023845695699293;-0.0001773075569747326;-0.0001697686220549164;1.0448296301459352;9.999934642632759;0.8335088876591357;0.015562064679862691;0.01556184299352167;0.8022541879248947;0.014894088614958615;0.802399780932122
59.382263;1.0444378842895625;0.8380371901726875;0.8023813079144683;-0.00017770466353167667;-0.0001701485994104038;1.0448295055346934;9.999936411190184;0.8335087131143265;0.015562058894705251;0.015561845418847028;0.802251202911944;0.014894088324169285;0.8023968541329883
59.392263;1.0444377608031208;0.8380334128658938;0.8023779402790748;-0.00017687177636846;-0.00016935106420467842;1.0448293754941014;9.999938186828427;0.8335085404798873;0.015562053055955878;0.015561847901651956;0.8022482231104899;0.014894088050915749;0.8023939371050243
59.402263;1.0444375475087675;0.8380295628457494;0.8023745690541643;-0.00017683780759723524;-0.00016931847503763223;1.0448292398354002;9.999939965078692;0.8335083699118051;0.015562047163410699;0.01556185044343976;0.8022452486839441;0.014894087804085207;0.802391029607659
59.412263;1.04443742962754;0.8380270520127348;0.8023724034917412;-0.0001770528870735454;-0.00016952432224405422;1.0448290984328374;9.999941740617434;0.8335082015163596;0.01556204121790756;0.01556185304456152;0.8022422796793249;0.014894087591106941;0.8023881312261211
59.422263;1.0444373144999477;0.8380232796354451;0.8023690246141173;-0.0001762199979491299;-0.00016872677685350745;1.0448289512406173;9.999943507265439;0.8335080354319908;0.015562035222085458;0.015561855703611894;0.8022383160187753;0.014894087418445119;0.8023842415420391
59.432263;1.0444371096177039;0.8380195414283097;0.8023657443210563;-0.00017734150223799433;-0.00016980050082825878;1.0448287983259825;9.999945258084827;0.833507871831018;0.015562029180150306;0.015561858417410456;0.8022353575231045;0.01489408729113973;0.8023813594729592
59.442263;1.0444370005868693;0.8380157710743448;0.8023623569441032;-0.0001765086097172494;-0.00016900294707155163;1.0448286398796616;9.999946985448076;0.8335077108431358;0.015562023095754175;0.015561861181688081;0.8022324039380696;0.014894087211167497;0.8023784843511719
59.452263;1.0444368025339101;0.8380119268353559;0.802358964974361;-0.0001764746190592523;-0.00016897032423076556;1.0448284762209523;9.999948681663012;0.8335075524964601;0.015562016970675864;0.015561863991958523;0.8022294549812556;0.01489408717665671;0.8023756153005206
59.462263;1.0444367011973488;0.8380094205249123;0.8023567778763511;-0.00017668969342625953;-0.00016917615487784603;1.044828307798957;9.999950340020899;0.8335073967060542;0.015562010805792267;0.015561866844039278;0.8022265104166523;0.014894087182681155;0.8023727514864243
59.472263;1.0444366043277453;0.8380056514525797;0.8023533768618769;-0.00017585679605891608;-0.0001683785909799494;1.044828135170132;9.999951955291742;0.8335072433178925;0.015562004602593429;0.01556186973348297;0.8022235700568776;0.014894087222515959;0.8023698921438978
59.482263;1.0444364196046427;0.8380018079385303;0.8023499710316255;-0.00017582279137597567;-0.00016834595005735305;1.044827958948493;9.999953523502176;0.8335070922094895;0.015561998363692459;0.01556187265433401;0.8022206336654492;0.014894087289215518;0.8023670365604738
59.492263;1.0444363326575605;0.8379981463903493;0.8023466636777119;-0.00017614537381896976;-0.00016865471178272005;1.0448277797535688;9.999955041153608;0.8335069433216326;0.015561992091934526;0.015561875599149079;0.8022177008943477;0.014894087376954327;0.8023641840316945
59.502263;1.0444362512928058;0.8379955327758531;0.802344355104897;-0.0001752049589347604;-0.00016775420078634604;1.0448275981810886;9.99995650427299;0.8335067966075048;0.01556198578900684;0.015561878560643302;0.8022137713423158;0.014894087481068097;0.8023603339489987
59.512263;1.0444360833874873;0.8379917968014547;0.8023410382993389;-0.0001763264244807968;-0.0001688278764522376;1.0448274147731393;9.99995790868784;0.833506652059774;0.01556197945516546;0.015561881533116792;0.8022108446548565;0.01489408759714666;0.8023574850637074
59.522263;1.044436014693142;0.8379880282030437;0.8023376138984686;-0.00017549351708047372;-0.00016803029905427177;1.0448272299887282;9.999959251542597;0.833506509802559;0.015561973090176033;0.015561884512176214;0.8022079205450257;0.01489408771990956;0.8023546365766324
59.532263;1.0444358602837878;0.8379841858461515;0.8023341844034898;-0.000175459486663425;-0.0001679976310766832;1.0448270441981704;9.999960532075933;0.8335063701119286;0.015561966694745669;0.015561887493424204;0.802204998735033;0.01489408784233325;0.8023517875551238
59.542263;1.0444358057517633;0.8379816821052116;0.8023319594347844;-0.00017567454869964853;-0.00016820344512246755;1.0448268576684578;9.999961750735839;0.8335062333315085;0.015561960271981874;0.01556189047194783;0.8022020788986124;0.014894087955504209;0.8023489371731876
59.552263;1.0444357587133821;0.8379779168558187;0.8023285205070165;-0.00017484163531252157;-0.00016740586287503726;1.0448266705718403;9.999962907951776;0.833506099740472;0.015561953827474892;0.01556189344303486;0.8021991606459314;0.014894088049756816;0.802346084719263
59.562263;1.0444356266974677;0.8379740789058393;0.8023250770781649;-0.00017480758971075375;-0.00016737318190910403;1.0448264830572533;9.999964004030057;0.833505969505552;0.015561947367698843;0.015561896402912837;0.8021962435647001;0.014894088116750193;0.8023432295793308
59.572263;1.0444355950379531;0.8379704249451371;0.8023217328320813;-0.00017513015508690698;-0.00016768192860346057;1.0448262953000886;9.999965039640841;0.8335058427416638;0.015561940898867876;0.015561899348667202;0.8021933272686856;0.014894088151010643;0.8023403712205451
59.582263;1.044435478379566;0.837967746457286;0.8023193883828424;-0.0001749885890898185;-0.00016754630300092605;1.044826107464394;9.999966016096822;0.8335057195087697;0.015561934427522775;0.015561902277995357;0.8021904114032921;0.014894088149945296;0.8023375092141363
59.592263;1.044436457512009;0.8379648952081524;0.8023160377014221;-0.00017538564384284093;-0.00016792621274651915;1.0448259196585417;9.999966936148697;0.8335055997420808;0.015561927961599402;0.015561905189309843;0.8021864956454374;0.014894088111773637;0.8023336434433552
59.602263;1.044436448061352;0.83796113927451;0.8023125815147631;-0.0001745527159398838;-0.0001671286226063261;1.0448257319920384;9.999967804953064;0.8335054833005806;0.015561921510369362;0.015561908081884008;0.8021835797223613;0.014894088032911031;0.8023307733482131
59.612263;1.0444363526791953;0.8379573104253474;0.8023091228941128;-0.00017451863976094124;-0.00016709591846071425;1.0448255446388686;9.999968629380822;0.8335053701002622;0.015561915083720297;0.015561910955910734;0.8021806634488644;0.014894087908062034;0.8023278988147358
59.622263;1.0444363563197998;0.8379548206177627;0.8023068716910308;-0.00017473368411799698;-0.0001673017244195362;1.044825357790525;9.99996941575853;0.8335052601426105;0.015561908691403002;0.015561913811668807;0.8021777467393101;0.014894087732278297;0.802325019407658
59.632263;1.0444363661706029;0.837951069408268;0.8023034095032063;-0.00017390074780625374;-0.00016650413097383767;1.0448251715675516;9.999970168212643;0.8335051534319735;0.015561902341482432;0.015561916647623858;0.802174829517861;0.014894087501443833;0.8023221345539084
59.642263;1.0444362895353996;0.837947245367537;0.8022999458029285;-0.0001738666540744811;-0.00016647141520623708;1.0448249859661107;9.999970888717543;0.8335050499513806;0.015561896038813234;0.015561919459786225;0.8021719116041369;0.01489408721093658;0.8023192435757128
59.652263;1.0444363116882807;0.8379436050637965;0.8022965842679101;-0.0001741891962198026;-0.00016678015179455585;1.0448248008781782;9.99997157764837;0.8335049497581779;0.015561889785173715;0.015561922243706684;0.8021689927079302;0.014894086854596953;0.8023163457548727
59.662263;1.04443633997552;0.8379410145357777;0.8022942256385408;-0.00017324874538141214;-0.00016587962307942043;1.0448246161773376;9.999972233919753;0.8335048530649326;0.015561883580592307;0.015561924997042067;0.8021660725021512;0.014894086425137046;0.8023134404592461
59.672263;1.0444362817388935;0.8379373033385354;0.8022908633428274;-0.00017437011940402437;-0.00016695322924548993;1.0448244317898905;9.999972855518198;0.8335047602221403;0.01556187742434235;0.015561927720057163;0.8021631507155493;0.014894085915702864;0.8023105272621376
59.682263;1.0444363222843926;0.8379335609116514;0.8022873985276207;-0.00017353716724410545;-0.00016615563017132156;1.0448242477042828;9.999973440761025;0.8335046716392477;0.015561871314789264;0.015561930413904785;0.8021602272053492;0.014894085321226392;0.8023076059634748
59.692263;1.0444362764131;0.8379309013237649;0.8022850405190547;-0.00017339553895258437;-0.00016601996384706032;1.0448240639332493;9.999973989423957;0.8335045876780733;0.015561865248885635;0.015561933078616046;0.8021573019189233;0.014894084638584562;0.8023046765244707
59.702263;1.044436329516883;0.8379272702633194;0.8022816803171126;-0.00017371806567552413;-0.00016632869539405257;1.0448238804576995;9.999974502900422;0.8335045085936305;0.015561859222749531;0.015561935712607548;0.802153374791779;0.01489408386609891;0.8023007391478514
59.712263;1.0444363891365465;0.8379235339974156;0.8022782187012771;-0.00017288510521090464;-0.00016553109409439548;1.0448236971823994;9.999974983683;0.8335044345695178;0.015561853233422745;0.015561938313713362;0.8021504457240451;0.014894083003579039;0.8022977935267369
59.722263;1.0444363628489086;0.8379198333910446;0.8022748618674288;-0.00017400644867410589;-0.00016660468087918904;1.0448235139796984;9.999975435269029;0.833504365779156;0.01556184728040983;0.015561940880028777;0.8021475146315715;0.014894082053136517;0.8022948398797803
59.732263;1.0444364360976182;0.8379172582851311;0.8022725110995071;-0.00017306597938445802;-0.00016570414800400803;1.0448233308344617;9.999975862207023;0.8335043023998867;0.015561841365797736;0.015561943409771782;0.8021445814886877;0.014894081019303356;0.8022918782787097
59.742263;1.0444365163579654;0.8379135310884738;0.8022690569869407;-0.00017223301065237873;-0.00016490654498477685;1.0448231479461025;9.999976269261074;0.8335042445752329;0.015561835493440038;0.015561945901448401;0.8021416463213586;0.014894079908072892;0.8022889088306696
59.752263;1.044436511113686;0.8379098405742289;0.8022657090808825;-0.0001733543369223485;-0.0001659801218333904;1.044822965703651;9.999976660446194;0.8335041923918985;0.015561829668056975;0.015561948354423453;0.8021387091611675;0.014894078726373548;0.8022859317142038
59.762263;1.0444366057979717;0.8379061208661668;0.8022622621913024;-0.00017252136156647213;-0.00016518251683324587;1.0448227845922846;9.999977039004673;0.833504145897031;0.015561823894360465;0.01556195076814942;0.8021357700227876;0.014894077482283457;0.8022829471889251
59.772263;1.0444366152981894;0.8379034860697777;0.802259925529846;-0.00017237968907805857;-0.00016504682476801353;1.0448226050898313;9.999977407792926;0.8335041051153268;0.015561818176268349;0.015561953140403042;0.8021328289249038;0.014894076184855103;0.8022799555174122
59.782263;1.0444367249723174;0.8378998817737137;0.8022565898963899;-0.00017270219281277733;-0.00016535555119610623;1.0448224275899392;9.99997776964065;0.8335040700635038;0.015561812516490992;0.01556195546684834;0.8021298859080934;0.014894074842730542;0.8022769568672878
59.792263;1.0444368421993995;0.8378961741463915;0.80225315577313;-0.0001718692094315989;-0.00016455794460994055;1.0448222523983048;9.999978127851879;0.8335040407715557;0.01556180691690181;0.015561957742514263;0.8021269410149465;0.01489407346228018;0.8022739512615819
59.802263;1.0444368743296568;0.8378936594022879;0.8022509352510317;-0.00017288300670929954;-0.00016552857707071214;1.044822079787848;9.999978486455941;0.8335040172982714;0.015561801379379108;0.01556195996361371;0.8021239942202718;0.01489407204690686;0.8022709385641847
59.812263;1.0444380022620243;0.8378907595276583;0.802247510134964;-0.00017212449690005177;-0.00016480212291589269;1.0448219100295666;9.999978850042327;0.83350399971102;0.015561795906218888;0.015561962127744411;0.8021210453859325;0.014894070598059365;0.8022679185295658
59.822263;1.044438141762877;0.8378870656366197;0.802244089629989;-0.00017129150451957744;-0.00016400451425717033;1.044821743399172;9.999979223778075;0.8335039880510788;0.015561790499836978;0.015561964232628754;0.8021180943279074;0.014894069117292536;0.8022648909329442
59.832263;1.044438195557172;0.8378845652492727;0.8022418829260681;-0.00017230528631610628;-0.00016497513652593757;1.0448215801722467;9.9999796138005;0.833503982330528;0.015561785162246182;0.015561966275717974;0.8021151409289248;0.0148940676077697;0.802261855682386
59.842263;1.044438348483824;0.8378808815571378;0.8022384718582;-0.00017147228790662192;-0.00016417752520789873;1.044821420530126;9.99998002742071;0.8335039825492043;0.015561779894830548;0.015561968254831453;0.8021121851896693;0.014894066073758531;0.8022588128103937
59.852263;1.0444384148299148;0.8378772362301077;0.8022351682082753;-0.0001725935559830467;-0.00016525106441743576;1.044821264431123;9.999980472833675;0.8335039887360546;0.015561774698346272;0.015561970167888278;0.8021092272012099;0.014894064518989504;0.8022557623398656
59.862263;1.044438579406084;0.8378735632895667;0.8022317662205425;-0.00017176055165254412;-0.0001644534500453239;1.04482111159218;9.999980958426681;0.8335040009762484;0.015561769573111667;0.015561972011984875;0.8021062670844593;0.014894062945798385;0.8022527041579487
59.872263;1.0444387491065075;0.8378710512367178;0.8022294746735602;-0.00017082004936061368;-0.00016355291175189235;1.0448209615861712;9.999981491949868;0.8335040193606137;0.015561764519567017;0.015561973783531118;0.8021023049665919;0.01489406135576063;0.8022486382212691
59.882263;1.0444388307911463;0.8378674220809846;0.8022261832857369;-0.00017194130136779278;-0.00016462643920271005;1.0448208139825899;9.99998208024761;0.8335040439182546;0.015561759539203718;0.015561975479578357;0.8020993409992904;0.014894059750967262;0.8022455639760354
59.892263;1.0444390091806164;0.8378637652244947;0.8022227924810494;-0.00017110828998239208;-0.00016382882108477738;1.0448206684575856;9.999982729617633;0.8335040745933165;0.015561754635421072;0.015561977098857385;0.8020963753643978;0.014894058134009331;0.8022424814022634
59.902263;1.0444391911268889;0.8378612691735731;0.802220511079333;-0.00017016778200203709;-0.0001629282796261305;1.0448205248077695;9.999983445809745;0.8335041112532512;0.015561749813190287;0.015561978641359915;0.802093408268131;0.014894056506892983;0.8022393903137539
59.912263;1.0444392836070029;0.8378576560520187;0.802217229029653;-0.00017128901870458772;-0.00016400179397457577;1.0448203828705214;9.999984233459148;0.8335041537375694;0.015561745077332646;0.015561980107476368;0.8020904399535768;0.014894054870853919;0.8022362906272638
59.922263;1.0444394716935883;0.8378540154606419;0.8022138470502899;-0.00017045600139980988;-0.00016320417072241485;1.0448202424542263;9.999985095830231;0.8335042019068627;0.015561740430734184;0.015561981498638012;0.8020874707198742;0.014894053226568572;0.8022331824294316
59.932263;1.0444396627677852;0.8378516436457193;0.8022116770647411;-0.0001706709758820598;-0.00016340995883457111;1.0448201033578606;9.999986035112007;0.8335042556037356;0.01556173587381008;0.015561982818847053;0.8020845008994248;0.014894051574090409;0.8022300659057259
59.942263;1.0444397642809868;0.8378479404636687;0.8022083002462223;-0.00017063671242531492;-0.00016337712485015244;1.0448199654100065;9.999987052944924;0.8335043146040164;0.0155617314056354;0.01556198407455246;0.8020815307865434;0.014894049912976407;0.8022269412654622
59.952263;1.0444399614740978;0.837844318107067;0.8022049259258572;-0.00016980369130784837;-0.00016257949534019314;1.0448198284815202;9.99998815109718;0.8335043786953334;0.015561727025210314;0.015561985272785355;0.8020785605981674;0.014894048242448568;0.8022238087690143
59.962263;1.044440068919507;0.8378418908454696;0.8022027627669869;-0.00017081741276898807;-0.00016355006389288539;1.0448196925460824;9.999989331843617;0.8335044477849001;0.015561722731183496;0.01556198641974049;0.802075590467725;0.014894046562234028;0.8022206687918627
59.972263;1.0444402716222159;0.8378382818638576;0.8021993923335434;-0.0001699843892007897;-0.0001627524284970646;1.0448195577385984;9.999990597629765;0.8335045218879603;0.015561718520893136;0.015561987520674633;0.802072620387144;0.01489404487383036;0.8022175218381817
59.982263;1.044440476668668;0.837834787319536;0.8021961265232158;-0.00017030685293397313;-0.0001630611258343492;1.044819424255103;9.999991950686447;0.8335046010279024;0.01556171439037576;0.015561988580486309;0.8020696501569422;0.014894043180391527;0.8022143685162428
59.992263;1.0444405910867005;0.8378322733301403;0.8021938656683374;-0.00017016507849955192;-0.00016292534505062126;1.0448192921589685;9.999993393039254;0.8335046851379185;0.015561710335779112;0.01556198960419754;0.8020666794299626;0.014894041485143587;0.8022112095014716
60.002263;1.044440799757236;0.837828685337348;0.8021905003366855;-0.00016933205377395435;-0.00016212770157016988;1.0448191613113762;9.99999492628226;0.8335047740309711;0.015561706355223108;0.01556199059684303;0.8020637077763787;0.014894039789773368;0.8022080454844362
60.012263;1.044441009745398;0.8378252117151471;0.8021872395421283;-0.00016965451664391392;-0.00016243639064884068;1.044819031451338;9.999996551217809;0.8335048674515038;0.015561702449957821;0.015561991562789054;0.8020607347242714;0.014894038094021119;0.8022048771511072
60.022263;1.0444411282080228;0.8378227182660732;0.802184983459389;-0.00016951273387251698;-0.00016230059387698572;1.0448189022960428;9.999998268183004;0.8335049651623611;0.01556169862454341;0.015561992505227103;0.8020577598069143;0.014894036396278114;0.8022017051947293
60.032263;1.0444423358988222;0.8378200563849962;0.8021817253737519;-0.00016990966109311953;-0.00016268041904985065;1.0448187735866583;10.000000077878395;0.8335050670127022;0.015561694886242617;0.015561993426347275;0.8020547826110311;0.01489403469432705;0.8021985303036017
60.042263;1.04444254850703;0.8378164943979381;0.8021783655157921;-0.00016907663614588843;-0.0001618827649555701;1.0448186450859482;10.000001981544838;0.8335051729469208;0.015561691244000801;0.015561994327397135;0.8020518027819553;0.014894032986217012;0.8021953531531495
60.052263;1.0444426687003963;0.837814019338741;0.8021761128598673;-0.00016893484461711315;-0.00016174695151995413;1.0448185166058286;10.000003979825333;0.833505282945022;0.015561687707353942;0.015561995208232848;0.8020488199582391;0.014894031271017136;0.8021921744081848
60.062263;1.0444428812515885;0.8378105764898663;0.8021728578404242;-0.00016925730650071784;-0.0001620556257489502;1.0448183880756838;10.000006071590837;0.8335053969275317;0.015561684285757337;0.015561996066917484;0.8020458337192525;0.014894029549306579;0.8021889946922166
60.072263;1.0444430004758258;0.837806957315223;0.8021695004484497;-0.0001692229973419924;-0.00016202271758850124;1.0448182595611624;10.000008254259887;0.8335055147098595;0.015561680988488836;0.01556199689981769;0.802042843625741;0.014894027823323627;0.8021858145627236
60.082263;1.0444432113002602;0.8378046810661262;0.8021673529028374;-0.00016943797048961105;-0.00016222847092608176;1.0448181312268567;10.000010524895561;0.8335056360402915;0.015561677824052171;0.015561997702921361;0.802039849275003;0.01489402609570649;0.8021826345378679
60.092263;1.0444434208389142;0.837801147099592;0.8021639963690057;-0.00016860494484708638;-0.00016143080406716602;1.044818003267806;10.000012880799302;0.8335057606673936;0.015561674799164527;0.015561998473894662;0.8020368503215535;0.014894024367377945;0.8021794551403771
60.102263;1.0444435361710986;0.8377975436075912;0.8021606399013648;-0.00016857062704732213;-0.00016139788137395548;1.0448178758062527;10.000015319681937;0.8335058884175032;0.015561671918961087;0.015561999212711706;0.8020338465263535;0.014894022637337263;0.8021762768998586
60.112263;1.0444437422360797;0.8377952821323679;0.8021584930798354;-0.00016878560143579433;-0.000161603630389406;1.0448177488053187;10.00001783971502;0.8335060192608307;0.015561669187500082;0.015561999920355353;0.802030837823922;0.01489402090506665;0.8021731002943763
60.122263;1.0444439461505248;0.8377917619425849;0.8021551372554755;-0.00016795257564480553;-0.00016080595863941007;1.0448176220695637;10.000020438972971;0.8335061533032034;0.015561666606678393;0.015562000597295693;0.8020278243064093;0.014894019172765201;0.8021699256732892
60.132263;1.0444440550290117;0.8377882787808523;0.8021518843988643;-0.000169073736181376;-0.00016187935798511827;1.0448174953329237;10.000023114476642;0.8335062906784985;0.015561664174928214;0.015562001242852754;0.8020248061033994;0.014894017445319286;0.8021667532258686
60.142263;1.044444253802841;0.8377859219246401;0.8021496352522772;-0.00016813322289974022;-0.00016097876958854604;1.044818368335573;10.000025861963284;0.8335064314071542;0.015561661887960652;0.01556200185521886;0.8020217832856115;0.01489401572866454;0.8021635829982809
60.152263;1.0444444495001712;0.8377824134079299;0.8021462798067617;-0.00016730019568247494;-0.00016018109454335043;1.0448182408354745;10.000028676281191;0.8335065753642534;0.015561659740935896;0.015562002431611018;0.8020187558798624;0.014894014027989379;0.8021604149163156
60.162263;1.0444445491064767;0.83777894183054;0.8021430270634564;-0.00016842134554658205;-0.00016125448242575313;1.044818112613192;10.000031551481706;0.8335067224077881;0.015561657729769167;0.015562002968456745;0.8020157239145455;0.01489401234694619;0.8021572488044584
60.172263;1.0444447374333217;0.8377765967193027;0.8021407778097299;-0.0001674808313010922;-0.00016035389206514567;1.0448179834782663;10.000034480464148;0.8335068725082704;0.015561655851159921;0.01556200346222361;0.8020126874399971;0.01489401068811621;0.8021540844001123
60.182263;1.0444448288227166;0.8377731331936958;0.8021375249161903;-0.00016860197288803478;-0.0001614272716565906;1.044817853242034;10.000037454878493;0.8335070257258939;0.015561654101881942;0.015562003910898644;0.8020096465489744;0.01489400905396342;0.8021509213812439
60.192263;1.0444450081555474;0.8377707961237837;0.8021352754808228;-0.00016766145694725073;-0.00016052667919993593;1.0448177216680312;10.000040465603206;0.8335071821194122;0.015561652477121985;0.01556200431466221;0.8020066013778665;0.014894007447629552;0.8021477594439869
60.202263;1.0444451825654493;0.8377673074143189;0.8021319193795708;-0.00016682842457357928;-0.00015972899800292744;1.0448175884255504;10.000043503276787;0.8335073417201093;0.015561650969375384;0.01556200467500532;0.8020035520917334;0.014894005873504555;0.8021445984091075
60.212263;1.0444452593633469;0.837763855336862;0.8021286653921241;-0.0001679495546203989;-0.00016080236629407977;1.044817453107042;10.000046558773642;0.8335075045216486;0.01556164956987765;0.015562004993591307;0.8020004988842127;0.014894004337228432;0.8021414382806452
60.222263;1.0444454238149263;0.8377615290140096;0.8021264139776225;-0.00016700903703018087;-0.00015990177224667966;1.044817315332826;10.000049623709888;0.8335076704253895;0.015561648271145227;0.01556200527189568;0.801997441969439;0.014894002845126524;0.8021382791913586
60.232263;1.0444455832444879;0.8377581576797782;0.8021231577390674;-0.00016733148951927803;-0.00016021042391730494;1.0448171748252966;10.000052691089492;0.8335078391906737;0.015561647067720286;0.015562005510714315;0.8019943815653227;0.014894001403659067;0.8021351212998419
60.242263;1.044445644831458;0.8377546071297632;0.8021197966247307;-0.0001672971198117835;-0.00016017744692263568;1.0448170313793177;10.000055755992923;0.8335080104135644;0.015561645954994098;0.015562005709247673;0.8019913178817663;0.014894000018643315;0.8021319647606898
60.252263;1.044446789263495;0.8377530876089372;0.8021175397228559;-0.0001664310500862526;-0.00015934798382058062;1.044816884811185;10.000058815219965;0.8335081835079621;0.015561644928085094;0.015562005864774072;0.8019882511120203;0.01489399869419162;0.8021288097361068
60.262263;1.044446932326485;0.8377497235230001;0.8021142766323036;-0.00016675349918084201;-0.0001596566346080809;1.0448167349359911;10.000061865947877;0.8335083577144579;0.015561643981421557;0.015562005973072147;0.8019851814519127;0.014893997431994486;0.8021256563848554
60.272263;1.0444469769945526;0.8377473348130283;0.80211201347655;-0.00016661163589504365;-0.00015952073997279017;1.0448165815527548;10.000064905093904;0.8335085321810967;0.015561643109013078;0.01556200602928215;0.8019831091165935;0.014893996231495728;0.8021235046794087
60.282263;1.0444471084269278;0.8377439741520188;0.8021087431680056;-0.0001669340812118975;-0.00015982938999589954;1.0448164244598324;10.000067929705649;0.83350870606743;0.015561642305468925;0.015562006028576072;0.8019800343031777;0.014893995091005387;0.8021203550840653
60.292263;1.0444472339072743;0.8377405075070732;0.8021053656156135;-0.00016610103722779028;-0.00015903170600778993;1.0448162635101232;10.000070937169651;0.8335088785795032;0.015561641566353543;0.015562005966301057;0.8019769571384316;0.014893994008790098;0.8021172075096468
60.302263;1.0444472607350734;0.8377381233526349;0.8021030895590937;-0.00016595916163079387;-0.00015889580462706;1.0448160986397628;10.000073924931812;0.833509048925546;0.015561640887352346;0.015562005838170202;0.8019738776496206;0.014893992982990129;0.8021140620253003
60.312263;1.0444473741930567;0.8377347670490721;0.8020998053494328;-0.00016628160215839376;-0.0001592044556732006;1.0448159298683675;10.000076890254675;0.8335092162742979;0.015561640263867454;0.0155620056407414;0.8019707957487658;0.01489399201063578;0.8021109187258257
60.322263;1.0444473892885462;0.8377323856795718;0.8020975195624231;-0.00016613971770149157;-0.00015906854989863152;1.0448157573469012;10.000079829769952;0.8335093797735771;0.015561639691701606;0.015562005371880556;0.8019677112528776;0.01489399108758412;0.8021077777510521
60.332263;1.0444474916570807;0.8377290320832583;0.8020942258141969;-0.0001664621538283057;-0.00015937720100298042;1.044815581405341;10.000082738728503;0.8335095386003258;0.015561639168162418;0.015562005030400394;0.801964623959641;0.014893990209771342;0.8021046392749284
60.342263;1.0444475892301277;0.8377255723468526;0.8020908246954707;-0.00016562910053721704;-0.0001585795182831518;1.0448154025074248;10.000085610790403;0.8335096920122954;0.015561638692947622;0.015562004615064098;0.801961533733905;0.014893989373940139;0.8021015034825518
60.352263;1.044447590054258;0.837723195042464;0.8020885255344445;-0.00016548720337792607;-0.0001584436069290754;1.044815221160755;10.000088438873199;0.8335098394148235;0.015561638268069809;0.015562004124312849;0.8019584405611899;0.014893988577204462;0.8020983705689095
60.362263;1.0444476800464406;0.8377198457063029;0.8020852191455278;-0.00016580963459256458;-0.00015875226022136585;1.0448150378661647;10.000091216477646;0.8335099804142724;0.015561637896645011;0.015562003556584911;0.8019553445494997;0.014893987816623867;0.8020952407764327
60.372263;1.0444477672496697;0.8377163907036671;0.8020818062465719;-0.0001649765764668953;-0.0001579545798865655;1.0448148531405526;10.000093938122557;0.8335101147993939;0.01556163758167122;0.015562002910479792;0.8019522458795119;0.014893987089302015;0.8020921144380295
60.382263;1.0444477597065873;0.8377141263499788;0.8020795992537719;-0.00016599015576436349;-0.0001589249995584909;1.044814667604308;10.000096598779283;0.8335102424654143;0.015561637325577566;0.015562002185160857;0.8019491447636623;0.014893986392135333;0.8020889919693042
60.392263;1.044447843296194;0.8377106758326538;0.8020761804700528;-0.0001651570937069739;-0.00015812732036109067;1.04481448200351;10.000099193725;0.8335103633157731;0.015561637130061331;0.0155620013808352;0.8019460414487589;0.014893985720413953;0.8020858738126476
60.402263;1.0444479259940478;0.8377084907033095;0.8020739686990365;-0.00016537204486531624;-0.00015833307562993456;1.0448142970444243;10.000101718672768;0.833510477228154;0.01556163699619767;0.015562000498391147;0.8019429362013158;0.014893985066520806;0.8020827603719605
60.412263;1.0444479156842572;0.8377049704505878;0.8020705457185766;-0.00016533759938830013;-0.00015830005989530703;1.0448141132194786;10.000104169145139;0.833510584145735;0.01556163692530217;0.015561999539024192;0.8019398292508261;0.014893984420678234;0.8020796519352851
60.422263;1.0444479979935457;0.8377026820980978;0.8020682277096903;-0.00016439705966736422;-0.00015739948257489236;1.04481393084626;10.000106539812604;0.8335106841128238;0.015561636919817663;0.015561998504724658;0.8019367207738737;0.014893983773135512;0.8020765485724932
60.432263;1.0444480806205791;0.8376993473149681;0.802064904932827;-0.00016471948366253664;-0.00015770814663430707;1.044813750198834;10.000108824869587;0.8335107771531669;0.015561636982817404;0.015561997397772418;0.8019336109654247;0.014893983115962814;0.8020734500751954
60.442263;1.0444480711648247;0.8376958317802369;0.8020614778252543;-0.00016468502711603012;-0.00015767512793180756;1.0448135716010283;10.000111019005876;0.8335108631698154;0.015561637116569098;0.015561996218780768;0.8019315000962788;0.01489398244403841;0.8020713558813796
60.452263;1.044448154879851;0.8376936543552638;0.8020592588034432;-0.00016489997575918114;-0.00015788089353893636;1.044813395486913;10.00011311774625;0.8335109419755627;0.01556163732178088;0.015561994966124967;0.8019283884593775;0.014893981755495497;0.8020682659719056
60.462263;1.0444482389587244;0.8376902142706281;0.8020558292099225;-0.00016406690973381143;-0.00015708322804248645;1.044813222374472;10.00011511678775;0.8335110133747974;0.015561637597333285;0.015561993637237825;0.8019252762665459;0.014893981051316651;0.8020651799573888
60.472263;1.044448230504759;0.837687855272538;0.8020535045089555;-0.00016392497135241107;-0.00015694730684056904;1.0448130528198678;10.000117011281919;0.8335110772121327;0.015561637939923358;0.01556199222919761;0.801922163627545;0.014893980333970802;0.8020620977414532
60.482263;1.04444931024274;0.8376853212028118;0.8020501753878574;-0.00016432182843974398;-0.0001573270999734468;1.0448128874399525;10.000118796013435;0.8335111334208085;0.015561638344689653;0.015561990737976593;0.8019190506444418;0.014893979606446594;0.8020590192702941
60.492263;1.0444493014673744;0.8376818065162327;0.8020467424276092;-0.0001642873543662747;-0.00015729407649928923;1.0448127269279441;10.000120466253264;0.8335111820955965;0.015561638807323482;0.01556198915785554;0.8019159375120546;0.014893978872684207;0.8020559444913138
60.502263;1.0444493850661836;0.8376796291415141;0.8020445184849654;-0.0001645023036254259;-0.0001574998543593883;1.0448125720298826;10.000122018353457;0.8335112234791184;0.015561639326030689;0.015561987481767316;0.801912824535747;0.014893978137860352;0.8020528733624558
60.512263;1.0444494684034988;0.8376761887422418;0.8020410854491861;-0.00016366923516434388;-0.0001567021986735125;1.0448124234593936;10.000123449726505;0.8335112578427375;0.015561639902037717;0.015561985702196347;0.8019097120976386;0.014893977407067242;0.802049805854915
60.522263;1.0444494588769067;0.8376738293170528;0.8020387592842139;-0.0001635272823700452;-0.0001565662747460258;1.0448122817401315;10.000124758666988;0.8335112854218072;0.015561640539732477;0.015561983812526806;0.8019066006113891;0.014893976683608222;0.802046741918204
60.532263;1.044449541716876;0.8376704961575008;0.8020354310549388;-0.0001638497030487662;-0.00015687495787119102;1.0448121471301706;10.00012594407021;0.8335113064740912;0.0155616412472025;0.015561981808529388;0.8019034904852712;0.014893975968684301;0.8020436814561168
60.542263;1.044449624265751;0.8376682107651238;0.8020331079735438;-0.0001629091649618334;-0.00015597440906903385;1.0448120197318553;10.000127004970958;0.8335113213758379;0.015561642035627047;0.015561979688967572;0.8019003820998704;0.014893975262555325;0.8020406243249886
60.552263;1.0444496137938661;0.8376648025143745;0.8020297833609876;-0.00016403016471718367;-0.00015704771687924038;1.0448118996393194;10.00012794039657;0.8335113306828087;0.015561642916888043;0.015561977455297459;0.8018972757820336;0.014893974565531;0.8020375703213367
60.562263;1.0444496954013347;0.8376613606466995;0.8020263582499388;-0.00016319709557741134;-0.00015625006780949256;1.0448117869860074;10.000128749188402;0.8335113351497654;0.015561643901755982;0.01556197511053346;0.8018951717660867;0.014893973877721121;0.8020355190066352
60.572263;1.0444497765205483;0.8376591810428137;0.8020241447465454;-0.00016341204859388197;-0.0001564558599630491;1.0448116819542819;10.000129429454491;0.8335113356890647;0.015561645000635416;0.015561972657494883;0.801892070136504;0.01489397319885344;0.8020324704289316
60.582263;1.0444497648039073;0.8376556633208831;0.8020207243627164;-0.0001633775492721689;-0.00015642282619675747;1.0448115847734016;10.000129978788504;0.8335113332609939;0.015561646224953731;0.015561970098282238;0.8018889708060044;0.01489397252871905;0.8020294241091928
60.592263;1.0444498457686116;0.8376533747703478;0.8020184131067302;-0.0001624370120038906;-0.00015552228363734707;1.0448114956733188;10.000130395463875;0.8335113287766085;0.01556164758630697;0.015561967434922311;0.8018858735883144;0.014893971867061909;0.8020263797174915
60.602263;1.0444499269197496;0.837650037401722;0.8020151011850846;-0.000162759433389521;-0.00015583097538471327;1.0448114148632561;10.000130679180565;0.833511323042615;0.015561649094402373;0.015561964669135928;0.8018827782983116;0.014893971213376812;0.8020233369102647
60.612263;1.0444499155163032;0.837647672812614;0.8020127954622155;-0.00016261745777638136;-0.00015569503981169278;1.0448113425610026;10.00013083062717;0.8335113166908256;0.015561650756285114;0.015561961802257662;0.8018796847853131;0.014893970567449871;0.802020295370782
60.622263;1.0444499964774185;0.8376443338248584;0.8020094894966566;-0.0001629398772371857;-0.00015600373134553583;1.0448112789609005;10.000130850384407;0.8335113101419184;0.015561652576850226;0.015561958836843125;0.8018765928961008;0.014893969929385652;0.8020172548191279
60.632263;1.0444500768810645;0.8376420419506192;0.8020071901467566;-0.00016199934046333877;-0.00015510319244048433;1.0448112240789846;10.000130738351737;0.8335113037011403;0.01556165455987729;0.015561955777881754;0.8018735024660306;0.014893969298875976;0.8020142149823303
60.642263;1.0444500639202021;0.8376386264126229;0.8020038904477647;-0.00016312031168506808;-0.00015617648157095366;1.0448111776535063;10.00013049442462;0.8335112976949176;0.01556165670914044;0.01556195263222902;0.8018704133942076;0.01489396867588174;0.8020111755695256
60.652263;1.0444501428029804;0.8376351762582903;0.8020004912397691;-0.0001622872384864538;-0.00015537883652335407;1.0448111392973565;10.000130119271581;0.8335112924553639;0.015561659029402342;0.015561949407980837;0.8018683257043011;0.014893968062818841;0.802009136099814
60.662263;1.0444502211022135;0.8376328797473707;0.801998201549736;-0.00016134669960741945;-0.00015447829823311496;1.044811108731469;10.000129613794794;0.833511288184631;0.01556166152707527;0.015561946114787015;0.8018652395337487;0.014893967465151998;0.8020060966149928
60.672263;1.0444502064577377;0.8376294587640338;0.8019949113806636;-0.00016246765827381885;-0.0001555515782035841;1.0448110858183661;10.00012897813288;0.8335112849112541;0.015561664208809238;0.015561942763933138;0.8018621551231968;0.01489396689000362;0.8020030566950167
60.682263;1.0444502843170866;0.8376271580578805;0.8019926278376851;-0.00016152711660802306;-0.00015465103906616567;1.0448110704699172;10.000128211748981;0.8335112825547331;0.015561667078201407;0.015561939367325969;0.8018590728328339;0.01489396634587143;0.802000016180076
