time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.692263;1.044450269721646;0.8376237325657458;0.8019893436157455;-0.00016264806559914216;-0.0001557243117962342;1.0448110626163878;10.000127314234469;0.8335112809439189;0.015561670134621964;0.015561935936048444;0.8018559931261745;0.014893965842980677;0.8019969749907195
60.702263;1.0444503481395522;0.8376214269491573;0.8019870657259673;-0.00016170752067245665;-0.0001548237714505392;1.044811062208827;10.000126285513739;0.8335112798216919;0.015561673375663386;0.015561932479758296;0.8018529165247784;0.014893965391358321;0.8019939331217875
60.712263;1.044451422959192;0.8376187614794194;0.8019836840755925;-0.00016094885839636249;-0.0001540972308599551;1.0448110692245605;10.000125125409863;0.8335112789704815;0.015561676799694741;0.015561929007559545;0.8018498435969024;0.014893964998235882;0.8019908906203701
60.722263;1.044451410493086;0.8376164827640844;0.8019815140442182;-0.00016196233094481176;-0.00015506760147007023;1.044811083711455;10.000123833417641;0.8335112783536246;0.015561680405488996;0.015561925528956322;0.8018467749529422;0.01489396466748026;0.8019878475412991
60.732263;1.0444514919226702;0.8376130119402456;0.801978137450323;-0.00016112924275861327;-0.0001542699509920057;1.0448111057902414;10.000122408764963;0.8335112781033696;0.015561684190812209;0.015561922053387094;0.8018447111947772;0.014893964400193969;0.8019858037476678
60.742263;1.0444515748240872;0.8376108001602292;0.8019759726296151;-0.00016134418274950718;-0.00015447574728326416;1.0448111355746805;10.000120850589319;0.8335112783984191;0.015561688152816116;0.015561918589541486;0.8018416528463261;0.014893964195574361;0.8019827595890944
60.752263;1.044451566721798;0.8376072467236448;0.8019726010763546;-0.00016130961316509752;-0.00015444266320816785;1.0448111731438914;10.000119158529412;0.8335112793603012;0.015561692289117674;0.015561915145574192;0.8018386003091478;0.014893964051931025;0.8019797148597658
60.762263;1.0444516529270633;0.8376038704965352;0.8019693354008541;-0.0001616320107047209;-0.00015475134893169732;1.0448112186046281;10.000117333223866;0.8335112810330553;0.01556169659784137;0.015561911729551453;0.8018355538716014;0.014893963966634498;0.801976669501424
60.772263;1.0444517409425729;0.8376015373093888;0.8019670762925641;-0.00016069145542852413;-0.00015385080900952132;1.0448112721199312;10.00011537584846;0.8335112834060592;0.015561701076811338;0.015561908349925458;0.801832513772882;0.014893963935110313;0.8019736234622177
60.782263;1.04445173829009;0.8375979690227519;0.8019637141524583;-0.00016065687187871513;-0.00015381771655675636;1.0448113338922242;10.000113287203305;0.8335112864158221;0.015561705722258347;0.015561905015658989;0.8018294802802552;0.014893963950816044;0.8019705767193483
60.792263;1.044451830326123;0.8375957328043391;0.8019615651921057;-0.0001608718046356807;-0.0001540235142286695;1.0448114041940768;10.000111067168003;0.8335112899317694;0.015561710527994583;0.015561901735727295;0.8018264537438776;0.014893964006449122;0.8019675292896014
60.802263;1.0444519246005757;0.8375922282401921;0.8019582111271842;-0.000160038706084854;-0.00015322586503482586;1.0448114834147004;10.000108714714797;0.8335112937555308;0.015561715485916661;0.015561898519131437;0.8018244346260399;0.014893964094935118;0.8019654810534209
60.812263;1.0444519285671907;0.8375899066950653;0.8019560704749106;-0.00016105214194968835;-0.00015419621500872596;1.0448115719704212;10.00010622886603;0.8335112976386053;0.015561720587027693;0.015561895375161455;0.8018214234796189;0.01489396420968591;0.8019624324325103
60.822263;1.0444520273042388;0.8375863909998192;0.8019527251724018;-0.00016021904015559276;-0.0001533985660210353;1.0448116701080574;10.000103610233504;0.833511301306429;0.015561725822065964;0.015561892312700627;0.8018184208191561;0.014893964344904765;0.8019593833264067
60.832263;1.0444521278928396;0.8375841326072043;0.8019505935113714;-0.00016043397080665767;-0.00015360436851635938;1.044811777873427;10.000100861614202;0.8335113044866943;0.015561731181655748;0.015561889339259088;0.8018154269557736;0.014893964496312738;0.8019563337321808
60.842263;1.0444521372430275;0.8375805312192407;0.8019472568518796;-0.00016039936396110735;-0.00015357126407764479;1.044811895292014;10.000097987573305;0.8335113069218368;0.015561736656443663;0.015561886460555034;0.8018124419738462;0.014893964662052606;0.80195328354568
60.852263;1.044452239961918;0.8375781541467677;0.8019450310782354;-0.00015945880187106845;-0.0001526707313332792;1.0448120224963928;10.000094994364071;0.8335113083501793;0.015561742238080786;0.015561883681081;0.8018094658346484;0.014893964843186489;0.8019502326405431
60.862263;1.0444523428349504;0.8375747235069718;0.8019418063442195;-0.00015978118899268853;-0.0001529794247155763;1.0448121597002418;10.000091890128138;0.8335113084959203;0.015561747920506545;0.015561881005460307;0.8018074984471083;0.014893965042561394;0.8019481807842467
60.872263;1.0444523526512932;0.837572261015261;0.8019395894350582;-0.00015963911421128422;-0.00015284342958526994;1.044812307126019;10.00008868462832;0.8335113070893011;0.015561753700048515;0.015561878438661783;0.8018045396843528;0.014893965262819978;0.801945128356685
60.882263;1.0444524540321065;0.8375688195373645;0.8019363736620939;-0.00015996149862839695;-0.00015315212430182425;1.0448124649663206;10.000085388772995;0.833511303883846;0.015561759574624788;0.015561875985256211;0.8018015893901201;0.014893965506264931;0.8019420753220132
60.892263;1.0444525539246154;0.8375664209737598;0.8019341656436969;-0.0001590209355636504;-0.0001522515982647396;1.0448126334095333;10.000082014337769;0.8335112986539144;0.015561765543165003;0.015561873649887254;0.801798647362467;0.014893965776086504;0.8019390219283938
60.902263;1.0444525594218823;0.8375628952423682;0.8019309581495684;-0.00016014179832715263;-0.00015332482207463985;1.04481281265709;10.000078573893251;0.8335112911987695;0.015561771605111782;0.015561871438426647;0.801795713347661;0.014893966076336614;0.801935968495162
60.912263;1.0444526554617233;0.8375604877336972;0.801928758123599;-0.0001592012335573878;-0.00015242429808321048;1.0448130028588836;10.000075080803798;0.8335112813735095;0.015561777759513088;0.015561869357717561;0.8017927870790331;0.014893966410849389;0.8019329153489719
60.922263;1.0444527491749527;0.8375569210490902;0.8019254552755603;-0.00015836812456460428;-0.00015162666063431364;1.044813204084204;10.000071548935722;0.8335112691222908;0.015561784004280259;0.015561867413429202;0.8017908683097075;0.014893966782591956;0.8019308626579803
60.932263;1.044452747739666;0.8375545397217818;0.8019233645668504;-0.0001593815213425418;-0.0001525969955195311;1.0448134163970608;10.000067991642428;0.8335112544592627;0.015561790336082171;0.01556186560814537;0.8017879568056592;0.01489396719364587;0.8019278111642355
60.942263;1.0444538319561159;0.8375517655822892;0.8019200673272988;-0.00015862281500521945;-0.00015187045443895873;1.0448136398887236;10.000064420276354;0.8335112374061777;0.015561796750262853;0.015561863941610278;0.8017850523123274;0.014893967645605195;0.8019247611423777
60.952263;1.0444539178375194;0.837549453566412;0.8019179813720992;-0.00015883773997010713;-0.0001520762736963707;1.044813874642172;10.000060843241844;0.8335112179468422;0.015561803241010915;0.015561862411810982;0.8017821545261302;0.014893968139459198;0.8019217130182352
60.962263;1.044453908554831;0.8375458021401407;0.8019146876019345;-0.00015880308836926728;-0.00015204314871856406;1.0448141207460848;10.000057266132403;0.8335111959980684;0.01556180980245624;0.015561861015266428;0.8017792630944995;0.014893968674309768;0.801918667118894
60.972263;1.044453989358759;0.837543486188974;0.8019126042701564;-0.00015901801116513124;-0.00015224896976717036;1.0448143782968717;10.000053692632761;0.8335111713914948;0.015561816429297461;0.015561859747115539;0.8017763776126015;0.014893969246792892;0.8019156236717807
60.982263;1.044454067647948;0.837539905556523;0.8019093123442146;-0.00015818489484581834;-0.00015145133726513125;1.0448146473205138;10.000050125568697;0.8335111438925753;0.01556182311644974;0.01556185860171577;0.8017744975941337;0.014893969852648037;0.8019135826850926
60.992263;1.0444540506927693;0.8375375118869421;0.8019072297100199;-0.0001591982703298373;-0.00015242166274951496;1.044814927717766;10.000046567386818;0.8335111132628893;0.015561829859246272;0.015561857573480695;0.8017716224352548;0.01489397048877524;0.8019105446573056
61.002263;1.0444541234846858;0.8375339282863262;0.8019039378615257;-0.00015836514962936022;-0.00015162403055696307;1.0448152192597295;10.000043019850256;0.8335110793178999;0.015561836653193552;0.015561856657566658;0.8017687514189128;0.014893971153906761;0.8019075095483881
61.012263;1.0444541933088034;0.83753149903024;0.8019017519130426;-0.0001574245758630323;-0.00015072351882104918;1.0448155215840658;10.000039483876536;0.8335110419150845;0.015561843492859977;0.015561855849979154;0.8017658838128151;0.014893971848010282;0.801904477500079
61.022263;1.0444541675117318;0.8375279464597298;0.8018985616826775;-0.0001585453899527551;-0.0001517967199902672;1.044816834214467;10.000035960495099;0.8335110009246015;0.015561850372159486;0.015561855146971955;0.8017630189955519;0.014893972571604042;0.8019014486257094
61.032263;1.0444542311004814;0.8375255156810926;0.8018963741745548;-0.0001576048117366315;-0.00015089620927870548;1.0448171566207087;10.000032452125282;0.8335109562945863;0.015561857284679615;0.015561854544142453;0.8017611564856783;0.01489397332534473;0.801899422743933
61.042263;1.04445429106816;0.8375220363252834;0.8018931821656068;-0.0001579271755101938;-0.00015120491818126778;1.0448174882761827;10.000028962670717;0.8335109081712233;0.015561864222187385;0.015561854035721344;0.801758295881517;0.014893974109325789;0.8018964000738598
61.052263;1.0444542542580617;0.837519530092849;0.8018909922872165;-0.00015778503114485814;-0.0001510688951858021;1.0448178286654815;10.000025496762506;0.8335108568819865;0.015561871174174968;0.015561853614467104;0.8017554367879143;0.014893974922366517;0.8018933802578313
61.062263;1.044454305274733;0.8375160496464684;0.8018877977877543;-0.00015810738855739491;-0.00015137760351383346;1.044818177264388;10.000022059550387;0.8335108027579098;0.01556187812976199;0.01556185327204951;0.8017525787597058;0.014893975762189475;0.8018903630614468
61.072263;1.0444542583817225;0.8375135421351351;0.801885605199811;-0.00015796523327662765;-0.0001512415752616933;1.0448185335596467;10.000018656994172;0.8335107460491703;0.015561885079127211;0.01556185299968957;0.8017497212907261;0.014893976626676207;0.8018873482400657
61.082263;1.0444542982823137;0.8375099525439248;0.801882304941688;-0.00015713209198565232;-0.00015044394411545413;1.0448188971202768;10.00001529559118;0.8335106870150941;0.015561892013532936;0.015561852789216131;0.8017478638839826;0.014893977515186207;0.8018853354231166
61.092263;1.0444543320850892;0.8375076245180303;0.8018802123595714;-0.00015734699248784846;-0.0001506497736476825;1.0448192676580397;10.000011981642551;0.8335106259797006;0.015561898925248346;0.015561852634183864;0.8017450061612927;0.014893978428804154;0.8018823248140935
61.102263;1.044454267085646;0.8375039574171318;0.8018769088317884;-0.00015731227035175105;-0.00015061661465881303;1.0448196450612715;10.00000872082505;0.8335105632557982;0.01556190580713065;0.015561852530246818;0.8017421479058577;0.014893979369827242;0.8018793161666965
61.112263;1.0444542884709986;0.8375016256400993;0.8018748130553993;-0.0001575271655773374;-0.00015082244287170735;1.04482002944703;10.000005518124663;0.8335104990328939;0.015561912651564834;0.015561852474978297;0.8017392890068553;0.01489398034133682;0.8018763094635153
61.122263;1.0444543037922747;0.8374980286629702;0.8018715064308292;-0.0001566940148324057;-0.00015002481010184909;1.0448204211662901;10.000002378016978;0.8335104333387086;0.015561919449579457;0.01556185246719895;0.8017364293810831;0.014893981346809516;0.8018733046778129
61.132263;1.0444542207976126;0.8374956177244617;0.8018694071951673;-0.0001577073214662173;-0.00015099510239892307;1.0448208206694738;9.999999304939099;0.833510366100477;0.015561926190699618;0.015561852505061624;0.8017345689268502;0.014893982389176294;0.8018713015865502
61.142263;1.0444542251636753;0.8374931710063725;0.8018672034833141;-0.0001567667177400511;-0.0001500945907268554;1.0448212283055454;9.99999630380291;0.8335102972490701;0.015561932863518512;0.015561852584374283;0.8017317074963859;0.014893983469494556;0.8018683005214466
61.152263;1.0444542248518498;0.8374896733168405;0.8018639945033349;-0.00015708905149704574;-0.0001504032934728012;1.044821644224678;9.999993380219887;0.8335102267738558;0.015561939456631839;0.015561852699201588;0.8017288448807951;0.014893984586308244;0.801865301371773
61.162263;1.044454127871994;0.8374871461347474;0.801861786967693;-0.00015694685171196114;-0.00015026723839439148;1.04482206846376;9.999990540351902;0.8335101546875827;0.015561945960083732;0.015561852843329685;0.8017259808175597;0.014893985736309807;0.8018623042812464
61.172263;1.0444541201543511;0.8374835343849202;0.8018584712731014;-0.00015611368737548787;-0.00014946959989921483;1.0448225010811445;9.999987790260265;0.8335100809868479;0.015561952366380279;0.015561853010922845;0.8017231150118797;0.014893986915458035;0.801859309468748
61.182263;1.044455105743174;0.8374819800207637;0.8018563626981979;-0.0001564029597200857;-0.00014974650887434509;1.044822942170056;9.999985135205904;0.8335100056407426;0.015561958669635195;0.015561853196882587;0.8017212471732831;0.014893988119145421;0.8018573169890132
61.192263;1.0444550016181533;0.8374782853942243;0.8018530425526573;-0.00015636818999501925;-0.00014971331748537346;1.044823391788403;9.999982579687083;0.8335099285393396;0.01556196486447562;0.01556185339699692;0.8017183770527694;0.014893989341472222;0.8018543273113314
61.202263;1.0444549895678719;0.8374759230406487;0.8018509293280874;-0.0001565830672372386;-0.00014991914080828532;1.044823849942338;9.999980127660098;0.8335098494848325;0.015561970946163625;0.015561853607980026;0.8017155044150104;0.014893990574729886;0.8018513402090073
61.212263;1.0444549778114756;0.8374722923106533;0.8018476041766425;-0.00015574989492719572;-0.00014912149968159322;1.0448243166367905;9.999977782237412;0.8335097682879555;0.015561976910743694;0.015561853827738762;0.801712628955507;0.014893991809855237;0.8018483554659265
61.222263;1.0444548744535396;0.8374698444476338;0.8018454850496561;-0.00015676316097228835;-0.0001500917633653677;1.044824791893233;9.999975545461036;0.8335096848287263;0.015561982754714019;0.015561854054935542;0.8017107503044494;0.014893993037892461;0.801846372618051
61.232263;1.0444548652389614;0.8374662021910029;0.8018421534335224;-0.00015592998437528245;-0.00014929411967427392;1.0448252757185912;9.999973418479593;0.8335095990590108;0.015561988474813486;0.015561854288265639;0.8017078681484605;0.01489399425138632;0.8018433917056162
61.242263;1.0444548580415989;0.8374638168937503;0.8018400271682775;-0.00015614485747554566;-0.000149499942213571;1.0448257680910786;9.9999714014098;0.8335095110210355;0.015561994068144323;0.015561854527127493;0.80170498230574;0.014893995444729222;0.8018404122621344
61.252263;1.044454760616007;0.8374612436771371;0.8018377935478055;-0.0001560026192918442;-0.00014936385864954425;1.0448262689644678;9.999969492757813;0.8335094208280946;0.015561999532512511;0.015561854773080917;0.8017020926598898;0.0148939966134992;0.8018374340772161
61.262263;1.044454758359995;0.8374575831864945;0.801834448923232;-0.00015516943885062723;-0.00014856621240423565;1.044826778256352;9.999967689381663;0.8335093285995839;0.015562004866404041;0.015561855029971202;0.8016991990551323;0.014893997753691761;0.8018344570802309
61.272263;1.0444547588562656;0.8374551794344273;0.8018323082976099;-0.00015538430961798284;-0.00014877203323668205;1.044827295792881;9.99996598712502;0.8335092344379238;0.015562010068015612;0.015561855302384972;0.8016973012878885;0.014893998862136392;0.8018324810871419
61.282263;1.0444546696598564;0.8374514321772389;0.8018289528306812;-0.0001553495028198531;-0.00014873881059683346;1.0448278212380764;9.999964381446498;0.8335091384523164;0.015562015134085361;0.01556185559453224;0.8016943991628249;0.014893999937506395;0.8018295063957581
61.292263;1.0444546760420732;0.8374490161114855;0.8018268010731422;-0.00015556437187749342;-0.00014894462880372591;1.0448283540806798;9.999962868208765;0.8335090407715523;0.015562020060226741;0.015561855910149709;0.8016914925209896;0.014894000980352765;0.8018265327566803
61.302263;1.0444546854823715;0.837445331123304;0.8018234343588296;-0.0001547311890554661;-0.00014814697823556088;1.0448288936861032;9.999961444561675;0.8335089415384361;0.015562024843167084;0.015561856251846022;0.8016885812892406;0.014894001992534472;0.8018235600854842
61.312263;1.0444546053593058;0.8374428289464214;0.8018212708604225;-0.0001557444243422472;-0.00014911721155927497;1.044829439401678;9.99996010899818;0.8335088408912463;0.015562029482764982;0.01556185662013603;0.8016866655726408;0.014894002976618656;0.8018215881194367
61.322263;1.0444546205952645;0.837439132845481;0.8018178923633071;-0.00015491123880568961;-0.0001483195560562177;1.0448299906704859;9.999958860554353;0.8335087389442865;0.015562033981767956;0.015561857013430085;0.801683745656246;0.014894003935355721;0.8018186171200943
61.332263;1.0444546381920836;0.8374366947862345;0.8018157170969552;-0.0001551261068468584;-0.0001485253687704018;1.0448305470306116;9.99995769809414;0.8335086358055777;0.015562038344453237;0.015561857428613662;0.8016808218738564;0.014894004871784125;0.8018156468292582
61.342263;1.044454565108043;0.8374340705655595;0.8018134327929877;-0.0001549838395603488;-0.00014838925014070632;1.0448311080183128;9.999956620180237;0.8335085316077445;0.015562042575888845;0.015561857861442013;0.8016778944773222;0.014894005789064855;0.8018126771201572
61.352263;1.044454586019088;0.8374303614521921;0.8018100361742102;-0.00015415065142016177;-0.00014759158715057667;1.0448316731416318;9.999955625403686;0.8335084264986142;0.015562046681335744;0.015561858306812651;0.8016759635957893;0.014894006689257533;0.8018107076474799
61.362263;1.0444546077809074;0.8374279120726437;0.8018078425149118;-0.00015436551805209325;-0.00014779739282413243;1.044832241933865;9.99995471267519;0.8335083205988818;0.01556205066549418;0.015561858759293463;0.8016730292732994;0.0148940075726536;0.8018077385769963
61.372263;1.0444545371836724;0.8374241228472249;0.8018044331198302;-0.00015433067953966704;-0.0001477641264209413;1.0448328139677154;9.999953881166567;0.8335082139730909;0.015562054532185426;0.01556185921425887;0.8016700915430047;0.014894008438549555;0.8018047695738701
61.382263;1.0444545587093266;0.8374216691097398;0.8018022265547212;-0.00015454554484291557;-0.00014796992583605704;1.044833388798619;9.999953130196143;0.8335081066479637;0.015562058284536696;0.015561859669447583;0.8016671504658797;0.01489400928640366;0.8018018004989526
61.392263;1.0444545790315762;0.8374179513204263;0.8017988041461556;-0.00015371235511195988;-0.00014717225136409232;1.0448339658958987;9.999952459061294;0.833507998654921;0.015562061925357817;0.015561860125704305;0.8016652061255908;0.014894010116673583;0.8017998311009883
61.402263;1.0444545047787945;0.8374154216575166;0.8017965840552667;-0.00015472556257298267;-0.00014814243945146088;1.0448345446287648;9.999951866516044;0.8335078900556242;0.01556206545673829;0.015561860586058272;0.8016622586325153;0.01489401093116446;0.8017968617632147
61.412263;1.0444545203868192;0.837412859179083;0.8017942544012352;-0.00015378493389527092;-0.00014724189086238987;1.0448351242971707;9.999951349774753;0.8335077809948561;0.015562068879010738;0.015561861054551424;0.8016593080921235;0.014894011732581699;0.8017938924763731
61.422263;1.0444555284185018;0.8374100478566705;0.8017909144040318;-0.0001541816124506748;-0.00014762161755672816;1.0448357041475183;9.99995090336914;0.8335076717977933;0.01556207219126802;0.015561861536397936;0.8016573545199064;0.014894012523585201;0.8017919232938121
61.432263;1.0444554444093728;0.8374074133891511;0.8017885709622335;-0.0001540393171978531;-0.00014748544921517226;1.0448362833744034;9.99995051907564;0.8335075629752732;0.015562075393372484;0.015561862038324284;0.80165439782593;0.014894013305995912;0.8017889547918422
61.442263;1.0444554487211886;0.8374036999556329;0.8017851146464302;-0.00015320612266591936;-0.00014668775670695865;1.0448368611526946;9.999950187157602;0.8335074551139688;0.015562078487054752;0.015561862567817903;0.8016514378762503;0.014894014079727609;0.8017859870538744
61.452263;1.0444554482539412;0.8374012521778166;0.8017828610482711;-0.0001534209878517071;-0.00014689353614410003;1.0448374366960014;9.999949897683898;0.8335073488076169;0.01556208147566014;0.015561863131646614;0.8016484745187076;0.014894014841609859;0.8017830204075442
61.462263;1.044455349907175;0.8373986257750295;0.8017804982722901;-0.00015327868511522122;-0.00014675735171545666;1.0448380092893177;9.999949641568541;0.8335072446301659;0.01556208436351831;0.015561863733932823;0.8016465076017817;0.01489401558612602;0.8017810550716484
61.472263;1.0444553382593953;0.8373950292689938;0.8017771263387076;-0.00015360098460276845;-0.00014706598910909697;1.044838578293603;9.99994941161305;0.8335071430550199;0.015562087155343836;0.015561864374999465;0.8016435370565863;0.014894016307758448;0.801778091764048
61.482263;1.0444553200556792;0.8373924848285105;0.8017747523059694;-0.00015266035644836252;-0.00014616542098057063;1.044839143140851;9.999949202968146;0.8335070443871215;0.015562089856037738;0.015561865052247258;0.801640562987409;0.014894017001791616;0.8017751305626808
61.492263;1.044455294521256;0.8373888967722873;0.8017713693218174;-0.00015298265855753283;-0.00014647405444083962;1.0448397032739802;9.999949012417227;0.8335069488082447;0.01556209247118765;0.015561865762097268;0.8016375856792256;0.014894017663168788;0.8017721715674129
61.502263;1.0444551682492405;0.8373862872066999;0.801768984166132;-0.00015284034772716586;-0.00014633784925811462;1.0448402580540341;9.999948837263956;0.8335068564705945;0.015562095007682982;0.015561866501425796;0.8016356055195322;0.014894018285787885;0.8017702146156632
61.512263;1.0444551255837218;0.8373838644744194;0.801766696396478;-0.00015305521631016995;-0.00014654361242796406;1.04484080674621;9.999948674886653;0.8335067675056266;0.015562097473605105;0.015561867267621569;0.8016326229432308;0.014894018863084453;0.801767260063565
61.522263;1.0444550732461773;0.8373801839849841;0.8017631936828103;-0.00015222202554955605;-0.00014574589712617147;1.044841348554425;9.999948522950367;0.8335066819614692;0.01556209987750805;0.015561868057996371;0.8016296384263224;0.014894019389252776;0.8017643078205366
61.532263;1.0444549181690663;0.8373776973384103;0.8017608942244562;-0.00015323520447605462;-0.0001467160156986496;1.0448418826102728;9.999948379925362;0.8335065998029021;0.015562102227465733;0.015561868870245146;0.8016276524214042;0.014894019860881494;0.8017623578388019
61.542263;1.0444548452603355;0.8373740275223356;0.8017573799535666;-0.00015240201435414485;-0.00014591829303819227;1.0448424079933214;9.999948245417519;0.8335065209918097;0.015562104529636207;0.01556186970377688;0.8016246652628591;0.014894020278259671;0.8017594105061312
61.552263;1.0444547618764395;0.8373715186844739;0.8017549664892071;-0.00015146139422553742;-0.00014501770647400004;1.0448429238271848;9.999948120094102;0.833506445533156;0.015562106786889622;0.01556187056012821;0.8016216771460898;0.014894020644831014;0.8017564655206236
61.562263;1.04445457545074;0.8373690485087102;0.8017526506117333;-0.00015247456978328727;-0.00014598780997485575;1.044843429336826;9.999948005784246;0.8335063734517026;0.015562108998806586;0.01556187144201631;0.8016186881433955;0.014894020965548834;0.8017535226057996
61.572263;1.044454471181421;0.8373653955231876;0.8017491210774444;-0.00015164138335678902;-0.00014519007914957975;1.0448439238425558;9.999947905651027;0.833506304792782;0.015562111163354982;0.0155618723526256;0.801616698231228;0.01489402124595718;0.8017515812543833
61.582263;1.0444543566290996;0.8373630113532748;0.8017467967428651;-0.00015185626279372855;-0.00014539582588967432;1.0448444067565028;9.999947823976667;0.8335062397013676;0.015562113279621445;0.01556187329566318;0.8016137073429742;0.01489402149158823;0.8017486414903604
61.592263;1.044454139486065;0.8373592958327933;0.8017432596648714;-0.00015182137146703658;-0.00014536243664863566;1.0448448775850263;9.999947765952292;0.8335061784666684;0.015562115349448541;0.015561874274849946;0.8016107153832566;0.014894021707736741;0.8017457028344048
61.602263;1.0444540052695774;0.8373569234564333;0.8017409291111317;-0.0001520362538446863;-0.00014556817970759334;1.0448453359396424;9.999947737422437;0.833506121425207;0.015562117375948668;0.01556187529261247;0.8016087221856408;0.014894021900154129;0.8017437647560745
61.612263;1.0444538618324948;0.8373544492712716;0.8017384934162013;-0.00015109564438791823;-0.00014466758248858963;1.0448457815468215;9.99994774436691;0.8335060688265884;0.01556211936061262;0.015561876349458258;0.8016057274844716;0.01489402207526526;0.8017408271552943
61.622263;1.0444536170568846;0.837350857923067;0.8017350522674573;-0.0001522162442113228;-0.00014574052094780418;1.044846214174857;9.999947792461066;0.8335060207802609;0.015562121302082932;0.015561877444191552;0.8016027309676549;0.014894022239177808;0.8017378893707332
61.632263;1.0444534565171288;0.8373483938204113;0.8017326133216914;-0.00015127563772750048;-0.00014483992101281537;1.0448466335087805;9.999947886672059;0.8335059772613347;0.015562123197246218;0.015561878573471069;0.8016007323867079;0.014894022396675616;0.8017359507606251
61.642263;1.0444532879995623;0.8373448859546796;0.8017291699179285;-0.0001515979570729555;-0.00014514851974455395;1.0448470391198967;9.999948031179391;0.8335059381522525;0.015562125043167487;0.015561879731459548;0.8015977315929144;0.01489402255136672;0.8017330112465673
61.652263;1.0444530192827646;0.8373423556018148;0.8017267293023775;-0.00015145562989324143;-0.00014501224847078504;1.0448474305326525;9.999948230050233;0.8335059032925163;0.015562126838240152;0.015561880910689411;0.8015947284649839;0.014894022706567152;0.8017300702603932
61.662263;1.0444528359588108;0.8373400104766338;0.801724391493389;-0.00015167052269846124;-0.00014521798609768599;1.0448478072910223;9.999948487958477;0.8335058724962598;0.015562128581987203;0.015561882102794822;0.8015927228552294;0.014894022865901997;0.8017281272167294
61.672263;1.0444536417387449;0.8373372039025248;0.8017208446067665;-0.00015091171198397887;-0.00014449130155451086;1.0448481689521985;9.999948810252809;0.8335058455542099;0.015562130274013134;0.015561883298733488;0.8015897145983983;0.014894023033935631;0.8017251819920135
61.682263;1.044453353302766;0.8373346832567977;0.8017184043646081;-0.00015076937978453084;-0.00014435501950341183;1.0448485150094409;9.999949202766105;0.8335058222377667;0.015562131913332519;0.015561884489240783;0.8015867035235662;0.014894023216425047;0.8017222339129038
61.692263;1.0444531522001408;0.837332347377746;0.8017160677680942;-0.00015098427590328183;-0.00014456075457960877;1.0448488448868871;9.999949671883995;0.8335058022962417;0.015562133498501236;0.015561885665470688;0.8015836894653009;0.014894023418467774;0.8017192824885223
61.702263;1.0444529465695578;0.837328751524715;0.8017125227298821;-0.00015015110459152162;-0.0001437630061160969;1.0448491580490447;9.999950224303253;0.8335057854186846;0.015562135027895357;0.015561886819389067;0.801581672275028;0.014894023642265325;0.801717327044493
61.712263;1.044452644519018;0.8373263472121059;0.8017101875336966;-0.0001511642623438889;-0.00014473305424080876;1.044849454042806;9.99995086606057;0.8335057711858462;0.015562136499309156;0.015561887943484324;0.8015786518044576;0.014894023887833865;0.8017143674043724
61.722263;1.0444524317802784;0.8373227573686077;0.8017066440843975;-0.00015033109014507513;-0.00014393530215730388;1.0448497324294153;9.99995160194675;0.8335057590813053;0.015562137908744637;0.015561889030216294;0.801575627888881;0.014894024155281068;0.8017114028880933
61.732263;1.044452216256709;0.8373204335365858;0.8017043106708235;-0.00015054598904295943;-0.00014414103435688287;1.0448499927959702;9.999952435792279;0.8335057485336591;0.015562139250564058;0.01556189007200265;0.8015736003807691;0.014894024446168986;0.8017094328348109
61.742263;1.0444519057576274;0.8373179311023355;0.8017018751231689;-0.00015040364459106874;-0.0001440047318805278;1.044850234856457;9.999953370587102;0.8335057389560397;0.01556214052017647;0.01556189106201504;0.8015705692244154;0.014894024764262367;0.8017064571304295
61.752263;1.0444516857438613;0.8373144582598265;0.801698437061099;-0.00015072596794517417;-0.00014431331582049869;1.0448504584515852;9.999954408146793;0.8335057298046261;0.015562141715720016;0.015561891995463071;0.8015675345297523;0.014894025115497254;0.8017034752309334
61.762263;1.0444514639023428;0.8373120368935202;0.8016960032498064;-0.00014978537250226603;-0.00014341270457607325;1.044850663467939;9.99995554866048;0.8335057206284436;0.01556214283634573;0.015561892870158321;0.8015654966086732;0.0148940255065746;0.8017014867344379
61.772263;1.044451147819757;0.8373096519938482;0.8016936728489438;-0.00015079851719447147;-0.00014438273185537974;1.0448508497925253;9.999956790070437;0.8335057110867348;0.015562143880659787;0.015561893686447162;0.8015624559620321;0.014894025943483716;0.8016984918963441
61.782263;1.0444509226930192;0.8373060817854177;0.8016901340629334;-0.00014996534534176802;-0.00014358497136905573;1.0448510172634013;9.999958127909967;0.8335057009584104;0.01556214484818892;0.015561894448054777;0.8015594132379907;0.014894026431210163;0.80169549055264
61.792263;1.0444506960032214;0.8373037775084615;0.8016878051808671;-0.00015018024686251136;-0.00014379069755150875;1.0448511656603976;9.99995955610138;0.8335056901457634;0.015562145741186346;0.015561895162469069;0.8015573691632253;0.014894026973662315;0.8016934826234297
61.802263;1.044450375332963;0.8373012941741994;0.801685374116678;-0.00015003788939023008;-0.00014365437423095105;1.0448512948165294;9.9999610678371;0.8335056786509447;0.015562146564300997;0.015561895839089348;0.8015543244490893;0.014894027573308422;0.8016904686401264
61.812263;1.0444501460814613;0.8372978395420994;0.8016819407204371;-0.00015036021273212536;-0.0001439629503608372;1.0448514047269353;9.999962655999658;0.8335056665235206;0.015562147323512025;0.015561896487852318;0.8015512797170627;0.01489402823190137;0.8016874486827034
61.822263;1.04444991597915;0.8372954351477402;0.801679512174335;-0.00014941961889251387;-0.00014306233331577248;1.0448514955438712;9.999964313758985;0.8335056538196266;0.015562148025841537;0.015561897120383281;0.8015492354788639;0.014894028951848876;0.8016854228728051
61.832263;1.044449592733079;0.8372918028523161;0.8016759788941249;-0.0001493846743123559;-0.0001430288510160315;1.0448515675139478;9.999966035384892;0.8335056406173155;0.01556214867891;0.015561897751158413;0.8015461921709619;0.01489402973577492;0.8016823919015754
61.842263;1.0444493616946189;0.8372895095367382;0.8016736569896414;-0.0001495995743372457;-0.0001432345716917132;1.0448516209433547;9.999967816329308;0.8335056270798311;0.015562149289794212;0.015561898396663524;0.8015431502051253;0.014894030585002514;0.8016793559641991
61.852263;1.0444491304213612;0.8372871102663573;0.8016712344841925;-0.00014865897880251785;-0.00014233395133840646;1.044851656196612;9.999969652205422;0.8335056135214642;0.015562149864728375;0.015561899073793059;0.8015411099688934;0.014894031499704526;0.8016773152099205
61.862263;1.0444488989519916;0.8372836642315389;0.8016678108676837;-0.00014898129981366653;-0.00014264252245436504;1.04485167366844;9.999971537324999;0.8335056004084509;0.015562150409366083;0.015561899798952644;0.8015380717827304;0.014894032479355545;0.8016742702134891
61.872263;1.0444485747306291;0.8372811932335316;0.8016653930424723;-0.00014883892060635313;-0.00014250617405118615;1.0448516737211653;9.99997346396376;0.8335055882805351;0.015562150927706839;0.0155619005877975;0.8015360359322176;0.014894033521789786;0.8016722207442948
61.882263;1.0444483429323432;0.8372789054838119;0.8016630806412616;-0.0001490538177415658;-0.0001427118905118359;1.044851656645206;9.999975422998151;0.833505577702316;0.01556215142074045;0.01556190145531057;0.8015330027937444;0.014894034623082636;0.801669167168595
61.892263;1.044448111116825;0.837275356633971;0.8016595615112622;-0.00014822063886106395;-0.00014191411603879794;1.0448516226721436;9.99997740513272;0.8335055692776516;0.015562151886360709;0.01556190241570762;0.8015299728906002;0.014894035778492848;0.8016661093129875
61.902263;1.0444477868889595;0.8372729986375136;0.801657254059996;-0.00014923374377968;-0.00014288409699735296;1.0448515720437621;9.999979401657255;0.8335055636195294;0.015562152319911426;0.015561903481333673;0.8015279468087563;0.014894036982716068;0.8016640470331102
61.912263;1.0444475554852883;0.837270610387781;0.8016548468307828;-0.00014829314115657463;-0.00014198346883322903;1.0448515051086809;9.999981404674733;0.8335055612811241;0.015562152715446418;0.015561904661475036;0.8015249250621849;0.014894038229890478;0.8016609807145004
61.922263;1.0444483200705146;0.8372679756630363;0.8016514394167256;-0.00014868979854119552;-0.00014236307848515555;1.0448514223685688;9.999983406913875;0.8335055627470688;0.015562153067488945;0.015561905962332395;0.8015219080027295;0.01489403951374681;0.8016579101819542
61.932263;1.044447996685039;0.8372655205255615;0.8016490390480333;-0.00014854739352428972;-0.0001422267066815687;1.044851324428595;9.999985401087454;0.8335055684640168;0.015562153371837658;0.015561907387519851;0.8015198958228904;0.01489404082796022;0.8016558351852879
61.942263;1.0444477662189957;0.8372632519418195;0.8016467456199867;-0.00014876228039699751;-0.00014243241561634246;1.0448512118692086;9.999987379363771;0.833505578822377;0.01556215362539852;0.015561908939181399;0.8015168886061944;0.014894042167083194;0.8016527559418266
61.952263;1.0444475361647902;0.8372597259234071;0.8016432471840707;-0.0001479290867948125;-0.00014163463145675108;1.0448510851217845;9.999989333841468;0.8335055940743867;0.015562153825663774;0.015561910619954183;0.8015138863557144;0.014894043527179643;0.8016496721619244
61.962263;1.0444472139884664;0.8372573944916308;0.8016409621826049;-0.0001489421636982686;-0.00014260459002354028;1.044850944462781;9.999991257970152;0.8335056142436359;0.015562153970444862;0.01556191243382577;0.8015118889824114;0.014894044905558665;0.8016475836371473
61.972263;1.044446984884918;0.8372550363165658;0.8016385789887384;-0.0001480015465698616;-0.00014170395529910539;1.04485179013129;9.999993147471159;0.8335056391178338;0.015562154058545776;0.015561914385360762;0.8015088962761052;0.014894046300016006;0.8016444907933439
61.982263;1.0444467564892301;0.8372515290820619;0.8016350939849884;-0.00014716834425246392;-0.00014090616778830885;1.044851622487927;9.99999499997819;0.833505668340368;0.015562154090628954;0.015561916478922628;0.8015069079627174;0.014894047707676132;0.8016423934260204
61.992263;1.0444464365562305;0.8372492168496418;0.8016328224443634;-0.0001481814056071;-0.0001418761171523512;1.0448514421051138;9.999996814452345;0.8335057014727587;0.015562154069287272;0.015561918718187349;0.8015039238447907;0.014894049124473504;0.8016392919931639
62.002263;1.0444462105775199;0.837246877912775;0.8016304523886698;-0.0001472407806075064;-0.00014097548089433255;1.044851249663545;9.999998591010355;0.8335057380050551;0.015562153998393152;0.015561921105635356;0.8015009438432297;0.01489405054642332;0.8016361864045285
62.012263;1.0444459863602034;0.8372434971461334;0.8016270827691767;-0.00014756306590411682;-0.0001412840320457758;1.0448510457178797;10.000000330408227;0.8335057774307449;0.01556215388213338;0.015561923642045186;0.8014989679397184;0.014894051970506575;0.8016340765803347
62.022263;1.0444456716911517;0.8372410961797352;0.801624720156995;-0.0001474206148087217;-0.00014114763161797303;1.044850830582095;10.000002033197184;0.8335058193506863;0.01556215372481897;0.015561926326311966;0.8014959961639211;0.014894053393114977;0.8016309629613748
62.032263;1.0444454520300972;0.8372388827474451;0.801622463870752;-0.0001476354783723532;-0.00014135333506450643;1.0448506044124581;10.000003699366525;0.8335058634894433;0.01556215353199816;0.015561929156138746;0.8014930285858028;0.014894054808865477;0.8016278454636294
62.042263;1.0444452351384252;0.8372354117908947;0.8016190014176027;-0.00014680225760379883;-0.0001405555423986474;1.0448503673338765;10.00000532813008;0.8335059096502322;0.015562153310690708;0.015561932129134953;0.8014910652505096;0.014894056211994078;0.801625724028257
62.052263;1.0444449286768291;0.8372331342541625;0.8016167507104341;-0.00014781528683350555;-0.00014152547385649748;1.0448501195318167;10.000006917609506;0.8335059577092363;0.01556215306688822;0.015561935243706323;0.801488106135273;0.014894057597774221;0.8016225991880264
62.062263;1.0444447177818816;0.8372308278519266;0.8016143997263311;-0.00014687464485068654;-0.00014062483381886665;1.0448498613264448;10.000008465072623;0.833506007669536;0.01556215280277617;0.015561938499200555;0.8014861511599461;0.014894058962138029;0.8016204708924272
62.072263;1.0444445096960873;0.8372286324748307;0.8016121538027752;-0.00014708949713226928;-0.0001408305347670228;1.0448495931869655;10.000009967569813;0.8335060596839263;0.015562152516639208;0.015561941894749796;0.8014832001797696;0.014894060300781404;0.8016173398729107
62.082263;1.044444304093748;0.8372251772975084;0.801608700618405;-0.0001462562636131967;-0.0001400327379525947;1.044849315676564;10.000011422298074;0.8335061139888073;0.015562152204212448;0.015561945427753309;0.8014802529642392;0.014894061608971726;0.8016142063804926
62.092263;1.044444008103838;0.837222913326106;0.8016064579918751;-0.00014726927089937764;-0.00014100265636968638;1.0448490293805426;10.000012826364381;0.833506170819434;0.01556215185941235;0.015561949093010017;0.8014783092256365;0.01489406288207166;0.8016120706433374
62.102263;1.0444438066861892;0.8372206184339027;0.8016041137067406;-0.00014632861671492691;-0.0001401020122533973;1.0448487348722024;10.000014176309021;0.8335062303554533;0.015562151474883539;0.015561952882289683;0.8014753686443744;0.014894064116062316;0.8016089333427602
62.112263;1.0444436073001828;0.8372172772029155;0.801600766569983;-0.00014665086879513714;-0.00014041055156936675;1.044848432728958;10.000015468519488;0.8335062926337294;0.015562151043524623;0.015561956784890337;0.8014734308424742;0.014894065307432749;0.8016067944116677
62.122263;1.0444433174647052;0.8372149111782066;0.8015984231428493;-0.000146508361547793;-0.00014027411665819888;1.0448481234904516;10.00001670021595;0.8335063574577507;0.01556215056017577;0.01556196078959595;0.8014704953962816;0.014894066452791612;0.8016036544542412
62.132263;1.044443122316675;0.8372127281640912;0.801596182862978;-0.0001467231938329933;-0.0001404798090866718;1.0448478075147103;10.00001786963741;0.8335064244469257;0.015562150021370562;0.015561964886574181;0.8014675619229836;0.014894067548884603;0.801600513583139
62.142263;1.0444429292659483;0.8372092833623481;0.801592733517524;-0.0001458899378676303;-0.00013968200084482572;1.0448474849193823;10.000018975762012;0.8335064931900054;0.015562149424175602;0.015561969068145626;0.801465630149452;0.014894068592808243;0.8015983719936205
62.152263;1.0444426457449998;0.8372070281549976;0.801590493356903;-0.00014690290923138438;-0.00014065189489422287;1.044847155739214;10.000020017803159;0.8335065633507757;0.015562148766729027;0.01556197332846037;0.8014626999113093;0.014894069582335506;0.8015952305048959
62.162263;1.0444424569294517;0.8372047408626805;0.8015881506714818;-0.00014596223464087265;-0.00013975124074609434;1.0448468201339813;10.000020993813653;0.8335066347020321;0.015562148049256676;0.015561977662721943;0.8014607711081811;0.014894070516203783;0.8015930893027781
62.172263;1.0444422703877103;0.8372025619878359;0.8015859110856062;-0.00014617705417978245;-0.00013995692731900468;1.044846478436196;10.00002189950258;0.833506707122164;0.01556214727328502;0.015561982066912014;0.8014578436496935;0.014894071393340508;0.8015899492534992
62.182263;1.044442989439244;0.8371998450068291;0.8015824625680623;-0.00014621625242838861;-0.00013999434404392066;1.0448461311145119;10.000022728682248;0.8335067805788932;0.015562146440109115;0.015561986537782416;0.8014549174099612;0.014894072212113198;0.8015868106776666
62.192263;1.0444428079794554;0.8371976680401871;0.8015802240005586;-0.0001464310651357688;-0.00014020002688628773;1.0448457788240806;10.000023474561171;0.8335068551161975;0.01556214555040326;0.015561991072291075;0.8014529922273038;0.014894072970928351;0.8015846738848316
62.202263;1.0444426293522424;0.8371953844253032;0.8015778835008555;-0.00014549037809662423;-0.0001392993675364946;1.044845422465747;10.000024130648214;0.8335069308082269;0.015562144604861114;0.015561995666341564;0.8014500679681027;0.014894073668193094;0.8015815397110299
62.212263;1.044442361168232;0.8371918715111166;0.8015744377011828;-0.00014545522712255214;-0.00013926573545108243;1.0448450631158517;10.000024690876616;0.8335070076725839;0.015562143604251557;0.01556200031433871;0.8014481445735776;0.014894074301335094;0.801579408346996
62.222263;1.0444421887146487;0.8371896960503065;0.8015722026085603;-0.00014567003245271302;-0.0001394714152430307;1.044844701885731;10.00002514933428;0.8335070856075484;0.01556214254801707;0.015562005010676488;0.801445222030614;0.014894074867082257;0.8015762807591296
62.232263;1.0444420196662505;0.8371874130200124;0.8015698662815072;-0.0001447293387322897;-0.0001385707533442451;1.0448443398029106;10.000025500330207;0.8335071643865599;0.015562141433071995;0.015562009751028621;0.8014423003379688;0.014894075362263831;0.8015731574648668
62.242263;1.0444418542734493;0.8371852367850281;0.8015676346214109;-0.0001449441416632857;-0.00013877643347855382;1.0448439777447371;10.000025738317595;0.8335072436978955;0.015562140254782796;0.015562014532011989;0.8014403795128267;0.014894075783775258;0.8015710389418614
62.252263;1.0444416001854135;0.8371817221690505;0.8015641956842173;-0.00014490897244444676;-0.00013874278919787558;1.0448436164652841;10.0000258572232;0.8335073231803561;0.015562139009741169;0.015562019350328266;0.8014374595668426;0.014894076129106206;0.8015679260033464
62.262263;1.04444144267025;0.8371795430172785;0.8015619682814521;-0.00014512377112003736;-0.00013894846812269524;1.0448432566469537;10.000025850188818;0.8335074023981714;0.015562137697925828;0.015562024201982286;0.8014355404251403;0.014894076397338207;0.8015658185301185
62.272263;1.0444412893258082;0.8371772540415726;0.8015596405114277;-0.00014418307104552302;-0.00013804780579888446;1.044842898858467;10.000025710289943;0.8335074808064946;0.015562136322256408;0.015562029081646903;0.8014326219016302;0.01489407658845877;0.8015627169042938
62.282263;1.0444410477302426;0.8371738396168713;0.8015563119309196;-0.00014530338557446708;-0.00013912049464796743;1.0448425435185367;10.000025431747488;0.8335075578018737;0.01556213488662653;0.015562033982256487;0.8014307037818547;0.01489407670166087;0.8015606207048641
62.292263;1.0444409030539696;0.8371715440436137;0.8015539901854282;-0.00014436268141375893;-0.00013821983160635274;1.0448421909708034;10.000025010840055;0.8335076328188328;0.015562133394955019;0.015562038894978978;0.8014277858628733;0.014894076735299393;0.8015575301213379
62.302263;1.0444407626951933;0.8371693518913984;0.8015517747318865;-0.00014457747417283284;-0.00013842551133667498;1.0448418415642358;10.00002444559787;0.8335077053586504;0.015562131851280024;0.01556204380969387;0.8014248678611471;0.014894076688886468;0.801554444762708
62.312263;1.0444405339463492;0.8371669736955138;0.8015494598961304;-0.0001444348727839824;-0.00013828901456535393;1.044841495663257;10.000023734586595;0.8335077749522708;0.015562130259699157;0.015562048715554826;0.8014229493206976;0.014894076565029574;0.8015523642018606
62.322263;1.0444404016932873;0.8371636171309318;0.8015461453193827;-0.00014475706616850074;-0.0001385975290703368;1.044841153611348;10.000022876533876;0.8335078411469864;0.015562128624911622;0.015562053601804612;0.8014200296268194;0.014894076369727009;0.8015492885217603
62.332263;1.0444402731213793;0.8371613038573811;0.801543837864223;-0.00014381635658962234;-0.00013769686679410717;1.044840815693812;10.000021871089581;0.8335079035521613;0.015562126953530014;0.01556205845921519;0.8014181080754381;0.014894076111561986;0.8015472171375776
62.342263;1.0444400554006708;0.8371590187998268;0.8015416366826973;-0.00014482924077294386;-0.00013866670462102599;1.0448404821578408;10.000020719350806;0.8335079619021276;0.015562125254580166;0.015562063281359857;0.8014151839430382;0.01489407580083412;0.8015441501944275
62.352263;1.0444399333870409;0.8371555403811146;0.8015382300171477;-0.00014399593101003955;-0.0001378688758686594;1.0448401532580016;10.000019423767961;0.8335080160619968;0.015562123539290845;0.015562068065130738;0.8014132565622205;0.014894075448729834;0.8015420871952318
62.362263;1.0444398143375186;0.8371533202960725;0.8015360361240583;-0.00014421071514607114;-0.0001380745557421558;1.0448398292390204;10.00001798797791;0.8335080659785296;0.015562121820529216;0.015562072810586724;0.8014103253922032;0.014894075066439248;0.801539028393036
62.372263;1.0444396981105182;0.837150988559542;0.8015337430498842;-0.00014327000102239663;-0.00013717389427765573;1.0448395103005015;10.000016416963122;0.8335081116487659;0.015562120111126296;0.015562077519817134;0.8014073900340956;0.014894074664569419;0.8015359735642676
62.382263;1.044439491999397;0.837148686049939;0.8015315564236979;-0.00014428287093623063;-0.00013814372365936404;1.0448391966257742;10.00001471725325;0.8335081530971771;0.015562118422321075;0.015562082194661608;0.8014054501782623;0.014894074253060411;0.8015339224812102
62.392263;1.0444393808167292;0.8371451915545004;0.8015281646275296;-0.00014344955609367973;-0.0001373458950295962;1.0448388884252748;10.000012896486114;0.8335081903261299;0.015562116763771922;0.015562086834486313;0.8014025055574183;0.014894073840840094;0.8015308753988682
62.402263;1.0444392715615745;0.8371429570679969;0.8015259859528627;-0.00014366433659646093;-0.00013755157628270124;1.0448385859605185;10.000010962752704;0.833508223287408;0.01556211514411097;0.015562091435913661;0.8014005559878662;0.014894073435191238;0.8015288318380424
62.412263;1.04443907116552;0.8371405385127465;0.8015237081713501;-0.0001435216980853125;-0.0001374150564813383;1.0448382895663875;10.000008924389675;0.833508251877607;0.015562113570927766;0.015562095994661967;0.8013976014650248;0.014894073042502017;0.8015257919680183
62.422263;1.044438964216993;0.8371382998183914;0.8015215370005624;-0.0001437364761692635;-0.0001376207372971086;1.044837999587759;10.00000678939224;0.8335082759097515;0.015562112050096612;0.015562100507271458;0.801395642172597;0.01489407266978353;0.8015237552344198
62.432263;1.0444388576767083;0.8371347967695537;0.8015181600743959;-0.00014290315753987527;-0.00013682290867070662;1.044837716229993;10.00000456446925;0.8335082951090991;0.015562110584967469;0.015562104970999548;0.8013926783619262;0.014894072323845133;0.8015207217231107
62.442263;1.0444396542421504;0.8371332792677834;0.801515995400798;-0.00014399032331635997;-0.00013786374754348992;1.0448374395112088;10.000002255419938;0.8335083091508322;0.015562109176766741;0.015562109382513479;0.8013907102465929;0.014894072008189744;0.801518690724708
62.452263;1.0444395471525554;0.8371309298005475;0.8015137310741587;-0.0001430496001664026;-0.00013696308527947417;1.0448371693148075;9.999999868346405;0.8335083176665902;0.015562107826353856;0.015562113736788502;0.8013877380195424;0.014894071721546708;0.8015156621189864
