time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.462263;1.044439439129388;0.8371286871049395;0.8015115723477101;-0.00014326437586039816;-0.00013716876582108215;1.0448369054136621;9.999997409905308;0.8335083202380894;0.015562106535248098;0.01556211802706142;0.8013847619119574;0.014894071459803745;0.801512635272862
62.472263;1.0444392371785076;0.837125106599817;0.8015082066601437;-0.00014322911591067844;-0.00013713506008830183;1.0448366475182411;9.99999488692572;0.8335083164424324;0.015562105305680352;0.01556212224545911;0.8013827821859951;0.014894071218435917;0.8015106096640747
62.482263;1.0444391259029653;0.8371228626606089;0.8015060520684881;-0.00014344388909616492;-0.0001373407391306729;1.0448363953600923;9.999992306239264;0.8335083059158629;0.015562104141516915;0.015562126383560044;0.801379799071296;0.014894070993163203;0.8015075854126453
62.492263;1.044439012224706;0.837120510622125;0.8015037958261411;-0.0001425031630257888;-0.00013644007597703663;1.0448361487103555;9.999989674911589;0.8335082883570489;0.015562103048779337;0.015562130433340189;0.8013778127180721;0.0148940707798089;0.801505562036027
62.502263;1.0444388956823893;0.8371182652597116;0.8015016429182666;-0.00014271793528976797;-0.00013664575584532352;1.0448359073290538;9.99998700076519;0.8335082634781755;0.015562102034120192;0.015562134388436233;0.8013748231931869;0.014894070574288897;0.8015025398146239
62.512263;1.0444386834067985;0.8371146819884547;0.8014982805053754;-0.00014268266015907212;-0.00013661203894545476;1.0448356709532862;9.999984292367982;0.8335082309838295;0.015562101103457503;0.01556213824466823;0.8013728305077041;0.014894070372586611;0.8015005184074678
62.522263;1.0444385602679112;0.8371124353297298;0.8014961265463237;-0.00014289742860142568;-0.00013681771776980926;1.0448354393617738;9.999981558204786;0.8335081906227357;0.015562100262217186;0.015562141999515585;0.8013698346790341;0.014894070170849557;0.8014974982407274
62.532263;1.0444384335600603;0.8371100808803001;0.8014938683772164;-0.00014195669717379986;-0.00013591705453701745;1.0448352123827065;9.999978805884108;0.833508142295792;0.015562099515876435;0.015562145650946588;0.8013678357821155;0.014894069965998308;0.8014954791586846
62.542263;1.0444382106453276;0.8371077594472679;0.8014917111101111;-0.00014296951024295092;-0.00013688684362426587;1.0448349898143185;9.999976042039467;0.8335080861245381;0.015562098869649675;0.015562149196201615;0.801364833930776;0.014894069756060318;0.8014924617917638
62.552263;1.0444380765831656;0.8371042498086654;0.8014883427273413;-0.00014213617110519445;-0.00013608900736367124;1.044834771439668;9.999973272651264;0.83350802241659;0.015562098327667787;0.015562152630886417;0.8013628292493657;0.014894069539430262;0.8014904460843076
62.562263;1.044437938829656;0.8371020039689163;0.8014861812830953;-0.00014235093310216188;-0.0001362946864985646;1.0448345571605835;9.999970503156085;0.8335079516021718;0.01556209789274835;0.015562155948759275;0.8013598219004581;0.014894069314390154;0.8014874326144318
62.572263;1.0444377048335678;0.8370995778034194;0.801483914550355;-0.00014220823405216792;-0.00013615812479602176;1.044834347070045;9.999967738345502;0.833507874192509;0.015562097566896943;0.015562159142395459;0.8013578121050342;0.014894069079502482;0.8014854212278448
62.582263;1.0444375596530953;0.8370973350813445;0.8014817484101476;-0.00014242299179157862;-0.00013636380240947214;1.0448341414240112;9.999964982269182;0.8335077907203282;0.01556209735191145;0.015562162203941552;0.801354800131712;0.014894068833671227;0.8014824124704271
62.592263;1.0444374107134429;0.8370949869897955;0.8014794771453858;-0.00014148224972147197;-0.0001354631371700633;1.0448339405608555;9.999962238198012;0.8335077016644564;0.01556209724932797;0.015562165125797335;0.8013527863138417;0.014894068575915595;0.8014804062547859
62.602263;1.0444371654942848;0.837091518794992;0.801476200046729;-0.00014260243236106993;-0.00013653573564858376;1.0448337447580154;9.999959508691996;0.8335076074464927;0.015562097259229038;0.015562167901535516;0.8013497710487641;0.014894068305474222;0.8014774032167636
62.612263;1.0444370092615236;0.8370891755982868;0.8014739245010396;-0.00014166168646692636;-0.00013563506755997964;1.0448335541446259;9.999956795264689;0.8335075085220803;0.015562097379288405;0.015562170526250358;0.8013477547493231;0.01489406802198628;0.8014754032522423
62.622263;1.0444368499098418;0.837086835223028;0.8014716469693056;-0.00014072093992364791;-0.00013473439877359643;1.0448333687750948;9.99995409755002;0.8335074054141636;0.015562097605412073;0.015562172996466445;0.8013447378123719;0.014894067725568703;0.8014724068699305
62.632263;1.0444366881244056;0.8370846052012093;0.801469470419576;-0.0001409356917360947;-0.00013494007197655794;1.0448331887069684;9.999951412980822;0.8335072986105044;0.015562097933027302;0.01556217531037383;0.8013427205895649;0.014894067416326264;0.8014704138671854
62.642263;1.0444364321220851;0.8370810409582411;0.8014660828767701;-0.00014090035980213932;-0.00013490631131438628;1.0448330139813728;9.999948737534021;0.8335071884635079;0.015562098358248923;0.015562177467800704;0.8013397033708329;0.014894067092838997;0.8014674248062792
62.652263;1.0444362676097305;0.8370788168221607;0.8014639030961416;-0.00014111510868572509;-0.0001351119796602172;1.0448328446412405;9.999946066915546;0.8335070751865556;0.015562098878489788;0.01556217947049016;0.8013376864360423;0.014894066751371908;0.8014654396703126
62.662263;1.0444361024666833;0.8370764880892526;0.8014616192031916;-0.00014017435849039293;-0.0001342113031841484;1.044832680818044;9.999943397290147;0.8335069589093679;0.015562099491568634;0.0155621813228664;0.8013346700689317;0.01489406638724541;0.8014624591724537
62.672263;1.0444358444789437;0.837074195101525;0.8014594370759818;-0.0001411871215174727;-0.00013518104601365865;1.044832522738417;9.999940725479036;0.8335068397554565;0.015562100194150375;0.01556218303123247;0.8013316544670911;0.014894065996483614;0.8014594834511513
62.682263;1.044435679069716;0.837071871504822;0.8014571517156788;-0.00014024636894688507;-0.00013428036304114993;1.0448323706420044;9.999938049131439;0.8335067179196457;0.0155621009817294;0.01556218460193864;0.8013296397099591;0.01489406557700158;0.8014575125516576
62.692263;1.044435514082956;0.8370685020766082;0.8014538626531222;-0.00014056850751347904;-0.00013458884445176326;1.0448322247353599;9.999935366742912;0.833506593713047;0.015562101850546638;0.01556218604081268;0.8013266258619408;0.014894065130167368;0.801454546936121
62.702263;1.0444362531162377;0.8370669065512888;0.8014515771002022;-0.0001405000628437908;-0.000134523239296719;1.0448320851673158;9.99993267720213;0.8335064675756559;0.015562102798822953;0.01556218735364526;0.8013246130775747;0.014894064661206203;0.8014525862505568
62.712263;1.0444360902748662;0.837064696687557;0.8014493949090433;-0.0001407148072466273;-0.0001347288894650845;1.0448319519752483;9.99992997936149;0.8335063400616417;0.01556210382552497;0.015562188546635764;0.8013216016184792;0.01489406417771092;0.8014496306940273
62.722263;1.0444359291498262;0.8370623813756333;0.8014471104780589;-0.00013977405194113673;-0.00013382819365353148;1.0448318250701698;9.99992727212889;0.8335062117738353;0.015562104928671104;0.01556218962654744;0.8013195918032143;0.014894063688166247;0.8014476796626852
62.732263;1.0444357701752283;0.8370590199445352;0.8014438231968237;-0.00014009618816000267;-0.0001341366608821414;1.0448317042556057;9.999924554831741;0.8335060832865643;0.015562106104923947;0.015562190600306006;0.8013165839201895;0.01489406320155769;0.8014447331824976
62.742263;1.04443552132478;0.8370566344407255;0.801441540022756;-0.000139953430470555;-0.00013400002006035917;1.044831589259968;9.999921827150015;0.8335059551351691;0.015562107349633486;0.01556219147451723;0.8013145781594815;0.014894062727791823;0.8014427906123172
62.752263;1.0444353682892755;0.8370544328847588;0.8014393605755827;-0.0001401681745322181;-0.0001342056570511894;1.0448314798321625;9.999919088447655;0.8335058278916022;0.015562108656741777;0.015562192255994018;0.8013125746211043;0.014894062278166198;0.8014408519220952
62.762263;1.0444352191538016;0.8370521262273545;0.8014370791749874;-0.0001392274192968738;-0.00013330494791462244;1.0448313758145102;9.999916337520789;0.8335057022696918;0.015562110019160521;0.015562192952867438;0.801309573362244;0.01489406186468236;0.8014379171519006
62.772263;1.0444349818794412;0.8370498548257249;0.8014349014076549;-0.00014024015478990268;-0.00013427463370957674;1.0448312771274517;9.999913573483685;0.8335055791410999;0.015562111430070016;0.015562193575280828;0.8013075744307926;0.014894061498792188;0.8014359858348157
62.782263;1.0444348418443454;0.8370463967939167;0.801431515559943;-0.0001394067876802925;-0.00013347673748211156;1.0448311837415312;9.999910797187432;0.8335054594222921;0.015562112884141274;0.01556219413466798;0.8013045778962548;0.014894061191284523;0.8014330581988839
62.792263;1.044434706655967;0.8370442034023055;0.8014293397960498;-0.00013962153239047763;-0.00013368236176672783;1.0448310956617595;9.999908012015869;0.8335053439300621;0.015562114377353846;0.015562194641862733;0.8013025838856607;0.014894060952394067;0.8014311338084336
62.802263;1.0444344838725308;0.8370418298356301;0.8014270619355439;-0.00013947875998326936;-0.00013354568698176932;1.0448310128890268;9.999905223322473;0.8335052332884645;0.01556211590608026;0.01556219510656123;0.8012995925936464;0.01489406079073345;0.8014282129528489
62.812263;1.0444343587003286;0.8370396391320719;0.8014248877734866;-0.00013969350373819317;-0.0001337513044973148;1.044830935368043;9.999902437427615;0.8335051279234467;0.015562117466405795;0.015562195537947713;0.8012976042450218;0.01489406071187716;0.8014262952404124
62.822263;1.0444342387941654;0.8370373417786472;0.8014226113920137;-0.000138752748060164;-0.0001328505764140309;1.044830862998555;9.999899661449625;0.8335050281454242;0.015562119053199621;0.015562195944084844;0.8012946190656276;0.014894060717822814;0.8014233809219797
62.832263;1.0444341243877246;0.8370339965221559;0.8014193318831048;-0.00013907488070458165;-0.00013315900946398948;1.0448307956643255;9.99989690350207;0.8335049342229778;0.015562120659699908;0.015562196330449071;0.801292637314307;0.01489406080796567;0.8014214694859534
62.842263;1.0444339232020394;0.8370316247279823;0.8014170559691476;-0.00013893209834628026;-0.0001330223153243022;1.0448307331686741;9.999894172673285;0.8335048463769402;0.01556212227890551;0.015562196699294647;0.8012896592991194;0.01489406098082946;0.8014185611073757
62.852263;1.0444338206112047;0.837029433706227;0.8014148830709483;-0.00013914684214756434;-0.00013322792417120747;1.0448306751887193;9.999891478604274;0.8335047647561029;0.015562123905087592;0.015562197050852192;0.8012876853045243;0.014894061234671567;0.8014166553244084
62.862263;1.0444337244251845;0.8370271338772898;0.80141260738108;-0.00013820608663030852;-0.00013232718846039728;1.0448306213572793;9.999888830288755;0.8335046894280915;0.0155621255340047;0.01556219738541026;0.80128471551632;0.014894061566781315;0.8014137523627719
62.872263;1.0444335424373263;0.8370248652741115;0.8014104344227114;-0.00013921879742308406;-0.00013329682677563594;1.044830571367027;9.9998862349975;0.8335046203694911;0.0155621271627353;0.015562197704018189;0.8012827500393395;0.01489406197291829;0.801411851676586
62.882263;1.0444334599311944;0.8370226687441115;0.8014082616943001;-0.00013943354124760747;-0.00013350243167978347;1.0448305250229177;9.999883698564876;0.8335045574831872;0.015562128789362199;0.015562198008176445;0.8012797889306654;0.014894062447497674;0.80140895336394
62.892263;1.044433384430368;0.8370192068550566;0.80140488002678;-0.00013860017147861395;-0.00013270450997203613;1.0448304822287988;9.999881226374745;0.8335045006424995;0.01556213041255151;0.015562198299855444;0.8012778321575662;0.014894062984500092;0.8014070568487999
62.902263;1.044433223404186;0.8370169308878825;0.8014027077734275;-0.00013961287480184167;-0.0001336741384772644;1.0448304429079784;9.999878823560213;0.8335044497292191;0.01556213203148693;0.015562198581190767;0.8012748795596054;0.014894063578641342;0.8014041622159951
62.912263;1.0444331620065317;0.8370146189772653;0.8014004333618424;-0.00013867211896787245;-0.00013277339767229815;1.044830406953041;9.999876494272824;0.8335044046250711;0.015562133645879316;0.015562198853421604;0.801272930882514;0.014894064225650032;0.801402268776568
62.922263;1.044433107873836;0.8370124114284854;0.801398262373419;-0.00013888686389369105;-0.00013297900117471191;1.0448303742017306;9.999874241018105;0.8335043651412306;0.015562135255670028;0.015562199115950436;0.8012699858132591;0.014894064922098762;0.8013993765277518
62.932263;1.0444330611800963;0.8370100933234736;0.8013959891233557;-0.00013794610944793217;-0.00013207826141554288;1.0448303443966571;9.999872064731687;0.8335043309732876;0.015562136860489151;0.01556219936656545;0.8012680439805906;0.014894065665920348;0.8013974848321755
62.942263;1.0444329295353785;0.8370066495681345;0.8013927126129563;-0.00013906618767916407;-0.00013315069648550388;1.0448303172364655;9.999869965404324;0.8335043017652677;0.015562138458916458;0.01556219960264936;0.8012651049611783;0.014894066456533225;0.8013945937375656
62.952263;1.04443289814462;0.837004325014233;0.801390439988223;-0.00013812543171570088;-0.0001322499560201358;1.0448302924787118;9.999867942709725;0.8335042772493232;0.015562140048400067;0.01556219982173173;0.8012631683087444;0.014894067293708943;0.8013927025625597
62.962263;1.0444328746210052;0.8370021047985726;0.8013882703240474;-0.00013834017579705384;-0.00013245556038870356;1.044830269959448;9.99986599641753;0.8335042573442707;0.01556214162695104;0.015562200021113153;0.8012612335732218;0.014894068176484842;0.801390811180946
62.972263;1.0444337622971953;0.8370004980548374;0.8013859978172515;-0.00013827164752545383;-0.0001323898296698219;1.044831249592936;9.999864126670484;0.8335042421203894;0.015562143195126806;0.015562200198088036;0.8012583002690833;0.014894069103399256;0.8013879196194733
62.982263;1.0444337549217424;0.8369982725292571;0.8013838282945464;-0.00013848638897684536;-0.00013259543373850074;1.0448312313840382;9.999862334008535;0.8335042316894333;0.015562144756095011;0.01556220035054069;0.8012563678473292;0.014894070073514717;0.8013860275929879
62.992263;1.0444337556055772;0.8369959373828227;0.8013815557995941;-0.00013754562890527393;-0.00013169469491044181;1.0448312153701744;9.999860618950674;0.8335042261434278;0.0155621463137564;0.015562200476469959;0.8012534357431303;0.014894071086332575;0.8013831356218329
63.002263;1.0444336715522116;0.8369924777787853;0.8013782792100613;-0.00013866568494897693;-0.00013276711503434286;1.0448312015286738;9.999858981416853;0.8335042255453219;0.015562147869998292;0.015562200572850658;0.8012515034533652;0.014894072140502734;0.8013812435124306
63.012263;1.0444336874752405;0.8369901386604686;0.8013760055425553;-0.00013772492140780347;-0.00013186637670047264;1.044831189715306;9.999857420411617;0.8335042299099028;0.01556214942269228;0.01556220063502973;0.8012485705848841;0.0148940732333661;0.801378351714352
63.022263;1.0444337105397277;0.8369879052058689;0.8013738336536972;-0.00013793965813752612;-0.00013207198408167885;1.0448311796250902;9.999855934323037;0.8335042392049593;0.015562150965483275;0.015562200656598822;0.8012466368745605;0.014894074361652238;0.8013764599977535
63.032263;1.044433740482268;0.8369855630012506;0.8013715575853455;-0.00013699889276785638;-0.00013117124899595737;1.0448311708546834;9.999854521617184;0.8335042534185683;0.015562152489115813;0.015562200629334149;0.8012437022012883;0.014894075522094952;0.8013735688574917
63.042263;1.044433684461351;0.8369832529397117;0.801369382503484;-0.00013801155181268916;-0.00013214085097668917;1.0448311630677949;9.999853180959143;0.833504272597404;0.015562153983322106;0.015562200543664535;0.8012417665841266;0.014894076711375211;0.8013716780883422
63.052263;1.0444337271931599;0.8369809091217982;0.8013671027687601;-0.00013707078179604648;-0.00013124011732568568;1.0448311560730996;9.999851911384177;0.8335042967955397;0.015562155437919644;0.015562200390348063;0.8012398301263925;0.014894077925566575;0.80136978793608
63.062263;1.0444337758154245;0.8369775166154797;0.8013638173646698;-0.00013739289149575088;-0.00013154854168344636;1.0448311498183045;9.999850713426365;0.8335043260466205;0.015562156842995537;0.01556220016263886;0.8012368929398308;0.014894079160009552;0.8013668985525995
63.072263;1.0444337374727444;0.8369750973337082;0.8013615331652951;-0.00013725003528048811;-0.00013141179544000743;1.044831144410826;9.999849589689013;0.8335043603976008;0.015562158188927751;0.015562199857043392;0.8012349551408405;0.014894080409975884;0.8013650094981478
63.082263;1.0444337969086817;0.8369728589546666;0.8013593497502753;-0.00013746475975711867;-0.00013161740954597113;1.0448311400680697;9.999848544017174;0.8335043999152595;0.015562159466133011;0.015562199472796657;0.8012320168895776;0.014894081670815297;0.8013621209800685
63.092263;1.0444338613271154;0.8369705122078436;0.8013570614880149;-0.00013652398152737936;-0.00013071668113437724;1.0448311369768453;9.999847580295112;0.8335044446419043;0.015562160664210045;0.015562199011468133;0.8012300783576156;0.01489408293703397;0.8013602324768754
63.102263;1.044433930524465;0.8369682715567383;0.8013548741066907;-0.00013673870274185312;-0.00013092229888452168;1.0448311352007567;9.999846701572869;0.8335044945532972;0.01556216177083878;0.015562198475853363;0.8012271396222994;0.014894084201590614;0.8013573441447478
63.112263;1.0444339117875006;0.8369658475880617;0.801352581952718;-0.00013659582890286566;-0.00013078554923584576;1.0448311346388295;9.999845909659527;0.8335045495640155;0.015562162771570543;0.015562197867952461;0.8012252006003907;0.014894085455752522;0.8013554554887464
63.122263;1.0444339899640467;0.8369636031283763;0.80135039101105;-0.000136810544454209;-0.00013099116845941068;1.044831134998361;9.999845205300902;0.8335046095574953;0.01556216365127726;0.01556219718797326;0.8012232610753665;0.014894086689225613;0.8013535665857912
63.132263;1.0444340722729089;0.836960093105561;0.8013469893663078;-0.00013597713500294588;-0.00013019325480229706;1.0448311358765163;9.999844589049431;0.8335046743833262;0.015562164396401588;0.015562196434575109;0.8012203207697564;0.014894087891464283;0.8013506775176332
63.142263;1.0444340659098879;0.8369577685459523;0.8013447954634849;-0.0001369897472872858;-0.0001311628454378293;1.0448311369196892;9.999844061877104;0.8335047438225773;0.015562164996769089;0.015562195605415623;0.8012183794084637;0.014894089053944109;0.8013487878119125
63.152263;1.0444341556670114;0.8369554074783704;0.801342497922435;-0.00013604895470379198;-0.00013026212335630655;1.044831137870981;9.99984362435078;0.8335048175505145;0.01556216544623625;0.015562194697762608;0.8012154367470403;0.014894090171572784;0.8013458976859364
63.162263;1.0444342487794738;0.8369531503058852;0.8013403026049274;-0.0001362636617330181;-0.00013046774756768435;1.044831138511325;9.999843275219384;0.8335048951069965;0.015562165742027805;0.01556219370901404;0.8012134925605126;0.014894091242387133;0.8013440067209175
63.172263;1.0444342524929595;0.8369507080613175;0.8013380041636393;-0.00013612075949421211;-0.00013033099040799342;1.0448311386337703;9.999843010972631;0.8335049759040013;0.015562165883965895;0.015562192637219833;0.8012105466097779;0.014894092265798341;0.801341115234684
63.182263;1.0444343516074126;0.8369484442004037;0.8013358088977047;-0.000136335461327315;-0.00013053661607054462;1.0448311380613946;9.999842826636495;0.8335050592753025;0.015562165874141783;0.015562191481354163;0.8012085986151679;0.014894093240628008;0.801339222867067
63.192263;1.0444344532857426;0.8369460699548867;0.8013335115492037;-0.00013539466059028573;-0.00012963589898140704;1.0448311366706045;9.999842717392426;0.8335051444902662;0.015562165715751978;0.015562190240774506;0.8012066482699225;0.014894094164751933;0.8013373297958576
63.202263;1.04443455719352;0.8369426449539634;0.801330211885697;-0.00013571673509281748;-0.00012994433615625927;1.0448311343983583;9.999842680010723;0.8335052307143754;0.01556216541130604;0.015562188914723121;0.8012036952818845;0.014894095035867689;0.8013344362126181
63.212263;1.0444345705267415;0.8369401916549367;0.8013279173225196;-0.00013557381487029448;-0.0001298075748398648;1.0448311311855516;9.999842712791637;0.8335053170497186;0.0155621649617529;0.015562187502940921;0.8012017394134386;0.014894095851364145;0.8013325417625325
63.222263;1.0444346781596967;0.8369379184255826;0.8013257278047919;-0.00013578850885743573;-0.0001300132060964394;1.0448311268960986;9.99984281444054;0.8335054026822298;0.01556216436610927;0.015562186006321513;0.8011987805055263;0.014894096607800184;0.8013296467462888
63.232263;1.044434787431606;0.8369355369202103;0.8013234379973775;-0.00013484770044595396;-0.00012911249445540093;1.0448311213369037;9.999842983332806;0.8335054869405142;0.015562163621383952;0.01556218442656721;0.8011968184350092;0.014894097301908972;0.8013277507588428
63.242263;1.0444348056660888;0.8369331884051713;0.8013212537484595;-0.00013586026859483782;-0.00013008207490949764;1.0448311144026563;9.999843217227905;0.8335055691941065;0.015562162723973563;0.015562182765783562;0.8011948530297625;0.01489409793244862;0.801325853895253
63.252263;1.044435913503357;0.8369316053778045;0.8013189699575776;-0.0001349937267195857;-0.00012925235278566478;1.0448311062313986;9.999843513100979;0.8335056487573954;0.015562161671125887;0.015562181026316952;0.8011918840544892;0.014894098500295412;0.801322956228106
63.262263;1.0444360269861608;0.8369293332529315;0.8013167922998401;-0.00013520841381359585;-0.000129457988551276;1.0448310972433867;9.999843867661546;0.8335057248923963;0.015562160460892906;0.015562179210151976;0.8011899112532386;0.014894099006707913;0.8013210572851046
63.272263;1.0444361419185233;0.8369258001177989;0.8013134088637927;-0.00013437497114525713;-0.00012866008640568952;1.0448310880561347;9.999844278268585;0.8335057968531038;0.0155621590923472;0.015562177318685297;0.8011869343820488;0.014894099452315894;0.801318157230583
63.282263;1.044436165892111;0.8369234577961133;0.8013112378109905;-0.0001353875233706419;-0.00012962966041332453;1.044831079351857;9.99984474318087;0.8335058639401925;0.015562157566682153;0.015562175353617185;0.801184953238062;0.014894099837479375;0.8013162554671094
63.292263;1.044436283998418;0.8369210849664027;0.8013089674243191;-0.0001344467040420218;-0.00012872895342780355;1.0448310717659322;9.999845261588694;0.8335059255718651;0.015562155887625837;0.015562173317567263;0.8011819676451728;0.014894100162581551;0.8013133520413669
63.302263;1.0444364036382754;0.8369188225505808;0.801306803271609;-0.00013466138669564255;-0.0001289345926804108;1.0448310658624513;9.99984583390443;0.8335059813438754;0.015562154060981227;0.015562171213990256;0.8011799773777197;0.014894100427504376;0.8013114462986938
63.312263;1.0444364321298536;0.8369164893519866;0.801304642599525;-0.0001356739293128869;-0.00012990416212987376;1.044831062183423;9.999846461417793;0.8335060310674185;0.01556215209394651;0.015562169047887788;0.8011779821457787;0.014894100630881634;0.8013095381168973
63.322263;1.0444365543380085;0.8369141269115156;0.8013023830453697;-0.0001347331076729894;-0.00012900345647769298;1.0448310612924299;9.999847145598785;0.8335060747723658;0.01556214999427951;0.015562166826863774;0.801174981685891;0.014894100770383233;0.8013066274050066
63.332263;1.0444366775620133;0.8369118759537826;0.8013002302357566;-0.0001349477886885091;-0.00012920909687620977;1.0448310637922424;9.999847888102504;0.8335061126203572;0.015562147769203867;0.0155621645609421;0.8011729758035965;0.014894100843858176;0.8013047135783896
63.342263;1.0444368016125543;0.8369095218839305;0.8012979786344687;-0.00013400696815865358;-0.0001283083931349639;1.0448310702828272;9.999848690767758;0.8335061447845401;0.01556214542432247;0.01556216226156075;0.8011709643096762;0.014894100849654578;0.8013027965636366
63.352263;1.0444368337201153;0.8369072053079413;0.801295833740856;-0.00013501950185644407;-0.00012927795577824216;1.0448310812223573;9.999849554975587;0.8335061714143306;0.015562142963267186;0.015562159940411399;0.8011679469774254;0.01489410078621198;0.8012998762707333
63.362263;1.0444369586112972;0.8369037046928164;0.8012924838342999;-0.00013418605107752814;-0.00012848005365113536;1.0448310968111785;9.999850480928286;0.8335061926515962;0.015562140388174607;0.015562157607908722;0.8011659235654867;0.014894100652310638;0.8012979521093793
63.372263;1.0444370834417616;0.836901471715596;0.8012903470721813;-0.00013440073374846855;-0.0001286856950332974;1.0448311169969897;9.999851467117967;0.8335062086366025;0.015562137700060083;0.015562155271886013;0.8011628938323769;0.014894100447518726;0.8012950242554117
63.382263;1.0444371154501888;0.8368990620496245;0.8012881113840001;-0.0001342577588674209;-0.00012854890494963403;1.0448311415096725;9.999852510598615;0.8335062195278244;0.015562134899092585;0.015562152937695181;0.8011608575289939;0.01489410017194051;0.8012930922849274
63.392263;1.0444372395075106;0.8368968391649951;0.8012859826106392;-0.00013447244205487885;-0.00012875454537444723;1.044831169887632;9.999853608196723;0.833506225528485;0.01556213198603488;0.015562150609025008;0.8011588144281512;0.014894099825687684;0.8012911563115571
63.402263;1.044437362904599;0.8368945143218448;0.8012837550129175;-0.00013353162444624628;-0.00012785384101816959;1.0448312015269767;9.999854756947105;0.8335062268709482;0.01556212896446679;0.015562148287706034;0.8011557644041422;0.01489409940906385;0.8012882164026066
63.412263;1.0444374854472132;0.8368923025302215;0.801281634204499;-0.00013374631049906254;-0.0001280594822656348;1.0448312357324252;9.999855953154604;0.8335062237929515;0.015562125841464634;0.01556214597327284;0.8011537074931742;0.01489409892366065;0.8012862721098637
63.422263;1.0444375144963807;0.8368899149794364;0.801279414474756;-0.0001336033302349388;-0.0001279226830629732;1.044831271811126;9.999857191882198;0.833506216558046;0.015562122626092311;0.015562143663722341;0.8011506438894618;0.01489409837272315;0.8012833237697252
63.432263;1.0444376350406617;0.8368877149792099;0.8012773016743348;-0.0001338180170045389;-0.0001281283224877502;1.0448313091743624;9.999858467869506;0.8335062054562099;0.015562119327621034;0.015562141356283442;0.8011485739132114;0.014894097759989719;0.8012813711312032
63.442263;1.0444377544976693;0.8368854134510436;0.8012750901350576;-0.00013287720303055994;-0.00012722761650662008;1.0448313473145032;9.999859776929618;0.8335061907718774;0.015562115954654432;0.01556213904729981;0.8011464979587805;0.014894097088869122;0.8012794145018753
63.452263;1.0444377802745044;0.8368819952415565;0.8012718791120407;-0.00013399708719437115;-0.00012829995309318254;1.0448313857394516;9.999861116553202;0.8335061727883647;0.015562112514867261;0.015562136732252908;0.8011434164186055;0.014894096363235746;0.8012764542003912
63.462263;1.0444378973559483;0.8368797050440843;0.8012696760702207;-0.00013305627394261506;-0.00012739924434245235;1.0448314239744987;9.999862485092386;0.8335061517947655;0.015562109015620783;0.015562134406410098;0.8011413296778466;0.014894095588692506;0.8012744900885197
63.472263;1.0444380131098863;0.8368775277693056;0.8012675802261204;-0.0001332709644094526;-0.00012760488049786312;1.044831461546933;9.999863880372528;0.8335061280620308;0.01556210546474576;0.01556213206631119;0.8011392381666145;0.014894094772686377;0.8012725226272965
63.482263;1.0444381272281815;0.8368752486208565;0.8012653859957025;-0.0001323301541965401;-0.00012670417054871344;1.044831497953087;9.999865299562282;0.833506101820016;0.015562101870087533;0.01556212971183666;0.8011361423323384;0.014894093923500428;0.8012695522862813
63.492263;1.044438146671561;0.8368730079619263;0.8012632987648398;-0.00013334266558494873;-0.0001276736940432;1.0448315327024162;9.999866740136929;0.8335060732355751;0.015562098238601841;0.015562127346570531;0.8011340425896784;0.014894093049175477;0.8012675789644452
63.502263;1.0444382558459093;0.8368707394333101;0.8012611129724752;-0.0001324018564090217;-0.00012677298037079552;1.0448315654031766;9.999868199965501;0.8335060424122852;0.01556209457571163;0.015562124975500424;0.8011309393299982;0.01489409215694267;0.8012646031952906
63.512263;1.0444383615943187;0.8368685833767452;0.8012590337989812;-0.00013261655116236686;-0.00012697861142273176;1.044831595802368;9.999869676486412;0.8335060094286294;0.015562090884772511;0.01556212260253126;0.8011288329052021;0.014894091253365126;0.801262624766461
63.522263;1.0444383708412448;0.8368663580554794;0.8012569579624996;-0.00013362905877955988;-0.00012794812406273748;1.0448316238125344;9.999871166482773;0.8335059743383323;0.015562087167903412;0.01556212022931519;0.8011267235941476;0.014894090344774583;0.8012606439537998
63.532263;1.0444394639321133;0.8368649022871559;0.8012547824877624;-0.00013276250931218916;-0.00012711838211669382;1.044831649562344;9.99987266635996;0.8335059371195513;0.015562083428404152;0.015562117854671343;0.8011236116311871;0.014894089437384038;0.8012576610793336
63.542263;1.0444395567053975;0.8368627607606706;0.8012527124390515;-0.00013297720726826795;-0.00012732400818405825;1.0448316733342955;9.99987417180982;0.8335058976964265;0.015562079672316856;0.01556211547492996;0.8011214972340265;0.014894088537490548;0.8012556760363196
63.552263;1.0444396447914897;0.8368605164597411;0.8012505417807124;-0.0001320364038171713;-0.0001264232876549076;1.0448316953544625;9.99987567698001;0.8335058560359752;0.015562075907785846;0.01556211308564209;0.801119380571042;0.014894087651847892;0.8012536892592481
63.562263;1.0444396357078847;0.8368571543613835;0.801247369238223;-0.0001331562712220697;-0.00012749558091663786;1.0448317156755844;9.999877174566388;0.8335058121771537;0.015562072143866524;0.015562110683201829;0.8011162617482169;0.014894086787305694;0.8012507011167951
63.572263;1.0444397146323328;0.8368549193568093;0.801245201794685;-0.0001322154695061585;-0.00012659485630369695;1.0448317342326632;9.999878657261117;0.8335057661811331;0.015562068390508967;0.015562108265405572;0.8011141408507642;0.01489408594999943;0.8012487113721819
63.582263;1.044439789276806;0.8368527965873268;0.8012431382169655;-0.00013243017310778495;-0.00012680047653959773;1.0448317508920149;9.999880118778904;0.8335057181089789;0.015562064658831845;0.015562105831629574;0.8011120179623891;0.014894085145303361;0.8012467202274692
63.592263;1.044439767425978;0.8368504972588301;0.801240972373613;-0.00013228716976772814;-0.00012666361593886356;1.0448317654630095;9.99988155371978;0.8335056680355177;0.015562060960216739;0.015562103382920321;0.8011088931483014;0.014894084378553168;0.801243727830712
63.602263;1.0444398345166186;0.8368483847280558;0.8012389096388346;-0.00013250187499670862;-0.00012686923234778277;1.0448317777380631;9.999882957606092;0.8335056160382565;0.015562057305185272;0.015562100921933842;0.8011067664488252;0.014894083655442517;0.8012417337927152
63.612263;1.0444398985559373;0.8368461700126066;0.8012367438737904;-0.0001315610787530601;-0.00012596850207413158;1.0448317875013318;9.999884327311385;0.8335055621821489;0.015562053703269624;0.0155620984530977;0.8011046378657224;0.014894082981383444;0.8012397382154779
63.622263;1.0444399600976113;0.8368440676438076;0.8012346802527368;-0.00013177578766768706;-0.00012617411679370223;1.0448317944795629;9.999885661070945;0.8335055065566633;0.015562050162942384;0.015562095982504087;0.8011015073154463;0.014894082360607797;0.8012367411777439
63.632263;1.0444399270909928;0.8368417882328933;0.8012325125974854;-0.0001316327806081427;-0.00012603724207142878;1.0448317983103992;9.99988695813978;0.8335054493344873;0.015562046690961518;0.015562093516914744;0.8010993745816246;0.014894081796435851;0.8012347423047164
63.642263;1.0444399848678194;0.8368396943898476;0.8012304462468642;-0.00013184749091060184;-0.000126242852907689;1.0448317985610416;9.99988821870174;0.8335053908025342;0.015562043292226468;0.015562091062663149;0.8010972393012789;0.01489408129252084;0.8012327419140175
63.652263;1.0444400410039247;0.8368374963989939;0.8012282750674462;-0.00013090669971871092;-0.0001253421169145255;1.0448317947781514;9.999889443943133;0.8335053313695959;0.015562039970564254;0.015562088625594661;0.8010941010031725;0.014894080853505689;0.8012297405231883
63.662263;1.0444400028771539;0.8368353339896641;0.8012262041724787;-0.00013191919264319044;-0.00012631157700353807;1.0448317865287486;9.999890635916618;0.8335052715413604;0.01556203672969142;0.01556208621177684;0.801091959184113;0.014894080484376494;0.8012277382506916
63.672263;1.0444400553075315;0.836833140239602;0.8012240278804076;-0.0001309784030798466;-0.00012541083716560963;1.044831773398505;9.999891797218226;0.833505211840583;0.015562033573983643;0.015562083827380124;0.8010898133746287;0.014894080188861418;0.8012257357339242
63.682263;1.044440105567215;0.8368310549018605;0.80122195129385;-0.00013119311887191152;-0.00012561644266415606;1.0448317550141377;9.999892930370684;0.8335051527290802;0.01556203050822472;0.015562081477493188;0.801086663180429;0.014894079967932917;0.8012227335317592
63.692263;1.0444401534647347;0.8368278143485385;0.8012187648415819;-0.00013151519676898489;-0.00012592484025383295;1.0448317311252888;9.999894037315185;0.8335050946012486;0.015562027535898986;0.015562079165360362;0.8010845083017043;0.014894079819690776;0.8012207315938672
63.702263;1.0444401062853854;0.8368255471834108;0.8012165778085995;-0.00013137218243527448;-0.00012578794002254473;1.0448317016464044;9.999895119607771;0.8335050377723019;0.015562024658118187;0.015562076893246752;0.8010823485304969;0.014894079740589917;0.8012187303061334
63.712263;1.0444401488258277;0.8368234602933267;0.8012144891714618;-0.0001315869026620693;-0.00012599354188037003;1.0448316666390356;9.99989617882328;0.8335049823926056;0.0155620218747058;0.015562074664251599;0.8010791837692821;0.014894079727027184;0.8012157299561631
63.722263;1.044440188401237;0.8368212638227527;0.8012122927376966;-0.00013064612202113308;-0.00012509279731187114;1.044831626288655;9.999897216525817;0.8335049284114214;0.015562019185537474;0.015562072483010676;0.8010770140687177;0.014894079776549999;0.8012137302052779
63.732263;1.0444401324358843;0.8368190972363108;0.8012101935130365;-0.00013165860950482852;-0.00012606223386070603;1.044831580859417;9.999898234108324;0.8335048756780731;0.01556201659014483;0.015562070355331772;0.8010748396184977;0.014894079888793333;0.8012117311355967
63.742263;1.0444401659026836;0.8368168932020158;0.801207985813221;-0.0001307178318195488;-0.00012516148686462543;1.044831530660654;9.999899233321182;0.8335048240873192;0.015562014086660357;0.015562068287567118;0.8010716606835987;0.01489408006610984;0.8012087327351052
63.752263;1.0444401961759693;0.8368147911374454;0.8012058749294825;-0.0001309325600341454;-0.00012536708614096007;1.0448314760840878;9.999900216978427;0.8335047736553872;0.015562011671690672;0.015562066285029956;0.8010694775359667;0.014894080312707857;0.8012067343916228
63.762263;1.0444402230773593;0.836812575490789;0.801203655232175;-0.00012999178739546346;-0.00012446633927710717;1.0448314176479534;9.999901188571307;0.8335047244867616;0.015562009340646579;0.015562064349945306;0.8010672904288921;0.014894080632459327;0.8012047359797749
63.772263;1.044440153808214;0.8368103861345721;0.8012015321950325;-0.00013100427383983448;-0.0001254357654293085;1.0448313559954687;9.999902151818679;0.8335046766805267;0.015562007088010721;0.01556206248052751;0.8010640996151505;0.014894081027236942;0.8012017374030753
63.782263;1.0444401729656618;0.8368081564324373;0.8011993005383438;-0.00013006350380126658;-0.00012453501663588798;1.0448312918783753;9.999903111229328;0.8335046302788744;0.015562004907416502;0.015562060671919767;0.8010619053726883;0.01489408149702723;0.8011997381022975
63.792263;1.0444401875414202;0.8368060265328405;0.8011971658359486;-0.00013027823952590928;-0.0001247406143051663;1.0448312261279327;9.999904072220472;0.8335045852781137;0.015562002791000614;0.015562058918509947;0.80105970802913;0.014894082041046747;0.8011977381055488
63.802263;1.0444401045381058;0.8368037071253621;0.8011949225453198;-0.0001301352210327548;-0.00012460368598154846;1.0448311595872444;9.999905040194982;0.8335045416375999;0.015562000728682829;0.015562057215582804;0.8010565079838904;0.014894082657754437;0.8011947375375742
63.812263;1.0444401085492874;0.8368015609944873;0.8011927766802142;-0.00013034995942453633;-0.0001248092816393805;1.0448310930167028;9.999906019795445;0.8335044992645366;0.015561998708453859;0.01556205555905124;0.8010543057093596;0.014894083344198861;0.8011927361266559
63.822263;1.0444411024339404;0.8368000965396446;0.8011905227752495;-0.00012948343801814138;-0.00012397949536873274;1.0448310270504109;9.999907014864934;0.833504458017613;0.015561996717201614;0.015562053945062633;0.8010521017281347;0.014894084096530303;0.8011907342189595
63.832263;1.044441094523498;0.8367979326885353;0.8011883666866303;-0.00012969818125442825;-0.00012418509057352233;1.0448309622287588;9.999908028960244;0.8335044177569404;0.015561994741434057;0.015562052370314643;0.8010488965678373;0.01489408491078138;0.8011877321441879
63.842263;1.0444409879434893;0.8367956854134129;0.8011862057175595;-0.00013071066468182046;-0.00012515449665409018;1.0448308990329864;9.99990906582836;0.8335043783757591;0.015561992768718348;0.015562050831642771;0.8010466907117627;0.0148940857828736;0.8011857295612909
63.852263;1.0444409678978532;0.8367933958277212;0.8011839374413601;-0.00012976990603512473;-0.00012425374261819538;1.0448308379106384;9.999910128924814;0.8335043397494635;0.01556199078976344;0.015562049325196439;0.8010444845915766;0.014894086708818305;0.8011837264788115
63.862263;1.0444409422996188;0.8367912045548214;0.8011817672861355;-0.00012998465411138084;-0.00012445933470718614;1.0448307792904685;9.999911220345105;0.8335043016711122;0.015561988798806835;0.015562047846249916;0.8010412786374644;0.01489408768498615;0.8011807228292537
63.872263;1.0444409116482414;0.8367888971259206;0.8011794894882729;-0.0001290438998940199;-0.00012355857973424223;1.044830723523035;9.999912340178883;0.8335042638543368;0.015561986791723003;0.015562046389419404;0.8010390733231596;0.014894088707571081;0.8011787180442758
63.882263;1.0444407838589067;0.8367854587134617;0.8011762028539634;-0.00013016373436025184;-0.00012463075954172715;1.0448306708111492;9.999913486593528;0.8335042259640858;0.015561984764481696;0.015562044948868831;0.8010368691402608;0.014894089772248039;0.801176712141529
63.892263;1.0444407442256711;0.8367831342152623;0.8011739143944071;-0.0001292229818423643;-0.00012373000082133091;1.0448306212654745;9.999914656744346;0.833504187643983;0.01556198271356808;0.015562043518022586;0.8010346665794994;0.014894090874203627;0.8011747050252115
63.902263;1.044440700357922;0.8367809086068697;0.8011717228680895;-0.00012943773559010588;-0.00012393558764802425;1.0448305750281552;9.999915847839716;0.833504148556607;0.015561980637014522;0.015562042089109334;0.8010314661826538;0.014894092007763865;0.8011716967800602
63.912263;1.0444405597173736;0.8367784928155042;0.8011694222341124;-0.00012929470774423733;-0.0001237986217290499;1.044830532290065;9.999917057215994;0.8335041083929531;0.01556197853447769;0.01556204065396652;0.8010292685425294;0.01489409316657554;0.8011696869618286
63.922263;1.0444405072063856;0.8367762497510965;0.8011672179727037;-0.00012950946263200723;-0.00012400420367926902;1.04483049317635;9.999918281803758;0.8335040668343259;0.015561976406253111;0.015562039205897263;0.8010270742036685;0.014894094344251535;0.8011676756507429
63.932263;1.044440450224165;0.8367738901361335;0.8011649041626979;-0.000128568714543701;-0.0001231034373141709;1.0448304576545895;9.99991951845939;0.8335040235192803;0.015561974252043965;0.01556203774083438;0.8010238836069232;0.014894095534000323;0.8011646629353463
63.942263;1.0444403887547773;0.8367716283536847;0.8011626863046141;-0.0001287834721979337;-0.00012330901603650973;1.0448304255743535;9.999920765119864;0.8335039780568119;0.015561972070807286;0.015562036257582628;0.8010216971443196;0.014894096727383658;0.8011626484276955
63.952263;1.044440230381396;0.8367691751744097;0.8011603588016025;-0.00012864043873921823;-0.0001231720330188298;1.0448303967744506;9.999922021226958;0.833503930091991;0.015561969862148828;0.015562034757616354;0.8010195152019224;0.014894097913360651;0.801160632357577
63.962263;1.0444401603269373;0.8367668935114092;0.8011581276925187;-0.0001288551961903156;-0.00012337760618799803;1.0448303711572868;9.999923287193836;0.8335038793739467;0.015561967627841128;0.015562033243948474;0.8010163381085225;0.014894099078766456;0.8011576150394146
63.972263;1.0444400863919117;0.8367646015925047;0.8011558904635542;-0.00012906995437826863;-0.0001235831775662021;1.0448303487028876;9.999924563846593;0.8335038257945087;0.015561965371172853;0.015562031719401036;0.8010141660763614;0.014894100210568835;0.801155596307667
63.982263;1.0444399164096696;0.8367621177451113;0.8011535447353423;-0.000128926914287861;-0.00012344618068659474;1.044830329450175;9.999925851765736;0.8335037693957773;0.015561963094677249;0.015562030185710672;0.8010119992008435;0.01489410129839549;0.8011535765363043
63.992263;1.0444398356823617;0.8367598050739078;0.801151296943446;-0.0001291416713729989;-0.00012365174627553522;1.0448303134739603;9.999927150692091;0.8335037103271359;0.01556196080014229;0.015562028643949939;0.8010098375026212;0.014894102335873943;0.8011515559323472
64.002263;1.0444397518699888;0.8367573745157543;0.8011489421418427;-0.000128200924404646;-0.00012275096306657435;1.044830300841398;9.99992845986626;0.8335036487833746;0.015561958490639337;0.015562027095812291;0.8010066809781113;0.014894103321037966;0.8011485349317317
64.012263;1.0444396649991694;0.8367550406056006;0.8011466866836795;-0.0001284156821108219;-0.00012295652494070892;1.0448302915470564;9.999929778787847;0.8335035849505533;0.015561956170201011;0.015562025545029797;0.8010045296027825;0.014894104256008744;0.8011465136074936
64.022263;1.0444394825679078;0.8367525143471527;0.8011443256407929;-0.00012827263206480763;-0.00012281950998812064;1.0448302854990603;9.99993110744749;0.8335035189430148;0.015561953841764942;0.015562023997401335;0.801002383319007;0.01489410514534684;0.8011444926969684
64.032263;1.0444393896939;0.8367501590335171;0.8011420655041841;-0.00012848738736172448;-0.0001230250662169428;1.0448302825957427;9.999932446217947;0.8335034507731471;0.015561951507105407;0.015562022458873632;0.8009992421019888;0.014894105993866674;0.8011414730206348
64.042263;1.0444392940863592;0.8367476860500073;0.8011397012239592;-0.000127546637742101;-0.00012212427372896724;1.0448302828151246;9.999933795927157;0.8335033803861717;0.015561949168676788;0.01556202093420948;0.8009971060488502;0.014894106805718685;0.8011394549795406
64.052263;1.0444391959791954;0.8367453105449578;0.8011374389456462;-0.00012776139182959356;-0.00012232982662484598;1.044830286241119;9.999935158102456;0.8335033077030123;0.015561946831039482;0.015562019428002427;0.8009949753658633;0.014894107584645913;0.8011374395716566
64.062263;1.0444390030778827;0.8367427441534777;0.8011350735437314;-0.0001276183282637804;-0.00012219279429583708;1.0448312930341717;9.999936534922412;0.8335032326035577;0.015561944500937166;0.015562017945635498;0.8009928502773109;0.014894108334167258;0.8011354275710572
64.072263;1.0444389005670318;0.8367403507003046;0.8011328113431514;-0.00012783307793548738;-0.00012239834194415888;1.044831303394788;9.999937928864865;0.8335031548465566;0.015561942186881889;0.015562016492734362;0.8009897309707678;0.014894109056954624;0.8011324197960739
64.082263;1.0444387961254344;0.8367379493711111;0.8011305498695661;-0.00012804782621812934;-0.00012260388814902572;1.0448313175564055;9.999939342182023;0.8335030740245565;0.015561939898892225;0.015562015075012585;0.8009876176054204;0.014894109753726955;0.8011304164821488
64.092263;1.0444385975085493;0.8367353594430188;0.8011281864731957;-0.00012790474964307982;-0.0001224668430335269;1.0448313357697852;9.99994077627635;0.8335029896391278;0.015561937647734402;0.015562013698840834;0.8009855103277862;0.01489411042320419;0.8011284184007115
64.102263;1.0444384900847448;0.8367329450277728;0.8011259270629282;-0.00012811949257126993;-0.0001226723846874916;1.0448313582257536;9.99994223149685;0.8335029012419253;0.015561935443891459;0.015562012371420833;0.8009834092775958;0.014894111063574241;0.8011264261530144
64.112263;1.044439377510816;0.8367312159377264;0.8011235660386307;-0.0001272529560749773;-0.00012184253094294708;1.0448313849447906;9.999943707336294;0.8335028085482487;0.015561933297264817;0.015562011100612184;0.8009803145920537;0.014894111673972744;0.8011234404475078
64.122263;1.0444392688705308;0.8367287926099379;0.8011213090985213;-0.00012746769570443902;-0.00012204807069917755;1.0448314157461835;9.999945202759058;0.8335027114555043;0.01556193121727293;0.015562009894706604;0.8009782263751598;0.014894112255013558;0.8011214613584652
64.132263;1.044439067940558;0.8367261849023943;0.8011189506365275;-0.00012732460036562687;-0.00012191101056230478;1.0448314503527596;9.99994671687944;0.8335026099584468;0.015561929212755513;0.015562008762406645;0.8009761446433663;0.014894112808435313;0.8011194893409622
64.142263;1.0444389603249957;0.8367237570163811;0.8011166963793801;-0.00012753933453392725;-0.00012211654733294418;1.0448314885009014;9.999948249513759;0.8335025040607638;0.015561927291227432;0.015562007712706695;0.8009730693126561;0.014894113335974226;0.8011165247223424
64.152263;1.044438854121995;0.8367212209556969;0.8011143404079083;-0.00012659856158428055;-0.00012121573667760405;1.044831529949861;9.999949800702037;0.8335023937679898;0.015561925457277147;0.015562006754155817;0.8009710002536885;0.01489411383849997;0.8011145672287863
64.162263;1.0444387499015646;0.8367187921351896;0.8011120878911063;-0.00012681329266802497;-0.00012142127345338979;1.0448315744421208;9.99995136953723;0.8335022791516803;0.015561923711533178;0.0155620058941307;0.8009689373944159;0.014894114315526397;0.8011126170747906
64.172263;1.044438555665742;0.8367161822169142;0.8011097326844902;-0.0001266701800371146;-0.00012128420250981655;1.044831621657707;9.999952953461392;0.8335021604231928;0.015561922051368278;0.015562005138989223;0.800966880781919;0.014894114764044928;0.801110674303187
64.182263;1.0444384568256013;0.8367137548487203;0.8011074800377739;-0.00012688490594631367;-0.00012148973766814391;1.0448316711654406;9.999954548457474;0.8335020379398617;0.015561920472371501;0.015562004494941984;0.8009638305485006;0.0148941151788684;0.8011077391385267
64.192263;1.0444383612532973;0.8367113289634357;0.8011052264316078;-0.00012709963043988748;-0.00012169527311742217;1.0448317224151422;9.999956149696352;0.8335019121416206;0.015561918969573492;0.015562003968451138;0.8009617868333895;0.014894115555889337;0.8011058112773214
64.202263;1.0444381768664035;0.8367087235062339;0.8011028683020633;-0.00012695650467289994;-0.00012155819456157763;1.044831774799717;9.999957752037442;0.8335017834912047;0.015561917538349124;0.015562003565880294;0.8009597496953379;0.014894115894530645;0.8011038908841045
64.212263;1.0444380891189173;0.8367063021053295;0.8011006107979438;-0.0001271712242385328;-0.00012176372862352345;1.0448318277337698;9.999959350358855;0.8335016524285552;0.015561916174335154;0.015562003293569479;0.8009577190521322;0.014894116197196402;0.8011019778339589
64.222263;1.044438005917858;0.8367037763154139;0.8010982476619283;-0.00012623043694931385;-0.00012086291566936219;1.0448318806806765;9.9999609400065;0.8335015193243633;0.015561914872522778;0.01556200315821221;0.8009546947078005;0.014894116467165722;0.8010990719603026
64.232263;1.0444379275594529;0.8367013612462614;0.8010959838985717;-0.00012644515395636078;-0.00012106845089002445;1.0448319331117368;9.999962516691392;0.8335013844340544;0.015561913626979425;0.015562003166335141;0.8009526764407103;0.014894116706652595;0.801097172312709
