time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.242263;1.044437761721851;0.8366987683422973;0.8010936133603953;-0.00012630201197921662;-0.00012093136396812273;1.0448319844544314;9.999964075355667;0.8335012478476718;0.015561912431021884;0.01556200332315997;0.8009506640534564;0.014894116916490537;0.8010952782440398
64.252263;1.044437693453887;0.8366963610200743;0.8010913414506555;-0.0001265167244072132;-0.00012113689874094266;1.0448320340887887;9.999965609582732;0.8335011094980644;0.015561911277352541;0.015562003631989082;0.8009486573424821;0.014894117096597517;0.8010933887975065
64.262263;1.0444376301818985;0.8366938506337552;0.8010889621984103;-0.0001255759301802236;-0.00012023608680660365;1.0448320813802212;9.99996711275536;0.8335009692507205;0.015561910158947267;0.01556200409420126;0.8009456560555627;0.014894117245370184;0.8010905031346311
64.272263;1.0444375717398453;0.8366914520755719;0.80108668089989;-0.00012579064046093808;-0.00012044162342762938;1.0448321257311932;9.999968579743628;0.8335008270134323;0.015561909070312773;0.015562004709459804;0.8009436599180056;0.014894117359143573;0.801088619936982
64.282263;1.0444374254195454;0.8366888765620261;0.8010842917048905;-0.0001256474830787418;-0.00012030452947814588;1.044832166601851;9.9999700076733;0.8335006828453544;0.015561908008095832;0.015562005476247824;0.8009416686967605;0.014894117433588015;0.8010867385135791
64.292263;1.0444373760077077;0.8366864872460219;0.8010820003249587;-0.0001258621891967802;-0.00012051006593211355;1.0448322034535271;9.99997139538904;0.8335005370297839;0.015561906971156572;0.0155620063920355;0.8009396822101827;0.01489411746608012;0.8010848581677812
64.302263;1.0444373308816768;0.8366841025199411;0.8010797039194847;-0.00012607689443125343;-0.00012071560341202853;1.0448322356949262;9.999972742140127;0.833500390053805;0.015561905960172527;0.015562007452266146;0.8009367002754898;0.014894117456576835;0.8010819785789834
64.312263;1.0444371975301323;0.8366815406844611;0.8010772997169773;-0.0001259337255199836;-0.00012057850400093358;1.0448322626840845;9.999974046681285;0.8335002425272896;0.01556190497646227;0.015562008649672297;0.800934722662006;0.01489411740654306;0.8010800990671109
64.322263;1.0444371609414;0.8366791646286446;0.8010749936764209;-0.00012614842698083852;-0.00012078404134380647;1.0448322837543265;9.99997530701631;0.833500095102282;0.015561904020623848;0.015562009975265065;0.8009327490907435;0.014894117317636398;0.8010782195181891
64.332263;1.0444371285225904;0.8366766851716181;0.8010725804093766;-0.00012520762222212702;-0.00011988323170051788;1.0448322982964315;9.999976520003091;0.8334999484009811;0.015561903092074761;0.015562011419627144;0.8009307792458678;0.01489411719115988;0.8010763396159883
64.342263;1.0444371001021677;0.8366743166654381;0.801070265794369;-0.00012542232244311898;-0.00012008877058440747;1.0448323059034437;9.999977681057944;0.8334998029463035;0.01556190218954443;0.015562012973597642;0.8009288127557742;0.01489411702784306;0.8010744590205486
64.352263;1.0444369830295752;0.8366717698558884;0.801067844509023;-0.00012527913997168174;-0.00011995166354987343;1.0448323064617338;9.999978784919326;0.8334996590933927;0.015561901311732355;0.015562014629109035;0.8009258491888148;0.01489411682793789;0.8010715775476276
64.362263;1.0444369622203384;0.8366694074880793;0.8010655227041551;-0.00012549383712806195;-0.00012015720141488155;1.0448323000991138;9.99997982731729;0.8334995170038272;0.015561900457190272;0.015562016380033006;0.8009238880882482;0.014894116592284996;0.801069694466877
64.372263;1.0444369451627122;0.8366669403305609;0.8010630951699509;-0.0001245530284132677;-0.00011925639180662592;1.0448322870417426;9.999980806463894;0.8334993767118078;0.015561899623470824;0.015562018222039408;0.8009219289846796;0.014894116323468074;0.8010678095912869
64.382263;1.044436931807618;0.8366645828160573;0.8010607679441437;-0.00012476772494560823;-0.00011946193053388036;1.044832267517155;9.999981723367593;0.8334992382178733;0.015561898807227323;0.015562020151033402;0.8009199713775768;0.014894116025761565;0.8010659226678122
64.392263;1.0444368294946689;0.8366621533339617;0.8010584386449788;-0.00012578003559861466;-0.00012043116255775789;1.0448322417729339;9.999982580520136;0.8334991015330973;0.015561898005766565;0.015562022161278716;0.8009170147343376;0.014894115704494176;0.8010630337385579
64.402263;1.0444368229714875;0.8366596931211306;0.8010560052589264;-0.0001248392237146371;-0.00011953035186950143;1.044832210112869;9.99998338013352;0.8334989667149967;0.015561897218241538;0.015562024245527321;0.8009150585003623;0.01489411536562417;0.801061142406537
64.412263;1.04443781522031;0.8366581405148263;0.8010536737452939;-0.00012512812935135218;-0.00011980683033422205;1.0448321729001764;9.999984123926824;0.833498833933283;0.015561896445546076;0.015562026396613372;0.8009131020889394;0.014894115015120326;0.801059248831884
64.422263;1.0444378145598936;0.8366556858801375;0.8010512390733049;-0.0001241873159333242;-0.00011890601990445314;1.044832130609558;9.999984814072699;0.8334987035080715;0.015561895689813272;0.015562028607392699;0.8009111448592426;0.014894114657795225;0.8010573530201821
64.432263;1.0444377238854192;0.8366532674801079;0.8010489070509187;-0.00012519961467310153;-0.00011987524129656635;1.044832083836;9.99998545342341;0.8334985758754758;0.015561894954186316;0.015562030869421862;0.800909186111831;0.014894114296457692;0.8010554549743772
64.442263;1.0444377278361938;0.8366519746210399;0.8010475790118075;-0.0001241514623354968;-0.0001188716584721613;1.0448320331511338;9.999986045127699;0.8334984514996073;0.015561894242616451;0.01556203317310617;0.800906225124723;0.01489411393234366;0.8010525548192754
64.452263;1.0444377336407293;0.8366496366066608;0.8010452479205877;-0.00012436615344721242;-0.0001190771938714062;1.0448319789766414;9.999986592699846;0.8334983307968734;0.015561893559448614;0.01556203550923363;0.8009042612009508;0.01489411356579599;0.8010506521006553
64.462263;1.0444376486362585;0.8366471197242712;0.8010428146305846;-0.00012422293806891197;-0.00011894005922593131;1.044831921602189;9.999987100067363;0.833498214139014;0.0155618929094077;0.015562037869748;0.8009022936830129;0.01489411319598074;0.8010487469122479
64.472263;1.044437657697878;0.8366447866250296;0.8010404849751633;-0.00012443762735364527;-0.00011914559185870667;1.044831861229774;9.999987570917325;0.8334981018998148;0.015561892298048689;0.015562040247024293;0.8009003219471067;0.014894112820617377;0.8010468392790219
64.482263;1.044437668179478;0.8366424553244327;0.8010381560460933;-0.0001246523168763135;-0.00011935112401717374;1.044831797947645;9.999988008025552;0.8334979944994125;0.015561891731229311;0.015562042633415468;0.8008973453938475;0.014894112437020442;0.8010439294792006
64.492263;1.044437679803109;0.8366400181195414;0.8010357249880397;-0.0001237114999621196;-0.00011845030737968203;1.0448317316997306;9.99998841305225;0.8334978924190523;0.015561891214054989;0.015562045022075272;0.8008953634643406;0.014894112043777396;0.8010420173154941
64.502263;1.0444375996788609;0.8366376151965529;0.8010333971421654;-0.00012472378103848303;-0.00011941950827235648;1.0448316623075184;9.999988786319426;0.8334977961163861;0.015561890751368329;0.01556204740777961;0.8008933757131083;0.014894111641318514;0.8010401031672358
64.512263;1.0444376123083483;0.8366351801055953;0.8010309671475587;-0.00012378296231948664;-0.00011851868806680132;1.044831589525325;9.999989126624557;0.8334977059010032;0.015561890349160676;0.01556204978710449;0.8008913818655237;0.014894111231124288;0.8010381872976041
64.522263;1.0444376246319649;0.8366328531865541;0.8010286404014543;-0.00012399765045345557;-0.00011872421541991167;1.0448315131308892;9.999989431849515;0.8334976218913759;0.015561890015098298;0.015562052158167645;0.8008893818036796;0.014894110814689651;0.8010362699452985
64.532263;1.04443763599737;0.8366304196758977;0.8010262113961715;-0.00012305683206558234;-0.00011782339362425743;1.0448314330072346;9.99998970007051;0.8334975440249371;0.015561889757856972;0.01556205451981275;0.800886375547817;0.014894110393310492;0.8010333514276136
64.542263;1.0444375532211858;0.8366280198883734;0.8010238856962647;-0.00012406910268649186;-0.0001187925807195931;1.044831349096131;9.999989929998728;0.8334974720792777;0.015561889585789393;0.015562056871097288;0.8008843632736534;0.01489410996893568;0.8010314314831527
64.552263;1.04443756066136;0.8366255873164626;0.8010214582309458;-0.00012312828235618435;-0.00011789175487838994;1.0448312612719504;9.999990120600442;0.833497405733252;0.015561889506269312;0.015562059211854622;0.8008823453048629;0.01489410954491591;0.801029510383328
64.562263;1.0444375654206934;0.8366232620491242;0.8010191346771928;-0.00012334296895566432;-0.00011809727646552149;1.0448311693470786;9.99999027056847;0.8334973446585584;0.015561889526422906;0.015562061542942993;0.800880322042111;0.01489410912591128;0.8010275882542885
64.572263;1.0444375673568156;0.8366209362710094;0.801016812487231;-0.00012355765594948532;-0.00011830279702302017;1.0448310732025803;9.999990378216642;0.8334972885781653;0.015561889653564313;0.015562063865437431;0.8008782938976918;0.014894108717761787;0.8010256652071894
64.582263;1.0444374740219766;0.8366184279198751;0.8010143889484402;-0.00012341441013240885;-0.00011816562104419229;1.0448309728501637;9.99999044187248;0.8334972372447585;0.015561889894707921;0.015562066179374175;0.8008752612702447;0.014894108327328164;0.8010227415202458
64.592263;1.0444374705502155;0.8366160995776648;0.8010120699089945;-0.00012362909603877626;-0.00011837113727644195;1.0448308683899696;9.999990460514223;0.8334971903634975;0.01556189025673756;0.015562068482793536;0.800873224523611;0.014894107961298649;0.8010208170304
64.602263;1.0444374646874253;0.8366136619576691;0.8010096497087635;-0.00012268827590079698;-0.00011747030380497486;1.0448307599487483;9.999990434506175;0.8334971475238551;0.015561890746531228;0.015562070773048381;0.800871183998387;0.014894107624785356;0.8010188922162816
64.612263;1.044437364215724;0.8366112551985464;0.801007333658708;-0.00012370052963363198;-0.00011843946432369632;1.0448306476214495;9.999990365705324;0.8334971081893029;0.01556189136947029;0.015562073049522293;0.8008691400644966;0.014894107321105722;0.801016967481772
64.622263;1.0444373543676049;0.8366088128348236;0.8010049163083456;-0.0001227597081970451;-0.00011753862628352877;1.0448305314458788;9.99999025676218;0.8334970717579891;0.01556189212769823;0.015562075313589795;0.8008670931775371;0.014894107051894668;0.8010150432619311
64.632263;1.0444373428896165;0.8366076307327267;0.801003709314654;-0.00012286706252977015;-0.00011764137077528757;1.0448304114610223;9.999990110877842;0.833497037656672;0.015561893020002313;0.015562077565670117;0.8008650439377021;0.014894106817096327;0.8010131199290533
64.642263;1.044437329988957;0.8366052904948825;0.8010013971867881;-0.0001230817480355747;-0.0001178468792338817;1.044830287787177;9.999989932201986;0.8334970054065998;0.015561894043187304;0.015562079803313417;0.8008619931056247;0.014894106615864804;0.801010197910638
64.652263;1.0444372233002885;0.8366027660370433;0.8009989834412607;-0.0001229384857186461;-0.0001177096773499208;1.0448301606482213;9.999989726004868;0.8334969745993512;0.015561895193388742;0.015562082022267791;0.8008599415550303;0.014894106447278817;0.8010082770313791
64.662263;1.0444372078372406;0.8366004203411103;0.8009966739429552;-0.00012315316883912593;-0.00011791518183179388;1.0448300303456675;9.999989498527814;0.8334969447954531;0.01556189646649709;0.01556208421861094;0.8008578902149147;0.014894106309184819;0.8010063576358378
64.672263;1.0444371911128358;0.8365979644373635;0.8009942632913865;-0.00012221234510386274;-0.00011701433672055132;1.0448298971971621;9.999989256667037;0.8334969154918073;0.015561897858356611;0.015562086389390417;0.8008558399830596;0.014894106196693712;0.8010044399296524
64.682263;1.044437173088704;0.8365956128146919;0.800991957430647;-0.00012242702776322261;-0.00011721983948120829;1.0448297614738693;9.99998900764836;0.8334968862076608;0.015561899364515594;0.015562088531356025;0.8008537916205951;0.014894106101919198;0.8010025240791538
64.692263;1.044437061196498;0.836593076378206;0.8009895512806141;-0.0001222837533989722;-0.0001170826234301909;1.0448296234016623;9.999988759025468;0.8334968565722498;0.015561900979093761;0.015562090639191617;0.8008507457127344;0.014894106014825196;0.8009996102951075
64.702263;1.044437040329869;0.8365907179546517;0.8009872512502683;-0.00012249843305512382;-0.00011728812240937138;1.0448294831983673;9.99998851885684;0.8334968263598751;0.01556190269454348;0.01556209270481868;0.800848702687702;0.014894105925293307;0.8009976981249398
64.712263;1.0444380136508682;0.8365890460843227;0.8009848524172326;-0.00012163180224870738;-0.00011645820084737176;1.0448293410571434;9.999988295491429;0.8334967954326615;0.015561904503186204;0.015562094718000208;0.8008466628647155;0.014894105824946394;0.8009957875412935
64.722263;1.044437989675167;0.8365866802759462;0.8009825610848184;-0.00012184648096142338;-0.00011666369785206276;1.0448291970990013;9.999988096886389;0.8334967635754255;0.015561906398424483;0.015562096667480334;0.8008446265541054;0.014894105706854411;0.8009938783263297
64.732263;1.0444378716193432;0.8365842366041938;0.800980275133622;-0.00012285870029679418;-0.00011763281554001395;1.044829051374335;9.999987929874063;0.833496730391747;0.015561908374470482;0.015562098541645829;0.8008425941569115;0.01489410556449289;0.8009919703110887
64.742263;1.0444378445183367;0.8365817563202688;0.8009778927253296;-0.00012191786804684722;-0.0001167319596505248;1.0448289038855691;9.999987799876983;0.8334966953750186;0.015561910425804116;0.01556210032817098;0.800840566161184;0.014894105391771922;0.8009900634044045
64.752263;1.0444378159968093;0.8365793801710657;0.8009756197413107;-0.000122132543147856;-0.00011693745171898016;1.044828754594834;9.99998771137812;0.8334966580373642;0.01556191254676136;0.01556210201410501;0.8008375430581317;0.014894105183107222;0.8009871577230252
64.762263;1.0444377861760181;0.8365768938079186;0.8009732507864217;-0.00012119171011215025;-0.00011603659390388001;1.0448286034364052;9.99998766882765;0.8334966179623823;0.015561914730804035;0.015562103587865042;0.8008355253227268;0.014894104932583961;0.8009852528376273
64.772263;1.0444376626847383;0.8365755934411324;0.8009720974752069;-0.00012209659011156728;-0.00011690293649389587;1.044828450300558;9.999987677161927;0.833496574785778;0.015561916970792282;0.015562105041535735;0.8008335134898562;0.014894104633815986;0.800983348809064
64.782263;1.0444376305927083;0.836573101918652;0.8009697414945907;-0.000121155754301059;-0.00011600207460290184;1.0448282949913237;9.999987741259911;0.8334965282065518;0.015561919260903856;0.01556210637160217;0.8008315081750784;0.014894104280972608;0.8009814455147394
64.792263;1.0444375974769384;0.8365707152542855;0.8009674941147004;-0.00012137042605693645;-0.00011620756084833009;1.0448281372408645;9.999987864784375;0.8334964780447244;0.015561921597977101;0.015562107578497983;0.8008295099588522;0.01489410386957178;0.8009795428153089
64.802263;1.0444374708493378;0.8365682519948392;0.8009652517872938;-0.00012238262432952702;-0.00011717665413119484;1.0448279767782103;9.999988049414375;0.8334964242214592;0.015561923981365758;0.015562108665126601;0.8008275192477371;0.01489410339705972;0.8009776405609345
64.812263;1.044437435630024;0.8365657533555284;0.8009629112157751;-0.00012144178587753519;-0.00011627578757145577;1.044827813375709;9.999988294837172;0.833496366690681;0.015561926411907498;0.015562109634507361;0.8008245362429602;0.014894102862995286;0.8009747387872543
64.822263;1.0444373992881362;0.8365633600165924;0.8009606770911788;-0.0001216564552639721;-0.00011648126949920618;1.04482764685861;9.999988599215591;0.8334963054792328;0.01556192888986808;0.01556211048847028;0.8008225610189238;0.014894102268619596;0.8009728370221321
64.832263;1.0444373617927414;0.8365608575801335;0.8009583432607943;-0.00012071561704855866;-0.00011558040182800387;1.0448274771130572;9.99998895916264;0.8334962407577089;0.01556193141385237;0.015562111228102892;0.8008205936254669;0.014894101617311513;0.800970935293544
64.842263;1.0444372306366545;0.8365583867422723;0.8009561145669363;-0.00012172780464979589;-0.00011654948231021519;1.0448273040762506;9.999989369193699;0.8334961728098601;0.01556193398198035;0.015562111854386523;0.8008186341373137;0.01489410091520113;0.8009690334257004
64.852263;1.0444371907333296;0.8365558813885725;0.8009537851698475;-0.00012078696479565331;-0.00011564861194157067;1.044827127707147;9.999989822192608;0.8334961019951441;0.01556193659265498;0.015562112368329958;0.800816682638498;0.01489410016944748;0.8009671312416848
64.862263;1.0444371494628564;0.8365534820567416;0.8009515598765922;-0.00012100163309576685;-0.00011585409083525449;1.0448269479951917;9.999990311108135;0.833496028780621;0.015561939243765295;0.015562112771009055;0.800814739176479;0.014894099385494672;0.8009652285971932
64.872263;1.0444371065795077;0.8365510815226965;0.8009493352283388;-0.00012121630181692246;-0.00011605957001637378;1.0448267649942555;9.999990830418637;0.8334959537498083;0.01556194193159328;0.015562113063498095;0.8008118037241329;0.014894098566932744;0.8009623255415165
64.882263;1.0444369692764317;0.8365496539527923;0.8009481139330886;-0.00012096564876019623;-0.0001158195339062963;1.044826578836959;9.999991376583854;0.8334958775423137;0.015561944650541193;0.015562113246644332;0.8008098761840496;0.014894097717625985;0.8009604215757246
64.892263;1.0444369221746523;0.8365472515813425;0.8009458881944315;-0.00012118031615690266;-0.00011602501237566305;1.0448263897427827;9.999991947586604;0.8334958008002108;0.015561947393953108;0.015562113321446056;0.8008079564297935;0.0148940968424495;0.800958516639435
64.902263;1.0444368724943425;0.8365447413507419;0.800943557828025;-0.00012023947625027787;-0.0001151241426612899;1.0448261980238742;9.999992542173025;0.833495724165731;0.015561950154730608;0.015562113290207843;0.8008060443204453;0.014894095945953513;0.8009566104455266
64.912263;1.0444368200367184;0.8365423382175722;0.8009413274156568;-0.00012045414463728786;-0.00011532962362328317;1.0448260041000577;9.99999315946937;0.8334956482937941;0.015561952925153902;0.015562113156659224;0.8008041396806722;0.01489409503125652;0.8009547027728743
64.922263;1.0444366722087048;0.8365397535962218;0.8009389904778292;-0.0001203108069220742;-0.0001151923402647188;1.0448258085507807;9.999993798468834;0.8334955738342442;0.015561955696734981;0.015562112924244012;0.8008022422987864;0.01489409410012851;0.8009527934948334
64.932263;1.0444366138747194;0.8365373505703139;0.800936752049562;-0.00012052547425946066;-0.0001153978224006759;1.0448256121325843;9.9999944572946;0.8334955013952599;0.01556195846071763;0.015562112594417005;0.8008003519341075;0.014894093153550848;0.8009508824369327
64.942263;1.044436552427455;0.8365349474959943;0.8009345086872449;-0.0001207401422358907;-0.00011560330638123905;1.0448254156897736;9.999995133416851;0.8334954315127205;0.015561961209015028;0.015562112165981619;0.8007974683169323;0.014894092191745797;0.8009479694476855
64.952263;1.0444364877824646;0.8365324368238368;0.800932157103084;-0.00011979930307605867;-0.00011470244287757721;1.044825220022418;9.999995824400198;0.8334953646028304;0.01556196393461008;0.015562111635459404;0.8007955911510467;0.014894091213040568;0.8009460537792439
64.962263;1.0444363275769613;0.836529958820447;0.8009299022270062;-0.00012081146451732965;-0.00011567150578499135;1.0448250258118208;9.999996527886035;0.8334953009314944;0.01556196663167898;0.01556211099894743;0.8007937200889299;0.0148940902122495;0.8009441352713395
64.972263;1.0444362571758645;0.8365286026210634;0.8009286447649612;-0.0001197633031572616;-0.00011466788867621656;1.0448248336356114;9.999997241199388;0.833495240676984;0.015561969296932338;0.015562110254381633;0.8007918546815712;0.014894089180575339;0.8009422137425215
64.982263;1.0444361847159027;0.8365261976520851;0.8009263772047447;-0.00011997797116232999;-0.00011487337852946326;1.0448246440281317;9.999997960934675;0.8334951840128962;0.015561971931389057;0.015562109402438785;0.8007899943640818;0.014894088107932451;0.8009402891260772
64.992263;1.044436110966537;0.8365236848207166;0.8009240002775102;-0.00011903713185597081;-0.00011397252094829854;1.0448244575297738;9.999998682237345;0.8334951310889088;0.015561974539636324;0.015562108446209571;0.8007881385202027;0.014894086985836646;0.8009383613720741
65.002263;1.0444359443685742;0.8365212046030519;0.8009217193427045;-0.00012004928527787714;-0.00011494158251773294;1.0448242747002943;9.999999398692756;0.8334950819764017;0.015561977126975768;0.015562107390544325;0.800786286601951;0.014894085808617091;0.8009364303796866
65.012263;1.0444358708285368;0.836518797953357;0.800919431839018;-0.00012026395261249627;-0.00011514707642711061;1.0448240960916773;10.000000103396065;0.8334950366901394;0.01556197969824312;0.015562106241378364;0.8007844382133538;0.014894084573041989;0.8009344959711354
65.022263;1.0444367943954362;0.836517080651934;0.8009170348645311;-0.00011939729504460952;-0.0001143171400453902;1.044823922189161;10.000000789963032;0.8334949952615688;0.01556198225833861;0.015562105004577989;0.8007815931181393;0.014894083277382935;0.8009315580581275
65.032263;1.0444367243261694;0.8365146721079387;0.8009147339571906;-0.00011961196372638911;-0.000114522637601571;1.0448237533360787;10.000001452465996;0.833494957790006;0.01556198481161675;0.01556210368453511;0.8007797511936784;0.014894081920077346;0.8009296159439715
65.042263;1.044436564463599;0.8365120806500467;0.8009123235975147;-0.00011946859977163069;-0.00011438534566765487;1.0448235897012355;10.000002084827004;0.8334949244365454;0.01556198736054738;0.015562102284239347;0.8007779123504624;0.014894080499010373;0.8009276693559279
65.052263;1.0444365002511617;0.83650966891638;0.8009100097370918;-0.00011968326760314422;-0.00011459084456229675;1.044823431337567;10.000002680778868;0.8334948954023428;0.015561989905485192;0.015562100806806886;0.8007760764850314;0.014894079012666919;0.8009257177856994
65.062263;1.044436439551628;0.8365083032387837;0.8009086934332156;-0.0001186351082944407;-0.00011358724221800651;1.0448232782780436;10.000003234321534;0.8334948709097951;0.015561992445112803;0.01556209925629447;0.8007742434960481;0.014894077461476665;0.8009237607079505
65.072263;1.044436382570776;0.8365058868737115;0.8009063678681434;-0.00011884977735436424;-0.0001137927444189064;1.0448231305762181;10.00000373980127;0.8334948511409588;0.015561994976625236;0.015562097637107307;0.8007724132946163;0.01489407584710116;0.8009217975805883
65.082263;1.0444362369249736;0.8365033934283045;0.8009040369094382;-0.00011986191474441242;-0.00011476179926046046;1.0448229882419084;10.000004191811422;0.8334948361699914;0.015561997496418867;0.015562095953421985;0.8007705857654913;0.014894074170648757;0.8009198278506665
65.092263;1.0444361876295485;0.8365008635348034;0.80090159839889;-0.00011892107377429754;-0.00011386095275371346;1.044822851138081;10.000004585321983;0.8334948259765509;0.01556200000145169;0.01556209420986813;0.8007687606941973;0.014894072432160217;0.800917851038872
65.102263;1.0444361422551682;0.8364984373535302;0.8008992581314001;-0.00011913574219480555;-0.00011406645758428198;1.0448227189782016;10.000004915604709;0.8334948205352443;0.015562002489626293;0.015562092412248428;0.8007659377182853;0.014894070631390017;0.800914866997433
65.112263;1.0444360082700492;0.8364958260234698;0.8008968109304273;-0.00011899236328847392;-0.00011392915866956326;1.044822591416113;10.000005177868472;0.8334948198792727;0.01556200495931651;0.015562090566631548;0.8007641163769386;0.014894068767906235;0.8009128752133124
65.122263;1.0444359704855322;0.8364933927566425;0.8008944629423095;-0.00011920703032344989;-0.00011413466414517694;1.0448224681306844;10.000005367104855;0.833494824072919;0.015562007409054484;0.015562088678047033;0.8007622962409839;0.014894066840141466;0.8009108758052069
65.132263;1.0444359363034537;0.8364908491267767;0.8008920088860085;-0.00011826618881089606;-0.00011323382090031515;1.044822348906939;10.000005478228415;0.8334948331596973;0.015562009836482498;0.015562086750351709;0.80076047699273;0.014894064844785865;0.8009088688217131
65.142263;1.0444359055930144;0.8364895657228957;0.8008907607843151;-0.00011837353986031197;-0.00011333657753698017;1.0448222336849042;10.000005506115958;0.833494847169644;0.015562012237326063;0.015562084786956967;0.8007586583831802;0.014894062776816413;0.8009068544250746
65.152263;1.0444357856491167;0.8364870504920391;0.8008884030937097;-0.00011938566127686283;-0.00011430562346862906;1.0448221225099101;10.000005445657173;0.8334948661489063;0.015562014605947807;0.015562082791879655;0.8007568401479742;0.014894060629809643;0.8009048328965988
65.162263;1.0444357610617019;0.8364845003851642;0.800885939573494;-0.00011844481863552739;-0.00011340478084541289;1.0448220154682917;10.000005292429119;0.8334948901467961;0.015562016936316432;0.015562080770436859;0.8007550219932863;0.014894058396461959;0.800902804640498
65.172263;1.0444357388436072;0.8364820561482327;0.8008835755473832;-0.00011865948525867499;-0.00011361028898481846;1.0448219127128588;10.000005044083085;0.8334949192227126;0.015562019223261047;0.015562078728681865;0.8007532036501301;0.014894056069422106;0.8009007701962152
65.182263;1.044435718364334;0.8364795033861671;0.8008811054278268;-0.00011771864331999598;-0.00011270944779325195;1.044821814502039;10.000004701539154;0.8334949535083925;0.015562021464016145;0.0155620766717655;0.8007513849060633;0.014894053642792254;0.8008987302173066
65.192263;1.0444356065112437;0.8364769828623966;0.800878734534956;-0.00011873075495765875;-0.00011367848597720766;1.044821721133439;10.000004268670587;0.8334949931904392;0.015562023657786436;0.015562074602124857;0.8007485655949439;0.014894051113201516;0.8008956855337677
65.202263;1.0444355876585252;0.8364744287273312;0.8008762576287252;-0.00011778991118226685;-0.00011277764365147773;1.0448216328049138;10.000003750796326;0.8334950383964319;0.01556202580432018;0.01556207251820491;0.8007467455863153;0.014894048479030135;0.8008936362864337
65.212263;1.044435568815739;0.8364731374742245;0.8008749866342995;-0.00011789726189159263;-0.0001128804028169491;1.0448215495317872;10.000003153656053;0.8334950891365984;0.015562027904408538;0.015562070414705406;0.8007449247773456;0.0148940457396625;0.800891582865678
65.222263;1.0444355495293307;0.836470691352151;0.8008726063876341;-0.00011811192697121448;-0.00011308591115373482;1.0448214712060742;10.00000248311696;0.8334951453274738;0.015562029961171073;0.015562068284774987;0.8007431031017865;0.014894042896876698;0.8008895252976076
65.232263;1.0444354369223412;0.8364680649560851;0.8008701207492349;-0.00011796851960891099;-0.00011294859077579759;1.044821397759933;10.000001744971774;0.8334952068472243;0.015562031979552523;0.015562066122430211;0.8007412805729418;0.014894039956397629;0.8008874635713263
65.242263;1.0444354155237139;0.8364656217714636;0.8008677358610695;-0.00011818318184754325;-0.00011315409698133362;1.0448223292865264;10.000000945018606;0.8334952735771987;0.015562033964659286;0.015562063923301374;0.8007394573312905;0.014894036927527166;0.8008853977097966
65.252263;1.04443539239569;0.8364630734177155;0.8008652465724118;-0.00011724233460675821;-0.00011225325283298646;1.04482226600579;10.000000089449564;0.8334953453750623;0.015562035921575826;0.01556206168427087;0.8007376336353685;0.014894033821920716;0.8008833277394196
65.262263;1.044435367052702;0.8364606348070546;0.80086285884095;-0.00011745699548488038;-0.00011245875866101156;1.044822208148098;9.999999184880703;0.8334954220285401;0.015562037856747656;0.015562059403428459;0.8007358097510917;0.014894030652281242;0.8008812536553149
65.272263;1.0444352465246804;0.8364581245894261;0.8008604702886375;-0.0001184690832036727;-0.0001134277771147438;1.044822155944425;9.999998237988807;0.8334955032686708;0.01556203977794125;0.015562057079985855;0.8007339858084764;0.01489402743063374;0.8008791754720244
65.282263;1.0444352152912206;0.8364567393418948;0.8008590852226528;-0.00011742091870762587;-0.00011242418296416699;1.0448221097221002;9.999997255333108;0.8334955888159414;0.015562041691384006;0.01556205471368448;0.8007321617664512;0.01489402416737095;0.8008770932717857
65.292263;1.0444351805614815;0.8364543085235887;0.8008566968036311;-0.00011763557406980468;-0.0001126296855148316;1.0448220699432358;9.99999624355502;0.833495678367246;0.015562043598959772;0.015562052305021617;0.8007293374947084;0.014894020871631027;0.8008740073019593
65.302263;1.0444351422278864;0.8364517730507651;0.8008542063385102;-0.00011669471918670513;-0.00011172883727232408;1.0448220371400505;9.999995209813736;0.8334957715180004;0.015562045498801911;0.015562049856152881;0.8007275128317932;0.014894017551666725;0.8008719172081732
65.312263;1.044435007842398;0.8364492733713552;0.8008518196371821;-0.00011770679178386891;-0.000112697844298954;1.044822011787693;9.999994161980366;0.8334958677507102;0.015562047388104936;0.015562047370099055;0.8007256875624763;0.014894014214807764;0.8008698230910603
65.322263;1.0444349623462181;0.8364467431002949;0.8008493317713457;-0.00011676593185799521;-0.00011179699278440678;1.0448219941838939;9.999993108133356;0.8334959665108514;0.015562049264339009;0.015562044848958213;0.8007238613832847;0.014894010866758532;0.8008677248589138
65.332263;1.0444349131575508;0.8364443224882164;0.8008469483592978;-0.00011698057946772209;-0.00011200249111908536;1.0448219844078481;9.99999205574068;0.8334960672309948;0.015562051124665062;0.015562042294186066;0.8007220338752707;0.014894007510385818;0.8008656224767863
65.342263;1.0444358558760982;0.8364427013534828;0.8008445667601469;-0.0001172693936164575;-0.00011227889433136489;1.0448219823618212;9.999991011100281;0.8334961692940838;0.015562052966249849;0.015562039708254056;0.800720204487293;0.014894004145736568;0.8008635160230372
65.352263;1.0444357066702317;0.8364412585497476;0.8008431904837946;-0.00011701862999117703;-0.00011203879254611103;1.0448219878327132;9.999989978923123;0.8334962720653469;0.015562054786907855;0.01556203709496435;0.8007183725941617;0.014894000771583763;0.8008614056425934
65.362263;1.0444356465188083;0.8364388430039497;0.8008408124224798;-0.00011723327202877698;-0.00011224428682095275;1.0448220004775988;9.999988962024984;0.8334963749965412;0.015562056584132077;0.015562034458200964;0.8007165376069846;0.014893997386981064;0.8008592915204268
65.372263;1.044435583435616;0.8364363209616162;0.8008383332038306;-0.00011629240311120162;-0.00011134342993275519;1.0448220197923486;9.99998796140434;0.8334964776528858;0.015562058354166105;0.01556203180064825;0.8007146990174362;0.014893993991299965;0.8008571739340482
65.382263;1.0444355179363694;0.8364339066446443;0.8008359581886806;-0.0001165070432338024;-0.00011154892284885575;1.0448220452034944;9.999986976655665;0.8334965796429692;0.015562060093095279;0.015562029123972154;0.8007128563838894;0.014893990582889852;0.8008550532403447
65.392263;1.0444353579916932;0.8364314184529952;0.8008335843977602;-0.00011751908570097824;-0.00011251790398694808;1.0448220762115061;9.999986006550174;0.8334966806058032;0.015562061797749072;0.015562026430236624;0.80071100933901;0.014893987158798097;0.8008529297724454
65.402263;1.044435288867952;0.8364288976255498;0.8008311092199084;-0.00011657821159418298;-0.00011161704284587709;1.044822112430587;9.999985049444238;0.8334967802588026;0.01556206346378355;0.015562023722638454;0.800709157585132;0.014893983716351538;0.8008508037615392
65.412263;1.0444352183640007;0.8364276405760562;0.8008298444037272;-0.00011668553754807104;-0.00011171978821273269;1.0448221534864208;9.999984103609057;0.8334968783944908;0.015562065083568498;0.015562021004854803;0.8007073008593197;0.014893980254670727;0.8008486753156568
65.422263;1.044435146794596;0.8364251222131326;0.8008273718863169;-0.00011574466130106603;-0.00011081892625347871;1.044822198900725;9.99998316806705;0.8334969748661761;0.015562066647343026;0.015562018279575523;0.8007044389429856;0.014893976774807497;0.800845544584864
65.432263;1.04443498212816;0.8364226390231729;0.8008250035908744;-0.00011675668948219945;-0.00011178789622165806;1.0448222481319127;9.99998224313377;0.8334970696186996;0.015562068145860782;0.015562015547148844;0.800702571729784;0.014893973278422108;0.8008434111031931
65.442263;1.0444349098686607;0.8364201251442763;0.8008225344060332;-0.00011581580873474836;-0.0001108870318773967;1.0448223007056157;9.999981329834663;0.8334971627275486;0.015562069571545942;0.015562012805683138;0.8007006992696296;0.014893969766692664;0.8008412749432874
65.452263;1.044434838199699;0.8364177213947266;0.8008201697473489;-0.00011603043683947017;-0.00011109251834255234;1.0448223562611594;9.999980429420193;0.8334972544034015;0.015562070918468332;0.0155620100521609;0.8006988217240798;0.014893966241421872;0.8008391361325853
65.462263;1.0444347677845631;0.8364153208370417;0.8008178067627448;-0.00011624506382973205;-0.00011129800505058384;1.044822414506786;9.999979543786594;0.8334973449147348;0.015562072182478725;0.015562007283152874;0.8006969392798599;0.014893962706302484;0.8008369948299006
65.472263;1.0444346067967827;0.8364138978978132;0.8008164487340804;-0.00011599425976116188;-0.00011105787293373142;1.0448224751602504;9.999978675655;0.8334974344772837;0.015562073361097412;0.01556200449479619;0.8006950521311452;0.014893959165972597;0.800834851237674
65.482263;1.0444345408428826;0.836411504864347;0.8008140883583404;-0.00011620888247694885;-0.00011126335840727262;1.044822537916958;9.999977827643168;0.8334975232418319;0.015562074452514398;0.015562001682691284;0.80069316051868;0.014893955624566819;0.8008327054880834
65.492263;1.0444344781390944;0.8364090088185058;0.8008116260781474;-0.00011526799427057073;-0.00011036249367517989;1.04482260245261;9.99997700093218;0.833497611393075;0.015562075455160638;0.015561998843965981;0.8006912647169546;0.014893952085225851;0.800830557587425
65.502263;1.0444344192691324;0.8364066247108711;0.8008092671132052;-0.00011548261521825011;-0.00011056798040940703;1.0448226684286996;9.999976194880192;0.8334976992554941;0.01556207636858364;0.015561995980903912;0.8006893649899934;0.014893948550404618;0.8008284074343583
65.512263;1.0444342722175564;0.8364041713819459;0.800806908446528;-0.00011649461429767544;-0.00011153693351796423;1.0448227355051838;9.999975407706108;0.833497787317348;0.01556207719379601;0.015561993101417893;0.8006874615933343;0.014893945023007563;0.800826254872603
65.522263;1.0444342222705125;0.8364028456161497;0.8008055538155279;-0.00011544641606109;-0.00011053332834188167;1.04482280339922;9.999974636717345;0.8334978761626329;0.01556207793218463;0.015561990216128635;0.8006855547626992;0.014893941506958148;0.8008240997731308
65.532263;1.0444341772117867;0.8364004770642183;0.800803195894098;-0.00011566103286106404;-0.00011073881532235154;1.044822871933393;9.99997387803262;0.8334979663827595;0.015562078584620543;0.015561987336003029;0.8006836446455936;0.014893938006002276;0.8008219420899907
65.542263;1.0444341372050483;0.8363980068209499;0.8008007356665758;-0.0001147201393084227;-0.00010983795223463592;1.0448229410137595;9.99997312747608;0.8334980585670124;0.01556207915238869;0.015561984471894092;0.8006817313005514;0.014893934522432756;0.8008197818342281
65.552263;1.0444340099159404;0.8363955755298227;0.8007983787360239;-0.00011573212672656588;-0.00011080689901454394;1.0448230106037548;9.99997238229052;0.833498153370282;0.015562079638195364;0.015561981635253276;0.8006798148054304;0.014893931057706627;0.8008176190581797
65.562263;1.0444339804561737;0.8363931170474189;0.8007959201091024;-0.00011479123090631327;-0.0001099060351785042;1.044823080726735;9.999971641900837;0.8334982515246785;0.015562080045575966;0.015561978838268115;0.8006778953345751;0.014893927613836037;0.8008154539067778
65.572263;1.0444339566557956;0.8363907719106745;0.8007935654217007;-0.0001150058453842086;-0.00011011152291393294;1.0448231514409678;9.999970907558655;0.8334983537361843;0.015562080378677743;0.015561976092035797;0.8006759731478589;0.014893924192847704;0.8008132866421127
65.582263;1.0444339388680253;0.8363895884308623;0.8007923185717643;-0.00011511315583176068;-0.00011021427176059942;1.0448232227700665;9.99997018183102;0.8334984605579925;0.015562080642680843;0.015561973404516335;0.8006740485342285;0.014893920795124504;0.8008111176033211
65.592263;1.0444338349050608;0.8363870743336146;0.8007898644160465;-0.00011496962447521624;-0.00011007686016675488;1.044823294652048;9.999969468208526;0.8334985723244249;0.015562080843368247;0.015561970780735285;0.8006711217479717;0.014893917419726227;0.8008079473420674
65.602263;1.044433829858773;0.8363847483196118;0.8007875155100144;-0.00011518423789392383;-0.00011028234710326796;1.044823366948792;9.999968770409863;0.8334986891800445;0.015562080986410194;0.015561968224340448;0.8006691929818617;0.01489391406580899;0.8008057759315662
65.612263;1.0444338313788197;0.8363823219199109;0.800785066827455;-0.00011424334150784948;-0.00010938148335851523;1.044823439454412;9.99996809152349;0.8334988111886548;0.015562081077304427;0.015561965737969216;0.8006672624011967;0.014893910732631072;0.8008036040204232
65.622263;1.0444338396357868;0.8363800100609796;0.8007827244116562;-0.00011445795514729656;-0.0001095869711530719;1.0448235119095635;9.99996743387596;0.8334989384223908;0.015562081122161498;0.015561963322896373;0.8006653302204362;0.014893907419158515;0.8008014321569918
65.632263;1.044433762465889;0.8363787871025198;0.8007814923372967;-0.00011536262081153544;-0.00011045316452348057;1.0448235840656415;9.999966799717454;0.8334990709424722;0.015562081128043075;0.015561960979601185;0.8006633967374048;0.014893904124579561;0.8007992609793808
65.642263;1.0444337852341006;0.8363763832674369;0.8007790559029091;-0.00011442172155870121;-0.00010955230006485233;1.044823655708625;9.99996619150013;0.8334992087151721;0.015562081101905134;0.015561958708276145;0.8006614622804551;0.014893900849042517;0.8007970911933472
65.652263;1.0444338160094602;0.8363740946632479;0.8007767272939842;-0.000114636331552232;-0.00010975778741857636;1.0448237266157243;9.999965611349259;0.8334993515732445;0.015562081049142067;0.01556195650843818;0.8006595271438471;0.014893897594179672;0.8007949234865739
65.662263;1.0444338553544164;0.8363717067533403;0.8007743014270742;-0.00011369543055355402;-0.00010885692429711976;1.0448237965462985;9.999965060432924;0.8334994992286188;0.015562080972541125;0.015561954378784612;0.800657591569427;0.01489389436342183;0.8007927584471546
65.672263;1.04443480702075;0.8363701573499909;0.8007719839694315;-0.00011478153725594727;-0.00010989674089891128;1.04482386529341;9.99996453823289;0.8334996512596761;0.015562080872377766;0.015561952317898276;0.800655655784569;0.014893891162016901;0.8007905965532581
65.682263;1.0444348648384942;0.8363690482545725;0.8007707789941434;-0.00011488884036699058;-0.00010999949231778389;1.04482393269978;9.999964041977474;0.8334998070753575;0.015562080747447275;0.015561950324918545;0.8006537200669418;0.014893887996455996;0.8007884381994645
65.692263;1.0444349322063937;0.8363666842975389;0.8007683711226357;-0.00011394793193753417;-0.00010909862963229948;1.0448239985865475;9.999963567172946;0.8334999659397793;0.015562080595405817;0.015561948399373497;0.800651784749328;0.014893884873521867;0.8007862836863118
65.702263;1.0444350091402883;0.8363644355325653;0.8007660723195231;-0.00011416253294878615;-0.00010930411942897929;1.044824062703664;9.999963108813855;0.8335001270959799;0.015562080412941113;0.015561946540714579;0.8006498501518396;0.014893881799354202;0.800784133194048
65.712263;1.0444350031189396;0.8363620131045352;0.8007636771574117;-0.00011401895999143305;-0.0001091666859174048;1.0448241247973882;9.999962662041733;0.8335002899063279;0.015562080197618166;0.015561944748872444;0.8006479165281922;0.014893878778480453;0.8007819867929984
65.722263;1.0444350989446298;0.8363597796661758;0.8007613914873104;-0.00011423355522915447;-0.00010937217612678175;1.0448241847150936;9.999962222267232;0.8335004538931489;0.015562079949691493;0.01556194302601883;0.8006459840665869;0.0148938758141617;0.8007798444591917
65.732263;1.0444352040009204;0.8363587088485109;0.800760219000389;-0.00011434084859265798;-0.00010947493256343751;1.044824242441137;9.999961785586414;0.8335006186715813;0.015562079670875164;0.015561941377387246;0.8006440528992416;0.014893872910719301;0.8007777060872745
65.742263;1.0444353181608366;0.8363563818261971;0.8007578444365213;-0.00011339992891228813;-0.00010857407396041118;1.0448242980732025;9.999961349763735;0.8335007838669319;0.01556207936141841;0.015561939809886433;0.8006421230728985;0.0148938700750153;0.8007755715176857
65.752263;1.0444354413457113;0.836354168224578;0.8007555797966676;-0.00011361451839171207;-0.00010877956804156182;1.044824351757912;9.999960914768183;0.8335009490930604;0.015562079018703209;0.015561938330657756;0.8006401945031598;0.01489386731488227;0.8007734405465295
65.762263;1.0444354810263008;0.8363517788398086;0.8007532196846866;-0.00011347092371593749;-0.00010864212921323964;1.044824403582519;9.999960481777553;0.8335011139614776;0.015562078637930632;0.01556193694629202;0.8006382669858321;0.014893864636017537;0.8007713129117175
65.772263;1.044435622038187;0.8363495761122564;0.800750969899733;-0.00011368550715266896;-0.00010884762381417315;1.0448244535117033;9.999960051738867;0.8335012780584872;0.015562078213390012;0.01556193566134743;0.8006363402768499;0.014893862040241495;0.8007691882789203
65.782263;1.0444357717982413;0.836348533583251;0.8007498339643642;-0.00011379278988722858;-0.00010895038577303386;1.0448245014791522;9.999959625203203;0.8335014409300787;0.015562077739074625;0.01556193447756032;0.8006344141592246;0.014893859526588036;0.800767066261192
65.792263;1.044435930109239;0.8363462322720525;0.8007474963603999;-0.00011285185868874932;-0.00010804953161716196;1.04482454756774;9.999959203016477;0.8335016021228746;0.015562077209653418;0.01556193339497122;0.8006324884471349;0.01489385709360263;0.8007649464891863
65.802263;1.0444360042202292;0.8363439673424139;0.8007452686927734;-0.00011386375812216887;-0.00010901844013852695;1.0448245920819814;9.999958786405049;0.833501761213099;0.015562076622645577;0.015561932413483076;0.8006305629310045;0.014893854740493232;0.8007628286623183
65.812263;1.0444361786533474;0.836341671659059;0.8007429455448808;-0.0001129228216460155;-0.00010811758641213121;1.044824635439861;9.999958376559201;0.833501917787588;0.015562075979257774;0.015561931533405075;0.8006286372797554;0.014893852467422992;0.8007607125147186
65.822263;1.0444363603684954;0.8363406404677679;0.8007418383312072;-0.0001130300971471086;-0.00010822035254870207;1.0448246779939654;9.99995797466918;0.8335020714630063;0.015562075282376138;0.01556193075396773;0.8006267109869564;0.0148938502754185;0.8007585977561219
65.832263;1.0444365485908087;0.8363383476143317;0.8007395283787706;-0.00011208915802831175;-0.00010731950117637012;1.0448247199349427;9.999957581976474;0.8335022219621058;0.015562074534537467;0.015561930070732912;0.8006247834240622;0.014893848165665137;0.8007564840784892
65.842263;1.044436650027571;0.8363360886587508;0.8007373267763656;-0.00011310104210283665;-0.00010828840480014499;1.0448247613467132;9.999957199474391;0.8335023691595193;0.015562073737883934;0.015561929475039805;0.8006228539415667;0.014893846139318353;0.8007543712273029
65.852263;1.0444368487907771;0.8363339042791237;0.8007351303944859;-0.00011331560940342697;-0.00010849390479222539;1.0448248023072348;9.999956827826049;0.8335025130548829;0.015562072894913142;0.015561928956183864;0.8006209219583609;0.014893844198078356;0.8007522590734154
65.862263;1.0444370515949157;0.8363316127869119;0.8007328358615681;-0.00011237466442427507;-0.00010759305382822277;1.0448248428895999;9.999956467419397;0.833502653691158;0.015562072008942118;0.015561928503703304;0.8006189870023145;0.014893842344333058;0.8007501476014166
65.872263;1.0444372575684937;0.8363305841113244;0.8007317544715505;-0.00011248193277877639;-0.00010769582323910115;1.0448248831237965;9.999956118754872;0.8335027910604947;0.015562071084023152;0.015561928108102713;0.8006170486809121;0.0148938405809774;0.8007480368142501
65.882263;1.0444373733311318;0.8363282184216903;0.8007294674333311;-0.0001123382911741791;-0.00010755836824686904;1.044824923050523;9.999955783250746;0.8335029250467965;0.015562070123988643;0.01556192776049017;0.80061510665787;0.014893838911921576;0.8007459266798975
65.892263;1.0444375827746226;0.8363260341073288;0.8007272862584606;-0.00011255285183260806;-0.00010776386817801669;1.0448249628215793;9.999955463030217;0.8335030554211303;0.015562069131128568;0.015561927452209572;0.8006131606966271;0.014893837342777518;0.8007438171445751
65.902263;1.0444377922990833;0.8363238497338504;0.8007251075857325;-0.00011276741138301529;-0.00010796936828851929;1.0448250027373778;9.999955159522774;0.8335031818639292;0.015562068106250635;0.01556192717553823;0.8006112106947354;0.014893835880252948;0.8007417081327597
65.912263;1.044438000698643;0.8363227135080247;0.8007239344575701;-0.00011171916311591107;-0.00010696578587645597;1.0448250432388748;9.999954872663674;0.8335033039990705;0.0155620670505431;0.01556192692453793;0.80060925663292;0.014893834530157808;0.8007395995767118
65.922263;1.0444381143281156;0.8363204548551265;0.8007217589418305;-0.00011273101811557557;-0.00010793467376239391;1.044825084898013;9.999954600958112;0.8335034214665983;0.015562065966846509;0.015561926694255684;0.8006072984752215;0.014893833295422338;0.8007374915026941
65.932263;1.0444383170083271;0.8363181629844793;0.8007194815798332;-0.00011179006079501854;-0.00010703382005557258;1.044825128371599;9.999954341815544;0.8335035340053181;0.015562064858853236;0.01556192648002327;0.8006053360789183;0.014893832176074618;0.8007353840777582
65.942263;1.0444385152695754;0.8363159783532894;0.8007173071842959;-0.00011200461330983068;-0.00010723931816274509;1.0448251743307329;9.999954092864458;0.8335036414804979;0.015562063730078741;0.01556192627931184;0.8006033691341898;0.014893831171393793;0.8007332775851029
65.952263;1.044438708152454;0.8363137936956392;0.8007151324630976;-0.00011221916445156293;-0.00010744481611218401;1.044825223420835;9.999953853512325;0.8335037438714934;0.01556206258435987;0.015561926094215212;0.800601397173342;0.014893830282165474;0.8007311723416081
65.962263;1.0444388023637317;0.83631258312951;0.8007139603482372;-0.00011196819857458364;-0.00010720461229901147;1.0448252762574193;9.999953624880575;0.8335038412303739;0.015562061426895856;0.01556192593143049;0.8005994196738299;0.014893829511259886;0.8007290685713139
65.972263;1.044438982132683;0.8363103984971039;0.8007117831924637;-0.0001121827445197012;-0.0001074101075308554;1.0448253334284054;9.999953409145828;0.8335039336061641;0.015562060264456307;0.015561925800074289;0.8005974361648043;0.014893828862204594;0.8007269663129295
65.982263;1.04443915439236;0.8363081065067248;0.8007095012362456;-0.00011124177785649477;-0.00010650925033752121;1.0448253954754099;9.999953209840225;0.8335040210041367;0.015562059105141229;0.015561925709531762;0.8005954462440659;0.0148938283373197;0.8007248653912324
65.992263;1.044439318551935;0.8363059215905564;0.800707319513092;-0.00011145632090250965;-0.00010671474462755217;1.0448254629092668;9.99995303203899;0.8335041034093618;0.015562057958358893;0.015561925668321652;0.8005934495787338;0.014893827937213593;0.8007227654314125
66.002263;1.044440377340207;0.8363056148717745;0.8007062411809815;-0.0001124349893858823;-0.00010765176358410156;1.0448255362613088;9.999952881137167;0.8335041808076704;0.015562056834367519;0.01556192568444057;0.800591445976987;0.014893827660919623;0.800720665932306
66.012263;1.0444405238168486;0.8363033214344033;0.8007039506598882;-0.0001114940157289037;-0.00010675090248309533;1.0448256160291511;9.999952761004481;0.833504253188116;0.015562055743000026;0.01556192576685648;0.800589435439757;0.014893827505462526;0.800718566374985
