time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.022263;1.044440660943854;0.836301134161921;0.8007017592761648;-0.00011170855344885532;-0.00010695639305843622;1.0448257025509153;9.999952673266545;0.8335043205681762;0.015562054692718734;0.015561925925735645;0.8005874181159919;0.014893827465750551;0.800716466321756
66.032263;1.044440788506119;0.8362988380842166;0.8006994612555366;-0.00011076757828185941;-0.00010605553120478742;1.0448257959792575;9.999952617829596;0.8335043830159835;0.015562053690532937;0.015561926170345517;0.8005853942284702;0.014893827535159648;0.8007143654861237
66.042263;1.0444409063498818;0.8362978029045649;0.8006983681089068;-0.00011087482266250433;-0.00010615829355714301;1.0448258963219939;9.999952593598115;0.8335044406309796;0.015562052741974702;0.015561926506937366;0.8005833640067915;0.014893827706102742;0.8007122637330442
66.052263;1.0444409218631434;0.8362955357780117;0.8006961639822112;-0.00011188663127857128;-0.00010712714571450927;1.0448260034180838;9.999952599065129;0.833504493527455;0.015562051850673808;0.015561926938359361;0.800581327640137;0.01489382797118964;0.8007101610013109
66.062263;1.0444410196725118;0.8362932328210716;0.8006938523445402;-0.00011094565327322842;-0.00010622628067904855;1.0448261168562842;9.999952632900893;0.8335045418579272;0.015562051017840068;0.015561927464982979;0.8005792853096637;0.014893828324464875;0.8007080572250416
66.072263;1.0444411068949782;0.8362910341566057;0.8006916381361384;-0.0001111601878025523;-0.00010643176744624826;1.0448262359616665;9.999952694370304;0.833504585847192;0.01556205024213811;0.015561928086250823;0.8005772372704911;0.014893828761102653;0.8007059523238483
66.082263;1.0444411830891347;0.836289987743554;0.800690524510419;-0.00011126743181888016;-0.00010653452730169061;1.044826359916517;9.999952783235843;0.8335046258002388;0.015562049520281823;0.015561928801899206;0.8005751838647454;0.01489382927629622;0.8007038462409813
66.092263;1.0444411554524826;0.83628760089378;0.8006881954139383;-0.00011112372006153399;-0.00010639701623690047;1.044826487911887;9.999952899366182;0.833504662082644;0.015562048848346598;0.01556192961207403;0.8005731254746137;0.014893829864468624;0.8007017389636323
66.102263;1.0444412086095358;0.8362853917089247;0.8006859623078496;-0.00011133825503969574;-0.00010660249983332957;1.0448266192232725;9.999953042605194;0.8335046950825281;0.015562048223533317;0.015561930517092946;0.8005710625032342;0.014893830518554169;0.8006996304898109
66.112263;1.0444412498861542;0.8362830711888384;0.800683619094943;-0.00011039727923761086;-0.00010570163081522984;1.044826753267015;9.999953213080063;0.8335047251409343;0.0155620476453646;0.015561931517739932;0.8005689953581154;0.01489383122970946;0.8006975207541975
66.122263;1.04444127920902;0.8362820091471626;0.8006824770496592;-0.00011050452731898143;-0.00010580438822271708;1.0448268896560293;9.999953411726462;0.8335047524670673;0.015562047115198303;0.015561932615337367;0.8005669244199122;0.014893831988433975;0.8006954095618872
66.132263;1.044441204220165;0.8362797128864891;0.8006802201292189;-0.00011151632387925572;-0.00010677321840620968;1.0448270281767353;9.999953640559117;0.8335047770992767;0.015562046635463112;0.015561933810711078;0.8005648500105348;0.014893832786940963;0.8006932965883611
66.142263;1.0444412100054243;0.8362773786548651;0.8006778517028252;-0.00011057535121380307;-0.0001058723458820482;1.0448271687664323;9.999953902477335;0.833504798918285;0.015562046210615636;0.015561935103043578;0.8005627723507396;0.014893833620552655;0.8006911814294347
66.152263;1.0444412043352713;0.836275146685675;0.8006755767653962;-0.0001107898926825624;-0.00010607782527176341;1.044827311547213;9.999954200519682;0.8335048176568907;0.01556204584835005;0.015561936489795942;0.8005606915937009;0.014893834486083448;0.800689063623969
66.162263;1.0444411874782267;0.8362739577943683;0.8006742959868469;-0.00010974163498145546;-0.00010507422735828525;1.0448274567807236;9.99995453682723;0.8335048329201151;0.01556204555843167;0.015561937967270026;0.8005586079295408;0.014893835379199123;0.8006869426583154
66.172263;1.04444106728779;0.8362716413987913;0.8006720018730837;-0.00011075342928504131;-0.00010604304597476363;1.0448276047564247;9.99995491214469;0.8335048442728177;0.015562045349537257;0.01556193953096067;0.8005565216185996;0.014893836294035593;0.8006848179951525
66.182263;1.044441028982264;0.8362693940213202;0.8006696982335103;-0.00011096797458448954;-0.00010624852150337282;1.0448277557467445;9.999955325917936;0.8335048513452775;0.015562045226712196;0.015561941175359027;0.8005544329682358;0.014893837224582927;0.800682689128661
66.192263;1.0444409804092758;0.8362670342503923;0.8006672823934334;-0.00011002700989780776;-0.00010534764377239399;1.0448279100237423;9.999955776843125;0.8335048538455136;0.015562045191196716;0.015561942893768442;0.8005523423051126;0.014893838166142806;0.8006805556830519
66.202263;1.0444409218732276;0.8362659321550472;0.800666066452043;-0.00011013427203564173;-0.00010545039429213173;1.0448280678730002;9.999956263846817;0.8335048514698216;0.015562045242468202;0.015561944678974095;0.8005502499110945;0.014893839116740509;0.8006784174942275
66.212263;1.0444407612587079;0.8362634880430003;0.8006636324758284;-0.00010999055336340338;-0.00010531284763924425;1.04482822956202;9.999956786396694;0.8335048438162868;0.01556204538078601;0.015561946524237055;0.8005481559734827;0.014893840077451308;0.8006762745841974
66.222263;1.0444406837539075;0.8362612204039105;0.8006612926916169;-0.00011020510621808772;-0.00010551831757521823;1.0448283952891255;9.9999573437402;0.8335048303897882;0.015562045607943446;0.015561948423403749;0.8005460606107446;0.014893841050931002;0.8006741270927502
66.232263;1.0444405970526494;0.8362601035993882;0.8006600508034929;-0.00011031237510368265;-0.00010562106430253085;1.0448285651632259;9.999957934028506;0.8335048107049579;0.015562045926165318;0.01556195037058241;0.8005439639191649;0.014893842040143598;0.8006719752405678
66.242263;1.0444405011968285;0.8362577196943554;0.8006575915928832;-0.00010937142111779787;-0.00010472017986766135;1.0448287391665099;9.999958554045026;0.8335047844062002;0.015562046337452631;0.015561952360628673;0.800542865977415;0.014893843048455715;0.800670819107597
66.252263;1.044440396234772;0.8362554392100788;0.8006552271454713;-0.00010958598194705136;-0.00010492564710832286;1.0448289170829899;9.999959199593173;0.8335047513375432;0.01556204684372514;0.015561954389736945;0.8005407668333724;0.014893844079872464;0.8006686592903024
66.262263;1.0444401898370719;0.8362529738634535;0.8006527522980693;-0.0001094422641160676;-0.00010478808413760908;1.0448290985088287;9.999959865632635;0.8335047115841213;0.015562047446406888;0.015561956455280898;0.8005386665153316;0.014893845139127929;0.8006664959074805
66.272263;1.0444400671583631;0.8362518423649091;0.8006514794787912;-0.00010954954190876301;-0.00010489082609657515;1.0448292829949197;9.999960545866738;0.8335046654534406;0.015562048145737886;0.015561958556034379;0.8005365650678603;0.014893846232567998;0.8006643293328997
66.282263;1.0444399362198684;0.8362495526458531;0.8006490935877864;-0.00010976410738847312;-0.00010509628831491575;1.044829470173115;9.999961232958759;0.833504613358407;0.015562048940655137;0.015561960692298569;0.8005344625974051;0.014893847368820202;0.8006621599741713
66.292263;1.0444397977241455;0.8362471533273349;0.8006465986968272;-0.00010882316263744973;-0.00010419539688409755;1.04482965975825;9.999961919622837;0.8335045556916858;0.015562049829022822;0.015561962863874108;0.8005323593020652;0.014893848557820496;0.8006599882080081
66.302263;1.0444395600954064;0.8362447852431506;0.800644200655883;-0.00010983495531315328;-0.00010516417316698188;1.04482985150919;9.99996259983148;0.8335044927509102;0.01556205080765813;0.015561965068104646;0.800530255453702;0.014893849809152142;0.800657814384418
66.312263;1.0444394092128684;0.8362435378755669;0.8006428011696531;-0.00010878672752406688;-0.00010416055752901737;1.0448300452163575;9.999963269786434;0.83350442469808;0.015562051872717284;0.015561967301234351;0.8005281513440076;0.01489385113044292;0.8006556388570386
66.322263;1.0444392537340166;0.8362412408329876;0.8006403935438433;-0.00010900129805990606;-0.00010436601403623719;1.0448302407016117;9.99996392837319;0.8335043515713243;0.01556205302110476;0.015561969560988577;0.8005260472418312;0.014893852526202905;0.8006534619692856
66.332263;1.044439094941388;0.8362389425356207;0.8006379821418623;-0.00010921587018468145;-0.00010457146979553452;1.0448304378138518;9.999964577031767;0.8335042733678558;0.015562054251384998;0.015561971846975347;0.8005239433745062;0.014893853998009025;0.8006512840140965
66.342263;1.0444398375292732;0.8362384145495194;0.8006365712702297;-0.0001090389860785359;-0.00010440203081808115;1.044830636422038;9.9999652193047;0.8335041901646605;0.015562055562859294;0.015561974158712353;0.8005218399308871;0.01489385554517714;0.8006491052220428
66.352263;1.0444396763711705;0.8362361144738228;0.8006341547081223;-0.00010925355903513732;-0.00010460748317248154;1.0448308364083907;9.999965860101263;0.8335041022079617;0.015562056954432333;0.01556197649378583;0.8005197370808479;0.014893857165541665;0.8006469257856841
66.362263;1.0444395159552373;0.8362338138509228;0.8006317368130291;-0.0001094681334377776;-0.0001048129351948405;1.0448310376361736;9.999966504608887;0.8335040099133392;0.015562058425153583;0.01556197884778485;0.8005176349519265;0.014893858856893781;0.8006447458894587
66.372263;1.0444393572350732;0.8362314055825095;0.8006292156277607;-0.00010852719587342081;-0.00010391203412350677;1.0448312399120894;9.999967156964884;0.8335039137827263;0.015562059975396244;0.015561981214312083;0.8005155335623443;0.01489386061711406;0.8006425657315233
66.382263;1.0444391085364306;0.8362301857965655;0.8006279034933823;-0.00010943169848648984;-0.00010477806825947304;1.044831442993024;9.999967819204624;0.8335038143083019;0.015562061606651202;0.015561983584506943;0.8005134328170174;0.014893862442475897;0.8006403854990469
66.392263;1.0444389554343454;0.836227777368161;0.8006253830295839;-0.00010849076121234327;-0.0001038771647259414;1.0448316466211571;9.99996849123108;0.8335037119289033;0.015562063320179237;0.015561985948665605;0.8005113325820122;0.014893864327219666;0.8006382052749603
66.402263;1.0444388060905216;0.8362254765903088;0.800622966473158;-0.00010870533844722716;-0.00010408261403818663;1.0448318505655123;9.999969171352646;0.8335036070506845;0.015562065116082253;0.01556198829965907;0.8005092327514384;0.014893866264843498;0.8006360249753475
66.412263;1.0444386610421625;0.8362243321408095;0.8006216580739419;-0.00010881263461291017;-0.0001041853452128062;1.0448320546713437;9.999969856199309;0.8335035001081997;0.015562066993614393;0.015561990634499107;0.8005071332788679;0.014893868248875397;0.8006338444074119
66.422263;1.0444385207621723;0.8362219262817152;0.8006191430996135;-0.00010787170082380097;-0.00010328444126195461;1.044832258885146;9.999970540669759;0.8335033916124381;0.01556206895247297;0.015561992953315935;0.800506034188196;0.01489387027288024;0.8006326632133243
66.432263;1.044438293234001;0.8362195556791326;0.8006167339396095;-0.00010888348041450078;-0.00010425318214984273;1.0448324632092016;9.999971218982305;0.8335032821311588;0.015562070993679901;0.015561995257647657;0.8005039355564613;0.014893872329926873;0.8006304816288473
66.442263;1.0444381637852855;0.8362171547925098;0.8006142260508752;-0.00010794254668577874;-0.00010335227585570935;1.044832667613991;9.999971885753872;0.8335031722129006;0.015562073119135602;0.015561997548871213;0.8005018374798683;0.014893874411822513;0.8006282994673183
66.452263;1.0444380404328777;0.8362160203564587;0.800612931817489;-0.00010804984623161875;-0.00010345500572534776;1.0448328720066598;9.999972535786751;0.8335030623240154;0.0155620753305979;0.015561999826891855;0.8004997400712923;0.014893876509662143;0.8006261168279928
66.462263;1.0444379236023107;0.8362137347539412;0.8006105364074546;-0.00010826442784984455;-0.00010366045262796269;1.0448330762578435;9.999973163160869;0.8335029528755844;0.015562077628773074;0.015562002089742281;0.8004976434968638;0.01489387861552595;0.8006239339023682
66.472263;1.044437721134937;0.8362112726108784;0.8006080437063473;-0.00010812068812502058;-0.00010352283112414843;1.0448332802006186;9.999973760944156;0.8335028443132518;0.015562080012874947;0.015562004334355698;0.8004955479995501;0.01489388072335925;0.8006217509175361
66.482263;1.0444376180056345;0.836210152530593;0.8006067658282883;-0.00010822798921612128;-0.0001036255603803171;1.0448334836232351;9.999974321271155;0.8335027371273372;0.015562082480728967;0.015562006557275843;0.8004934538868125;0.014893882828749911;0.8006195680622993
66.492263;1.0444375216818134;0.8362077749422897;0.8006042846236979;-0.00010728705772429182;-0.00010272465248999918;1.0448336863209855;9.999974835129715;0.8335026317616243;0.015562085028273645;0.015562008754941938;0.8004913615109037;0.014893884928747186;0.8006173854357286
66.502263;1.0444374320010095;0.8362055099677229;0.8006019120164196;-0.0001075016402232751;-0.00010293009784996997;1.0448338881598873;9.99997529265288;0.8335025285573265;0.015562087648305169;0.015562010924578285;0.8004892712372119;0.014893887021427882;0.8006152031129494
66.512263;1.0444372563618576;0.8362043317722346;0.8006006516948312;-0.00010840612769932673;-0.00010379610550284731;1.0448340890474979;9.999975684229618;0.8335024277999233;0.015562090330371313;0.015562013064975311;0.8004871833778404;0.014893889104659292;0.8006130212677176
66.522263;1.044437179459611;0.8362019704009247;0.800598188582746;-0.00010746519556643412;-0.00010289519523805214;1.0448352887787844;9.999976001456568;0.8335023297941928;0.01556209306217805;0.015562015175913262;0.8004850981468686;0.01489389117528384;0.8006108401839331
66.532263;1.044437108534337;0.8361997219754562;0.800595834566364;-0.00010767977701481392;-0.00010310063788609643;1.0448354868892347;9.999976237120292;0.8335022348713471;0.015562095830334185;0.015562017256807056;0.8004830156891783;0.014893893229747721;0.8006086601970266
66.542263;1.0444370431967887;0.8361974793277535;0.8005934872091578;-0.00010789435857178832;-0.0001033060800049902;1.0448356826976783;9.999976384507267;0.8335021433242013;0.015562098619884772;0.015562019306031388;0.8004809361556823;0.014893895265488252;0.8006064816736498
66.552263;1.0444369831404856;0.8361962906749653;0.8005921504503988;-0.00010684614787980791;-0.00010230245331637064;1.0448358755116844;9.999976437252203;0.8335020553682687;0.015562101414492463;0.015562021321411356;0.8004798597750006;0.01489389728137109;0.8006053048049891
66.562263;1.0444368357841418;0.8361939852712164;0.8005898171720702;-0.00010785790370222287;-0.00010327116249654295;1.0448360647664556;9.999976390071735;0.8335019712064798;0.015562104197874902;0.015562023300977012;0.8004777868302438;0.014893899276540078;0.8006031302332995
66.572263;1.0444367860411115;0.836191651999263;0.800587388680985;-0.00010691696925842468;-0.00010237024646929046;1.0448362500017205;9.999976239780976;0.8335018910782964;0.015562106955001657;0.01556202524396383;0.8004757175316389;0.014893901249204115;0.8006009580026
66.582263;1.0444367415802387;0.8361905864028958;0.8005861767617086;-0.00010702426998346507;-0.00010247296883422672;1.0448364308369587;9.99997598624617;0.8335018151786412;0.015562109671759776;0.015562027151736936;0.8004736519335399;0.014893903196752678;0.8005987883137092
66.592263;1.0444367024663206;0.8361883696906246;0.8005838660211917;-0.00010723884795645926;-0.0001026784036153077;1.0448366070155095;9.999975632791525;0.8335017435915352;0.015562112333859708;0.015562029026655195;0.8004715899729193;0.014893905117117415;0.8005966214249951
66.602263;1.0444365762518657;0.8361859754454593;0.8005814600004568;-0.00010709507856618046;-0.00010254074472253401;1.0448367783859187;9.999975185441194;0.8335016763477415;0.015562114926847573;0.015562030869688888;0.8004695315696;0.014893907010349887;0.8005944576794571
66.612263;1.0444365477973132;0.8361849213473173;0.8005802706636437;-0.00010720237607132124;-0.00010264346146177745;1.0448369447972758;9.999974651502692;0.8335016134942671;0.015562117437725244;0.015562032679454803;0.8004674767067157;0.014893908879111385;0.8005922974750466
66.622263;1.044436524571672;0.8361827142922199;0.8005779824744947;-0.00010741694917193586;-0.0001028488890962672;1.0448371060149766;9.999974038803334;0.8335015550790477;0.01556211985649942;0.015562034452718768;0.800465425419159;0.014893910728049334;0.8005901412199078
66.632263;1.0444365063011318;0.8361804018059186;0.8005755990784391;-0.00010647600770008878;-0.0001019479613761286;1.0448372617162203;9.999973355563018;0.8335015010955972;0.015562122176009212;0.015562036185458776;0.8004633776865497;0.014893912562899998;0.800587989310385
66.642263;1.0444364000347734;0.8361792791868902;0.8005744321786761;-0.00010738046150461833;-0.00010281392740515329;1.0448374115667067;9.999972610072792;0.8335014514598603;0.015562124390478627;0.01556203787402121;0.8004613333660776;0.014893914389254194;0.8005858421071569
66.652263;1.0444363899666025;0.8361769684521673;0.8005720638228007;-0.00010643951488597198;-0.00010191299355092013;1.0448375552856548;9.999971810618723;0.83350140603478;0.01556212649394566;0.015562039515828536;0.8004602922643763;0.014893916210785434;0.8005846997300723
66.662263;1.0444363829183334;0.8361747648490141;0.8005698055996554;-0.00010665407995829393;-0.0001021184112122008;1.0448376925848448;9.99997096629166;0.8335013646938474;0.015562128479697781;0.015562041109423767;0.8004582542193285;0.014893918028401988;0.8005825627746306
66.672263;1.0444363782681654;0.836173715762666;0.8005686609826712;-0.00010676136778720334;-0.00010222111511141562;1.044837823046287;9.99997008775382;0.8335013273601316;0.015562130341292446;0.015562042653820359;0.8004562190727482;0.014893919841609834;0.8005804313096112
66.682263;1.0444363756058768;0.8361714019420118;0.8005663143285955;-0.00010582041614944597;-0.0001013201749372637;1.044837946066217;9.999969186809393;0.8335012939724825;0.015562132073416002;0.015562044147482;0.8004541866283852;0.014893921649956739;0.8005783055161159
66.692263;1.0444372779287319;0.8361699155394967;0.8005640770694356;-0.00010690623394440996;-0.00010235968882235481;1.044838060891487;9.99996827522573;0.8335012644675879;0.015562133671146505;0.01556204558780945;0.8004521566600108;0.014893923452626094;0.8005761854593677
66.702263;1.044437278422694;0.8361675950657868;0.8005617437701533;-0.00010596527562332213;-0.0001014587415801816;1.04483816674009;9.999967363833607;0.8335012388255474;0.015562135129498483;0.015562046971522695;0.800450128912459;0.014893925247997236;0.8005740711124943
66.712263;1.0444372801558008;0.8361665329698101;0.8005606259079765;-0.00010607255564223139;-0.00010156143500112178;1.0448382629357964;9.999966462528382;0.8335012171063776;0.015562136444706191;0.015562048295191224;0.8004481030961564;0.014893927034562302;0.8005719624087761
66.722263;1.0444372830027566;0.8361643105160925;0.8005584079295349;-0.00010628710848351854;-0.0001017668363332197;1.044838348965946;9.99996558089709;0.8335011994656928;0.015562137615565517;0.015562049555511121;0.8004460789067759;0.01489392881194487;0.8005698593262054
66.732263;1.0444371944695316;0.8361619016040674;0.800556093313535;-0.00010614328754630922;-0.00010162911854917045;1.0448384244363391;9.999964728056629;0.8335011861743583;0.015562138643418598;0.01556205074964376;0.800444056051077;0.014893930580761895;0.8005677619520424
66.742263;1.044437199444116;0.8361608244091311;0.8005549940483545;-0.0001062505617872231;-0.00010173180300272497;1.0448384889573574;9.99996391156868;0.8335011776225971;0.015562139530970121;0.015562051875229905;0.8004420342696987;0.01489393234167683;0.8005656704247156
66.752263;1.044437205572758;0.8361585864826039;0.800552794748068;-0.0001064651079316411;-0.00010193719423416296;1.0448385421135429;9.999963136951088;0.8335011743089894;0.015562140280572043;0.015562052930179928;0.8004410133589897;0.01489393409475713;0.8005645846698751
66.762263;1.044437213003599;0.8361562359836414;0.8005504992770167;-0.00010552413825654678;-0.00010103622897272465;1.0448385836021532;9.999962408500851;0.8335011768007857;0.015562140893424257;0.015562053913114462;0.800438993166929;0.014893935839680201;0.8005625050895139
66.772263;1.04443712946772;0.8361550686758595;0.800549419586604;-0.00010642854391774704;-0.00010190213616028867;1.044838613393209;9.999961730411542;0.8335011856490281;0.015562141370681161;0.01556205482427869;0.8004369735553355;0.01489393757644553;0.8005604315425268
66.782263;1.0444371399756007;0.8361527068977403;0.8005471380380162;-0.00010548756936794566;-0.00010100116305976541;1.0448386317431781;9.999961106731455;0.8335012013248511;0.015562141715084235;0.015562055665854523;0.8004349543684159;0.014893939305628025;0.8005583640024778
66.792263;1.044437152137906;0.8361504462358798;0.800544966567388;-0.00010570210790175955;-0.0001012065409608657;1.0448386390726923;9.999960540593584;0.8335012241964626;0.015562141930990479;0.015562056440864041;0.8004329354442294;0.014893941027535896;0.8005563023459552
66.802263;1.04443716589941;0.8361493345303341;0.800543908982869;-0.0001058093727938276;-0.00010130920759957748;1.0448386358900397;9.999960033910394;0.8335012545169165;0.015562142023278403;0.015562057152027145;0.8004309166529909;0.014893942741248297;0.8005542463689437
66.812263;1.04443718113605;0.8361469531086606;0.800541649889884;-0.00010486839399153753;-0.00010040822592280795;1.0448386228763378;9.999959587549158;0.8335012924640376;0.015562141997226001;0.015562057802367812;0.8004288979185553;0.014893944444830316;0.8005521958396339
66.822263;1.0444371052792008;0.8361445976463386;0.8005395008723265;-0.00010588005366391321;-0.00010137681665093942;1.0448386010025121;9.999959201794866;0.8335013381828879;0.015562141859242477;0.015562058396163264;0.8004268792036703;0.014893946135625245;0.8005501505206033
66.832263;1.044437123080421;0.8361434644012125;0.8005384656009733;-0.00010598731286208989;-0.00010147947373757495;1.0448385714931347;9.999958876433112;0.8335013917198428;0.015562141617221694;0.015562058938731879;0.8004258604746232;0.014893947809682201;0.800549109976786
66.842263;1.0444371419462202;0.8361410608525022;0.8005362282900369;-0.00010504632709558798;-0.00010057848140769985;1.0448385356706917;9.9999586097943;0.8335014529343745;0.015562141280691822;0.01556205943554224;0.800423841683427;0.014893949462342676;0.8005470742887005
66.852263;1.0444371616587822;0.8361387570316543;0.8005341002742149;-0.0001052608541300569;-0.00010078384033073418;1.0448384948428378;9.999958397975405;0.8335015215046346;0.015562140860947133;0.015562059891180893;0.8004218227854185;0.014893951090252617;0.8005450430743957
66.862263;1.0444370895511097;0.8361374198788297;0.8005329818186976;-0.00010500971287060305;-0.00010054335030207485;1.0448384502412114;9.999958235434788;0.8335015969336623;0.01556214037063099;0.015562060309111876;0.8004198037566975;0.014893952691928088;0.8005430161641971
66.872263;1.0444371103235417;0.8361351011983497;0.8005308651826382;-0.00010522423447211899;-0.00010074870197925632;1.0448384029780524;9.99995811616334;0.8335016784946585;0.015562139822729824;0.015562060692324657;0.8004177845903074;0.014893954266660816;0.8005409933668032
66.882263;1.0444371314236363;0.8361339307359066;0.8005298596532293;-0.00010533148457640668;-0.00010085134492108726;1.0448383540764934;9.999958034507587;0.8335017652422869;0.015562139229847905;0.015562061043887312;0.8004157653029419;0.01489395581441303;0.8005389745086289
66.892263;1.044437152765613;0.8361314903311033;0.800527649258589;-0.00010439048885272152;-9.995033770011671e-05;1.044838304520925;9.999957985677945;0.8335018561361796;0.015562138604252514;0.015562061367240518;0.8004137459544851;0.014893957336692652;0.800536959518795
66.902263;1.0444371743156127;0.8361291502883081;0.8005255452997779;-0.00010460500628128051;-0.00010015568220855055;1.0448382551966333;9.999957965791422;0.8335019501484644;0.015562137957711468;0.015562061665907151;0.8004117266405115;0.014893958836215837;0.8005349484440736
66.912263;1.044437103648122;0.8361278851348054;0.8005245509885656;-0.00010550936244863149;-0.0001010215247151967;1.0448382067450044;9.999957971057803;0.8335020462965516;0.015562137300691245;0.015562061942672213;0.8004107074608567;0.014893960316175068;0.8005339412151089
66.922263;1.0444371256598521;0.8361254252362533;0.8005223508800399;-0.00010456836065613556;-0.00010012050845415252;1.0448381595086589;9.999957996733407;0.8335021436672132;0.015562136641848147;0.015562062199589256;0.8004086885099682;0.014893961780801513;0.800531938220677
66.932263;1.044437147958064;0.8361230670215096;0.8005202564685763;-0.0001047828719559286;-0.00010032584427470044;1.044838113637955;9.999958037234956;0.8335022414468283;0.015562135988242293;0.015562062438987929;0.8004066698708515;0.014893963235389336;0.8005299391735935
66.942263;1.0444371705477575;0.8361217519250613;0.8005191685174312;-0.00010373459853166212;-9.932211879018825e-05;1.0448380692288854;9.999958087509793;0.8335023389460584;0.015562135346144442;0.015562062663450022;0.8004046515691449;0.01489396468454097;0.8005279438135234
66.952263;1.0444371008734339;0.8361193097820522;0.8005170794610837;-0.00010474620927291351;-0.00010029065012983722;1.0448380263824941;9.999958144430089;0.8335024356348512;0.01556213472157652;0.015562062873947652;0.8004026335725244;0.014893966130507592;0.8005259518274029
66.962263;1.0444371235766272;0.8361169373745294;0.8005149930151179;-0.00010496071421009489;-0.00010049597872805507;1.0448379852290872;9.999958207533265;0.8335025311195473;0.01556213411933955;0.015562063068554777;0.800400615880981;0.014893967572613662;0.8005239629688554
66.972263;1.0444371460561566;0.836115609088915;0.8005139126554837;-0.00010391243561513234;-9.949224758584031e-05;1.044837945964771;9.999958279096166;0.8335026250314769;0.01556213354168543;0.01556206324290452;0.8003985985624704;0.014893969007285119;0.8005219771427591
66.982263;1.0444371683255071;0.8361132285734966;0.8005118310052033;-0.00010412693800199205;-9.96975738095355e-05;1.0448379088434026;9.999958363777374;0.8335027169562327;0.015562132988753863;0.015562063391197103;0.8003975816834275;0.014893970428756271;0.8005209942438414
66.992263;1.044437190498581;0.8361108441703182;0.8005097516162618;-0.00010434143924685864;-9.99028991844553e-05;1.0448378741041364;9.999958468341275;0.8335028064750938;0.01556213246007957;0.015562063507826246;0.8003955652611268;0.014893971830579543;0.800519014808616
67.002263;1.0444371202301048;0.8361094301420606;0.8005086778935973;-0.00010409025059360883;-9.966235608494503e-05;1.044837841908406;9.999958601531223;0.8335028932624327;0.015562131955144453;0.01556206358925203;0.8003935492721136;0.0148939732073275;0.8005170389117043
67.012263;1.0444371424114773;0.8361070383129598;0.800506602480082;-0.00010430474774035468;-9.986767815271696e-05;1.0448378123010136;9.999958773534358;0.8335029771724477;0.015562131472323968;0.015562063634076065;0.8003915336535576;0.014893974555318587;0.8005150668074928
67.022263;1.0444371645574606;0.8361045356685591;0.8005044259289694;-0.00010336372967931063;-9.8966645434831e-05;1.0448377851834496;9.999958994761654;0.8335030582364876;0.015562131007340354;0.015562063641316433;0.800389518317784;0.014893975871667003;0.8005130987529775
67.032263;1.0444371865227127;0.836103292329845;0.8005034597231525;-0.00010347095867508881;-9.9069263646299e-05;1.044837760320345;9.999959274455604;0.8335031365310074;0.015562130552863316;0.01556206360956092;0.8003875031963278;0.014893977152729424;0.8005111350188547
67.042263;1.0444371156225618;0.8361008160092657;0.8005013880761697;-0.00010448253916570321;-0.0001000377681081668;1.0448377373557112;9.999959619913266;0.8335032120267087;0.015562130099965751;0.015562063537936903;0.8003854882581379;0.014893978393838556;0.8005091758736278
67.052263;1.0444381320664877;0.8361002559089363;0.8005003208469277;-0.00010350834334573472;-9.910487622744824e-05;1.0448377158370725;9.99996003645404;0.8335032845574872;0.015562129640633216;0.01556206342693767;0.8003844735195517;0.014893979590381582;0.8005082213533014
67.062263;1.0444381514985723;0.8360978474961805;0.8004982502920199;-0.00010372283453093109;-9.931019527702977e-05;1.0448376952537182;9.999960527551673;0.8335033538622342;0.0155621291691127;0.015562063278510438;0.8003824590609514;0.014893980738436483;0.8005062718819846
67.072263;1.044438169075805;0.8360954363412778;0.800496179696029;-0.00010393732495804573;-9.951551465436518e-05;1.044837675047983;9.999961094903707;0.8335034196215059;0.0155621286816628;0.015562063096679575;0.800380444975905;0.014893981834683039;0.8005043272205786
67.082263;1.044438184169211;0.8360940708760011;0.800495112384881;-0.00010288903356120183;-9.851177805521561e-05;1.044837654619429;9.99996173881746;0.8335034815366983;0.015562128176589468;0.015562062888274398;0.8003784312877716;0.014893982876826709;0.8005023872340056
67.092263;1.0444381036556478;0.8360915806439497;0.8004930407087862;-0.0001039005992770109;-9.948027253258801e-05;1.0448376333583964;9.9999624589668;0.8335035394167452;0.015562127654309796;0.015562062662107558;0.8003764179377643;0.014893983864469702;0.8005004517947014
67.102263;1.0444381117000752;0.8360891621791816;0.8004909683665435;-0.0001041150854674893;-9.968559149293745e-05;1.04483761069403;9.999963254870513;0.8335035931863705;0.015562127116407183;0.015562062427075533;0.8003744048007326;0.014893984799373776;0.8004985207618237
67.112263;1.0444381152371773;0.8360877896777366;0.8004898988631206;-0.00010306679104412501;-9.868185571281758e-05;1.044837586126991;9.999964125578355;0.8335036428753226;0.015562126565117284;0.015562062190828369;0.8003733916683664;0.014893985683983637;0.8004975937545638
67.122263;1.0444381137340968;0.8360853665814051;0.800487824899899;-0.00010328127605054983;-9.888717626199148e-05;1.0448375591930348;9.999965069109672;0.8335036886300863;0.015562126003652713;0.01556206195944384;0.8003713782393944;0.014893986519002539;0.8004956709207741
67.132263;1.044438014285513;0.8360827596871399;0.800485647461941;-0.00010313731388739985;-9.874930982353828e-05;1.0448375293571461;9.999966082553104;0.8335037306903313;0.015562125435864922;0.01556206173807283;0.8003693641529724;0.01489398730303459;0.8004937520622072
67.142263;1.0444380012235548;0.8360814871757957;0.800484678800491;-0.00010324453240478384;-9.885193041150016e-05;1.0448374959301416;9.999967162848117;0.833503769353997;0.015562124865792545;0.015562061532049332;0.8003673490501612;0.014893988034558065;0.8004918373497334
67.152263;1.0444379815615765;0.8360790567494563;0.8004826038155388;-0.00010345901388714064;-9.905725202121088e-05;1.0448374580860078;9.9999683075084;0.8335038049773712;0.015562124298487141;0.01556206134714436;0.8003653326017824;0.014893988713469962;0.8004899270009516
67.162263;1.0444379549097575;0.8360776723851057;0.8004815328345785;-0.00010241071615678278;-9.80535203822838e-05;1.044837414978209;9.999969514688823;0.8335038379752073;0.015562123740782795;0.015562061188529548;0.800363314507822;0.014893989340829032;0.8004880211826647
67.172263;1.0444379211700683;0.8360752378718812;0.8004794587096931;-0.00010262519700369638;-9.825884466486636e-05;1.0448373658663936;9.999970782854762;0.8335038687958332;0.01556212320033188;0.0155620610600591;0.8003612945354815;0.014893989917529691;0.8004861200631809
67.182263;1.0444377880680262;0.836072727692351;0.8004773850944887;-0.00010363673751612943;-9.922732868267779e-05;1.0448373101634079;9.99997211037503;0.833503897877069;0.015562122684331495;0.015562060965049269;0.8003602725551121;0.014893990443350436;0.8004852236943475
67.192263;1.0444377407561563;0.836071338547267;0.8004763159635853;-0.00010258843765829575;-9.822360044391316e-05;1.0448372473940364;9.999973494886623;0.8335039256260048;0.015562122199596644;0.015562060906805782;0.800358248519612;0.014893990917120032;0.8004833326881216
67.202263;1.0444376871249947;0.8360689000199648;0.8004742440974361;-0.00010280291518641315;-9.842892754982562e-05;1.0448371771203921;9.999974933113387;0.833503952442064;0.015562121752828239;0.015562060887690134;0.8003562224266806;0.014893991337329299;0.8004814471395736
67.212263;1.044437627446737;0.8360675086968018;0.8004731769955825;-0.00010175461455475068;-9.74252030075072e-05;1.0448370989454883;9.99997642161378;0.8335039787244309;0.015562121349910113;0.015562060908255905;0.8003541943069774;0.014893991702303756;0.8004795672517577
67.222263;1.0444374695173029;0.8360649940135236;0.8004711073926628;-0.00010276614469036232;-9.839368593015224e-05;1.044837012638139;9.99997795753785;0.8335040048591891;0.015562120995032397;0.015562060967271548;0.8003521642332472;0.014893992009650128;0.8004776930988837
67.232263;1.0444373984605373;0.8360625524436571;0.8004690392694441;-0.00010298061896825205;-9.859901711167621e-05;1.0448369182414885;9.99997953900165;0.8335040312246377;0.015562120690264258;0.015562061062145537;0.8003511322952339;0.014893992255360209;0.8004768244582293
67.242263;1.044437322299554;0.8360611582808495;0.8004679764195453;-0.00010193231630325633;-9.759529799702966e-05;1.0448368160311843;9.999981165330228;0.8335040581822928;0.015562120435341486;0.015562061189695976;0.8003490985447;0.014893992433909788;0.8004749615497722
67.252263;1.0444372417765617;0.8360587151947413;0.8004659118526674;-0.00010214679003820973;-9.780063391171071e-05;1.044836706374718;9.99998283694227;0.8335040860242798;0.015562120227797379;0.015562061347249178;0.8003470629948637;0.014893992539767333;0.8004731040262771
67.262263;1.0444371579179983;0.8360562715816224;0.8004638495853806;-0.00010236126351025981;-9.800597233774711e-05;1.0448365896130218;9.999984554678152;0.8335041149328618;0.015562120063620045;0.015562061533503304;0.800345025657487;0.01489399256853008;0.8004712516621716
67.272263;1.0444369794750348;0.83605480169054;0.8004627935324646;-0.00010211000450951423;-9.776540410122034e-05;1.0448364659976332;9.999986318691104;0.833504144996587;0.0155621199382431;0.015562061748837142;0.8003429865452634;0.014893992516464687;0.8004694041850035
67.282263;1.044436892449185;0.836052357279503;0.8004607368582278;-0.0001023244752900644;-9.797074579391951e-05;1.0448363356940757;9.999988127436755;0.8335041762508554;0.015562119847405962;0.015562061995180098;0.8003409456747845;0.014893992379686012;0.800467561294386
67.292263;1.0444368054088304;0.8360510682338378;0.8004597897131794;-0.00010243168589562831;-9.807339371913024e-05;1.0448361988387034;9.999989977356108;0.8335042087171308;0.015562119787649247;0.015562062274903294;0.800339903105256;0.014893992154274132;0.800466722496317
67.302263;1.0444367192031057;0.8360485165512614;0.8004576369328702;-0.00010149064080933869;-9.717238649298743e-05;1.0448360555890488;9.999991863248392;0.8335042424275214;0.015562119756691218;0.015562062589298271;0.8003378589502702;0.014893991836694043;0.8004648877956071
67.312263;1.0444365422131958;0.8360459985085922;0.8004555904935073;-0.00010250214784816337;-9.814087346114668e-05;1.0448359061665735;9.999993779305699;0.8335042774176489;0.015562119752784537;0.015562062938317044;0.8003358133412337;0.014893991423822809;0.8004630566495341
67.322263;1.0444364601642866;0.8360446035276167;0.80045455193063;-0.00010145384152523039;-9.713717498047297e-05;1.0448357508749737;9.99999572031409;0.8335043137101845;0.015562119772509509;0.015562063320733061;0.8003337663917136;0.014893990912769921;0.8004612286633824
67.332263;1.0444363815621354;0.8360421611285893;0.8004525141753879;-0.00010166830972821531;-9.73425305823421e-05;1.044835590058712;9.999997681707667;0.8335043513039608;0.015562119809562522;0.015562063733554607;0.8003317181789684;0.014893990300617763;0.800459403433089
67.342263;1.0444363073423968;0.8360408751026587;0.8004515874147181;-0.00010177551924521942;-9.744519393970109e-05;1.0448354240651676;9.999999658390358;0.8335043901736472;0.015562119855907544;0.015562064172042292;0.8003306687679533;0.014893989584325074;0.8004585803661237
67.352263;1.0444362384520292;0.8360383271729901;0.8004494562274534;-0.00010083447239134084;-9.654420129239305e-05;1.0448352532477836;10.000001643801111;0.8335044302985665;0.015562119902769471;0.015562064630757587;0.8003286182807997;0.014893988760632351;0.8004567593698032
67.362263;1.0444360834698412;0.8360358132895104;0.800447432155182;-0.00010184596924344626;-9.751269459266854e-05;1.044835077954114;10.00000363050683;0.8335044716748533;0.015562119940942852;0.015562065104091019;0.8003265669123767;0.014893987825770944;0.8004549398247689
67.372263;1.0444360282950824;0.8360345298077474;0.8004465189194214;-0.00010195317878737647;-9.76153671000788e-05;1.04483489848859;10.000005611809748;0.8335045142756491;0.01556211996227146;0.015562065585762197;0.8003245148702457;0.014893986775572536;0.8004531212727729
67.382263;1.0444359815230413;0.8360319842883988;0.8004444008952404;-0.00010101213113207258;-9.671438238659676e-05;1.0448347150931687;10.000007582665559;0.8335045580243176;0.015562119960918806;0.015562066068303577;0.8003224623423197;0.014893985605810105;0.8004513032337514
67.392263;1.0444359441063176;0.8360307022939502;0.8004434959866557;-0.00010111934193453501;-9.681706146738038e-05;1.0448345279233466;10.000009539651208;0.8335046027999478;0.015562119932979;0.01556206654308552;0.8003204095241917;0.0148939843120349;0.800449485223305
67.402263;1.0444358245166252;0.8360281915884461;0.8004414883837891;-0.0001021308324126101;-9.778555937664905e-05;1.044834337001834;10.00001148069205;0.8335046484081888;0.015562119876172327;0.015562067000435678;0.8003193566679323;0.014893982889626236;0.8004486666126799
67.412263;1.0444358084379306;0.8360256488011598;0.800439381546075;-0.00010118978491656551;-9.688458154126712e-05;1.0448341422411507;10.00001340506622;0.833504694509188;0.015562119790361574;0.015562067430046497;0.8003173041094467;0.014893981335011163;0.8004468473389807
67.422263;1.0444367998561959;0.8360251671394724;0.8004384867419163;-0.00010137107514461781;-9.705810168532695e-05;1.0448339435604765;10.000015313706704;0.8335047405691671;0.015562119677760767;0.015562067821980887;0.8003152522383266;0.014893979647241115;0.8004450268687557
67.432263;1.0444368077968296;0.8360226272133486;0.8004363855768645;-0.00010043002880303306;-9.615712863775172e-05;1.044833741000369;10.00001720886739;0.833504785873;0.015562119542246308;0.015562068167519002;0.8003132014417923;0.014893977828735392;0.8004432049068427
67.442263;1.0444368282542311;0.8360213516798688;0.8004354958843102;-0.00010053724382549253;-9.62598196757609e-05;1.0448335347700344;10.000019093194407;0.8335048296255861;0.015562119388437119;0.01556206845970025;0.800311152067273;0.01489397588507791;0.8004413812862772
67.452263;1.0444367690084713;0.8360188482135215;0.8004335019829514;-0.00010154872924499008;-9.72283182747195e-05;1.04483332520798;10.000020968920191;0.833504871127661;0.01556211922136267;0.015562068694200988;0.8003101044032891;0.014893973824185846;0.8004405558653468
67.462263;1.0444368151045933;0.8360163133534411;0.8004314076119778;-0.00010060768516990212;-9.63273494669709e-05;1.044833112724237;10.000022837065938;0.8335049098809613;0.015562119046291255;0.01556206887034837;0.8003080586904365;0.014893971655356223;0.8004387291991345
67.472263;1.0444368742761188;0.83601504330845;0.8004305243643226;-0.00010071490389780597;-9.643004552027789e-05;1.0448328978208712;10.000024697066738;0.833504945553053;0.015562118868177231;0.015562068990881597;0.8003060151388729;0.014893969389407255;0.800436901402027
67.482263;1.044436946574831;0.8360126200937682;0.8004285368014107;-0.0001009293799463207;-9.663543566341871e-05;1.0448326811401267;10.000026547253473;0.833504977867327;0.015562118690853511;0.015562069060453343;0.8003039738963907;0.014893967040073461;0.8004350727786503
67.492263;1.0444370318996727;0.8360112477573478;0.8004275549014841;-9.988108563021603e-05;-9.563177959758753e-05;1.044832463430329;10.000028385430321;0.8335050064689449;0.015562118515923012;0.015562069084825353;0.8003029350101106;0.014893964623746285;0.8004342434778525
67.502263;1.0444370375501897;0.8360087558863393;0.8004255711908674;-0.00010089256884016225;-9.66002760973268e-05;1.0448322454339773;10.000030209060427;0.8335050308848343;0.015562118341945645;0.015562069070559863;0.800300898445151;0.014893962156293227;0.8004324141419402
67.512263;1.044437147951751;0.83600634093213;0.8004235894638025;-0.00010110704857706044;-9.680566815571877e-05;1.044832027783533;10.000032015724287;0.8335050506433567;0.01556211816500248;0.015562069023967947;0.800298864124129;0.014893959650697808;0.8004305847655361
67.522263;1.0444372702248863;0.8360049769831999;0.8004226132912008;-0.00010005875936584197;-9.580201431436869e-05;1.044831810972139;10.000033804056194;0.833505065388102;0.015562117980156673;0.015562068949888897;0.8002968319327309;0.014893957117705582;0.8004287553663035
67.532263;1.044437403950217;0.8360025673144083;0.800420635409908;-0.00010027324346848285;-9.600740782070223e-05;1.0448315954352663;10.000035574118916;0.8335050748720274;0.01556211778267426;0.015562068850578932;0.8002948016834992;0.014893954567135577;0.8004269258990453
67.542263;1.044437456281228;0.8360012413619182;0.8004197658403267;-0.0001011774720020607;-9.687320742058183e-05;1.0448313816839807;10.000037326716713;0.8335050789086139;0.015562117569320685;0.015562068725372356;0.8002937730802587;0.01489395200847725;0.8004260961728956
67.552263;1.0444376115482277;0.8359987286919044;0.8004176894312784;-0.0001002364416099537;-9.597224341653605e-05;1.0448311703405548;10.000039062105357;0.8335050773274993;0.015562117339648967;0.015562068571972783;0.8002917457345137;0.01489394945153033;0.8004242665750674
67.562263;1.044437776690661;0.8359974804803681;0.8004168242087261;-0.0001003436766978868;-9.60749442829786e-05;1.0448309620319296;10.000040778707927;0.8335050699280552;0.01556211709533142;0.015562068387609469;0.8002897191993151;0.014893946906765435;0.8004224369891438
67.572263;1.0444379509619963;0.8359949708870029;0.8004147520962144;-9.94026505692874e-05;-9.517397911417749e-05;1.0448307572561277;10.000042473051499;0.8335050564673017;0.015562116837434846;0.015562068169014818;0.8002876929878932;0.014893944384623884;0.8004206073966383
67.582263;1.0444381335830963;0.8359925696234861;0.8004127848524583;-9.961714322136552e-05;-9.537936841348961e-05;1.0448305563368856;10.00004414118819;0.8335050367312886;0.015562116564464093;0.015562067912838743;0.8002856666337909;0.0148939418945896;0.800418777638046
67.592263;1.044438231379303;0.835991250594808;0.8004119260658233;-0.00010052137245620162;-9.624515476597775e-05;1.0448303594764567;10.000045779861432;0.8335050106651216;0.015562116272364084;0.015562067616887299;0.800284639764654;0.014893939444669754;0.8004179472507226
67.602263;1.0444384284088253;0.8359887434380519;0.8004098605083648;-9.958035052707711e-05;-9.534418337931634e-05;1.0448301668404356;10.000047386566258;0.8335049784525961;0.015562115955208188;0.015562067281181178;0.8002826120877776;0.014893937041207934;0.8004161162361347
67.612263;1.0444386313665037;0.8359874994885427;0.8004090061645489;-9.968759522971987e-05;-9.544687671588487e-05;1.0448299786094877;10.000048959336722;0.833504940475357;0.015562115605739233;0.015562066908189048;0.8002805833109431;0.014893934689617078;0.800414284107482
67.622263;1.0444388393147717;0.8359851003869896;0.8004070476412982;-9.990209433589475e-05;-9.56522574488453e-05;1.0448297950031125;10.000050496659009;0.8335048971779252;0.015562115215906315;0.01556206650226926;0.8002785531193628;0.01489393239515215;0.8004124506338475
67.632263;1.0444390513579949;0.8359837498369023;0.8004060949390789;-9.885382669300829e-05;-9.464859140389697e-05;1.0448296163047646;10.000051997141044;0.8335048489277253;0.015562114777926881;0.015562066069277097;0.8002775212668427;0.014893930162650924;0.8004116155031276
67.642263;1.0444391742798853;0.835981277185665;0.8004041404806183;-9.986530888697273e-05;-9.561704843765855e-05;1.0448294428486247;10.000053458968779;0.8335047959666806;0.015562114285465991;0.01556206561601884;0.8002754876844791;0.01489392799622084;0.8004097790038684
67.652263;1.044439392238169;0.8359788789131177;0.8004021877995414;-0.0001000798119129026;-9.582242116496925e-05;1.0448292749517476;10.000054879755119;0.8335047384419871;0.015562113733629616;0.01556206514850475;0.8002734524603384;0.014893925898968255;0.8004079409680533
67.662263;1.0444396121919415;0.8359775294204336;0.8004012400631856;-9.903154894040563e-05;-9.48187479867012e-05;1.0448291128607021;10.000056256787328;0.8335046764392073;0.015562113118266286;0.015562064670955078;0.800271415683302;0.01489392387246058;0.8004061014304287
67.672263;1.0444398335250569;0.8359751323982502;0.8003992894678923;-9.924605529789017e-05;-9.502411679639075e-05;1.0448289567253284;10.000057587311424;0.8335046100085967;0.015562112435674262;0.015562064187343502;0.800269377277949;0.014893921917052813;0.8004042604237742
67.682263;1.044439963206886;0.8359738177745549;0.8003984454060442;-0.00010015028405741682;-9.588986953722119e-05;1.0448288065983657;10.000058869093683;0.8335045391734393;0.015562111682514534;0.015562063702513083;0.8002683369485143;0.01489392003290834;0.8004034178131477
67.692263;1.0444401854340153;0.8359713156365962;0.8003963920856825;-9.920927386543312e-05;-9.498887693675117e-05;1.0448286625354248;10.000060100987179;0.8335044639022147;0.01556211085622778;0.015562063220324905;0.800266294256833;0.014893918219850175;0.8004015740407946
67.702263;1.044440407047748;0.8359700776781025;0.8003955469562037;-9.931653118385567e-05;-9.509155156686612e-05;1.0448285247181908;10.00006128288903;0.8335043841074;0.01556210995602995;0.015562062741565444;0.8002642487625159;0.014893916476422176;0.8003997291473229
67.712263;1.0444406272320597;0.8359675785327629;0.800393491418694;-9.837552249718069e-05;-9.419055607223794e-05;1.0448283934275846;10.000062415303931;0.8335042996859986;0.015562108983391106;0.015562062263720871;0.8002622001082584;0.014893914800081773;0.8003978834706565
67.722263;1.0444408452205847;0.8359651883104606;0.8003915366664274;-9.85900309685346e-05;-9.43959151495574e-05;1.0448282689466772;10.000063498831365;0.833504210543175;0.015562107941605815;0.015562061781394415;0.8002611480217867;0.014893913187930053;0.8003970372426362
67.732263;1.0444409679734528;0.8359638812708526;0.8003906856686849;-9.949425311950709e-05;-9.526165135209842e-05;1.0448281515380244;10.00006453368235;0.8335041166168856;0.015562106834836182;0.015562061287427464;0.8002590923033973;0.014893911636816103;0.8003951911963185
67.742263;1.0444411798580135;0.8359613873511986;0.8003886225414787;-9.855324329142397e-05;-9.43606501597884e-05;1.0448280414454925;10.000065519182243;0.8335040179237;0.01556210566704365;0.015562060774939112;0.8002570328098655;0.0148939101435484;0.8003933454251663
67.752263;1.0444413881168046;0.8359601581866144;0.8003877645982544;-9.866050141143943e-05;-9.446331793394282e-05;1.0448279388604749;10.0000664532616;0.8335039145847196;0.015562104441736562;0.015562060238498925;0.8002549694300116;0.014893908705413907;0.8003915000029326
67.762263;1.0444415924804247;0.8359577757710857;0.8003857957809002;-9.887500851103528e-05;-9.466867099357376e-05;1.0448278438690852;10.000067332747747;0.8335038068309247;0.015562103162889624;0.0155620596734909;0.800253902088453;0.014893907320110571;0.8003906546585067
67.772263;1.044441792656187;0.8359564442501795;0.8003848255294913;-9.7826750042033e-05;-9.366498145946715e-05;1.0448277564488124;10.000068154763705;0.8335036950212529;0.015562101835919604;0.015562059075378894;0.8002518307518927;0.014893905984814848;0.8003888095621798
67.782263;1.0444418958725354;0.8359539933837609;0.8003828459472336;-9.8838211447366e-05;-9.463339037243474e-05;1.0448276765452391;10.00006891755196;0.8335035796616649;0.015562100467927525;0.015562058440745624;0.8002497554222282;0.01489390469530032;0.8003869643612375
67.792263;1.0444420865785966;0.8359527753673416;0.8003819668904317;-9.894546818395595e-05;-9.473605493227846e-05;1.0448276041005289;10.000069619969048;0.8335034613533849;0.015562099067131685;0.0155620577684818;0.8002476761701611;0.014893903446386351;0.8003851188603617
