time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.802263;1.044443267670675;0.8359510950337841;0.8003798726712262;-9.80785179562635e-05;-9.39058699275966e-05;1.0448275390184207;10.000070261301747;0.8335033406635661;0.015562097642002143;0.01556205705931886;0.8002465931782858;0.014893902233334666;0.8003842726234309
67.812263;1.0444434472890516;0.835948728710254;0.8003778750517888;-9.829302181835347e-05;-9.411121874418148e-05;1.0448274811888365;10.000070841887325;0.8335032180610219;0.015562096201392856;0.015562056315710051;0.8002445067114554;0.014893901052774036;0.800382425669072
67.822263;1.0444435283920415;0.8359474477815001;0.800376977777073;-9.91972252805105e-05;-9.4976932337661e-05;1.044827430483738;10.000071363342489;0.8335030939880239;0.015562094755223304;0.01556205554289139;0.8002424170656905;0.014893899903083747;0.8003805774946687
67.832263;1.0444436956221497;0.8359449822746565;0.8003748658301815;-9.825620833073363e-05;-9.407592255014291e-05;1.044827386670494;10.000071828057191;0.8335029689309198;0.015562093313977926;0.015562054749011551;0.8002403245559374;0.014893898785039703;0.8003787278514635
67.842263;1.0444438565355734;0.8359437837561716;0.8003739573600036;-9.836346211447552e-05;-9.417858500151067e-05;1.0448273493798992;10.000072238597781;0.8335028434033924;0.015562091887675194;0.01556205394382476;0.8002392294727138;0.014893897702442096;0.8003778764579571
67.852263;1.0444440111713325;0.8359414339704087;0.8003719370801182;-9.857796225376266e-05;-9.438393128311209e-05;1.04482731812583;10.000072597430433;0.83350271792762;0.015562090485968431;0.0155620531369836;0.8002371320274901;0.014893896661148912;0.8003760236812594
67.862263;1.0444441594933982;0.8359401366915296;0.8003709151169084;-9.752969772082706e-05;-9.338023757839057e-05;1.0448272923328088;10.000072906558115;0.8335025930720501;0.01556208911865495;0.01556205233656564;0.8002350324138693;0.014893895666819605;0.8003741694402566
67.872263;1.0444442089342507;0.8359377212363365;0.800368884180482;-9.854113638867583e-05;-9.434862527425635e-05;1.0448272714241449;10.00007316707288;0.8335024694961386;0.015562087795459343;0.015562051548071066;0.8002329309403535;0.01489389472370196;0.8003723138669886
67.882263;1.0444443441448028;0.8359365393267107;0.8003679546409299;-9.864838835506956e-05;-9.44512867146902e-05;1.044827254935556;10.000073379277698;0.8335023479381685;0.015562086525503761;0.01556205077412843;0.8002318280725707;0.01489389383435657;0.8003714569497595
67.892263;1.0444444726050175;0.835934098343837;0.8003658110969063;-9.770736814677122e-05;-9.355027474620675e-05;1.0448272425679788;10.000073542989231;0.8335022291836351;0.015562085316743742;0.015562050014976871;0.8002297243641635;0.014893892999131138;0.800369599185079
67.902263;1.0444445943184713;0.8359329235167908;0.8003648716033039;-9.781462027091514e-05;-9.365293627494126e-05;1.0448272341645037;10.000073657604396;0.8335021140748196;0.015562084175667058;0.015562049269073267;0.800227620368081;0.01489389221588955;0.8003677404815474
67.912263;1.0444447093690938;0.8359304891120034;0.8003627179996575;-9.687360035104383e-05;-9.275192433656223e-05;1.0448272296492156;10.000073722265391;0.8335020035259435;0.015562083107514054;0.015562048533407464;0.8002255165398049;0.014893891480326405;0.8003658808488485
67.922263;1.0444447254315845;0.8359280910370074;0.8003606618157031;-9.788502848334035e-05;-9.372030143490318e-05;1.0448272289583225;10.000073735912375;0.833501898520714;0.015562082116168753;0.01556204780398405;0.8002244131325122;0.014893890786581324;0.8003650201200222
67.932263;1.0444448273045197;0.8359269257488003;0.8003597068114577;-9.799228033682013e-05;-9.382296159697342e-05;1.0448282319422235;10.000073697271995;0.8335018000821877;0.015562081203540376;0.015562047077463155;0.8002223101889111;0.014893890128025692;0.8003631586846524
67.942263;1.0444449223478385;0.835924500976209;0.8003575374645827;-9.705125935251513e-05;-9.292194682942132e-05;1.0448282382708676;10.00007360528344;0.8335017092182444;0.0155620803696287;0.01556204635324792;0.8002202076559445;0.014893889498196679;0.8003612964121044
67.952263;1.0444450102827934;0.8359233422510114;0.8003565718879071;-9.715851228966657e-05;-9.302460622718195e-05;1.044828247438164;10.000073459803223;0.8335016268967985;0.01556207961355731;0.015562045633377566;0.8002181054955003;0.01489388889049622;0.8003594333239078
67.962263;1.044445091070112;0.8359210312886765;0.8003544947936343;-9.737301032667999e-05;-9.322994681051385e-05;1.0448282588404962;10.000073262121724;0.8335015540193514;0.015562078935027434;0.015562044920557098;0.8002170036941001;0.014893888295721414;0.8003585692639484
67.972263;1.0444450726001602;0.8359196979113526;0.800353416219026;-9.712166904808208e-05;-9.298927414975846e-05;1.044828271830344;10.00007301480117;0.8335014913775081;0.015562078335325809;0.015562044216639143;0.8002149022008128;0.014893887700794386;0.800356704546199
67.982263;1.0444451401679122;0.8359173939324773;0.8003513289313516;-9.733616622331806e-05;-9.319461143632235e-05;1.0448282857280042;10.000072720887538;0.8335014396499935;0.015562077816875198;0.01556204352197248;0.8002128008968542;0.014893887091185451;0.8003548388441485
67.992263;1.044445201807358;0.8359162494681769;0.8003503426422119;-9.744342069831315e-05;-9.32972675617819e-05;1.0448282998622576;10.000072383558184;0.8335013994173395;0.015562077382207535;0.01556204283533591;0.8002106996613086;0.014893886454131816;0.8003529719094435
68.002263;1.044445257910602;0.8359138466368519;0.8003481417044981;-9.650240127705193e-05;-9.239624759984136e-05;1.0448283136747323;10.000072006361265;0.833501371174203;0.015562077033293722;0.015562042154801456;0.8002095984867975;0.014893885779969104;0.8003521033079325
68.012263;1.0444452164065794;0.8359126372250127;0.8003471439228279;-9.740657227508474e-05;-9.326192242328866e-05;1.044828326750877;10.000071592709205;0.8335013553482584;0.015562076770785369;0.015562041480112674;0.8002074975324245;0.014893885062478301;0.8003502331468381
68.022263;1.0444452624013851;0.8359103512757434;0.8003450339276149;-9.762106910024636e-05;-9.346725677131248e-05;1.0448283387127493;10.00007114462977;0.8335013523051495;0.015562076594235698;0.015562040815109267;0.8002053970669573;0.014893884299343373;0.8003483610383365
68.032263;1.0444453037843455;0.8359091186486519;0.8003439214910405;-9.657280607446316e-05;-9.246355529837984e-05;1.0448283491335835;10.000070662617961;0.8335013623379725;0.015562076504168328;0.015562040167470403;0.8002042973685611;0.014893883491618755;0.8003474866327566
68.042263;1.0444453409820182;0.8359068428397032;0.8003417990891647;-9.678730311637504e-05;-9.266889055963395e-05;1.0448283575335602;10.000070146801638;0.8335013856509882;0.01556207650327397;0.01556203954576584;0.8002021986729572;0.014893882641290624;0.800345610150243
68.052263;1.0444453745031481;0.8359057276175312;0.8003407766333385;-9.689455793250176e-05;-9.27715469299414e-05;1.0448283634325193;10.00006959765398;0.8335014223124457;0.015562076594830346;0.015562038956502704;0.8002001011966433;0.01489388174868897;0.800343731343168
68.062263;1.0444453123769293;0.835903280563241;0.8003385386035002;-9.675044376509659e-05;-9.263353788960737e-05;1.0448283664868934;10.000069015983433;0.8335014721813255;0.01556207678096503;0.015562038403575467;0.8001980051369478;0.01489388081203777;0.8003418501966122
68.072263;1.0444453397165192;0.8359021751699552;0.8003375033320966;-9.685769717332193e-05;-9.273619498666438e-05;1.0448283665974685;10.000068402970847;0.833501534918385;0.015562077062848003;0.015562037889877707;0.8001969105839633;0.014893879828809256;0.8003409665766212
68.082263;1.0444453642506155;0.8358999189441532;0.8003353555869456;-9.707219138164596e-05;-9.294153164766504e-05;1.0448283638670233;10.000067759911307;0.8335016100906224;0.015562077441210787;0.015562037418652754;0.8001948174418636;0.014893878796549881;0.8003390808787205
68.092263;1.044445386001279;0.8358975599704364;0.8003330994547555;-9.613116740885676e-05;-9.20405127207924e-05;1.0448283585073854;10.00006708761758;0.833501697234904;0.015562077915616672;0.015562036992870969;0.8001927254005986;0.014893877712360185;0.8003371929350618
68.102263;1.0444454049669305;0.8358964680385557;0.800332047154057;-9.62384196530686e-05;-9.21431729889777e-05;1.0448283508273308;10.00006638636944;0.8335017958564669;0.01556207848366255;0.015562036613591448;0.8001906339347289;0.01489387657261611;0.8003353026567046
68.112263;1.0444453287629059;0.8358941506536842;0.8003298837368826;-9.72498103527987e-05;-9.311151531265679e-05;1.0448283412567136;10.000065656423407;0.8335019053999644;0.015562079141428606;0.015562036278971401;0.8001895423865327;0.014893875373650181;0.8003344096583555
68.122263;1.0444453421648612;0.8358929597041604;0.8003287199374682;-9.620154290909451e-05;-9.210782038230838e-05;1.0448283302943875;10.000064897928386;0.8335020252349867;0.015562079884471555;0.015562035984405328;0.8001874501061995;0.014893874112600812;0.8003325140195235
68.132263;1.0444453525550284;0.8358907247776844;0.8003265487889567;-9.641603297639094e-05;-9.231316122258152e-05;1.0448283184077187;10.000064110358686;0.8335021547196837;0.015562080708342816;0.015562035723971569;0.8001853565264359;0.014893872788250506;0.8003306154018189
68.142263;1.0444453595961936;0.8358896499987531;0.8003254807477109;-9.652328288940862e-05;-9.24158262291854e-05;1.044828305982424;10.000063293083446;0.8335022932871925;0.015562081608490605;0.015562035492317664;0.8001842611764755;0.014893871401729611;0.8003297136673988
68.152263;1.0444453628928598;0.8358873174311611;0.8003232008024422;-9.558225498286552e-05;-9.151481385441194e-05;1.044828293325868;10.00006244653608;0.8335024404800184;0.015562082580019518;0.015562035285607135;0.8001821636987879;0.014893869956355657;0.800327809344884
68.162263;1.0444452696534703;0.8358861787770188;0.8003221273053942;-9.648639491148171e-05;-9.238047747216809e-05;1.044828280681677;10.00006157204294;0.8335025959651374;0.015562083617550274;0.015562035101453707;0.80018006383089;0.01489386845691613;0.8003259024644777
68.172263;1.0444452643925732;0.8358838567036148;0.8003198427404463;-9.55453649621875e-05;-9.147946690816852e-05;1.0448282682611876;10.000060670916044;0.8335027595268354;0.015562084715378647;0.015562034938645835;0.800177961351765;0.014893866909525471;0.800323993199886
68.182263;1.0444462501938891;0.8358835994984317;0.8003187654752485;-9.572666181517452e-05;-9.165294890583375e-05;1.0448282562746352;10.00005974411753;0.8335029310025568;0.015562085868006663;0.01556203479719092;0.8001768560542859;0.014893865321852578;0.800323081564704
68.192263;1.0444462353950874;0.8358813949309897;0.800316580586637;-9.594114989106135e-05;-9.185829931681168e-05;1.044828244911213;10.000058792279571;0.8335031101807701;0.015562087070289903;0.015562034677860053;0.8001747476874443;0.014893863703046564;0.8003211681284295
68.202263;1.0444462154522092;0.8358802434496851;0.8003153986025201;-9.489288027865302e-05;-9.085461888895108e-05;1.0448282343356867;10.000057816124988;0.8335032967002475;0.015562088316729429;0.015562034580751515;0.8001726358605896;0.014893862063428806;0.8003192529450225
68.212263;1.0444460976680536;0.8358779742003659;0.8003132125651258;-9.590424964469503e-05;-9.182295980648061e-05;1.0448282247555922;10.000056817521484;0.8335034900277154;0.015562089600403901;0.015562034504032306;0.8001715200704392;0.014893860413386898;0.8003183360668912
68.222263;1.0444460665896986;0.8358769388367309;0.8003121331145064;-9.601149800984782e-05;-9.192564044148501e-05;1.0448282164630538;10.000055800099135;0.8335036895456447;0.01556209091284585;0.01556203444371357;0.8001693998497212;0.014893858761234417;0.8003164180935971
68.232263;1.0444460295460163;0.8358746448135006;0.8003098450982978;-9.507046542269402e-05;-9.10246423322559e-05;1.0448282098561261;10.000054768541053;0.8335038946537588;0.015562092245145395;0.015562034394106463;0.8001672748781516;0.014893857111625552;0.8003144991373835
68.242263;1.0444459862342084;0.8358736174339071;0.8003087667570742;-9.517771418652253e-05;-9.112732889845155e-05;1.044828205475057;10.000053727686256;0.8335041048041532;0.015562093588444473;0.015562034348145863;0.800166145051909;0.0148938554656581;0.8003135793368931
68.252263;1.0444459363076437;0.8358714382180604;0.8003065827184599;-9.539220105123238e-05;-9.13326939470335e-05;1.044828203922634;10.00005268232627;0.8335043194898402;0.015562094933323764;0.01556203429798735;0.8001640105358369;0.014893853821676824;0.8003116593735157
68.262263;1.0444457870030148;0.8358702367473165;0.8003054028378358;-9.514080494878004e-05;-9.109200812228342e-05;1.0448282056902378;10.00005163679181;0.8335045382171731;0.01556209626961665;0.015562034236553113;0.8001618717074352;0.014893852175737889;0.8003097393928861
68.272263;1.0444457227385382;0.8358680644664225;0.8003032197873615;-9.535529032316153e-05;-9.12973775315074e-05;1.0448282110975056;10.000050594070641;0.8335047604508122;0.015562097586715486;0.015562034158550066;0.8001597290091718;0.014893850522204474;0.8003078196327083
68.282263;1.0444456505965842;0.8358670511850991;0.8003021433987496;-9.546253938768586e-05;-9.140007592108542e-05;1.0448282203757313;10.000049555533852;0.8335049855694792;0.015562098873583298;0.015562034059726332;0.800158582858328;0.014893848854950112;0.8003069000534504
68.292263;1.0444455700011974;0.8358647787981814;0.8002998582397242;-9.452150659806483e-05;-9.049909479832539e-05;1.0448282337646002;10.000048521865828;0.8335052128894072;0.015562100118823446;0.015562033935735044;0.8001564336499289;0.014893847168902047;0.8003049810547321
68.302263;1.0444453880517186;0.835863699000853;0.8002987823739409;-9.542562310513752e-05;-9.136477166027626e-05;1.044828251547656;10.000047494090866;0.8335054416940261;0.01556210131107153;0.015562033782341504;0.800154281772765;0.014893845460806365;0.8003030624266924
68.312263;1.0444452892211291;0.8358615418525966;0.8002966007609895;-9.564010787205314e-05;-9.157015226338004e-05;1.0448282740553596;10.000046473460227;0.8335056712436798;0.015562102440024856;0.015562033596622138;0.8001531276183548;0.014893843727747087;0.8003021438266612
68.322263;1.0444451808855426;0.8358604373220241;0.8002954234830292;-9.459183877329137e-05;-9.056650608152123e-05;1.0448283016422408;10.000045461279978;0.8335059008236413;0.015562103497991855;0.01556203337794168;0.8001509715865308;0.014893841964933699;0.8003002253097699
68.332263;1.044445062899694;0.8358582889297199;0.8002932431671669;-9.48063247816843e-05;-9.077189388624407e-05;1.0448283346375755;10.000044459413823;0.8335061297974334;0.015562104480146405;0.01556203312809376;0.8001488140719023;0.014893840165813806;0.8002983063639596
68.342263;1.0444449352025365;0.8358573004349528;0.8002921697374552;-9.491357595805065e-05;-9.087461221936205e-05;1.0448283733459385;10.000043469704826;0.8335063576464065;0.015562105383453304;0.0155620328498935;0.8001476554695599;0.01489383832385093;0.8002973865117321
68.352263;1.0444447054949393;0.8358549794107041;0.8002898875537072;-9.476940236686345e-05;-9.073661374101727e-05;1.0448284180991085;10.000042492434751;0.8335065840329218;0.015562106206296578;0.015562032545277134;0.8001454962055422;0.014893836433771028;0.8002954658743008
68.362263;1.0444445589304463;0.83585399929825;0.8002888146584823;-9.487665408718893e-05;-9.083933854618292e-05;1.0448284692998178;10.00004152615501;0.8335068088190757;0.015562106948897238;0.01556203221544973;0.8001433367378918;0.01489383449209807;0.800293544114142
68.372263;1.044444403665575;0.8358518675998935;0.8002866353460906;-9.509114118751319e-05;-9.10447391602953e-05;1.0448285274229459;10.000040568773853;0.8335070319811548;0.015562107613740788;0.015562031862297045;0.8001421775314921;0.014893832496934227;0.8002926209010404
68.382263;1.0444442403843315;0.8358507879003547;0.8002854593720453;-9.404287592817407e-05;-9.004111391158638e-05;1.0448285929532215;10.000039618447571;0.8335072535149493;0.015562108205893035;0.01556203148864017;0.8001400190206286;0.014893830447503201;0.8002906963827049
68.392263;1.0444440697941588;0.8358486633669154;0.8002832790677827;-9.425736499022178e-05;-9.02465214055649e-05;1.0448286662943513;10.000038674227305;0.8335074734150575;0.01556210873252211;0.015562031097671595;0.8001378615606042;0.014893828344871168;0.8002887701088373
68.402263;1.0444438002115486;0.8358476234703525;0.800282204152311;-9.516147059815305e-05;-9.111221598643714e-05;1.04482874767439;10.00003773647424;0.8335076916821774;0.015562109200928032;0.0155620306927979;0.8001357053886614;0.014893826192701442;0.800286841728533
68.412263;1.0444436172041685;0.8358453977354942;0.8002799192673148;-9.422044052322723e-05;-9.02112703710538e-05;1.0448288370934506;10.00003680663608;0.833507908319387;0.015562109616246149;0.015562030277989837;0.8001345506064902;0.014893823996643987;0.8002859106823764
68.422263;1.0444434291162281;0.8358444373348735;0.8002788422991399;-9.432769697112585e-05;-9.031401400069291e-05;1.0448289344132873;10.00003588644386;0.8335081233395406;0.015562109980886748;0.015562029858058872;0.800132397201154;0.014893821763686461;0.8002839769153112
68.432263;1.0444432366057097;0.8358423236301051;0.8002766577598862;-9.454218769744316e-05;-9.051943162186925e-05;1.044829039523899;10.000034976957474;0.8335083367775614;0.015562110295457638;0.015562029438631273;0.8001302450948797;0.014893819501866553;0.8002820398897051
68.442263;1.0444430402262315;0.8358412599400777;0.8002754754982057;-9.349392714144144e-05;-8.951582361401444e-05;1.0448291523630933;10.000034078204122;0.8335085487075511;0.015562110559698333;0.015562029026055833;0.800129094200399;0.0148938172195757;0.8002810991975638
68.452263;1.0444427480848908;0.8358390750809861;0.8002732877664167;-9.450526090358355e-05;-9.048419422272449e-05;1.0448292728043587;10.000033189708113;0.8335087592698555;0.015562110772826368;0.015562028627370208;0.8001269444748138;0.014893814924875787;0.8002791551023194
68.462263;1.0444425455239268;0.8358381203407704;0.8002722044574926;-9.461252020668821e-05;-9.058694774455948e-05;1.0448294006311458;10.000032310628617;0.8335089686339748;0.015562110933300729;0.015562028250928553;0.8001247959338943;0.014893812625234438;0.8002772074467487
68.472263;1.044442340728985;0.835835902835043;0.8002699098441622;-9.367149410127906e-05;-8.968601629068997e-05;1.0448295355629453;10.000031438937404;0.8335091769113745;0.015562111038465217;0.015562027907110896;0.8001236486031502;0.014893810327551962;0.800276256100852
68.482263;1.0444421343195482;0.8358349475072149;0.800268821858157;-9.377875608207943e-05;-8.97887744561826e-05;1.044829677246706;10.000030571348434;0.8335093841573933;0.015562111084421617;0.015562027607732074;0.8001215024580345;0.014893808038478198;0.80027430143261
68.492263;1.044441926882556;0.8358328355918647;0.8002666250891505;-9.399325180909677e-05;-8.99942046604872e-05;1.0448298252974146;10.000029704424868;0.8335095904412159;0.015562111066558682;0.015562027365193201;0.800119357422821;0.014893805764515872;0.8002723432704317
68.502263;1.0444416265111343;0.8358316964568883;0.8002654294852962;-9.374183130725568e-05;-8.975354924280485e-05;1.0448299793297404;10.000028835159668;0.8335097958635954;0.015562110979962946;0.015562027192522922;0.8001182134245077;0.014893803511274999;0.8002713814011454
68.512263;1.0444414183894761;0.8358295812239618;0.8002632277996834;-9.39563278746578e-05;-8.995898067427937e-05;1.0448301388658636;10.000027960927548;0.833510000552922;0.015562110818872448;0.01556202710334655;0.800116070437355;0.014893801282399421;0.800269416036918
68.522263;1.0444412104100886;0.8358286192543679;0.8002621299161847;-9.406359477959447e-05;-9.006174444793798e-05;1.0448303032296589;10.000027080357512;0.8335102047132091;0.015562110577019277;0.015562027111271122;0.8001139284749113;0.014893799079212323;0.8002674467889784
68.532263;1.0444410028546018;0.8358275474160207;0.8002609267094203;-9.301534416393467e-05;-8.905815178235815e-05;1.0448304715730803;10.000026194346596;0.8335104086720236;0.015562110249109227;0.01556202722931942;0.8001127875479775;0.014893796901400084;0.8002664732028475
68.542263;1.0444407960256081;0.8358254243597568;0.8002587170632163;-9.322984481803423e-05;-8.926358648080099e-05;1.0448306429766723;10.000025305014345;0.8335106128561589;0.015562109831287524;0.015562027469223591;0.8001106476590975;0.014893794747864206;0.8002644952168302
68.552263;1.044440497816841;0.8358243796066952;0.8002576108405564;-9.4133941059967e-05;-9.012928553341607e-05;1.044830816536735;10.000024413702745;0.8335108177265996;0.015562109320465853;0.015562027840326214;0.8001085088609694;0.014893792616831662;0.8002625121048949
68.562263;1.044440293272267;0.8358221427195379;0.8002552926714561;-9.31929227214603e-05;-8.922836149965808e-05;1.044830991435743;10.000023520385762;0.8335110237058361;0.01556210871380581;0.01556202834927607;0.8001073712895205;0.014893790505929684;0.8002615230706613
68.572263;1.044440090174732;0.8358211650543543;0.8002541803021996;-9.330019403327219e-05;-8.933112733048227e-05;1.044831166952855;10.000022623889436;0.8335112310953486;0.015562108009215545;0.015562029000817984;0.8001052351099548;0.014893788413121467;0.8002595278149329
68.582263;1.0444408844398925;0.8358198253193355;0.8002519581355939;-9.358872920331198e-05;-8.96073592138994e-05;1.044831342421683;10.000021722213026;0.8335114400370751;0.015562107206144909;0.015562029798454873;0.800103100447785;0.014893786337934515;0.8002575254893055
68.592263;1.0444406849094583;0.8358187340527881;0.8002507360401289;-9.25404813413527e-05;-8.860376701126448e-05;1.0448315172379217;10.000020813813654;0.8335116505291928;0.015562106305109038;0.01556203074431669;0.8001019673635413;0.014893784281768742;0.8002565152428178
68.602263;1.044440395331953;0.835816517852356;0.8002485063107073;-9.355180026618368e-05;-8.957212334256528e-05;1.044831690884555;10.000019898755315;0.8335118624320134;0.015562105306164926;0.01556203183856864;0.8000998358755775;0.01489378224691667;0.8002544968330374
68.612263;1.0444402010795266;0.8358155288395348;0.8002473789381191;-9.365907140974147e-05;-8.967488672464211e-05;1.0448318628509317;10.00001897837612;0.8335120754745879;0.015562104207691937;0.015562033079392421;0.8000977060265024;0.01489378023566053;0.8002524696882837
68.622263;1.0444400104047034;0.8358132747985207;0.8002450383141196;-9.27180513676084e-05;-8.877395847226903e-05;1.0448320325481435;10.000018054782066;0.8335122892914103;0.015562103006193269;0.015562034463837528;0.8000965779299145;0.014893778250700682;0.8002514334636744
68.632263;1.0444398239238868;0.8358122811793621;0.8002439024551322;-9.282532231469665e-05;-8.887672042054846e-05;1.044832199388043;10.000017130802448;0.8335125034609921;0.015562101696758321;0.015562035988671808;0.8000944517642903;0.014893776296267062;0.8002493884818156
68.642263;1.0444396421201505;0.8358101295240042;0.800241656036764;-9.303982196764046e-05;-8.908214831904684e-05;1.0448323629175047;10.000016209645478;0.8335127175330647;0.015562100273548691;0.015562037650791732;0.8000923277676619;0.014893774378750536;0.8002473345685382
68.652263;1.0444393729440902;0.8358089492802755;0.8002404091160528;-9.278838134109509e-05;-8.884146689837849e-05;1.0448325228485813;10.00001529408594;0.8335129310573052;0.015562098730523687;0.015562039447141575;0.8000912062516151;0.014893772506477696;0.8002462715230557
68.662263;1.0444392014616724;0.8358067915058961;0.8002381545587431;-9.300287808372477e-05;-8.904689093973106e-05;1.0448326790171578;10.000014385667678;0.8335131436134015;0.015562097062201324;0.015562041373899889;0.8000890876075859;0.014893770689351646;0.8002441996682252
68.672263;1.0444390355211488;0.8358057855314249;0.800237002411251;-9.311014649246275e-05;-8.91496483814626e-05;1.0448328313416662;10.00001348482531;0.833513354820114;0.015562095263934254;0.015562043425047654;0.8000879723028048;0.014893768938966375;0.8002431186934187
68.682263;1.0444388754393914;0.8358046681438173;0.8002357437470421;-9.206189417986661e-05;-8.814604710816163e-05;1.0448329797737326;10.00001259171925;0.8335135643359137;0.015562093332088073;0.015562045591514006;0.8000858608529289;0.014893767268282242;0.8002410290817439
68.692263;1.0444387216041044;0.8358024978228358;0.8002334776370056;-9.227638873085973e-05;-8.835146847562438e-05;1.0448331242265583;10.00001170638329;0.8335137718767793;0.01556209126420197;0.015562047862107485;0.8000837537575454;0.014893765690630766;0.8002389308704791
68.702263;1.0444384819828387;0.8358014039285189;0.800232314191046;-9.318045549239612e-05;-8.921713187401964e-05;1.0448332645448202;10.000010828236514;0.8335139772000622;0.015562089058933878;0.015562050225281239;0.8000826514491151;0.014893764219147933;0.800237824094589
68.712263;1.0444383416800236;0.8357991158446989;0.800229938480931;-9.223942537746789e-05;-8.831619122128211e-05;1.0448334005477717;10.00000995614745;0.8335141800302426;0.015562086716364597;0.015562052669658998;0.8000805542986777;0.014893762866420539;0.8002357093075103
68.722263;1.0444382085668822;0.835798084652483;0.8002287689203129;-9.234668709930927e-05;-8.841894270757711e-05;1.0448335320549573;10.00000908884881;0.8335143800057854;0.015562084238684605;0.015562055183199724;0.8000784626483862;0.014893761643540806;0.8002335866179937
68.732263;1.044438082881621;0.8357958917697281;0.8002264907096568;-9.256117383131295e-05;-8.862435757694194e-05;1.0448336588400926;10.000008225115186;0.8335145766952997;0.015562081629475175;0.015562057752917144;0.8000773768144226;0.014893760559076822;0.8002324562086548
68.742263;1.0444379647968962;0.8357947407537611;0.8002252145264341;-9.15129120836888e-05;-8.762074837344231e-05;1.0448337805715293;10.000007364107345;0.8335147696376022;0.015562078891316639;0.015562060365710232;0.8000752970274663;0.014893759618747168;0.8002303187764939
68.752263;1.0444377619621994;0.8357924607736417;0.8002229334994311;-9.252418726192954e-05;-8.858906028485782e-05;1.0448338968159767;10.000006505810711;0.8335149583527277;0.01556207602482348;0.01556206300873842;0.8000732233387343;0.014893758826132024;0.8002281744663854
68.762263;1.0444376590583182;0.8357914035654981;0.8002217584174678;-9.263144034279561e-05;-8.869180439771664e-05;1.0448340071159057;10.000005650924262;0.8335151423540463;0.015562073030435587;0.015562065669379285;0.8000721555802276;0.01489375818414568;0.800227023420407
68.772263;1.0444375633950786;0.8357890768305477;0.8002193744000534;-9.169039676062725e-05;-8.77908520860654e-05;1.0448341110815331;10.000004800266323;0.8335153212238504;0.015562069910590426;0.015562068336092418;0.8000700934339442;0.014893757695636578;0.8002248663136489
68.782263;1.0444374744959652;0.835788006100706;0.8002182000918342;-9.1797645291318e-05;-8.789359209396939e-05;1.0448342084523334;10.000003954486024;0.8335154946994862;0.015562066670507416;0.015562070999123061;0.8000680365382832;0.014893757362266296;0.8002227033199354
68.792263;1.0444373917683747;0.8357869286011794;0.8002170270489319;-9.190489138603403e-05;-8.79963299265029e-05;1.0448342991198853;10.000003114506017;0.833515662650107;0.01556206331787606;0.015562073650039678;0.8000669845358147;0.01489375718359294;0.8002215346678324
68.802263;1.044437222238102;0.8357845074397733;0.8002146467079985;-9.176062495339663e-05;-8.785826383435918e-05;1.0448343831213562;10.00000228216262;0.8335158249384743;0.015562059861533225;0.015562076281502456;0.8000649370830946;0.014893757157728539;0.8002193612196803
68.812263;1.0444371502177452;0.8357834160046248;0.8002134777932015;-9.186786479963843e-05;-8.796099594089691e-05;1.0448344606275914;10.000001460425239;0.8335159812842452;0.015562056310170994;0.015562078887287018;0.8000638938734558;0.014893757282513168;0.8002181832805614
68.822263;1.044437082919014;0.8357811618898379;0.8002112053187235;-9.208232638330656e-05;-8.816638805701303e-05;1.044834531910075;10.000000652857263;0.8335161312374695;0.015562052672843179;0.015562081461361616;0.8000618546588824;0.014893757555898257;0.800216001944217
68.832263;1.0444370199959099;0.8357799488858231;0.8002099398135546;-9.103404069534421e-05;-8.716275682421608e-05;1.044834597288122;9.999999862240522;0.8335162742519926;0.015562048959645207;0.015562083996767723;0.8000598192618283;0.014893757975398847;0.800213817807926
68.842263;1.044436961155097;0.8357776805051862;0.800207674405563;-9.12484965089953e-05;-8.736814353626548e-05;1.0448346571198008;9.999999089667725;0.8335164097486994;0.015562045181027311;0.015562086485573338;0.8000587875796382;0.01489375853797058;0.8002126314292226
68.852263;1.0444368138457922;0.8357764867553925;0.8002065195517576;-9.215250152132507e-05;-8.823375038515334e-05;1.0448347118007857;9.99999833528752;0.8335165371242902;0.015562041347142567;0.015562088919732082;0.8000567595514735;0.014893759240844674;0.8002104438298427
68.862263;1.0444367628818965;0.8357740976779583;0.8002041603586001;-9.12114290389104e-05;-8.733277138484663e-05;1.0448347617161495;9.999997599225306;0.833516655778905;0.015562037467387858;0.015562091291830156;0.8000547351054398;0.014893760081612358;0.800208255464647
68.872263;1.044436716006463;0.8357729649570466;0.8002030148788634;-9.131865020987116e-05;-8.743548655501636e-05;1.0448348072269402;9.999996881366297;0.8335167651899115;0.015562033549509852;0.015562093595285816;0.80005371416791;0.01489376105719246;0.800207066720577
68.882263;1.0444366734198849;0.8357718259935216;0.8002018740110282;-9.142586844537282e-05;-8.753819926346318e-05;1.044834848715742;9.999996181173485;0.8335168649616619;0.015562029598930369;0.015562095824281986;0.8000516967321171;0.014893762163154401;0.8002048783924858
68.892263;1.0444366353605916;0.8357694181642394;0.8001995285386583;-9.048478716303377e-05;-8.663721285374226e-05;1.0448348865953765;9.999995497917253;0.8335169548283696;0.015562025618813707;0.015562097973316404;0.8000496828685991;0.014893763393256673;0.8002026906104204
68.902263;1.0444365096572494;0.8357681931343015;0.800198396155176;-9.138876867359327e-05;-8.750279879028068e-05;1.0448349212603698;9.999994830270145;0.8335170346479589;0.015562021610792016;0.015562100036572313;0.8000486726442743;0.014893764738493263;0.8002015033764425
68.912263;1.0444364812029825;0.8357658810144482;0.800196161335681;-9.160319975243182e-05;-8.770816381861173e-05;1.0448349530745984;9.999994175964241;0.8335171043898654;0.015562017576002082;0.01556210200811924;0.8000466660551379;0.014893766186755046;0.8001993171793826
68.922263;1.0444364575037606;0.8357646120558352;0.8001949337109371;-9.055488608289797e-05;-8.67045077680231e-05;1.0448349824299;9.9999935324708;0.8335171641072427;0.015562013515161345;0.015562103882815564;0.8000456630120087;0.014893767724074563;0.8001981318947343
68.932263;1.0444364383196276;0.8357622902160391;0.8001927055809703;-9.076931224061938e-05;-8.690986818700798e-05;1.044835009798408;9.999992897616899;0.8335172139065966;0.015562009427342672;0.015562105656947763;0.8000436633427349;0.014893769336595496;0.8001959482204032
68.942263;1.0444364234378922;0.8357611199162666;0.8001915867891524;-9.087651391351487e-05;-8.701256590918121e-05;1.0448350357527538;9.999992269616254;0.8335172539259782;0.015562005310247531;0.015562107328148283;0.800041666839322;0.014893771011750979;0.8001937664230386
68.952263;1.0444363203998568;0.8357586094524682;0.8001892617269774;-9.073217569712797e-05;-8.687443305652503e-05;1.0448350609816581;9.999991647170248;0.8335172843337397;0.015562001163239827;0.01556210889420343;0.8000406733643042;0.014893772738121617;0.8001925867388898
68.962263;1.044436314092092;0.8357574328178766;0.80018814844382;-9.083937221458309e-05;-8.69771254714594e-05;1.0448350862627211;9.999991029585495;0.8335173053458749;0.015561996989500887;0.015562110351881429;0.8000386829167959;0.01489377450520385;0.8001904098027969
68.972263;1.0444363122932747;0.83575625355773;0.800187037637368;-9.094656698066175e-05;-8.707981591732521e-05;1.0448351123699324;9.999990417053425;0.8335173171868118;0.01556199279490273;0.015562111697599048;0.8000366955820096;0.014893776303842105;0.8001882356366257
68.982263;1.044436315130604;0.835753916350803;0.8001848227146303;-9.116098125570965e-05;-8.728516389196206e-05;1.0448351399766114;9.999989811479795;0.8335173199821134;0.015561988586329173;0.015562112929053015;0.800035711434381;0.01489377812603903;0.8001870642411116
68.992263;1.0444373184015887;0.8357534220268446;0.8001836135016419;-9.018667071173534e-05;-8.635227863116438e-05;1.044835169587649;9.999989216762613;0.8335173137545592;0.015561984371860618;0.015562114045912633;0.8000337305127609;0.01489377996457604;0.8001848961269329
69.002263;1.044437330742579;0.8357510808772975;0.8001814024268583;-9.040108212289893e-05;-8.655762281616136e-05;1.044835201477174;9.999988637413711;0.8335172985570399;0.015561980161057585;0.015562115049164231;0.8000327528805004;0.014893781814196762;0.8001837310657515
69.012263;1.0444372555679735;0.8357498199503863;0.8001802993204746;-9.130502225371854e-05;-8.74231662136923e-05;1.0448352356794854;9.999988076445208;0.8335172745571391;0.01556197596372776;0.01556211593952887;0.8000307786692734;0.014893783672734374;0.8001815694751712
69.022263;1.0444372777265682;0.8357473695163484;0.8001779888915665;-9.036390784297216e-05;-8.6522146003462e-05;1.0448352720967418;9.999987534145143;0.8335172420143576;0.015561971789045148;0.01556211671583342;0.8000288080862002;0.014893785540595159;0.8001794112587861
69.032263;1.0444373048790445;0.8357461814946014;0.8001768890196586;-9.047109339012371e-05;-8.66248240992382e-05;1.044835310616251;9.999987008303153;0.8335172012187985;0.015561967646506662;0.015562117374658839;0.800027841432228;0.01489378741974115;0.8001782563764807
69.042263;1.0444373370813316;0.8357449934733873;0.8001757905847261;-9.057827784706523e-05;-8.672750013092625e-05;1.0448353511133806;9.99998649520957;0.833517152424325;0.015561963546745937;0.015562117911532627;0.8000258790577238;0.01489378931293354;0.800176105386965
69.052263;1.0444373743795246;0.8357425428094661;0.800173484460059;-8.963716018821023e-05;-8.582647372100916e-05;1.0448353933655221;9.999985990560594;0.8335170957715967;0.015561959500479528;0.015562118322745393;0.8000249212412678;0.014893791223894927;0.8001749582042089
69.062263;1.0444373244240441;0.8357412808515567;0.8001723885187508;-9.054108607687023e-05;-8.669199827965229e-05;1.0448354369601462;9.999985489949593;0.8335170312364056;0.015561955517132282;0.01556211860701625;0.800022968100967;0.014893793158134647;0.8001728154281422
69.072263;1.0444373720845173;0.8357389371544142;0.8001701874883161;-9.075548562953881e-05;-8.689732379064115e-05;1.0448354812744942;9.999984988786613;0.8335169586951738;0.015561951604856647;0.015562118765641087;0.8000210195657692;0.014893795122438498;0.8001706771502259
69.082263;1.044437425130822;0.8357376412857191;0.8001689912780678;-8.97071444932969e-05;-8.589363122963399e-05;1.0448355255551702;9.999984481964143;0.8335168780916294;0.015561947771646809;0.015562118800384989;0.800020075412019;0.014893797122660228;0.8001695435037258
69.092263;1.044437483768065;0.83573645194351;0.8001678987899628;-8.981432381756973e-05;-8.599629505459704e-05;1.0448355690911983;9.999983964090273;0.8335167895674951;0.015561944026167358;0.01556211871141812;0.8000181353552459;0.014893799161738363;0.8001674151409929
69.102263;1.0444375481572297;0.8357341063003155;0.8001657009957319;-9.002872138433055e-05;-8.620161384257777e-05;1.0448356114064834;9.999983430383265;0.8335166934745005;0.015561940377286197;0.015562118497367133;0.8000171991175267;0.014893801240170677;0.8001662919857698
69.112263;1.0444375259136638;0.8357327342905092;0.800164507853032;-8.977711386240638e-05;-8.596076005815031e-05;1.044835652293468;9.99998287743817;0.8335165902960303;0.015561936832901658;0.015562118156179163;0.800015266442587;0.014893803358961757;0.8001641746226512
69.122263;1.0444376016048846;0.8357303876278142;0.8001623119983416;-8.999150791860842e-05;-8.61660722621639e-05;1.044835691680248;9.999982303155145;0.8335164805773995;0.015561933399323784;0.015562117685493879;0.8000133370798652;0.01489380552193949;0.8001620630858498
69.132263;1.0444376824332504;0.8357291964569844;0.8001612231676332;-9.00986835462568e-05;-8.626872610780995e-05;1.0448357295395443;9.999981706129441;0.8335163649116516;0.015561930081723576;0.015562117083045125;0.8000124107634392;0.014893807735371125;0.800160957395015
69.142263;1.044437767860033;0.8357267428030245;0.8001589257037055;-8.915755517716782e-05;-8.536767518286006e-05;1.044835765901925;9.999981085361298;0.833516243907276;0.015561926884722337;0.015562116346693623;0.8000104872525061;0.014893810005861208;0.8001588580890763
69.152263;1.0444378572580713;0.8357255523788967;0.8001578373803937;-8.926472945471154e-05;-8.547032477245515e-05;1.0448358008484844;9.999980440200757;0.8335161181014474;0.015561923811982988;0.015562115473945834;0.8000095664291385;0.014893812338416747;0.8001577649870163
69.162263;1.044437857570405;0.8357242886610734;0.8001567488684629;-9.016863079121422e-05;-8.63358105513881e-05;1.0448358344099955;9.999979769983812;0.8335159879002174;0.015561920865655958;0.01556211446277943;0.8000076483309081;0.014893814736538048;0.800155678564978
69.172263;1.044437952928485;0.8357218371776984;0.8001544510839336;-8.922749805780585e-05;-8.543475166044094e-05;1.0448358664769115;9.999979073706468;0.8335158535826664;0.015561918046891965;0.015562113313338581;0.8000057330599052;0.01489381720385722;0.8001535987972971
69.182263;1.044438050370133;0.8357206496316291;0.8001533617700213;-8.933466906482669e-05;-8.553739493677192e-05;1.0448358968693712;9.999978350286291;0.8335157153127133;0.015561915356546177;0.015562112027726747;0.8000048206484723;0.014893819744455677;0.8001525257198677
69.192263;1.0444381493984203;0.8357183079636278;0.8001511654532164;-8.954905613391737e-05;-8.574269185953676e-05;1.0448359254871211;9.999977599070688;0.8335155731626553;0.01556191279502953;0.01556211060857967;0.8000029110153913;0.014893822362150167;0.8001504598994248
69.202263;1.0444382495138083;0.8357170161371819;0.8001499722214923;-8.850070496872283e-05;-8.473897359570591e-05;1.0448359523271908;9.999976820066415;0.8335154271881353;0.015561910362215447;0.015562109059020033;0.800002004035314;0.014893825061018206;0.8001494010948893
69.212263;1.0444382577823075;0.8357157591132002;0.8001488810765558;-8.940459462928646e-05;-8.56044436520246e-05;1.0448359773779574;9.999976013697882;0.8335152774960451;0.015561908057821813;0.015562107383141698;0.8000000996151273;0.014893827845941007;0.800147349577106
69.222263;1.0444383584161312;0.8357134221293542;0.8001466834064312;-8.961897863431484e-05;-8.580973494267107e-05;1.0448360005493302;9.999975179841043;0.8335151242462443;0.015561905881286845;0.015562105585324924;0.7999981977460828;0.014893830721789408;0.8001453049809839
69.232263;1.0444384584706556;0.8357122420740402;0.8001455922053932;-8.972614717614333e-05;-8.591237130190292e-05;1.0448360216506705;9.99997431680178;0.8335149676325586;0.015561903831282446;0.015562103669664611;0.7999972985316001;0.014893833692959855;0.8001442669160809
69.242263;1.0444385574244124;0.8357098005012086;0.8001432925558352;-8.878501043049033e-05;-8.50113020358713e-05;1.0448360403964119;9.999973421662572;0.8335148079108717;0.015561901905337308;0.01556210164090939;0.7999954021495532;0.01489383676382818;0.8001422355218377
69.252263;1.0444386548055933;0.8357086227501467;0.8001422029904419;-8.889217965244956e-05;-8.511393716445378e-05;1.0448360564744963;9.999972491774637;0.8335146454466926;0.015561900099432775;0.015562099505130135;0.7999945087861203;0.01489383993819307;0.8001412102465844
69.262263;1.0444387502322323;0.8357074460720183;0.8001411150055859;-8.899934940722945e-05;-8.521657202673867e-05;1.0448360696227192;9.99997152580722;0.8335144806867772;0.01556189840836891;0.015562097268609765;0.7999926185924369;0.014893843217816703;0.8001391911989227
69.272263;1.0444387510721662;0.8357049337620452;0.8001388199759656;-8.885492424334215e-05;-8.50783230615109e-05;1.044836079682078;9.999970523691049;0.8335143140610757;0.015561896827514911;0.015562094937293533;0.7999917316694084;0.014893846602572121;0.80013817775878
69.282263;1.0444388419290485;0.8357037592434463;0.800137736484526;-8.89620942481844e-05;-8.518095694128042e-05;1.0448360866271023;9.999969486000044;0.8335141458956227;0.01556189535459274;0.015562092517946798;0.7999898480868113;0.014893850092262625;0.8001361700056805
69.292263;1.0444389301481003;0.8357014300368939;0.8001355493727907;-8.91764795034945e-05;-8.538624403597221e-05;1.044836090533491;9.999968413524646;0.8335139763736898;0.015561893990172836;0.015562090019007765;0.7999879679016464;0.014893853687428923;0.8001341675009317
69.302263;1.0444390152771725;0.8357001497194381;0.800134368863991;-8.812813009918318e-05;-8.438251949732976e-05;1.0448360915257036;9.999967307300327;0.8335138055783742;0.0155618927369779;0.015562087450757716;0.7999870911168789;0.0148938573879818;0.800133169740741
69.312263;1.0444390967344475;0.8356989770120116;0.8001332939448317;-8.823530280168135e-05;-8.448515438976176e-05;1.044836089734266;9.999966168829134;0.8335136335738991;0.015561891598285625;0.015562084825464641;0.7999852176183493;0.014893861191564795;0.8001311766332441
69.322263;1.0444390815784337;0.8356965750541085;0.8001311155450649;-8.924639325283778e-05;-8.545325649870336e-05;1.0448360852248977;9.999965000324625;0.8335134604205849;0.015561890577073178;0.015562082156888304;0.7999843471652432;0.014893865093517788;0.8001301873214579
69.332263;1.0444391542144538;0.8356952956081373;0.800129943951105;-8.819804592927443e-05;-8.444953225855935e-05;1.044836077951236;9.999963805052218;0.8335132861507863;0.015561889677492061;0.015562079458849479;0.7999824794093608;0.01489386908725071;0.800128201660696
69.342263;1.0444392221180454;0.835692967994938;0.8001277716953079;-8.841243413437947e-05;-8.465481970702935e-05;1.0448360677768067;9.999962587532663;0.8335131107657198;0.015561888906065425;0.015562076744325562;0.799980613926018;0.014893873163449756;0.8001262190515187
69.352263;1.0444392853127713;0.8356917959697413;0.800126708800212;-8.851961004530867e-05;-8.47574560413862e-05;1.0448360545041404;9.999961353448949;0.8335129342478755;0.015561888269808944;0.01556207402597723;0.7999797502814225;0.0148938773100259;0.8001252389080081
69.362263;1.0444393438879824;0.8356905166248765;0.8001255462215197;-8.7471265868078e-05;-8.37537341834787e-05;1.0448360379174038;9.999960109443078;0.8335127566056645;0.015561887773394434;0.01556207131616712;0.7999778880715902;0.01489388151432608;0.8001232611225993
69.372263;1.0444393055594587;0.8356881145287339;0.8001233828969868;-8.848235160477467e-05;-8.472183070479052e-05;1.0448360178983818;9.999958862746512;0.8335125779149902;0.01556188741905588;0.015562068625745476;0.7999770268854856;0.014893885764782502;0.8001222848669554
69.382263;1.0444393552094684;0.8356869410271275;0.8001223292310624;-8.858952945830295e-05;-8.482446905392568e-05;1.044835994533261;9.999957620760169;0.8335123983100223;0.015561887209217543;0.01556206596336829;0.7999751662675638;0.014893890049956898;0.8001203100051041
69.392263;1.0444394006132898;0.8356845032301823;0.8001200700122221;-8.764839937595915e-05;-8.39234002833658e-05;1.0448359681057895;9.999956390789002;0.8335122179609371;0.015561887148416283;0.015562063335393998;0.7999743057377714;0.014893894357112535;0.8001193357190971
69.402263;1.0444394420386842;0.8356833258803376;0.8001190235528415;-8.775557907127353e-05;-8.402604125178053e-05;1.0448359389976176;9.99995517967781;0.833512037073695;0.015561887243248291;0.01556206074584125;0.7999724448508809;0.014893898672665195;0.8001173619129416
69.412263;1.0444404755836822;0.8356829422157898;0.8001179811916926;-8.793676293231878e-05;-8.419945833288838e-05;1.0448359075472384;9.999953993416941;0.8335118558920359;0.015561887501753935;0.015562058197189197;0.7999705832507872;0.014893902983756792;0.8001153880267682
69.422263;1.0444404178438609;0.8356805287119738;0.8001158368850957;-8.89478431498255e-05;-8.516755142917101e-05;1.0448358739444152;9.999952837178215;0.8335116746483746;0.015561887932311527;0.015562055692091441;0.7999697206832161;0.014893907278724897;0.8001144136072734
69.432263;1.0444404497215216;0.8356792334044388;0.8001147011606125;-8.789950196870204e-05;-8.416383687773087e-05;1.0448358382336609;9.999951715489974;0.8335114934594122;0.015561888541779097;0.015562053235288344;0.799967856962043;0.01489391154661594;0.8001124388693451
69.442263;1.0444404791811464;0.8356768852891358;0.8001125666783201;-8.811389504046063e-05;-8.436913310256747e-05;1.044835800420514;9.999950631595231;0.8335113122414383;0.015561889333940112;0.015562050835225837;0.7999669918933355;0.014893915777592503;0.8001114634769331
69.452263;1.0444405065286928;0.8356756878983989;0.8001115435438326;-8.822107807360129e-05;-8.447178134527721e-05;1.0448357605874814;9.999949586277019;0.8335111307126255;0.01556189030930677;0.015562048504265326;0.7999651251990759;0.014893919963948943;0.8001094879014992
69.462263;1.0444405320279668;0.83567437822224;0.8001104227248567;-8.717274012271394e-05;-8.346807192662597e-05;1.0448357189032909;9.999948577642803;0.833510948487013;0.015561891465655859;0.015562046256387643;0.7999642565058008;0.01489392409979841;0.8001085119838315
69.472263;1.0444405558316088;0.8356720148789767;0.8001083031416317;-8.738713687716346e-05;-8.367337310558944e-05;1.044835675580813;9.99994760197094;0.8335107651995419;0.01556189279808078;0.015562044103837549;0.7999623853795054;0.014893928179611606;0.8001065362604923
69.482263;1.0444404855291491;0.8356707274144967;0.8001072947655335;-8.829100173887201e-05;-8.453881583466997e-05;1.0448356308887647;9.999946654531092;0.8335105805883184;0.015561894299402886;0.015562042055162116;0.7999605113578108;0.014893932198000477;0.80010456075224
69.492263;1.0444405056806347;0.835669400819851;0.800106188654731;-8.724266691131604e-05;-8.353510971397297e-05;1.0448355851560014;9.99994573018395;0.8335103945111619;0.015561895961515672;0.015562040115106354;0.7999596339792377;0.014893936151151574;0.8001035855006606
69.502263;1.0444405235771992;0.8356670197336226;0.8001040834400529;-8.745706562499525e-05;-8.374041291993675e-05;1.044836538733793;9.99994482398951;0.8335102068994403;0.015561897776559083;0.015562038285603031;0.7999577528159112;0.014893940037512056;0.8001016110428856
69.512263;1.0444405389268097;0.8356657877969542;0.8001030888616344;-8.756425550679965e-05;-8.384306861185547e-05;1.0448364919804511;9.999943931573217;0.8335100176771166;0.015561899737593197;0.015562036567144822;0.7999568674844982;0.014893943856889493;0.8001006371569483
69.522263;1.0444405515877673;0.8356632866982324;0.8001008891795095;-8.662313418347625e-05;-8.294201453927145e-05;1.044836445252066;9.999943049098967;0.8335098267319814;0.015561901838902695;0.015562034959674287;0.7999549775935317;0.014893947609696017;0.800098664265143
69.532263;1.044440469154371;0.835661967979875;0.8000999019335114;-8.752699597884439e-05;-8.38074544254293e-05;1.044836398830154;9.99994217332065;0.833509633943862;0.015561904076080747;0.015562033462600674;0.7999540826769405;0.014893951296922106;0.8000976920758884
69.542263;1.0444404764599284;0.8356607170238471;0.8000989178604807;-8.76341874698722e-05;-8.391011165100486e-05;1.0448363528583189;9.999941302150866;0.8335094391636924;0.015561906445534367;0.015562032075127585;0.7999521822306865;0.014893954920086999;0.8000957209782391
69.552263;1.044440481363543;0.8356581971735917;0.8000967275152308;-8.669306635556792e-05;-8.300905748223476e-05;1.0448363073897557;9.999940434975136;0.8335092421706425;0.01556190894273954;0.015562030797624981;0.7999512758254002;0.014893958481478555;0.8000947506555988
69.562263;1.0444404843276516;0.8356569338951668;0.8000957486975521;-8.68002592191366e-05;-8.311171555257406e-05;1.0448362624603331;9.999939571885117;0.8335090427073513;0.015561911560433461;0.015562029632412329;0.7999493631774698;0.014893961984920505;0.8000927814649187
69.572263;1.0444404859534935;0.835655664378509;0.8000947723067655;-8.69074526426591e-05;-8.321437372333336e-05;1.0448362181335327;9.999938712797496;0.8335088405336433;0.01556191428843229;0.015562028582547398;0.7999474441598657;0.01489396543566315;0.8000908132039573
