time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.582263;1.0444403944939424;0.8356531589272852;0.800092691803525;-8.791851765073359e-05;-8.41824543425552e-05;1.044836174557871;9.999937857413528;0.8335086354390955;0.01556191711510941;0.015562027649901966;0.7999465187815075;0.014893968837993429;0.8000898456356729
69.592263;1.044440395300928;0.8356517691459843;0.8000916172359904;-8.687018858754853e-05;-8.317875141256567e-05;1.0448361319585637;9.999937005461959;0.8335084272920577;0.015561920028937809;0.015562026834430876;0.7999445871463594;0.014893972192086507;0.800087879056165
69.602263;1.04444039649001;0.8356493242411149;0.8000895408593844;-8.708458978596788e-05;-8.338405415850712e-05;1.0448360905699896;9.999936156927886;0.8335082161350519;0.015561923019353658;0.015562026134364674;0.7999436494058652;0.014893975493565338;0.8000869131130718
69.612263;1.0444403985101895;0.8356480280252125;0.8000885725039635;-8.719178336443179e-05;-8.348670977691521e-05;1.0448360506131147;9.999935312497406;0.8335080022221308;0.015561926077861141;0.01556202554654398;0.7999417057229198;0.014893978735667874;0.8000849481723037
69.622263;1.0444404018295494;0.8356466179039816;0.8000875029421183;-8.614345481440565e-05;-8.248300508309916e-05;1.0448360122462785;9.999934473796744;0.833507785991264;0.015561929198285912;0.015562025066629591;0.7999407562692539;0.014893981910680148;0.8000839838837094
69.632263;1.0444404069080748;0.8356441530336207;0.8000854309274927;-8.635785636802646e-05;-8.268830572431302e-05;1.0448359754731655;9.999933643012767;0.833507568043334;0.015561932375419214;0.015562024688370807;0.7999388012462758;0.014893985009859181;0.8000820205394015
69.642263;1.044440321677617;0.8356427635258721;0.8000844663548461;-8.726170366000322e-05;-8.355372539410991e-05;1.0448359401405907;9.999932822468816;0.8335073491251395;0.015561935604195333;0.015562024402939778;0.7999378408934676;0.014893988023318568;0.8000810577105961
69.652263;1.0444403309794241;0.8356413347471511;0.800083400398602;-8.621337457360152e-05;-8.25500168466375e-05;1.0448359059845371;9.999932014602656;0.8335071301161328;0.015561938879830005;0.015562024200070237;0.7999358754757253;0.014893990940457347;0.8000790956683477
69.662263;1.0444403423447879;0.8356388514967275;0.8000813320359192;-8.642777476929149e-05;-8.275531245804813e-05;1.0448358726180267;9.999931221793178;0.8335069119908028;0.015561942197851454;0.015562024070052038;0.7999349052544157;0.01489399375064315;0.8000781340192007
69.672263;1.0444403556352815;0.8356375175105416;0.8000803715152293;-8.653496878780557e-05;-8.285796150696528e-05;1.0448358395348547;9.999930446167866;0.8335066956701858;0.015561945554204967;0.015562024005538896;0.799932930456055;0.014893996443895914;0.800076173103038
69.682263;1.0444403707429624;0.8356349146279707;0.8000782036778493;-8.559384781289136e-05;-8.195689519220868e-05;1.0448358061831644;9.9999296901488;0.8335064818831612;0.01556194894541655;0.015562024002514043;0.7999319512693829;0.014893999011631532;0.8000752125872013
69.692263;1.0444402952818204;0.8356334946210009;0.8000772466781912;-8.649768855585953e-05;-8.282230092089267e-05;1.04483577205651;9.999928957150809;0.8335062712101334;0.015561952367957637;0.01556202405897869;0.7999299678842617;0.014894001446833274;0.8000732528122904
69.702263;1.044440314086463;0.8356321432258138;0.8000762918447821;-8.660488327530739e-05;-8.292494528876666e-05;1.0448357367785135;9.999928251116975;0.8335060641911293;0.015561955816803467;0.015562024172239267;0.7999279805272344;0.014894003743199503;0.8000712935471987
69.712263;1.044440334804767;0.8356295243363715;0.8000741302015757;-8.566376202158491e-05;-8.20238729793212e-05;1.0448357001493696;9.999927575021049;0.8335058613536028;0.01556195928473741;0.01556202433736451;0.7999269894112307;0.014894005894629664;0.8000703344940135
69.722263;1.0444403574013306;0.8356281641009805;0.8000731798332973;-8.577095819642567e-05;-8.212651476935778e-05;1.0448356621117851;9.99992693007383;0.8335056631934522;0.01556196276286756;0.01556202454712805;0.7999249946482401;0.014894007895738401;0.8000683758417554
69.732263;1.0444403819063302;0.8356268005063362;0.8000722317869404;-8.587815520163939e-05;-8.222915534524089e-05;1.0448356226367301;9.999926316397959;0.8335054701635463;0.015561966241356348;0.015562024792502672;0.7999239962853772;0.014894009742022747;0.800067417127626
69.742263;1.0444403161143538;0.835624204780788;0.8000701795940911;-8.688919641291646e-05;-8.319719093019049e-05;1.04483558159593;9.999925734112423;0.8335052826622744;0.015561969710578228;0.015562025063860629;0.7999219944247952;0.014894011429217011;0.80006545862419
69.752263;1.044440345035703;0.8356227295221119;0.8000691333400903;-8.584087184047144e-05;-8.219346847845974e-05;1.0448355387234896;9.999925183663654;0.8335051009933323;0.015561973162215944;0.015562025351946432;0.7999209892527264;0.014894012953165574;0.800064499887705
69.762263;1.044440376518873;0.8356213603673217;0.8000681916625817;-8.5948070363748e-05;-8.229610511949931e-05;1.0448354936829234;9.999924665302956;0.833504925363789;0.015561976588437625;0.015562025646630537;0.7999189810043734;0.014894014310857752;0.8000625411407588
69.772263;1.0444404107212286;0.8356188352733083;0.8000661454052316;-8.616247417708069e-05;-8.25013844987861e-05;1.0448354461837042;9.999924178609692;0.833504755977702;0.015561979980025491;0.015562025935008213;0.7999179699698681;0.014894015501432304;0.8000615819152779
69.782263;1.044440447705958;0.8356173587466994;0.8000651045962414;-8.511415212348686e-05;-8.149766016882847e-05;1.0448353960428303;9.99992372250783;0.8335045931151336;0.01556198332575771;0.015562026202246485;0.7999159565074686;0.014894016525773754;0.8000596224419189
69.792263;1.0444404874739945;0.835615990309748;0.8000641681577892;-8.522135305645052e-05;-8.160029551246277e-05;1.0448353431426147;9.99992329551082;0.8335044371176772;0.015561986612612612;0.015562026434226236;0.7999149410302075;0.01489401738520839;0.8000586622734023
69.802263;1.0444404376848964;0.8356133937513222;0.8000621269571035;-8.62323880989634e-05;-8.256831734701394e-05;1.0448352874142524;9.999922896064811;0.8335042883212385;0.015561989825910102;0.015562026618682475;0.7999129239810312;0.014894018080888024;0.8000567016591168
69.812263;1.0444404832374743;0.8356119212384812;0.8000610910650098;-8.518406731251522e-05;-8.156459163873335e-05;1.0448352288627674;9.999922522792964;0.8335041469689631;0.015561992950616456;0.015562026744972006;0.7999119057921618;0.014894018614449672;0.8000557401015392
69.822263;1.044440532007269;0.8356105579467935;0.8000601590331564;-8.529126965980038e-05;-8.166722615555934e-05;1.044835167529879;9.999922174183375;0.8335040131542344;0.015561995973537843;0.015562026804625397;0.7999098868735253;0.01489401898924339;0.800053777703186
69.832263;1.0444405843183027;0.8356080414452837;0.8000581214496679;-8.550567630153901e-05;-8.187250335827033e-05;1.0448351034453982;9.999921847530494;0.8335038868522189;0.015561998883996342;0.015562026792717865;0.7999088676669559;0.014894019210938662;0.8000528138112772
69.842263;1.044440640460671;0.8356066830727176;0.8000571905236071;-8.561288058133366e-05;-8.197513871139224e-05;1.0448350366044425;9.999921538009072;0.8335037679969413;0.015562001673024666;0.015562026708240868;0.7999068487095411;0.014894019287349479;0.8000508484782608
69.852263;1.0444416039727416;0.8356047874772923;0.8000550501879545;-8.554237580179133e-05;-8.190755450074847e-05;1.0448349669312451;9.999921239121882;0.8335036565057896;0.015562004332826385;0.015562026552772655;0.7999058306472325;0.0148940192283749;0.800049881095834
69.862263;1.0444416682689812;0.8356034350681113;0.8000541178937816;-8.564958079483049e-05;-8.201018977478631e-05;1.0448348942405683;9.999920944401001;0.833503552237044;0.015562006856967623;0.01556202632882843;0.7999038141781228;0.014894019045884463;0.8000479117228665
69.872263;1.0444417367015268;0.8356020859337709;0.8000531837919477;-8.575678661381233e-05;-8.211282559019774e-05;1.0448348182167646;9.999920648876891;0.8335034549682584;0.015562009241036174;0.015562026038631972;0.7999017999719316;0.014894018752725677;0.8000459398322198
69.882263;1.0444418091515149;0.8355994774762048;0.8000510381666106;-8.48156721089428e-05;-8.121174297744684e-05;1.0448347384326548;9.999920349066523;0.8335033644451;0.015562011483069304;0.015562025683062362;0.7999007886453356;0.014894018361253494;0.8000449648708128
69.892263;1.04444188545242;0.8355981352419766;0.800050098367859;-8.492287949283968e-05;-8.131437981867994e-05;1.0448346544454814;9.99992004206422;0.8335032804151264;0.015562013583162662;0.01556202526195814;0.7998987807647409;0.014894017882586305;0.8000429868492672
69.902263;1.044441965465019;0.835596796548742;0.8000491547567538;-8.503008768450093e-05;-8.141701720935223e-05;1.0448345659010443;9.99991972530792;0.8335032025827154;0.015562015542443002;0.015562024775664984;0.7998977768142044;0.014894017327224273;0.8000420051497718
69.912263;1.044441956682408;0.8355941245952029;0.800046997612927;-8.488558787433943e-05;-8.127866279631274e-05;1.0448344725257899;9.99991939680269;0.8335031305416667;0.015562017362438849;0.015562024225395798;0.7998957771657096;0.01489401670611167;0.8000400198919713
69.922263;1.044442043739972;0.8355927925739478;0.8000460444257528;-8.499279684097755e-05;-8.138130043262458e-05;1.0448343740945658;9.999919054797713;0.8335030637479196;0.015562019045924096;0.015562023612156469;0.7998947821002692;0.014894016030893851;0.8000390305414832
69.932263;1.0444421341868961;0.8355914635257711;0.8000450853497297;-8.510000691570177e-05;-8.14839387748627e-05;1.044834270498313;9.99991869748946;0.8335030015531618;0.015562020597994717;0.015562022935725495;0.7998927918648491;0.014894015313559904;0.8000370373287806
69.942263;1.0444422279245689;0.8355888745737091;0.8000429104870016;-8.41588959585617e-05;-8.05828576998268e-05;1.0448341618117147;9.999918323214391;0.8335029432740574;0.015562022025491937;0.015562022194440708;0.7998918067368803;0.014894014566169213;0.8000360399163335
69.952263;1.0444423247141177;0.8355875511178976;0.8000419368738181;-8.426610846732155e-05;-8.068549732402328e-05;1.0448340483077971;9.999917930948207;0.8335028882668015;0.015562023335798017;0.01556202138636894;0.7998898270699771;0.01489401380062595;0.8000340387898855
69.962263;1.0444423317806135;0.8355861564471796;0.8000409544830307;-8.51699278237468e-05;-8.155085766829107e-05;1.0448339304933456;9.999917520990328;0.8335028360089117;0.015562024536709575;0.015562020511755325;0.7998888532851326;0.014894013028211455;0.8000330337817172
69.972263;1.0444424333937166;0.8355836829953031;0.800038856223881;-8.538434187523802e-05;-8.175613615290183e-05;1.044833809089612;9.999917095002276;0.8335027861449267;0.015562025636724923;0.015562019574531533;0.7998868858042847;0.01489401225917852;0.8000310253506551
69.982263;1.044442536669874;0.8355822605678379;0.8000377513106309;-8.43360340411622e-05;-8.075241554069131e-05;1.0448336848698967;9.999916655339343;0.833502738436063;0.015562026644739586;0.01556201858109636;0.7998859249822854;0.014894011502037941;0.8000300131891178
69.992263;1.0444426410199688;0.8355809479257785;0.800036738002109;-8.444325106405368e-05;-8.085505541240498e-05;1.0448335585241693;9.999916204773768;0.8335026926743196;0.015562027569734552;0.015562017538890737;0.7998839710829039;0.014894010761818623;0.8000279976711856
70.002263;1.0444427456918044;0.8355784821751784;0.8000346067788595;-8.4657669645822e-05;-8.106033441448852e-05;1.0448334307262361;9.999915746496894;0.833502648683704;0.015562028420724182;0.015562016456841738;0.7998830242571701;0.014894010039476198;0.8000269784675647
70.012263;1.044442849840599;0.8355770669694631;0.8000334673011892;-8.360936642240993e-05;-8.00566139808627e-05;1.044833302272135;9.99991528380451;0.833502606378041;0.015562029206320634;0.015562015344859658;0.7998810844894375;0.014894009334332508;0.8000249558768018
70.022263;1.0444428603588825;0.8355756870561488;0.8000324180601229;-8.451318463955151e-05;-8.092196533682859e-05;1.0448331740742924;9.999914819850158;0.8335025657280505;0.015562029934125816;0.015562014211484596;0.7998801516053241;0.014894008646791808;0.8000239294217204
70.032263;1.0444429614813113;0.8355732276132379;0.8000302499196223;-8.472760531179655e-05;-8.112724150808661e-05;1.0448330470306049;9.999914357647224;0.833502526636915;0.01556203061076407;0.015562013062798747;0.7998782253778254;0.014894007978275592;0.8000218992875378
70.042263;1.0444430604553885;0.8355718184451898;0.8000290726302262;-8.367930504630677e-05;-8.012351875871618e-05;1.044832921974762;9.999913899854773;0.8335024888813694;0.015562031242595016;0.015562011902941195;0.7998773055998363;0.01489400732923771;0.8000208650293956
70.052263;1.0444431569347974;0.8355705182616322;0.8000279848840557;-8.378652938497996e-05;-8.02261558111696e-05;1.0448327997672486;9.99991344831617;0.8335024521428329;0.015562031835948176;0.01556201073440921;0.7998753920921862;0.014894006698474755;0.8000188270469556
70.062263;1.0444432505825263;0.8355680641091798;0.8000257774848213;-8.400095388061151e-05;-8.043143019299805e-05;1.0448326813183295;9.999913004207434;0.8335024160152453;0.01556203239643185;0.015562009558303922;0.7998744847146071;0.014894006084949203;0.8000177852362342
70.072263;1.0444432487014552;0.83556669283453;0.8000246628371482;-8.49047695983561e-05;-8.129677022477173e-05;1.0448325674741812;9.999912569007835;0.8335023800211667;0.015562032928561818;0.01556200837483024;0.7998725833389666;0.014894005489648785;0.8000157403556958
70.082263;1.0444433357029292;0.8355652894166845;0.8000234317729242;-8.385647308310048e-05;-8.029304352541835e-05;1.044832458938271;9.99991214507349;0.8335023437070836;0.015562033435930149;0.01556200718321319;0.7998716877695011;0.014894004915740005;0.8000146925945086
70.092263;1.044443418835254;0.8355628383443519;0.800021182782807;-8.407089859818973e-05;-8.049831342261585e-05;1.0448323562738815;9.999911735189986;0.833502306727602;0.01556203392120984;0.015562005981629375;0.7998697977001397;0.014894004368264838;0.8000126429222553
70.102263;1.0444434977202834;0.8355615429304667;0.800020025685976;-8.417812706212194e-05;-8.06009454759419e-05;1.0448322599188267;9.99991134198498;0.8335022688189543;0.015562034386290002;0.015562004768261405;0.7998689127402278;0.01489400385398172;0.8000115916570854
70.112263;1.0444435720669802;0.8355601398748768;0.8000187513426134;-8.31298327509439e-05;-7.959721611933901e-05;1.0448321701669796;9.99991096783434;0.8335022296969403;0.01556203483295577;0.01556200354139867;0.7998670324596655;0.01489400338062362;0.800009539799897
70.122263;1.044443641719339;0.8355576875212856;0.800016458665989;-8.334425997230746e-05;-7.980248332157865e-05;1.0448320871394992;9.999910614739173;0.8335021889964268;0.015562035263566353;0.015562002297932887;0.799866156419752;0.014894002956001457;0.8000084876307848
70.132263;1.044443614281324;0.8355563153232182;0.8000152578508195;-8.424806972474004e-05;-8.066780861714729e-05;1.0448320108443059;9.999910283879755;0.8335021462973312;0.015562035680664998;0.015562001033938178;0.799864284168271;0.014894002587383635;0.8000064360923592
70.142263;1.0444436745691612;0.8355549082565427;0.800013940448893;-8.319977523867969e-05;-7.966407559592519e-05;1.0448319412698648;9.999909975123495;0.8335021011706408;0.01556203608572228;0.01556199974751307;0.7998634152040615;0.014894002280857143;0.800005385385906
70.152263;1.0444437303031786;0.8355536066528106;0.8000127122102383;-8.330700417327008e-05;-7.976670248919616e-05;1.044831878416536;9.999909686714721;0.8335020532134448;0.01556203647822573;0.015561998439930384;0.7998615489537628;0.014894002040851033;0.8000033363505127
70.162263;1.0444437815356202;0.8355511478741952;0.8000103647734282;-8.352142971421061e-05;-7.997196470255129e-05;1.0448318223359234;9.999909415576527;0.8335020020970869;0.015562036855926038;0.015561997114476667;0.7998606847612171;0.01489400186958714;0.8000022890763743
70.172263;1.044443828294406;0.835549843184946;0.800009111552316;-8.362865838163757e-05;-8.007459056223947e-05;1.044831773159691;9.999909157948146;0.8335019475874804;0.015562037216740071;0.01556199577495926;0.7998588218995805;0.014894001766617626;0.800000244309443
70.182263;1.0444437782813407;0.8355483562635688;0.8000077442533216;-8.337693673840417e-05;-7.9833544970932e-05;1.0448317310522999;9.99990890959646;0.8335018895114306;0.015562037560872169;0.01556199442437496;0.7998579596495331;0.014894001729223458;0.7999992021068
70.192263;1.0444438163824514;0.8355458945342183;0.8000053627677285;-8.359135917817115e-05;-8.003880406624407e-05;1.04483169617403;9.999908666148581;0.8335018277234788;0.015562037890862431;0.01556199306420951;0.7998560973949512;0.014894001752983098;0.7999971632174002
70.202263;1.0444438504081754;0.8355445886647773;0.8000040779029121;-8.369858569761219e-05;-8.01414283202806e-05;1.0448316686616332;9.999908424068114;0.8335017620923242;0.015562038210408892;0.015561991695415136;0.7998552346807509;0.014894001832300023;0.7999961276271199
70.212263;1.044443880516745;0.835543176740782;0.8000026814491821;-8.265028855721198e-05;-7.913769209212882e-05;1.0448316485629963;9.999908181374682;0.8335016924964543;0.015562038523919512;0.015561990320153945;0.7998533712412084;0.01489400196181206;0.7999940959164386
70.222263;1.0444439067511977;0.8355407182971727;0.8000002732033625;-8.286471003618126e-05;-7.934295182717095e-05;1.0448316358062808;9.999907937707446;0.8335016188317086;0.015562038836392695;0.015561988941986835;0.7998525069536546;0.014894002138221996;0.7999930679315511
70.232263;1.044443929041839;0.8355394177118208;0.7999989643150784;-8.297193573601348e-05;-7.944557735169644e-05;1.0448316302580603;9.99990769447855;0.8335015410287041;0.015562039152490157;0.015561987564568064;0.7998506417059291;0.014894002361511739;0.7999910442298453
70.242263;1.0444438549832336;0.8355379387142445;0.799997546916483;-8.272020234826284e-05;-7.920452397544377e-05;1.0448316317912116;9.999907454945873;0.8335014590493564;0.015562039475014422;0.015561986191050797;0.7998497752815916;0.014894002634432801;0.7999900246883019
70.252263;1.044443869419912;0.8355354884422854;0.7999951212883082;-8.293462099974787e-05;-7.940978396191491e-05;1.0448316402860962;9.999907223108666;0.8335013728619203;0.015562039803707559;0.015561984824493722;0.7998489073464267;0.0148940029600019;0.7999890097015699
70.262263;1.044443880129713;0.8355341969753408;0.7999937985708815;-8.304184505077158e-05;-7.951241120656624e-05;1.0448316555508461;9.999907001915608;0.8335012824732848;0.015562040135167236;0.015561983467801986;0.7998470375187174;0.014894003339431994;0.7999869996979957
70.272263;1.0444438871504271;0.8355329088903284;0.7999924734166752;-8.314906899549818e-05;-7.961503957208789e-05;1.0448316772386315;9.999906792762276;0.833501187986148;0.015562040464057724;0.015561982122471278;0.7998461654305558;0.014894003772240054;0.7999859946660174
70.282263;1.0444438903957824;0.8355303615252901;0.7999899377242508;-8.220796400988488e-05;-7.871394206985147e-05;1.0448317048566873;9.999906596756727;0.833501089572039;0.01556204078490401;0.015561980786764998;0.7998442907267809;0.01489400425725339;0.7999839953314299
70.292263;1.0444438897777713;0.8355290803383885;0.7999886102028774;-8.231518794704703e-05;-7.881657265887983e-05;1.0448317378507017;9.999906415846313;0.833500987418971;0.015562041093950133;0.015561979455460999;0.7998434130593804;0.014894004793360841;0.7999830016569391
70.302263;1.0444447886058112;0.8355285251374914;0.7999872823387474;-8.329294090189336e-05;-7.975262684865193e-05;1.0448317757092336;9.999906252315979;0.8335008817328233;0.015562041390765407;0.015561978121788654;0.7998415321229843;0.014894005379927565;0.799981014171355
70.312263;1.0444447800914562;0.835527143417461;0.7999858521879276;-8.224463965774553e-05;-7.87488970925213e-05;1.0448318180549336;9.999906107829386;0.8335007727095562;0.015562041678315786;0.015561976778397602;0.7998406476887907;0.014894006016452108;0.7999800326464609
70.322263;1.0444447674324147;0.8355247164094235;0.7999834191102957;-8.245905656176519e-05;-7.895416142143707e-05;1.0448318646763897;9.99990598363996;0.83350066041926;0.015562041960716304;0.015561975416303967;0.7998387596053802;0.014894006701888061;0.7999780575634841
70.332263;1.0444447504017262;0.8355234477097875;0.7999820937040943;-8.256628061063412e-05;-7.905679343203188e-05;1.0448319154823007;9.99990588125861;0.833500544743084;0.015562042240864687;0.015561974025127712;0.7998378677776118;0.014894007435110915;0.7999770887397079
70.342263;1.0444447287765293;0.8355221815567747;0.7999807700811638;-8.267350520095209e-05;-7.915942550303593e-05;1.0448319703897442;9.999905802375132;0.833500425483497;0.015562042520255831;0.015561972595205373;0.7998359721243012;0.014894008216041;0.7999751266839602
70.352263;1.0444446101144151;0.8355195811190537;0.7999782396563684;-8.252894701557012e-05;-7.902099355764185e-05;1.044832029183635;9.999905748471917;0.8335003024979301;0.015562042799679644;0.015561971119328527;0.7998350725554992;0.0148940090457597;0.7999741711633763
70.362263;1.0444445793027215;0.8355183197058861;0.7999769210596887;-8.263617160331026e-05;-7.91236240246763e-05;1.0448320914407185;9.999905720740223;0.8335001756939806;0.015562043079090277;0.015561969593695702;0.7998331690085849;0.014894009925759486;0.7999722225377004
70.372263;1.0444445443062387;0.8355170605595722;0.7999756056714825;-8.274339673057941e-05;-7.922625397256152e-05;1.0448321566110428;9.9999057200698;0.8335000449774957;0.015562043357044177;0.015561968017705728;0.7998322614592432;0.014894010856858448;0.7999712803169672
70.382263;1.0444445055426064;0.8355145408801026;0.7999730848723627;-8.180229016016408e-05;-7.832515388996591e-05;1.0448322242264902;9.999905746886382;0.8334999102805916;0.015562043630294484;0.015561966392337442;0.799830349883432;0.014894011838534331;0.7999693445310242
70.392263;1.0444444633803374;0.8355132860169955;0.7999717769565114;-8.190951631875414e-05;-7.842778260532714e-05;1.044832294045729;9.999905801177798;0.8334997716227561;0.015562043893978623;0.015561964718816976;0.7998294342909459;0.014894012869863743;0.7999684143980695
70.402263;1.0444444180850878;0.8355120331444917;0.7999704731883599;-8.201674297065014e-05;-7.85304107515897e-05;1.0448323660096388;9.99990588288533;0.8334996291210605;0.015562044142692483;0.015561962998402078;0.7998275148096154;0.014894013950948479;0.7999664897702773
70.412263;1.0444442775260665;0.835510600931434;0.7999690710759743;-8.176498567509746e-05;-7.828933444738483e-05;1.04483244011017;9.999905992343178;0.8334994829600765;0.015562044371774636;0.015561961232406496;0.7998265916742904;0.014894015083146259;0.7999655697720054
70.422263;1.0444442267370515;0.835508195917184;0.7999666698674768;-8.197940335578869e-05;-7.849459136266366e-05;1.0448325162987655;9.999906130070842;0.8334993333600125;0.015562044578000056;0.015561959422407776;0.7998256651104827;0.014894016268616186;0.7999646540587918
70.432263;1.0444441737017074;0.8355069476587518;0.799965379770371;-8.208663052285936e-05;-7.859721768802052e-05;1.0448325944324004;9.999906295609401;0.8334991805812421;0.015562044759550022;0.015561957570717098;0.7998237352117449;0.014894017509905579;0.7999627423486546
70.442263;1.044444118745041;0.8355057003407517;0.7999640945953438;-8.219385835945799e-05;-7.869984413053881e-05;1.0448326742630771;9.999906487195238;0.8334990249537493;0.015562044915931706;0.015561955680265686;0.7998228019094512;0.014894018809756349;0.7999618338852933
70.452263;1.0444440621289826;0.8355031911007843;0.799961605514894;-8.12527535759454e-05;-7.77987403044664e-05;1.0448327555174288;9.999906703151419;0.8334988668439213;0.015562045048548537;0.015561953754114795;0.799820865073962;0.014894020171386607;0.7999599286123696
70.462263;1.0444439117197195;0.8355018713699459;0.7999603306171593;-8.215651506752635e-05;-7.866401719609742e-05;1.0448328379789;9.999906942876294;0.8334987065699555;0.015562045161192348;0.015561951795472281;0.7998199246637008;0.014894021598658314;0.7999590258043469
70.472263;1.0444438524854316;0.8355006263681028;0.799959061247413;-8.226374394208335e-05;-7.876664406750872e-05;1.0448329214371133;9.999907206580072;0.8334985443739172;0.015562045259174179;0.01556194980805768;0.7998179807872076;0.014894023095387364;0.7999571254695889
70.482263;1.0444437923078649;0.8354992749442196;0.7999576948698984;-8.121544909682486e-05;-7.77629105740784e-05;1.0448330055920494;9.999907494722866;0.8334983804451028;0.015562045346886794;0.015561947796735948;0.7998170336320163;0.014894024664183563;0.7999562269209862
70.492263;1.0444437315049802;0.8354968759807967;0.7999553304814517;-8.14298694312882e-05;-7.796816872704889e-05;1.044833090036651;9.99990780769285;0.8334982149058763;0.015562045425277525;0.015561945768767842;0.7998150833476745;0.014894026305637005;0.7999543301087518
70.502263;1.0444436705511007;0.8354956333696472;0.7999540781461552;-8.153710051852638e-05;-7.807079855638478e-05;1.0448331742637142;9.999908145909785;0.8334980477973529;0.015562045491152386;0.015561943734457975;0.7998141300231529;0.014894028018447926;0.799953434213573
70.512263;1.0444436101077956;0.8354943915947148;0.7999528313535978;-8.16443324115273e-05;-7.817342968413201e-05;1.044833257693613;9.999908509871048;0.8334978791518931;0.01556204553819851;0.015561941705723314;0.7998121737792265;0.014894029800456022;0.7999515390537066
70.522263;1.0444434585922786;0.8354918139987264;0.7999503808576433;-8.149975409034259e-05;-7.803497167853599e-05;1.0448333397294578;9.99990890009406;0.8334977090716871;0.015562045558642865;0.01556193969398193;0.799811214831002;0.014894031649738107;0.7999506437372058
70.532263;1.0444434015430553;0.835490574057994;0.7999491446925697;-8.160698676877921e-05;-7.813760479320582e-05;1.044833419771879;9.999909317570337;0.8334975377234848;0.01556204554490482;0.015561937709055285;0.7998102534361066;0.014894033565426802;0.799949747889419
70.542263;1.0444433473647077;0.8354893353023566;0.799947913850321;-8.171422054383245e-05;-7.824023958307907e-05;1.0448334972526105;9.999909763937143;0.833497365293349;0.015562045490110463;0.015561935758914704;0.7998082898218489;0.01489403554842286;0.799947851151315
70.552263;1.044443296768728;0.8354879907576924;0.7999465858369006;-8.066593105610899e-05;-7.723651481129397e-05;1.0448335717027346;9.999910240760988;0.8334971919677622;0.01556204538755568;0.015561933850402053;0.7998073241683405;0.014894037601306712;0.7999469527291972
70.562263;1.0444432504000225;0.8354855994108396;0.7999442596147784;-8.088035615750262e-05;-7.74417815248514e-05;1.044833642752838;9.999910748881208;0.833497017998137;0.015562045230523578;0.01556193199028427;0.7998053566292646;0.014894039727140073;0.7999450526715862
70.572263;1.04444320886036;0.8354843651406864;0.7999430451920678;-8.098759370519147e-05;-7.754442166227023e-05;1.04483371010265;9.999911288584075;0.8334968438043288;0.015562045012175457;0.015561930185054156;0.7998043873616913;0.014894041928680277;0.7999441504751128
70.582263;1.0444430803643323;0.8354830583633097;0.7999418358691095;-8.189134823781176e-05;-7.840969746897964e-05;1.044833773533534;9.999911860707897;0.8334966699673457;0.015562044725110129;0.015561928440195626;0.7998024165248269;0.014894044209019816;0.799942246402626
70.592263;1.0444430502153148;0.8354805641217038;0.7999394223801077;-8.095025095779083e-05;-7.750860627181172e-05;1.044833832909886;9.999912467633383;0.8334964970805099;0.015562044362027551;0.015561926760314494;0.7998014442606749;0.01489404657254235;0.7999413400334794
70.602263;1.0444430267007256;0.8354793336942076;0.799938222151843;-8.105749193078724e-05;-7.761125097695248e-05;1.0448338880818768;9.999913112922826;0.833496325599815;0.01556204391728249;0.015561925149564;0.7997994707006358;0.01489404902497732;0.7999394316433683
70.612263;1.0444430106324074;0.8354781042317299;0.7999370258217496;-8.11647345303365e-05;-7.771389755299917e-05;1.044833938703646;9.999913800000162;0.8334961558238344;0.015562043386991459;0.015561923611751299;0.7997984959471997;0.014894051572642125;0.7999385208304239
70.622263;1.0444430029309268;0.8354767684516105;0.79993573053692;-8.011645433106282e-05;-7.671018463574285e-05;1.044833984120745;9.999914530821679;0.8334959879544116;0.015562042768039146;0.015561922150430568;0.7997975200230619;0.014894054221576086;0.7999376077495302
70.632263;1.0444430044900044;0.8354743851017684;0.7999334350486755;-8.033088798225093e-05;-7.691546239770985e-05;1.044834023436307;9.999915305276142;0.8334958221169367;0.01556204205833231;0.015561920768773442;0.7997955429035546;0.014894056976915187;0.7999356926161715
70.642263;1.044442923677089;0.8354730839279115;0.7999322492816211;-8.123464207752276e-05;-7.778074006978782e-05;1.044834055693284;9.999916121724938;0.8334956583554289;0.015562041258050413;0.015561919468496674;0.7997945646626335;0.01489405984198977;0.7999347751414799
70.652263;1.0444429457340487;0.8354718571724661;0.7999310669881798;-8.134188982324043e-05;-7.788339339284164e-05;1.0448340800496783;9.999916977922064;0.8334954966749951;0.015562040369995762;0.01556191824885096;0.7997925855815171;0.014894062816947625;0.7999328556558413
70.662263;1.0444429786425897;0.8354693680969855;0.7999286790972467;-8.040080107099406e-05;-7.698231353436164e-05;1.0448340958583242;9.999917871438782;0.833495337115808;0.01556203939910593;0.015561917107396673;0.7997916061202326;0.014894065898221837;0.7999319336848164
70.672263;1.04444302263443;0.8354681421775018;0.7999275035260225;-8.050805123830629e-05;-7.708497085486079e-05;1.0448341026481565;9.999918799806824;0.8334951797944058;0.01556203835244777;0.015561916041291425;0.7997896268560267;0.01489406907967711;0.7999300093616392
70.682263;1.0444430778055687;0.83546691681549;0.799926331244294;-8.061530241146014e-05;-7.718763017112053e-05;1.044834100111382;9.99991976054688;0.8334950248867343;0.015562037239455607;0.0155619150471276;0.7997886484591842;0.014894072354291875;0.7999290820891852
70.692263;1.0444430517108099;0.8354655109762387;0.799925059662105;-8.036352997609758e-05;-7.694654892925666e-05;1.0448340881357139;9.999920750868853;0.8334948725858977;0.01556203607130769;0.015561914119889306;0.7997866716119859;0.014894075714916364;0.799927151962002
70.702263;1.0444431288201634;0.835463131521051;0.799922788051245;-8.057796704185885e-05;-7.715183651650463e-05;1.0448340667565439;9.999921767356511;0.8334947230869344;0.015562034859518995;0.015561913252262938;0.799785696848907;0.014894079153891161;0.7999262183908976
70.712263;1.0444432163754451;0.8354619084305749;0.7999216266484301;-8.068521890344506e-05;-7.72545009386141e-05;1.0448340360044666;9.99992280630389;0.8334945765885627;0.015562033614743398;0.015561912434730929;0.7997847244812809;0.01489408266246486;0.7999252813493182
70.722263;1.0444433139143439;0.8354606862785346;0.7999204692173898;-8.079247085186143e-05;-7.735716746685507e-05;1.0448339958339505;9.999923864742836;0.8334944332587191;0.01556203234670496;0.015561911656247502;0.7997827546665675;0.01489408623070771;0.799923340946229
70.732263;1.0444434210158031;0.8354593580266314;0.7999192131815784;-7.974419820309443e-05;-7.635347452573776e-05;1.0448339461864355;9.999924941034529;0.8334942931973475;0.015562031065142333;0.015561910905015082;0.7997817874731659;0.014894089847910148;0.7999223969625162
70.742263;1.0444435373234722;0.8354569826961022;0.79991695740426;-7.99586352010224e-05;-7.655877052089974e-05;1.044833887044858;9.999926034297756;0.8334941564605783;0.015562029779846649;0.015561910168988743;0.7997798229034142;0.014894093503362711;0.7999204499609763
70.752263;1.0444435700458015;0.8354556903665913;0.7999158118165509;-8.086237722690527e-05;-7.742405383207329e-05;1.0448338184442443;9.999927143574569;0.8334940231059568;0.015562028498951169;0.015561909436078396;0.7997788609553905;0.014894097186645769;0.7999194997563647
70.762263;1.0444446989732687;0.8354551629218834;0.7999145673942224;-7.988805966864348e-05;-7.64911041269977e-05;1.044833740475518;9.999928267437529;0.8334938931672466;0.015562027227878604;0.015561908694426372;0.7997769016941016;0.01489410088671388;0.7999175467998453
70.772263;1.0444448393541477;0.8354539479881782;0.7999134290219004;-7.999530792492661e-05;-7.659377957980378e-05;1.0448336532769966;9.999929403733361;0.8334937665507354;0.01556202597046251;0.015561907933212993;0.7997759452832969;0.014894104591146776;0.7999165908762352
70.782263;1.0444449857292204;0.8354515795247168;0.7999111873087571;-8.020973962943476e-05;-7.679908078677516e-05;1.04483355704676;9.99993054981963;0.8334936429744234;0.015562024730642289;0.015561907143708397;0.7997749919825721;0.01489410828682521;0.7999156323687625
70.792263;1.044445136789504;0.8354503686977913;0.7999100545676451;-8.031698574177543e-05;-7.69017593622458e-05;1.0448334520786338;9.999931703352633;0.8334935220471027;0.015562023512605747;0.015561906319623555;0.7997730421185486;0.014894111961687119;0.799913671719991
70.802263;1.044445291294979;0.8354490528445889;0.799908821433336;-7.926870498940895e-05;-7.589807749709915e-05;1.0448333387673374;9.999932862084282;0.8334934034005657;0.015562022319643366;0.01556190545609402;0.7997720960386818;0.014894115606081728;0.799912708842356
70.812263;1.0444453558084252;0.8354466168816894;0.7999065863573122;-8.027961500160556e-05;-7.686598374634041e-05;1.044833217596465;9.99993402267496;0.8334932867256294;0.015562021153618981;0.0155619045481293;0.7997701540341673;0.014894119212295909;0.7999107443017357
70.822263;1.044445514093663;0.835445412651376;0.7999054592177587;-8.038685565987517e-05;-7.696866439314689e-05;1.0448330891204403;9.999935180529683;0.8334931717035493;0.015562020015079262;0.015561903590607207;0.799769216274933;0.014894122773827848;0.7999097779654525
70.832263;1.044445672881035;0.835444103610128;0.7999042306499805;-7.93385690970631e-05;-7.59649838900008e-05;1.044832953904285;9.99993633080825;0.8334930579493124;0.015562018903893839;0.01556190257975496;0.7997672828350275;0.014894126285134418;0.7999078103921357
70.842263;1.0444458312545994;0.8354429043175052;0.7999031057518918;-7.944580635046351e-05;-7.60676656669664e-05;1.0448328124746669;9.999937468881773;0.8334929450435622;0.015562017820539002;0.01556190151405329;0.7997663537535544;0.014894129740419471;0.7999068414154353
70.852263;1.0444459882761665;0.8354405523113497;0.7999008755425462;-7.966022513150551e-05;-7.627297084388227e-05;1.0448326653516478;9.999938589991649;0.8334928326281663;0.01556201676625729;0.015561900394206199;0.7997654290498459;0.014894133133362832;0.7999058713885738
70.862263;1.044446143093421;0.8354393589364871;0.7998997528275271;-7.976745872088456e-05;-7.63756532033844e-05;1.044832513110766;9.999939689266643;0.8334927204879523;0.015562015742119123;0.01556189922303443;0.7997635087270468;0.014894136458851124;0.7999039007113208
70.872263;1.044446202727146;0.8354379878662698;0.7998985286553367;-7.951563932019782e-05;-7.613456770124459e-05;1.0448323563984054;9.999940762008032;0.8334926085535865;0.015562014748936153;0.01556189800524555;0.7997625927981749;0.014894139714065995;0.7999029292555224
70.882263;1.044446351539336;0.8354368017113695;0.7998974085124011;-7.96228680688808e-05;-7.623724909297787e-05;1.04483219588216;9.999941803685699;0.8334924968323706;0.015562013788103596;0.015561896746791653;0.7997606813027127;0.014894142898105;0.7999009574847926
70.892263;1.0444464969902134;0.8354344640872247;0.7998951834401651;-7.983727725563826e-05;-7.644255242567101e-05;1.0448320321816396;9.999942809965699;0.8334923853232462;0.015562012862044214;0.015561895454516202;0.799759774265002;0.014894146011234653;0.7998999850812706
70.902263;1.0444466390082072;0.8354331790605217;0.7998939636933985;-7.878897695547826e-05;-7.543887182067028e-05;1.0448318658906768;9.999943777047763;0.8334922739807815;0.01556201197396793;0.015561894136579185;0.7997588715854906;0.014894149054028239;0.799899012233987
70.912263;1.0444467776053765;0.8354320056304044;0.7998928483676216;-7.889620057131311e-05;-7.554155302813738e-05;1.0448316976752499;9.999944702500274;0.8334921627412877;0.015562011127861586;0.01556189280257435;0.7997569729607107;0.014894152026225339;0.7998970391432368
70.922263;1.0444469128670875;0.8354308368191514;0.7998917350585073;-7.900342261469983e-05;-7.564423414168078e-05;1.0448315282676135;9.999945586491137;0.8334920515578755;0.015562010328453692;0.015561891462489937;0.7997560779333741;0.014894154925647482;0.7998960654795553
70.932263;1.0444469525446078;0.8354284434157563;0.799889517493042;-8.001429093271887e-05;-7.661212254630396e-05;1.044831358363585;9.99994643234405;0.833491940435816;0.0155620095801246;0.015561890125383315;0.7997541859904032;0.0148941577475867;0.7998940915354287
70.942263;1.0444470814029767;0.8354271774774811;0.7998883059768547;-7.896598337215347e-05;-7.560844028231218e-05;1.0448311885746544;9.999947245517504;0.8334918294774768;0.015562008885612164;0.01556188879888598;0.7997532965848575;0.014894160484829921;0.799893116757676
70.952263;1.0444472069932984;0.8354260241279899;0.7998871992622881;-7.907319999761432e-05;-7.571111972804789e-05;1.0448310194373438;9.999948032052622;0.8334917189020518;0.015562008246179511;0.015561887489488635;0.7997514091264364;0.014894163128796248;0.7998911411273939
70.962263;1.0444473290806355;0.8354248764012208;0.799886094579578;-7.918041532764861e-05;-7.5813798841e-05;1.0448308514432962;9.999948798367983;0.8334916090034119;0.015562007662894582;0.015561886203154905;0.7997505229812006;0.014894165671570765;0.7998901638444466
70.972263;1.0444474473918224;0.8354224718636464;0.7998837826659163;-7.823928502001878e-05;-7.491273654252528e-05;1.044830685096488;9.999949551972955;0.8334915000424495;0.015562007137590025;0.015561884946271786;0.7997496374482033;0.014894168107086447;0.7998891845983511
70.982263;1.0444475617685836;0.8354213362980002;0.7998826810295692;-7.834649808869041e-05;-7.501541496521951e-05;1.0448305209584567;9.999950301094811;0.8334913921485397;0.015562006673151706;0.015561883726703352;0.7997477517640141;0.014894170430384034;0.7998872030804427
70.992263;1.044447579794936;0.8354201334693425;0.799881580052596;-7.925016801123585e-05;-7.588067110544616e-05;1.0448303596678186;9.999951053166077;0.833491285314715;0.015562006273172242;0.015561882554305557;0.7997468651715518;0.014894172635711245;0.7998862185089648
71.002263;1.044447686094864;0.8354190117076066;0.7998804793645503;-7.935737830599256e-05;-7.598334798694087e-05;1.0448302019508138;9.999951814121621;0.8334911794917028;0.015562005941360627;0.015561881440101183;0.7997449770040339;0.014894174715660737;0.7998842308483584
71.012263;1.0444477881931329;0.8354166347505423;0.7998781695375009;-7.841624254478888e-05;-7.508228250172874e-05;1.0448300486003765;9.999952589270322;0.8334910746833227;0.015562005681343607;0.015561880394064592;0.7997440867524835;0.014894176663038557;0.7998832393633968
71.022263;1.0444478860680528;0.835415528326706;0.7998770682921984;-7.852345211566482e-05;-7.518495909086111e-05;1.0448299004275827;9.999953384299246;0.8334909709324299;0.015562005496473777;0.015561879423214731;0.7997431940743965;0.01489417847317184;0.7998822437949892
71.032263;1.0444479797600745;0.8354144299478035;0.7998759664649944;-7.863066176836503e-05;-7.528763554782713e-05;1.0448297581958808;9.99995420541947;0.8334908682593211;0.015562005389437064;0.015561878531164764;0.7997412987132633;0.014894180144097996;0.7998802438752001
71.042263;1.044447976835776;0.8354131585984197;0.799874761131888;-7.8378797396006e-05;-7.504652136941315e-05;1.0448296225395326;9.99995505905018;0.8334907666343664;0.015562005362130853;0.015561877718616323;0.7997404004026429;0.014894181676067013;0.7998792388814105
71.052263;1.0444480617303722;0.8354120765354804;0.7998736573105832;-7.848600712930861e-05;-7.51491963883697e-05;1.0448294939282083;9.999955951381263;0.8334906659424124;0.01556200541542264;0.015561876984549526;0.7997384988178383;0.014894183070971262;0.7998772289088654
71.062263;1.044448141677981;0.8354098469998472;0.79987144550625;-7.87003968504763e-05;-7.535448990719697e-05;1.0448293727086486;9.999956888184153;0.8334905659727061;0.015562005548088124;0.015561876327463862;0.7997375935484214;0.014894184330845165;0.7998762135023734
71.072263;1.0444482162418924;0.8354087808642477;0.7998703380726885;-7.880760905046793e-05;-7.545716419458185e-05;1.0448292591571025;9.999957874938142;0.8334904664742911;0.015562005756018066;0.015561875745620367;0.7997366840933762;0.014894185456532882;0.799875192844926
71.082263;1.0444482850296464;0.8354076151847841;0.7998691258293928;-7.775929726476337e-05;-7.445347581843958e-05;1.0448291534920793;9.9999589163978;0.8334903671830276;0.015562006033169791;0.015561875236891683;0.7997347698967037;0.014894186447158987;0.7998731671827309
71.092263;1.0444483477118502;0.8354065640453372;0.7998680139629605;-7.786651273110158e-05;-7.455614910007943e-05;1.0448290558704696;9.999960015595128;0.8334902677725579;0.015562006373118213;0.015561874799087915;0.7997338503880246;0.014894187299948259;0.7998721362582544
71.102263;1.0444483116077534;0.83540429052218;0.7998657934373358;-7.887735105161348e-05;-7.552400387072487e-05;1.0448289663785364;9.999961173425469;0.8334901677888901;0.015562006769513182;0.015561874430746088;0.7997319250207477;0.014894188010927853;0.799870100500856
71.112263;1.0444483611219422;0.8354031461082176;0.7998645745464361;-7.782904332785793e-05;-7.452031276162745e-05;1.0448288849909537;9.999962388754842;0.833490066670577;0.015562007215959786;0.015561874131931948;0.7997309933324089;0.014894188576517225;0.799869059640793
71.122263;1.0444484037021358;0.8354021153604918;0.7998634561628697;-7.7936262856849e-05;-7.462298343692066e-05;1.0448288115349558;9.999963658246356;0.8334899639028986;0.015562007706286985;0.015561873903785798;0.799730055007568;0.014894188994563186;0.7998680139374638
71.132263;1.0444484392585123;0.835401090672014;0.7998623357429664;-7.804348403722935e-05;-7.472565360637002e-05;1.0448287457419916;9.999964976283962;0.8334898591656237;0.01556200823478301;0.015561873746645945;0.799728109899683;0.014894189264026672;0.799865963660253
71.142263;1.044448467697275;0.8353989159753202;0.7998601069754481;-7.825788462058137e-05;-7.493094098546398e-05;1.0448286873673494;9.99996633565026;0.8334897523356457;0.015562008796026388;0.015561873658260868;0.7997271579951486;0.014894189384025145;0.799864908556418
71.152263;1.044448488896644;0.8353977945668698;0.7998588800283262;-7.720958351342992e-05;-7.392724767885468e-05;1.0448286362659378;9.999967728465625;0.8334896434124899;0.015562009385026304;0.015561873633006072;0.7997261993464231;0.01489418935339909;0.7998638488926417
71.162263;1.0444484104943301;0.8353967107906092;0.7998577538345797;-7.811324408964845e-05;-7.479247164388745e-05;1.044828592354237;9.9999691463937;0.8334895324705694;0.015562009997657871;0.015561873662281681;0.7997242340061733;0.014894189171775169;0.799861784930477
71.172263;1.044448417445104;0.835395704849651;0.7998566261314171;-7.822047081210516e-05;-7.489513783333434e-05;1.0448285555347285;9.999970580416303;0.8334894196535485;0.01556201063069992;0.015561873736450698;0.7997232619823957;0.014894188841178243;0.7998607163526323
71.182263;1.044448417843228;0.8353947023176186;0.7998554970966988;-7.832769921186588e-05;-7.499780282598198e-05;1.0448285257172252;9.999972021247542;0.8334893051938638;0.015562011281315801;0.015561873847681939;0.7997212832327198;0.014894188365778162;0.7998586434585491
71.192263;1.0444484122243514;0.8353924401031918;0.799853157980689;-7.73865803333152e-05;-7.409672068908056e-05;1.044828502872822;9.99997346000652;0.833489189430978;0.015562011945838273;0.01556187399113925;0.7997202976779932;0.014894187750476481;0.7998575658762309
71.202263;1.0444484011296389;0.8353914433527394;0.7998520269671796;-7.749381183652459e-05;-7.419938248609138e-05;1.0448284869802311;9.999974888242297;0.8334890728080363;0.015562012618502562;0.015561874163948552;0.7997193052302543;0.014894187000433936;0.7998564838542166
71.212263;1.0444483850381754;0.8353904491686255;0.7998508953406368;-7.760104465858991e-05;-7.430204229630889e-05;1.0448284779350998;9.999976297501535;0.8334889558631847;0.015562013291294807;0.015561874364553295;0.7997173058232815;0.01489418612099884;0.7998543976960298
71.222263;1.044448271969783;0.8353892762017727;0.7998496607075324;-7.734917970068911e-05;-7.406088582341812e-05;1.0448284755147197;9.999977679018013;0.8334888392143159;0.015562013955029121;0.015561874592575263;0.7997162993872726;0.014894185117832685;0.7998533071668444
71.232263;1.0444482469012184;0.8353871308992196;0.7998474224121178;-7.756358896396439e-05;-7.426615554739778e-05;1.0448284793833134;9.999979024031031;0.833488723480204;0.015562014601464051;0.015561874847873873;0.7997142858189025;0.01489418399761526;0.7998512126849132
71.242263;1.0444492133702918;0.8353869393480243;0.7998462909157938;-7.774476666745167e-05;-7.443953326971735e-05;1.0448284891484771;9.999980324686193;0.8334886091614646;0.015562015225266849;0.015561875130341043;0.7997132650301385;0.014894182768278565;0.7998501139696372
71.252263;1.044449180027701;0.8353859529089432;0.7998451604076889;-7.785200146466364e-05;-7.454218158941187e-05;1.0448285044371126;9.99998157448606;0.8334884966267717;0.015562015823470304;0.015561875440990839;0.7997122370099203;0.014894181438392388;0.7998490113274966
71.262263;1.044449142712552;0.8353848605715319;0.7998439288540806;-7.68037097776462e-05;-7.353846434624577e-05;1.0448295249288462;9.99998276784171;0.8334883862158593;0.015562016393545038;0.015561875782510866;0.7997102018183773;0.014894180016666534;0.7998469051709843
71.272263;1.0444491015519684;0.8353827209307836;0.7998416957110088;-7.701812026410655e-05;-7.374372199295283e-05;1.0448295503567053;9.999983899780615;0.8334882782868508;0.01556201693310417;0.015561876158535394;0.7997091595604977;0.014894178512379092;0.7998457954716393
71.282263;1.0444489642969206;0.8353816637093828;0.7998405716067669;-7.79217727310001e-05;-7.460890010431049e-05;1.0448295804845573;9.999984966433937;0.8334881731587207;0.015562017440470855;0.015561876572605224;0.7997081103943336;0.014894176936457722;0.7998446827492701
71.292263;1.04444891577801;0.8353806809998217;0.7998394509357853;-7.802900590302676e-05;-7.471153484256288e-05;1.044829615062608;9.999985965458436;0.8334880710569644;0.015562017915523405;0.01556187702830008;0.7997060545337804;0.014894175301915365;0.7998425675203622
71.302263;1.0444488638577987;0.8353795913015848;0.7998382316030953;-7.698071184643797e-05;-7.370780399380489e-05;1.0448296538227266;9.999986895898608;0.8334879721220257;0.015562018361461465;0.015561877530300023;0.7997049922341524;0.014894173622979217;0.7998414498105492
71.312263;1.0444488088765889;0.8353786085000687;0.7998371192403065;-7.708794375978987e-05;-7.381043286709488e-05;1.0448296965533561;9.999987757855614;0.8334878764445717;0.015562018784721814;0.015561878084124521;0.7997029238007809;0.01489417191400663;0.7998393304339599
71.322263;1.0444487513197538;0.8353764694952411;0.7998349049233776;-7.730234932910054e-05;-7.401567350422848e-05;1.0448297431179177;9.99998855205402;0.8334877840528989;0.015562019191989098;0.01556187869447196;0.7997018496173687;0.014894170189063418;0.7998382095828758
71.332263;1.0444486917939297;0.8353753779365392;0.7998336984465491;-7.625405294301384e-05;-7.301193442104549e-05;1.0448297933130033;9.999989279203744;0.8334876948745569;0.015562019588148238;0.015561879364639134;0.799700770150659;0.014894168461567948;0.7998370879477033
71.342263;1.044448538547712;0.8353743186320782;0.7998325980938958;-7.715769234597032e-05;-7.387708715773765e-05;1.0448298467707016;9.99998993925818;0.8334876087615247;0.015562019976707411;0.01556188009703544;0.7996986858931541;0.01489416674397275;0.7998349661674474
71.352263;1.0444484767783813;0.8353733322976962;0.7998315009494831;-7.726491974580275e-05;-7.397970470617599e-05;1.0448299030683907;9.999990531299096;0.8334875255462855;0.015562020360344984;0.015561880893002752;0.7996975973051638;0.014894165048011545;0.7998338443512376
71.362263;1.0444484145480193;0.8353723450354307;0.7998304067404294;-7.73721462453418e-05;-7.408231998785436e-05;1.0448299618705632;9.999991054564193;0.8334874450484953;0.015562020740857215;0.015561881752570972;0.7996965048235557;0.014894163384675882;0.799832723127528
