time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.372263;1.0444483522638617;0.8353700942299968;0.7998281064982977;-7.643101848574364e-05;-7.318118385796789e-05;1.0448300229290088;9.999991509340965;0.8334873670425964;0.015562021119593848;0.015561882675520795;0.7996944088589847;0.014894161763141357;0.7998306030761421
71.382263;1.044448290350083;0.8353691054416609;0.799827018225477;-7.653824308657857e-05;-7.328379485895183e-05;1.044830086017393;9.999991896549188;0.8334872912475814;0.015562021498091468;0.015561883662747062;0.7996933097474999;0.01489416019013388;0.7998294841946785
71.392263;1.0444482292385122;0.835368116193448;0.799825932871965;-7.664546667024164e-05;-7.338640385907435e-05;1.0448301509351827;9.99999221700365;0.8334872173673936;0.015562021877938962;0.015561884716363973;0.7996912077502282;0.01489415867110412;0.7998273671251104
71.402263;1.0444480770216011;0.8353669456491585;0.7998247475063623;-7.63935647678779e-05;-7.314517261433575e-05;1.0448302175777482;9.99999247166958;0.833487145151086;0.01556202225992583;0.01556188583878133;0.7996901031234754;0.014894157211664972;0.7998262517156987
71.412263;1.044448018915273;0.8353659563692408;0.799823667141851;-7.65007851477803e-05;-7.324777695639143e-05;1.0448302859734626;9.999992662595803;0.8334870744543186;0.015562022643693768;0.015561887031263086;0.799688996188506;0.01489415581808072;0.7998251381941923
71.422263;1.0444479632139574;0.8353638121037248;0.799821482415386;-7.671517669761085e-05;-7.34529920869062e-05;1.0448303562465502;9.999992793322788;0.8334870052813427;0.015562023028456922;0.015561888292749883;0.7996868873603271;0.01489415449761733;0.7998230267186632
71.432263;1.0444479106975397;0.8353628243020679;0.7998204058623054;-7.682239497357814e-05;-7.35555933211959e-05;1.0448304285506778;9.999992868367702;0.8334869377653453;0.015562023413473836;0.015561889620027127;0.7996857771268912;0.01489415325828721;0.799821916958994
71.442263;1.0444478622134867;0.8353617306036474;0.7998192283962139;-7.577408552276699e-05;-7.255183034116642e-05;1.0448305030273077;9.99999289232771;0.8334868721316921;0.015562023797761244;0.015561891008587991;0.7996846659840724;0.014894152107295453;0.7998208091830405
71.452263;1.044447818624581;0.8353607455862443;0.7998181551058302;-7.588130165480178e-05;-7.265442873389227e-05;1.044830579833679;9.999992869042144;0.8334868087012632;0.015562024179387459;0.015561892453435562;0.7996825543978422;0.014894151049329424;0.7998187037319532
71.462263;1.0444477807799015;0.8353586066885397;0.7998159768173956;-7.609568888516627e-05;-7.285963812226766e-05;1.0448306592007697;9.99999280107491;0.8334867479116443;0.015562024554420826;0.015561893949863738;0.7996814428307979;0.014894150086111922;0.799817600439774
71.472263;1.044447657104163;0.8353575510588002;0.7998149059513437;-7.699929492906882e-05;-7.372474856189e-05;1.0448307414131088;9.999992689655198;0.8334866903265976;0.015562024916526165;0.015561895493797039;0.799680331739256;0.014894149217599507;0.799816499594778
71.482263;1.0444476329550132;0.8353564637604602;0.7998137334319468;-7.595097969421969e-05;-7.272097879969628e-05;1.0448308267176265;9.999992534715062;0.8334866366158757;0.015562025257492236;0.015561897081638952;0.7996782215146837;0.014894148443448567;0.799814401407032
71.492263;1.0444476165000534;0.8353554849738279;0.7998126641522847;-7.605818974269502e-05;-7.282357050357337e-05;1.0448309152379;9.999992335128113;0.8334865874863323;0.015562025567908857;0.015561898710258579;0.7996771124439985;0.014894147763488675;0.7998133055380289
71.502263;1.044447608080788;0.8353545072912479;0.7998115951890861;-7.616539833579474e-05;-7.292616086297566e-05;1.0448310069504838;9.999992089839147;0.8334865435726139;0.015562025838122238;0.01556190037755182;0.7996750046930047;0.014894147177463088;0.7998112123373409
71.512263;1.0444476078582883;0.8353522678410886;0.799809317211092;-7.52242499046373e-05;-7.202499846338417e-05;1.0448311017463854;9.99999179920946;0.8334865053761111;0.015562026059876449;0.01556190208287242;0.79967389832407;0.014894146684659278;0.7998101214332174
71.522263;1.0444476158690448;0.8353512918931575;0.7998082478191032;-7.533145557817694e-05;-7.212758652357315e-05;1.0448311994747028;9.999991465291489;0.833486473324063;0.015562026227689875;0.01556190382686821;0.799672793351837;0.014894146284018693;0.7998090329544527
71.532263;1.0444475397072663;0.835350242667912;0.7998071776845928;-7.623504425912644e-05;-7.299268103939256e-05;1.0448312998930414;9.999991091139407;0.8334864478695327;0.015562026338506958;0.015561905611979114;0.7996706897459703;0.014894145974351;0.7998069470597524
71.542263;1.0444475639367294;0.8353492678106459;0.799806106743981;-7.634224597594719e-05;-7.30952662429009e-05;1.0448314026282974;9.999990679888063;0.8334864295113895;0.015562026390174729;0.015561907443199203;0.7996695873871623;0.014894145753601139;0.7998058634571641
71.552263;1.0444475960293205;0.8353481859399018;0.7998049321887447;-7.529391969620515e-05;-7.20914877203325e-05;1.0448315072113181;9.999990233996781;0.8334864187385247;0.015562026380706957;0.015561909327431189;0.7996684860612702;0.014894145617687649;0.7998047824537327
71.562263;1.0444476357624564;0.8353460555987948;0.7998027527758739;-7.550828886698202e-05;-7.229668181166175e-05;1.0448316131011803;9.999989755061273;0.8334864159882474;0.015562026309046809;0.015561911272095252;0.799666385496354;0.01489414556042407;0.7998027043911579
71.572263;1.0444476828561842;0.8353450804002858;0.7998016784965429;-7.561548692692344e-05;-7.239926506993448e-05;1.044831719677052;9.999989244739417;0.8334864216285284;0.015562026176504738;0.015561913283164927;0.7996652854560098;0.014894145574044232;0.7998016290435518
71.582263;1.0444477370250824;0.8353441045155381;0.7998006028294661;-7.572268396237577e-05;-7.250184786396063e-05;1.0448318262893093;9.999988705993847;0.8334864359179344;0.01556202598791903;0.015561915362560397;0.7996641858618423;0.014894145649118984;0.7998005566025261
71.592263;1.0444477056534223;0.8353429465304623;0.7997994229502432;-7.547073006426983e-05;-7.226056727255777e-05;1.0448319323723618;9.999988142782682;0.8334864589905745;0.015562025752031302;0.015561917507515649;0.7996620868557847;0.014894145774610092;0.7997984871522504
71.602263;1.04444777313984;0.8353419683562042;0.7997983441256377;-7.557792423516587e-05;-7.236314836548775e-05;1.0448320375190165;9.999987558741863;0.8334864909156301;0.015562025480615253;0.015561919712775233;0.79966098878411;0.014894145938757878;0.7997974201989592
71.612263;1.0444478467866882;0.8353409886174438;0.7997972635714861;-7.568511770966084e-05;-7.246572930116562e-05;1.0448321414782566;9.999986957134524;0.833486531755469;0.015562025186481858;0.015561921973063731;0.7996598921125274;0.014894146130293691;0.7997963557827124
71.622263;1.0444479262413753;0.8353388515202887;0.7997950746865441;-7.589947947568536e-05;-7.267091944489959e-05;1.0448322441178688;9.999986341964718;0.833486581559592;0.015562024880910163;0.015561924284144895;0.7996577973330444;0.014894146339600173;0.7997942939624851
71.632263;1.0444480111836636;0.835337760658334;0.7997938872549037;-7.485114514442382e-05;-7.166713740346471e-05;1.0448323453877435;9.99998571855821;0.8334866403312048;0.015562024571196285;0.015561926642404796;0.79965670494888;0.01489414655946616;0.7997932342379703
71.642263;1.0444481013093756;0.8353367745393723;0.7997927998728553;-7.495833696626157e-05;-7.176971867362922e-05;1.0448324452933098;9.999985092926508;0.833486708012765;0.015562024259835905;0.015561929043814178;0.7996556154846323;0.014894146785052251;0.7997921765827747
71.652263;1.0444481039640376;0.8353357118210988;0.7997917097719979;-7.586189718791281e-05;-7.263479291435238e-05;1.0448325438853432;9.99998447030827;0.8334867844976769;0.015562023945745695;0.015561931483998835;0.7996535294654227;0.014894147013305895;0.7997901209834702
71.662263;1.0444482035825642;0.8353346130521865;0.7997905145307602;-7.481356026291488e-05;-7.163101077455919e-05;1.0448326412618967;9.999983854464892;0.8334868696682972;0.015562023626630849;0.015561933958951347;0.7996524474060294;0.014894147242181568;0.7997890669421063
71.672263;1.0444483076847377;0.8353324630190817;0.7997883130711843;-7.502791725907911e-05;-7.183620051620249e-05;1.044832737570047;9.99998324849632;0.833486963452631;0.015562023301700909;0.015561936464108625;0.7996513697974061;0.014894147469859119;0.7997880144808786
71.682263;1.0444484162622156;0.8353314655290053;0.7997872157454654;-7.51351058409584e-05;-7.1938782656061e-05;1.0448328329678447;9.999982655581583;0.833487065816873;0.015562022972767485;0.015561938992498497;0.7996492970590142;0.01489414769427384;0.7997859636002482
71.692263;1.0444485292756134;0.8353304649891244;0.7997861165312619;-7.524229360749244e-05;-7.204136537154623e-05;1.044832927533372;9.999982078769982;0.8334871766807612;0.015562022643031862;0.015561941533951353;0.7996482294766949;0.014894147912822987;0.7997849137715877
71.702263;1.0444486464689084;0.8353293541964937;0.7997849132052802;-7.419395367187377e-05;-7.103758545530249e-05;1.044833021222768;9.999981520845083;0.8334872959165012;0.0155620223160684;0.015561944075542126;0.7996471671523878;0.014894148121997276;0.7997838649696983
71.712263;1.044448674999679;0.8353282735649755;0.7997838112722393;-7.509750027007336e-05;-7.19026543246841e-05;1.0448331139039784;9.999980984653055;0.8334874234604728;0.01556202199606811;0.015561946602706852;0.7996451100076094;0.01489414831707606;0.7997818171347411
71.722263;1.044448798976316;0.8353261083120453;0.799781602212892;-7.531184990351937e-05;-7.210784440564365e-05;1.0448332053770504;9.999980473130812;0.8334875593721905;0.015562021688318363;0.015561949100069772;0.799644057854113;0.01489414849213525;0.7997807696662235
71.732263;1.0444499212625027;0.8353258920386495;0.7997804989700047;-7.549296022294841e-05;-7.228114217638778e-05;1.0448332954017032;9.999979989129633;0.8334877037977076;0.015562021399595869;0.015561951551890241;0.7996430104797729;0.01489414864088814;0.7997797224739034
71.742263;1.0444500500165972;0.8353247695455721;0.799779292874682;-7.444461225744881e-05;-7.12773622004239e-05;1.044833383768069;9.999979535359042;0.8334878569318035;0.015562021137708595;0.015561953942905849;0.7996409676965631;0.014894148758441436;0.7997776754654013
71.752263;1.0444501806966329;0.8353237518453546;0.7997781894514692;-7.45517904200239e-05;-7.137994573105149e-05;1.0448334703371558;9.999979114137624;0.833488019016224;0.015562020910057702;0.015561956258888756;0.7996399293382793;0.014894148842432394;0.7997766280277417
71.762263;1.044450313141923;0.8353227321585491;0.7997770864468707;-7.465896692490703e-05;-7.1482529501205e-05;1.0448335550095784;9.999978727631985;0.833488190332844;0.015562020722865666;0.015561958486201817;0.7996388952401448;0.014894148891720776;0.7997755800214905
71.772263;1.044450354948953;0.8353216368883427;0.799775984157155;-7.556249510123467e-05;-7.23475905799304e-05;1.0448336376723886;9.99997837877638;0.8334883711507338;0.015562020581706625;0.015561960611531695;0.7996368652388984;0.014894148904008846;0.7997735312378064
71.782263;1.0444504907862324;0.8353193513513891;0.7997736740888965;-7.462130496215482e-05;-7.144641619647716e-05;1.0448337181595075;9.999978071544113;0.8334885616468586;0.015562020492351142;0.01556196262282156;0.7996358391739764;0.014894148875695637;0.7997724809393116
71.792263;1.044450628198561;0.8353183269613441;0.7997725743932013;-7.472847543508072e-05;-7.154899916623085e-05;1.0448337962138872;9.999977810034613;0.8334887618528172;0.015562020460456417;0.015561964510886933;0.7996348168516477;0.014894148803632257;0.7997714289701666
71.802263;1.0444507669337444;0.8353173008720822;0.7997714762902727;-7.483564434883688e-05;-7.165158188337142e-05;1.0448338714686318;9.999977597266671;0.8334889716471998;0.015562020490252883;0.015561966270928568;0.7996327980036123;0.014894148685894934;0.7997693752571859
71.812263;1.0444509066130128;0.8353161657818269;0.7997702772612004;-7.37872839887249e-05;-7.064780074495765e-05;1.0448339434761709;9.999977434746658;0.8334891907765928;0.015562020584606408;0.015561967902651297;0.7996317823097213;0.014894148521004636;0.7997683192736775
71.822263;1.0444510467459007;0.83531513596188;0.7997691825567844;-7.389444999811075e-05;-7.075038225518943e-05;1.0448340117710815;9.99997732241066;0.8334894188644765;0.01556202074643091;0.01556196940822;0.7996307694970424;0.01489414830671064;0.7997672610456448
71.832263;1.044451186738244;0.8353141042785284;0.7997680896414633;-7.400161471024928e-05;-7.085296278529495e-05;1.0448340759313752;9.999977258165764;0.8334896554037802;0.01556202097896547;0.015561970790437616;0.79962875942311;0.014894148038889566;0.7997652006159339
71.842263;1.0444512335833918;0.8353118413933918;0.7997658922137431;-7.501228712705197e-05;-7.182061558226335e-05;1.044834135618976;9.999977237991295;0.8334898997871598;0.015562021285135744;0.015561972052497297;0.7996277520276192;0.014894147710882044;0.7997641375472622
71.852263;1.0444513712563201;0.8353106991703906;0.7997647006836983;-7.396392066655556e-05;-7.081682879569864e-05;1.0448341906064218;9.999977257125986;0.8334901513665288;0.015562021667121612;0.015561973197703341;0.7996267471759845;0.014894147313692726;0.799763071959553
71.862263;1.0444515065916233;0.8353096625215197;0.7997636139479138;-7.407108093137281e-05;-7.09194036748864e-05;1.044834240801682;9.99997731109593;0.8334904094933512;0.015562022125961307;0.015561974229928199;0.7996247445696122;0.014894146836974303;0.7997610039352522
71.872263;1.044451638663061;0.835308624237173;0.7997625294578333;-7.417824018545648e-05;-7.102197653567406e-05;1.0448342862687696;9.99997739557158;0.8334906735668305;0.015562022661572241;0.015561975155015617;0.7996237438135796;0.014894146270286929;0.7997599329530722
71.882263;1.0444517665200879;0.8353075842524281;0.7997614472270215;-7.428539849732788e-05;-7.112454723151041e-05;1.0448343272121365;9.999977505511014;0.8334909430834258;0.01556202327309912;0.015561975980084908;0.799622744528572;0.014894145603950906;0.7997588589890199
71.892263;1.044451889196552;0.8353064353276606;0.7997602646796144;-7.323702817726365e-05;-7.012075218183422e-05;1.0448343639149003;9.999977635043788;0.8334912176136456;0.015562023959257622;0.015561976711149778;0.7996207463953795;0.014894144829261833;0.7997567820781193
71.902263;1.044451913308105;0.8353041622298735;0.7997580806540348;-7.424768486214166e-05;-7.108838326850235e-05;1.0448343966996767;9.999977778400558;0.833491496749318;0.01556202471859249;0.015561977352356782;0.7996197491228662;0.014894143938817325;0.7997557018222727
71.912263;1.044452022428193;0.8353031165268121;0.7997570054072837;-7.435483971858281e-05;-7.119094588064714e-05;1.0448344259070168;9.999977930704997;0.8334917801160819;0.015562025548719317;0.015561977906646228;0.799618752398822;0.01489414292717084;0.799754618432817
71.922263;1.0444521230858383;0.8353020684942012;0.7997559323811998;-7.446199389449729e-05;-7.129350608552948e-05;1.044834451792777;9.999978088015004;0.8334920674074572;0.01556202644461251;0.01556197837588999;0.7996167559167088;0.014894141791013542;0.7997525322059466
71.932263;1.0444522142102959;0.8353009105665756;0.7997547587827025;-7.341361967282317e-05;-7.028970032638483e-05;1.044834474435661;9.999978247013333;0.8334923583872632;0.015562027397993419;0.015561978760881522;0.7996157594386564;0.014894140528434456;0.79975144299528
71.942263;1.0444522948263744;0.8352998565805949;0.7997536896501769;-7.352077273009123e-05;-7.039225577416689e-05;1.0448344938533671;9.99997840490979;0.833492652877851;0.0155620283987156;0.015561979061869598;0.7996147627980508;0.014894139138150271;0.7997503512482713
71.952263;1.044452364046503;0.8352987988871061;0.799752622176559;-7.362792546045694e-05;-7.049480891911955e-05;1.0448345102030216;9.99997855951369;0.8334929507133426;0.015562029436584943;0.015561979279257761;0.7996127658913342;0.014894137619615513;0.7997482574634586
71.962263;1.0444523287102838;0.8352964004659719;0.7997503469657833;-7.348304138883175e-05;-7.035605280832389e-05;1.044834523761501;9.999978709113076;0.83349325169249;0.015562030502653316;0.015561979414374491;0.7996117686728756;0.014894135973137646;0.7997471616361495
71.972263;1.0444523728027508;0.8352953341978235;0.7997492815591047;-7.359019292374918e-05;-7.045860060546782e-05;1.044834534750431;9.999978852153607;0.833493555621612;0.015562031590363923;0.015561979469906721;0.7996107710883237;0.014894134200080933;0.7997460642681032
71.982263;1.0444524034794076;0.8352942631333403;0.7997482163660652;-7.369734467063914e-05;-7.056114644195899e-05;1.0448345432742672;9.99997898646796;0.8334938623772756;0.015562032696740996;0.015561979449570556;0.7996087730123276;0.014894132303895387;0.7997439658090855
71.992263;1.0444524204374332;0.8352931869407082;0.7997471509156598;-7.380449676316172e-05;-7.066369044695693e-05;1.0448345493635192;9.999979108299666;0.8334941718714128;0.015562033822764509;0.015561979357822959;0.7996077742682764;0.014894130290273748;0.7997428661376428
72.002263;1.0444524235265455;0.8352919981918233;0.7997459822192621;-7.275612154477562e-05;-6.96598690765307e-05;1.0448345530148904;9.999979212635642;0.8334944839793051;0.015562034971890883;0.01556197920011546;0.7996067746793293;0.014894128166077335;0.7997417656703519
72.012263;1.0444524127855483;0.8352909110630361;0.7997449151347621;-7.286327466850995e-05;-6.976240977004091e-05;1.0448345542591897;9.999979294737898;0.8334947985186454;0.01556203614853558;0.015561978982780202;0.799605774073034;0.014894125938827954;0.799740664736281
72.022263;1.0444522961813287;0.8352885889154668;0.7997427403251008;-7.387391061890755e-05;-7.07299970612426e-05;1.0448345532750343;9.999979350779123;0.8334951152510921;0.01556203735817569;0.015561978712608232;0.7996037722276713;0.014894123616431743;0.7997385639318585
72.032263;1.0444522589775345;0.8352874907229764;0.7997416704437819;-7.398106381468275e-05;-7.08325337308215e-05;1.0448345504446406;9.999979377127815;0.8334954338733485;0.015562038606778404;0.015561978396975358;0.7996027688337107;0.014894121206331386;0.7997374633760973
72.042263;1.0444522095627793;0.8352862800283374;0.7997404963602096;-7.293268974266903e-05;-6.982870524618506e-05;1.0448345462797186;9.999979369336458;0.83349575402031;0.015562039899098495;0.015561978043687525;0.7996017635027082;0.014894118715174341;0.7997363636818631
72.052263;1.0444521486800287;0.8352851712746061;0.7997394232471439;-7.303984386616595e-05;-6.993123916523246e-05;1.0448345413014286;9.999979321544926;0.8334960753022842;0.01556204123859377;0.015561977660331199;0.7995997557669369;0.01489411614909636;0.7997342653941601
72.062263;1.0444520770350805;0.8352840573329107;0.79973834850146;-7.31469982974363e-05;-7.003377173225208e-05;1.0448345359631823;9.99997922691955;0.8334963973293228;0.01556204262834569;0.015561977254239657;0.7995987450638551;0.014894113513273684;0.7997331685001772
72.072263;1.044451995303174;0.8352829382272964;0.7997372721454776;-7.32541529209121e-05;-7.01363029813307e-05;1.044834530636041;9.999979079038187;0.8334967196503807;0.015562044070573003;0.015561976832371783;0.7995977307277419;0.014894110811473063;0.7997320735598865
72.082263;1.0444519041378326;0.8352805513575093;0.799734985266951;-7.231294096404013e-05;-6.923507095714611e-05;1.044834525639184;9.999978873139153;0.8334970416680414;0.01556204556566601;0.015561976400454692;0.7995957120125804;0.014894108046952619;0.7997299812141049
72.092263;1.0444517118311933;0.8352793483038259;0.7997339058183706;-7.32164067741773e-05;-7.010003656502119e-05;1.0448345212322927;9.999978606434054;0.8334973626496501;0.015562047111994362;0.015561975962948952;0.7995946881953182;0.014894105223201025;0.7997288915986468
72.102263;1.0444516036524947;0.8352782143162023;0.7997328250550871;-7.332356025176161e-05;-7.020256311824968e-05;1.044834517563251;9.999978277335654;0.8334976818285794;0.015562048705432149;0.015561975524077447;0.7995936587136969;0.014894102343441722;0.7997278053330588
72.112263;1.0444514877816866;0.8352770755637493;0.7997317429352601;-7.343071351312584e-05;-7.03050884761361e-05;1.0448345146804592;9.99997788439189;0.8334979985212794;0.015562050338731146;0.015561975088344903;0.7995926232378641;0.014894099410381853;0.7997267228036125
72.122263;1.0444513646893208;0.8352758249702879;0.7997305567961318;-7.23823386760516e-05;-6.930124873604206e-05;1.044834512596734;9.999977426262395;0.8334983121889032;0.015562052002251948;0.015561974660516804;0.7995905816861966;0.014894096426817952;0.7997246444860665
72.132263;1.0444512347916493;0.8352746769288888;0.79972947171108;-7.24894912039403e-05;-6.94037715818754e-05;1.0448345112970183;9.999976902558783;0.8334986223831778;0.015562053685980098;0.015561974245371446;0.7995895342293635;0.014894093396244413;0.7997235702396709
72.142263;1.0444510983866278;0.8352735243344754;0.7997283849173928;-7.259664324719808e-05;-6.95062931423475e-05;1.0448345107173735;9.9999763141342;0.8334989286326846;0.015562055381669455;0.01556197384679865;0.7995884812414538;0.014894090323020734;0.7997225003331705
72.152263;1.0444508632272773;0.8352711378152073;0.7997261898237615;-7.360725809656573e-05;-7.047384362846921e-05;1.044834510777381;9.999975662568257;0.8334992304078964;0.015562057083868808;0.015561973467104093;0.7995864231936316;0.014894087212008368;0.799720434941266
72.162263;1.0444507138888806;0.8352698692430692;0.7997249965630642;-7.255888018481241e-05;-6.946999777443662e-05;1.0448345114370388;9.999974949911012;0.8334995271890713;0.015562058789269499;0.015561973107030953;0.7995853605695489;0.014894084067457607;0.7997193736831331
72.172263;1.0444505579070353;0.8352687037047728;0.7997239038185958;-7.266602951319388e-05;-6.957251480489571e-05;1.0448345127062726;9.999974178960876;0.8334998185364089;0.015562060495152345;0.015561972765491944;0.7995842938477481;0.014894080891882346;0.7997183166904636
72.182263;1.0444503953758772;0.8352675342990855;0.79972280892703;-7.277317829724424e-05;-6.967503083423001e-05;1.0448345146188351;9.999973353052825;0.83350010409482;0.01556206219772868;0.015561972439363197;0.7995822235260474;0.014894077686512942;0.799716264082404
72.192263;1.0444502266812852;0.8352662541574053;0.7997216092148041;-7.172479874552616e-05;-6.867118197985364e-05;1.0448345172360045;9.999972475203837;0.8335003835604448;0.01556206389124596;0.015561972124675383;0.7995811501171324;0.014894074453045188;0.7997152154510716
72.202263;1.044450052351069;0.8352650779289168;0.7997205097792954;-7.18319464088665e-05;-6.877369625444216e-05;1.044834520641788;9.999971547623765;0.8335006566616543;0.015562065568756053;0.01556197181860603;0.7995800740828638;0.014894071194345196;0.7997141709377941
72.212263;1.0444498728808274;0.8352638988401512;0.7997194078966429;-7.193909352685533e-05;-6.887620979170713e-05;1.0448345248551036;9.999970571657542;0.8335009231670111;0.015562067223468971;0.015561971520677433;0.7995789957407645;0.014894067913517854;0.7997131305786568
72.222263;1.0444495963832716;0.8352614878522213;0.7997171970421089;-7.294969347151082e-05;-6.984374329653362e-05;1.0448345297389547;9.999969547633246;0.8335011829170165;0.015562068849273896;0.015561971232632452;0.7995769152051905;0.014894064613513705;0.7997110946302336
72.232263;1.0444494080781055;0.8352601970358725;0.79971598745028;-7.190131072330032e-05;-6.883989051651484e-05;1.0448345349936912;9.999968475097168;0.8335014358827443;0.015562070440785428;0.015561970957389844;0.7995758324326183;0.014894061297832377;0.7997100628160312
72.242263;1.0444502121180885;0.8352598078275115;0.799714877865674;-7.208236861789653e-05;-6.901310407151371e-05;1.0448345401944006;9.999967354097024;0.8335016822197534;0.015562071992966336;0.015561970698019307;0.7995747473271289;0.014894057970536171;0.799709035336908
72.252263;1.0444500180240044;0.8352586207284226;0.7997137656452388;-7.218951267952857e-05;-6.911561426001977e-05;1.0448345448321437;9.999966186741268;0.8335019222763453;0.015562073500062413;0.015561970457100796;0.7995726598039645;0.01489405463599078;0.7997070123567969
72.262263;1.0444498225902066;0.8352574322597963;0.7997126507408762;-7.22966562116477e-05;-6.921812397063259e-05;1.0448345483376726;9.999964977701044;0.8335021565574399;0.015562074955300898;0.015561970236268381;0.7995715698376633;0.014894051299614646;0.7997059935091495
72.272263;1.0444496269277441;0.8352561354440209;0.7997114305793046;-7.124827032776407e-05;-6.821426913019711e-05;1.044834550081569;9.999963733896246;0.833502385662725;0.015562076352269685;0.015561970036507873;0.7995704775631169;0.014894047968066579;0.7997049789816725
72.282263;1.044449339902274;0.835254870800574;0.7997103103637391;-7.21517006280471e-05;-6.907919172118073e-05;1.044834549388215;9.99996246396418;0.8335026102130219;0.015562077686285574;0.015561969858356974;0.7995693833702755;0.014894044647519712;0.7997039688678012
72.292263;1.0444491474540203;0.8352525235345453;0.7997080813417956;-7.236599832128441e-05;-6.928429631662325e-05;1.04483454559182;9.999961177249318;0.8335028307887505;0.015562078954665961;0.015561969700784372;0.7995672878634678;0.01489404134176534;0.7997019635189277
72.302263;1.044448958407825;0.8352513308243226;0.7997069562144496;-7.247313910486387e-05;-6.938680297001234e-05;1.0448345381487125;9.999959882846191;0.833503047911392;0.01556208015680531;0.015561969560786829;0.7995661917014707;0.014894038051935296;0.7997009627745009
72.312263;1.04444877369269;0.8352500299739366;0.7997057259711486;-7.142475090076493e-05;-6.838294497590652e-05;1.0448345267453159;9.99995858919732;0.8335032620481069;0.0155620812944666;0.015561969434923177;0.799565095482745;0.014894034777365296;0.7996999668766909
72.322263;1.0444485939832782;0.8352488352514632;0.7997045956801851;-7.153189161014389e-05;-6.848545075078267e-05;1.0448345112665554;9.999957303839052;0.8335034735876596;0.015562082372198239;0.01556196932087744;0.7995629997277193;0.014894031517111392;0.7996979758818289
72.332263;1.0444484197330925;0.8352476394896825;0.7997034625937417;-7.163903244918491e-05;-6.858795626365799e-05;1.0448344916371968;9.999956033153532;0.8335036828068656;0.015562083397284224;0.015561969217547345;0.7995619048507109;0.014894028271822587;0.7996969891670327
72.342263;1.0444482512055004;0.8352464428013214;0.7997023265947409;-7.174617350177732e-05;-6.86904616648211e-05;1.0448344677048855;9.999954782106268;0.8335038898705635;0.015562084377771072;0.015561969123865106;0.799560811098535;0.01489402504427858;0.7996960065474611
72.352263;1.0444479961387456;0.8352450643582123;0.7997010849810372;-7.149406483959579e-05;-6.84490082889309e-05;1.0448344392338005;9.99995355448534;0.8335040948393144;0.015562085319513214;0.015561969037656498;0.7995597185540354;0.014894021837894122;0.7996950276824024
72.362263;1.0444478391054988;0.8352438665775065;0.7996999431275063;-7.16012054359737e-05;-6.85515128234888e-05;1.0448344059480799;9.999952354051622;0.8335042976687184;0.015562086225140203;0.015561968955404007;0.7995576272312003;0.014894018655120725;0.7996930524940431
72.372263;1.0444476875901647;0.8352415131177465;0.7996976921501604;-7.181550206601512e-05;-6.875661405840584e-05;1.044834367582097;9.999951185548126;0.8335044982237834;0.01556208709508486;0.015561968872561264;0.7995565371877643;0.014894015497333183;0.7996920804881146
72.382263;1.0444475414718817;0.8352403152170472;0.7996965450343412;-7.192264373298239e-05;-6.88591194378231e-05;1.0448343239041638;9.999950054967517;0.8335046962701838;0.015562087928325965;0.015561968784110427;0.7995554485615545;0.014894012365473382;0.7996911117980914
72.392263;1.044447400722465;0.8352390102988874;0.7996952932070192;-7.087425718520994e-05;-6.785526128517285e-05;1.044834274690598;9.99994896940517;0.8335048914368167;0.015562088721920768;0.015561968685481794;0.7995543615034629;0.014894009260371757;0.7996901464625503
72.402263;1.0444472653660857;0.8352378127556774;0.7996941423897297;-7.098140022222774e-05;-6.795776832832598e-05;1.0448342197130647;9.999947936610672;0.8335050832462075;0.015562089470679483;0.01556196857318904;0.7995522760925201;0.01489400618260532;0.7996881846937626
72.412263;1.0444470431049169;0.8352365416207717;0.7996929905794131;-7.188481503952605e-05;-6.882267450102751e-05;1.044834158763144;9.999946964716958;0.8335052711977434;0.01556209016776428;0.015561968444954694;0.7995511923030912;0.014894003132151964;0.7996872261382368
72.422263;1.044446918614363;0.83523534482158;0.7996918385997596;-7.199195827118466e-05;-6.892518287410187e-05;1.0448340916799934;9.999946062065945;0.833505454789615;0.015562090805671851;0.015561968300202919;0.7995501100257586;0.01489400010839811;0.7996862709219149
72.432263;1.0444467994972928;0.8352340413690799;0.7996905843932804;-7.094357324609816e-05;-6.792132829200677e-05;1.0448340184451477;9.999945236466326;0.8335056334837798;0.015562091377069858;0.015561968140405263;0.799548029135321;0.014893997110343726;0.7996843191563149
72.442263;1.0444466856804466;0.8352328456250114;0.7996894336189911;-7.105071775487145e-05;-6.802383959745777e-05;1.0448339392872634;9.999944494625796;0.8335058067306274;0.015562091875298714;0.015561967969182532;0.7995469495439623;0.014893994136394195;0.7996833704572571
72.452263;1.0444465771732516;0.8352304950390753;0.7996871776823513;-7.126501734864229e-05;-6.822894785117718e-05;1.0448338545831632;9.999943842486394;0.8335059740951201;0.015562092295069618;0.015561967793301608;0.7995458711884501;0.014893991184815351;0.799682424983216
72.462263;1.0444464741403265;0.835229300928054;0.7996860296220478;-7.137216310669426e-05;-6.833146249470206e-05;1.044833764619648;9.99994328579552;0.8335061353314756;0.015562092633353808;0.015561967622940868;0.7995447940118322;0.014893988255162503;0.7996814827041016
72.472263;1.044446376881253;0.8352280009266373;0.799684780768042;-7.032378055500196e-05;-6.732761458230952e-05;1.0448336694594325;9.999942830315186;0.8335062903087379;0.015562092889552395;0.01556196746964097;0.7995427179637128;0.014893985348819019;0.7996795437433055
72.482263;1.0444461933695814;0.835226735743336;0.7996836365255368;-7.122718970075185e-05;-6.819252246587125e-05;1.0448335689443522;9.99994248155125;0.8335064389297594;0.015562093064500687;0.015561967344061312;0.7995416429836337;0.014893982468326869;0.799678607690048
72.492263;1.0444461084498216;0.8352255463120957;0.7996824946829727;-7.133433613405006e-05;-6.829504181079873e-05;1.044833462768169;9.999942243963035;0.833506581138161;0.015562093158494507;0.01556196725540737;0.7995405690257326;0.014893979616221865;0.7996776746320838
72.502263;1.0444460297524616;0.8352243589482444;0.7996813553921336;-7.144148320400019e-05;-6.83975633126826e-05;1.0448333505985323;9.999942119783286;0.8335067169624856;0.015562093170025628;0.01556196721216086;0.799539496148973;0.014893976794132624;0.7996767444624281
72.512263;1.0444459570813283;0.8352230666344306;0.799680116249235;-7.03931019857461e-05;-6.739372264747807e-05;1.044833232175676;9.999942108267723;0.8335068465623791;0.015562093096909474;0.01556196722275839;0.7995374245579225;0.014893974003592507;0.7996748172183215
72.522263;1.044445890183681;0.8352218837140631;0.7996789826183827;-7.050025017022773e-05;-6.749624886414508e-05;1.0448331072988326;9.99994220614022;0.8335069702179146;0.01556209293816782;0.015561967294853566;0.7995363545457869;0.014893971247371357;0.7996738923722038
72.532263;1.0444458287678797;0.835219547448128;0.7996767456967057;-7.071455208662539e-05;-6.770137187456288e-05;1.0448329757545751;9.999942408437878;0.8335070882061651;0.015562092694383911;0.015561967433824427;0.7995352864237816;0.014893968528932326;0.7996729698781543
72.542263;1.0444456801105757;0.8352182948674913;0.7996756182783034;-7.161795539039617e-05;-6.856628538704357e-05;1.0448328373331859;9.99994270908178;0.8335072006735236;0.01556209236743158;0.015561967642507462;0.7995342205065401;0.014893965851332043;0.7996720494750217
72.552263;1.0444456283813297;0.8352170109512819;0.7996743916089819;-7.056957439888346e-05;-6.756245375205511e-05;1.0448326919259374;9.999943101683026;0.8335073076342894;0.015562091961045292;0.015561967922105907;0.7995321571227885;0.014893963216813697;0.7996701310175105
72.562263;1.0444455806500972;0.8352158359176002;0.7996732708004588;-7.067672230801876e-05;-6.766498931815211e-05;1.0448325395537974;9.999943580223869;0.8335074090190283;0.015562091481620549;0.015561968272602866;0.799531096569244;0.014893960625828111;0.7996692138323421
72.572263;1.0444455362601592;0.8352146623859031;0.799672153189743;-7.078387009068912e-05;-6.776752753017309e-05;1.0448323803212345;9.999944139066553;0.8335075046783408;0.015562090938340422;0.015561968692397654;0.7995300390234101;0.01489395807619688;0.7996682978591414
72.582263;1.0444454946061261;0.8352134900795501;0.7996710386677434;-7.089101762145399e-05;-6.787006839951645e-05;1.044832214393481;9.999944772709041;0.8335075943702006;0.015562090342426237;0.015561969178240116;0.7995279844984009;0.01489395556361524;0.7996663831497353
72.592263;1.044445455206225;0.8352122115020016;0.7996698244936161;-6.984263589638817e-05;-6.686624738478358e-05;1.044832041981663;9.999945475362251;0.8335076777683585;0.015562089705589892;0.015561969725672418;0.7995269328352043;0.014893953082164717;0.7996654692903947
72.602263;1.0444454176386295;0.8352110405165365;0.7996687156950654;-6.994978258497846e-05;-6.696879361658613e-05;1.0448318633307196;9.999946240216067;0.8335077545253263;0.015562089038808145;0.015561970329244182;0.7995258837270284;0.01489395062465651;0.7996645564055032
72.612263;1.0444452891317715;0.8352097956049367;0.7996676094761985;-7.08531753779135e-05;-6.783371727464684e-05;1.0448316787983087;9.999947058945063;0.8335078243455719;0.015562088352229551;0.015561970982691633;0.7995248368051021;0.014893948184610213;0.7996636444394687
72.622263;1.0444452538848021;0.8352074687132803;0.7996653994867335;-7.106747089430085e-05;-6.803885999889042e-05;1.044831488972696;9.999947922167985;0.8335078869808706;0.015562087654857564;0.015561971679581873;0.7995227917273798;0.014893945758965927;0.799661733485312
72.632263;1.0444452190542517;0.8352061896808728;0.7996641957268366;-7.001908579078853e-05;-6.703504855504885e-05;1.0448312946373342;9.99994882073534;0.8335079421902455;0.015562086953873597;0.015561972413835655;0.7995217482306495;0.014893943348659292;0.7996608231088712
72.642263;1.044445184095068;0.8352050171928322;0.7996630970116501;-7.012622896587122e-05;-6.713760432870798e-05;1.0448310965829342;9.999949747077316;0.8335079897419487;0.015562086255356418;0.015561973179997628;0.7995207061682542;0.014893940956965375;0.7996599134045241
72.652263;1.0444451484944697;0.8352038440042876;0.7996620007760687;-7.023337154765894e-05;-6.72401625504321e-05;1.0448308954797225;9.999950695475876;0.8335080294081519;0.015562085565691084;0.015561973973934929;0.7995196654906274;0.014893938587476592;0.7996590042864714
72.662263;1.0444451117908662;0.8352026699942997;0.7996609069962087;-7.034051354651241e-05;-6.734272309416224e-05;1.0448306919285806;9.999951660631288;0.8335080608835317;0.01556208489180961;0.015561974793194773;0.7995176261671753;0.01489393624304586;0.7996570958386756
72.672263;1.0444449811728203;0.8352013139875145;0.7996597128940471;-7.008836495316435e-05;-6.710128846632822e-05;1.0448304865887577;9.999952636385999;0.8335080837293617;0.015562084240325945;0.01556197563598985;0.7995165881274329;0.014893933925810553;0.7996561876595525
72.682263;1.0444449407630185;0.8352001379847184;0.799658623561731;-7.019550464196823e-05;-6.720385223322794e-05;1.0448302802257683;9.99995361676803;0.8335080974663965;0.01556208361649713;0.01556197650008532;0.7995155512422224;0.014893931637392515;0.7996552799314715
72.692263;1.0444448976101588;0.8351989608106609;0.7996575360580148;-7.030264373084325e-05;-6.730641793065335e-05;1.0448300736921563;9.999954598207157;0.8335081017121546;0.015562083023790405;0.015561977382536195;0.799514515337412;0.014893929378702394;0.7996543727301146
72.702263;1.0444448510220403;0.8351977822695326;0.7996564500622672;-7.040978225028586e-05;-6.740898540171909e-05;1.044829867902146;9.999955580179105;0.8335080962175663;0.015562082464321775;0.015561978279603638;0.7995124802498496;0.014893927149502877;0.7996524663709946
72.712263;1.0444448003040556;0.8351953394595211;0.7996541562973162;-6.946854134929682e-05;-6.650778085188638e-05;1.0448296637636494;9.999956563902133;0.833508080823594;0.015562081939207278;0.015561979187100429;0.7995114458968098;0.014893924948363509;0.7996515606926579
72.722263;1.0444447448320122;0.8351941576179228;0.7996530724075147;-6.957567884478393e-05;-6.661035146515634e-05;1.0448294621204393;9.999957550971445;0.8335080554038701;0.01556208144768708;0.015561980101485743;0.7995104122887519;0.014893922773413615;0.7996506560625494
72.732263;1.0444446840617987;0.8351929741342949;0.799651989225424;-6.968281589948254e-05;-6.671292350315648e-05;1.044829263801651;9.999958542810415;0.8335080198251921;0.015562080986434303;0.015561981021178315;0.7995093794823593;0.014893920623315585;0.7996497526894075
72.742263;1.0444445252032877;0.8351917153975557;0.7996509064699276;-7.058618258928269e-05;-6.757785575935783e-05;1.0448290696922982;9.99995954044039;0.833507973939628;0.015562080550888297;0.015561981947719995;0.7995073475402691;0.014893918497691443;0.7996478509697983
72.752263;1.0444444525540308;0.8351904225563608;0.7996497214512783;-6.953778900400174e-05;-6.657406445268648e-05;1.0448288806988728;9.999960544237739;0.8335079176019493;0.01556208013749468;0.015561982885976336;0.7995063165187268;0.014893916397035484;0.7996469507351596
72.762263;1.0444443734998643;0.83518923662606;0.7996486391145208;-6.964492411151085e-05;-6.667663908299342e-05;1.0448286976175933;9.999961553829207;0.8335078506649183;0.015562079745229183;0.015561983842911688;0.7995052864607758;0.014893914322867841;0.7996460522464734
72.772263;1.044444287832998;0.8351880510925827;0.7996475567938014;-6.97520590806727e-05;-6.677921464955932e-05;1.0448285209653057;9.999962568351897;0.8335077729097763;0.015562079375420099;0.015561984825468854;0.7995042573787543;0.014893912278303055;0.7996451555183083
72.782263;1.0444451911218062;0.8351876627388731;0.7996464744711338;-6.993309283823625e-05;-6.695248190868915e-05;1.0448283508695972;9.99996358666171;0.8335076840014672;0.015562079030032188;0.015561985838508593;0.7995022292421907;0.014893910268086716;0.7996432607162777
72.792263;1.0444450917603254;0.8351863723393248;0.7996452895660067;-6.888469761689904e-05;-6.594869401092929e-05;1.0448281871197305;9.999964607324307;0.8335075835733318;0.015562078710589641;0.01556198688448225;0.7995012019890262;0.014893908297723975;0.7996423675314372
72.802263;1.0444449853691748;0.8351851905677887;0.7996442072561234;-6.899183228106306e-05;-6.605127162330575e-05;1.0448280293480763;9.99996562920144;0.8335074713445512;0.015562078418145888;0.015561987964647856;0.7995001755334137;0.014893906372144378;0.7996414762888517
72.812263;1.0444447796036946;0.835182780812411;0.7996420185848495;-7.000233678062507e-05;-6.701878946636358e-05;1.0448278772055846;9.999966652335265;0.8335073471416949;0.015562078152561493;0.015561989079356305;0.7994991497506786;0.014893904494167089;0.7996405872506853
72.822263;1.0444446591651166;0.8351816017835831;0.7996409365567009;-7.010946993865313e-05;-6.712136722376071e-05;1.0448277304657474;9.999967677930144;0.8335072108701836;0.015562077911497366;0.015561990227355575;0.7994981244821548;0.014893902663010142;0.7996397007159837
72.832263;1.0444445317903506;0.8351803167092186;0.799639752375346;-6.906107278464383e-05;-6.611758057290809e-05;1.0448275890646832;9.999968707843104;0.8335070624845475;0.015562077691512237;0.015561991405886771;0.7994960995711671;0.014893900873218378;0.7996378171449983
72.842263;1.0444443976386857;0.8351791396960473;0.7996386714961453;-6.91682052277458e-05;-6.622015942944039e-05;1.0448274530501316;9.999969744331581;0.8335069019237963;0.015562077490669424;0.015561992611145183;0.7994950748687749;0.01489389911530626;0.7996369364712705
72.852263;1.0444442569734431;0.8351779634965587;0.7996375916367523;-6.927533719164435e-05;-6.63227388907593e-05;1.0448273224790467;9.9999707895258;0.8335067290491947;0.015562077309086386;0.015561993838209203;0.7994940502116199;0.014893897378785274;0.7996360591292827
72.862263;1.0444441101246853;0.8351767881060146;0.7996365130891793;-6.938246864681204e-05;-6.642531907227013e-05;1.0448271973354153;9.99997184474575;0.8335065436559458;0.015562077147547456;0.015561995081217354;0.799493025417785;0.014893895654836948;0.7996351853065262
72.872263;1.0444438651761914;0.8351754324767325;0.7996353334566141;-6.913028407074777e-05;-6.618387843238925e-05;1.044827077455266;9.999972910491527;0.8335063455352639;0.015562077007272824;0.015561996334052499;0.7994910002825805;0.014893893936451817;0.7996333152881228
72.882263;1.0444437072734831;0.835174258669388;0.7996342582904209;-6.923741355050423e-05;-6.628645941646241e-05;1.0448269625182829;9.999973986662003;0.8335061345217658;0.015562076890954723;0.015561997590257682;0.7994899745355085;0.014893892217771116;0.7996324488058832
72.892263;1.044443544554314;0.8351730856707925;0.7996331852014767;-6.934454276965994e-05;-6.638904149200691e-05;1.0448268521610309;9.99997507251046;0.8335059105326733;0.015562076803200183;0.01556199884150314;0.7994889478003248;0.014893890493971112;0.7996315860681547
72.902263;1.044443377368855;0.835171913554568;0.7996321144074052;-6.945167187271142e-05;-6.649162474165138e-05;1.0448267460892393;9.999976167121135;0.8335056736221145;0.01556207674953355;0.015562000076367665;0.7994879196380232;0.014893888761210441;0.7996307270220375
72.912263;1.0444432059266893;0.8351706351842801;0.7996309434453562;-6.84032709719927e-05;-6.548784418041801e-05;1.0448266440791423;9.999977270824319;0.833505424005331;0.015562076734328627;0.015562001281178146;0.7994858896236116;0.014893887016778302;0.799628871683369
72.922263;1.0444430303828554;0.835168309239014;0.7996287711801283;-6.861754678587418e-05;-6.569301780018123e-05;1.0448265459167876;9.99997838631436;0.8335051620113489;0.015562076759453897;0.015562002441610061;0.7994848573760523;0.014893885258956775;0.7996280194513923
72.932263;1.0444428509451888;0.8351671395290626;0.7996277077661929;-6.872467598605492e-05;-6.579560485471703e-05;1.0448264513973315;9.999979518119039;0.8335048879683978;0.015562076825107421;0.015562003543490221;0.7994838225710929;0.014893883485849774;0.7996271701740563
72.942263;1.0444425755416957;0.8351658965853473;0.7996266467831306;-6.962801076895523e-05;-6.666052799432443e-05;1.0448263604156687;9.999980671136768;0.8335046021011396;0.01556207693144031;0.015562004573246652;0.7994827849492098;0.014893881694817307;0.7996263234901022
72.952263;1.0444423890689243;0.835164621043524;0.7996254858035214;-6.85796088679931e-05;-6.565675116956383e-05;1.0448262730161724;9.999981849731416;0.8335043045487875;0.01556207707904882;0.015562005518929651;0.7994817443044102;0.014893879883428184;0.7996254790279798
72.962263;1.0444421994025346;0.8351634532521934;0.7996244299759016;-6.868673691197677e-05;-6.57593405053924e-05;1.0448261893346809;9.999983057502721;0.8335039954696256;0.015562077268513557;0.015562006371470025;0.7994797005038408;0.014893878049781194;0.7996236365649236
72.972263;1.0444420066942108;0.8351622859850918;0.7996233767432178;-6.879386488955909e-05;-6.586193076231797e-05;1.0448261095734486;9.999984297145081;0.8335036751227637;0.015562077500044496;0.015562007124787641;0.7994786535411424;0.014893876191305692;0.7996227953079548
72.982263;1.0444418109810596;0.8351611192129469;0.7996223261531031;-6.890099282029032e-05;-6.596452187548604e-05;1.0448260340480218;9.999985570080883;0.8335033438773319;0.015562077773830544;0.015562007774984055;0.7994776035528832;0.014893874304227978;0.7996219549718526
72.992263;1.0444416121516744;0.8351598458316096;0.7996211757126261;-6.785259074647062e-05;-6.496074860972795e-05;1.0448259631489156;9.999986876293283;0.833503002128298;0.015562078090698456;0.015562008319557482;0.799476550801764;0.014893872384864263;0.799621115155053
73.002263;1.0444414099991302;0.835158680176618;0.7996201307203487;-6.795971871762642e-05;-6.506334112997073e-05;1.0448258972158873;9.999988215263024;0.8335026502332732;0.015562078452440772;0.015562008756569674;0.7994744956577869;0.01489387043076826;0.799619275683373
73.012263;1.0444411120020105;0.8351574412053527;0.7996190886116396;-6.886304455749709e-05;-6.592826151184257e-05;1.0448258364825427;9.999989587269129;0.8335022886197674;0.01556207886175496;0.015562009084583717;0.7994734385711236;0.014893868440372266;0.7996184358586896
73.022263;1.0444409027037214;0.8351562766704357;0.7996180495097217;-6.897017163665267e-05;-6.603085363596274e-05;1.0448257810870667;9.99999099329442;0.8335019179098396;0.015562079322318114;0.015562009303713235;0.7994723800545132;0.014893866412252741;0.7996175954515145
73.032263;1.0444406897211336;0.8351550055307482;0.7996169107326234;-6.792176885998004e-05;-6.502708052370246e-05;1.0448257310564515;9.999992434135189;0.8335015388466824;0.015562079839052745;0.01556200941610273;0.7994713206528967;0.014893864345110116;0.7996167539897341
73.042263;1.0444404730016645;0.8351526865443041;0.7996147711053977;-6.813604065404674e-05;-6.523225817784496e-05;1.0448256863009244;9.999993910137999;0.8335011521250069;0.015562080417563871;0.015562009425127794;0.799470260863874;0.014893862238424288;0.7996159110105265
73.052263;1.0444402525252119;0.8351515235434794;0.7996137408549935;-6.824316808520922e-05;-6.533484960627129e-05;1.044825646655917;9.99999542135041;0.8335007583515629;0.015562081063363372;0.015562009334310806;0.7994682010792641;0.014893860093211293;0.7996140663599235
73.062263;1.0444400283534816;0.8351503608370123;0.7996127137187022;-6.835029553985693e-05;-6.543744021939393e-05;1.0448256119305892;9.999996967889578;0.833500358174885;0.015562081781947892;0.015562009146496551;0.7994671416112664;0.014893857912872864;0.7996132195111785
73.072263;1.04443980054338;0.8351490911104232;0.7996115871993283;-6.730189296038212e-05;-6.44336644246473e-05;1.044825581925241;9.999998550343452;0.8334999523870784;0.015562082578399469;0.015562008863381263;0.7994660827528445;0.014893855704034424;0.7996123705104411
73.082263;1.044439476705299;0.8351478545859552;0.7996105664435941;-6.820520920710921e-05;-6.529857130703712e-05;1.044825556398316;10.000000169640725;0.8334995418550971;0.015562083456271109;0.015562008485837045;0.7994650248064775;0.014893853475980027;0.7996115192351316
73.092263;1.044439241343899;0.8351466916705329;0.7996095489470252;-6.831233540916806e-05;-6.54011563712827e-05;1.0448255350214513;10.000001826592115;0.8334991274115522;0.015562084416985077;0.015562008014859715;0.7994629680972417;0.014893851238664994;0.7996096657784895
73.102263;1.0444390020559289;0.8351455281885347;0.7996085345580298;-6.841946161130644e-05;-6.55037393049617e-05;1.0448255173847287;10.00000352129772;0.8334987098370507;0.015562085459943345;0.015562007451751007;0.7994619130118646;0.014893849000992963;0.7996088097937478
73.112263;1.044438759011843;0.8351442567060352;0.7996074205722822;-6.737105786198943e-05;-6.449995454712936e-05;1.044825503039;10.000005252386355;0.8334982898936794;0.015562086582844666;0.01556200679729965;0.7994608600156403;0.014893846769949978;0.7996079515384054
73.122263;1.0444385126435978;0.835143091240778;0.7996064119144868;-6.747818421212423e-05;-6.460253268327237e-05;1.0448254915153858;10.000007016633303;0.8334978683408523;0.015562087781877105;0.015562006051909768;0.7994598095882283;0.014893844550790247;0.7996070911389064
73.132263;1.0444382634666143;0.8351419243536349;0.7996054055581534;-6.758531071161206e-05;-6.470510833268569e-05;1.0448254823090704;10.00000880933186;0.8334974459082285;0.015562089052480566;0.015562005216756292;0.7994587621572612;0.014893842348709422;0.7996062287225548
73.142263;1.0444379195978613;0.8351406817814372;0.7996044009243184;-6.848861962228012e-05;-6.556999416164811e-05;1.0448254748927157;10.000010625153747;0.8334970232766101;0.015562090390210798;0.01556200429337857;0.7994567181285742;0.014893840170990887;0.7996043646337533
73.152263;1.0444376660014063;0.8351394037103852;0.7996032951614688;-6.74402154345055e-05;-6.456619847698098e-05;1.0448254687910314;10.000012458992574;0.8334966011115674;0.01556209179065565;0.015562003281798346;0.7994556779447201;0.014893838027317677;0.7996034987898808
