time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.162263;1.0444374105351941;0.8351382300669495;0.7996022931610651;-6.754734155047274e-05;-6.46687659568371e-05;1.044825463642446;10.000014306352913;0.8334961800901721;0.015562093249711693;0.015562002180019999;0.7994546420570152;0.014893835927800133;0.7996026316719403
73.172263;1.0444371533305699;0.8351370532898029;0.7996012922250368;-6.765446803336445e-05;-6.477133122028326e-05;1.0448254591980437;10.000016163589006;0.8334957608865446;0.015562094764910363;0.015562000985430735;0.7994536108501615;0.014893833881284459;0.7996017635600089
73.182263;1.04443689456137;0.8351347175150138;0.7995991859162579;-6.78687371317938e-05;-6.497647792088899e-05;1.0448254553104517;10.0000180284254;0.8334953441556332;0.015562096336548174;0.015561999696702215;0.7994525846191486;0.014893831895470644;0.7996008947210969
73.192263;1.0444366344478961;0.8351335335533211;0.7995981869378024;-6.797586440454652e-05;-6.507903884897963e-05;1.0448254519761875;10.000019900318888;0.833494930559068;0.015562097967529448;0.015561998314855163;0.7994505635806064;0.014893829977620114;0.7995990256256804
73.202263;1.0444363731588726;0.8351322385407391;0.7995970863749411;-6.692746207921501e-05;-6.407523224768629e-05;1.044825449387017;10.000021780298223;0.8334945208014097;0.015562099661991973;0.015561996842363979;0.7994495478586137;0.014893828135116194;0.7995981562284814
73.212263;1.044436018426244;0.8351309726933076;0.7995960894331048;-6.78307635027019e-05;-6.494009324219994e-05;1.044825447910203;10.000023669922316;0.8334941155740418;0.01556210142388595;0.015561995281435308;0.7994485374885837;0.014893826375848495;0.7995972869615913
73.222263;1.0444357548936523;0.83512977643918;0.799595093787504;-6.793789090669977e-05;-6.504264715694182e-05;1.0448254480315304;10.000025569414651;0.8334937154728012;0.015562103255683567;0.015561993633300077;0.7994475325020817;0.014893824707963795;0.7995964180471096
73.232263;1.044435490222719;0.835128575683287;0.7995940995212857;-6.804501872685785e-05;-6.514519927624682e-05;1.044825450305449;10.000027476801854;0.833493321039578;0.015562105157031703;0.015561991898665774;0.7994465330237138;0.01489382313952529;0.7995955497037155
73.242263;1.0444352243969397;0.8351272631264068;0.7995930041982798;-6.69966169410852e-05;-6.414138413782686e-05;1.044825455294206;10.00002938887275;0.8334929328400301;0.015562107124208977;0.015561990078673095;0.7994445392702996;0.014893821678571761;0.7995936823326375
73.252263;1.0444349573252674;0.8351260529839839;0.7995920131121599;-6.710374551737178e-05;-6.424393291077163e-05;1.0448254635214635;10.000031302076517;0.833492551448082;0.015562109150300202;0.015561988175221673;0.7994435514787381;0.014893820332484863;0.7995928158027201
73.262263;1.044434688718095;0.8351248381075139;0.7995910237587451;-6.721087439669177e-05;-6.43464801512263e-05;1.0448254754627364;10.000033212519623;0.8334921773681616;0.015562111225889191;0.015561986191132327;0.7994425698217738;0.014893819106706622;0.7995919504336304
73.272263;1.0444344180783633;0.8351236184914816;0.7995900361712426;-6.731800348526898e-05;-6.444902599350824e-05;1.0448254915378477;10.000035116291082;0.833491810957379;0.015562113341017259;0.015561984131208101;0.7994415943277826;0.014893818004786681;0.7995910862483052
73.282263;1.0444340525160178;0.835122213116095;0.7995889477200608;-6.70657682200273e-05;-6.420750174855867e-05;1.0448265120920552;10.000037009906844;0.8334914524265766;0.01556211548697034;0.01556198200262258;0.7994406248859784;0.014893817029979113;0.7995902231830819
73.292263;1.044433776173536;0.8351209840842214;0.7995879636496944;-6.71728962513993e-05;-6.43100442682635e-05;1.04482653735594;10.000038889998287;0.8334911019485681;0.015562117655771514;0.015561979813979495;0.7994386613470387;0.014893816186306696;0.7995883613630096
73.302263;1.0444334963324116;0.8351197504697921;0.7995869811635921;-6.728002412620366e-05;-6.44125860192906e-05;1.0448265673568375;10.000040753311671;0.833490759767056;0.015562119838841206;0.015561977574354237;0.7994377035881184;0.014893815478253344;0.7995875004251044
73.312263;1.0444332127367273;0.8351185124473173;0.7995860000264529;-6.73871517368281e-05;-6.451512731719996e-05;1.0448266018452592;10.00004259727719;0.8334904262136013;0.015562122026579375;0.01556197529257653;0.7994367514790001;0.014893814910411295;0.7995866404849987
73.322263;1.0444329253091957;0.8351171631701475;0.7995849174045037;-6.633874899241579e-05;-6.351130285440449e-05;1.0448266403452815;10.000044419988267;0.8334901016602119;0.01556212420807578;0.015561972977232951;0.7994358048126121;0.01489381448758877;0.7995857814220204
73.332263;1.0444336298754993;0.8351167134712376;0.7995839381974972;-6.651975916330632e-05;-6.368452335701523e-05;1.0448266822962102;10.000046220040982;0.8334897864679308;0.015562126370825085;0.015561970637496968;0.799434863288672;0.014893814214374244;0.7995849231089786
73.342263;1.0444333351885509;0.8351143087835412;0.7995818531654572;-6.673402553626058e-05;-6.388964664987152e-05;1.0448267271535023;10.00004799663212;0.8334894809397884;0.01556212850149985;0.015561968282968758;0.7994329265475092;0.014893814094650772;0.7995830656245271
73.352263;1.044432944925069;0.8351129828427323;0.7995808745965813;-6.763730805266578e-05;-6.475447702519842e-05;1.0448267743958881;10.000049748794712;0.8334891852701036;0.015562130587759673;0.015561965922633739;0.7994319942048977;0.014893814132038845;0.7995822085609617
73.362263;1.0444326440477305;0.8351116211170316;0.7995797932382667;-6.658890108049927e-05;-6.375065425661373e-05;1.044826823498088;10.000051473980731;0.833488899512358;0.015562132619979043;0.01556196356476782;0.7994310658957107;0.014893814330116405;0.7995813520816643
73.372263;1.0444323406534985;0.8351103644334033;0.7995788137130022;-6.669602454530475e-05;-6.38531986919219e-05;1.0448268739444027;10.000053167579033;0.833488623594106;0.015562134591713671;0.015561961216868755;0.7994301412895688;0.014893814691982497;0.7995804962605976
73.382263;1.0444320353340242;0.8351091061732765;0.7995778329263097;-6.680314728881585e-05;-6.395574475342368e-05;1.044826925295401;10.000054823809522;0.8334883573691363;0.015562136498214089;0.015561958884978995;0.799429220046611;0.014893815220832161;0.7995796412796198
73.392263;1.0444317288153944;0.8351078468459707;0.7995768503959639;-6.69102693051216e-05;-6.405829260891257e-05;1.0448269772451702;10.000056436879877;0.8334881006546694;0.01556213833429565;0.015561956574130294;0.7994273017930881;0.014893815921570373;0.799577787598454
73.402263;1.0444314218605233;0.8351064797350864;0.7995757631245741;-6.586185950887622e-05;-6.305447667307205e-05;1.0448270295988156;10.000058001283627;0.833487853228195;0.015562140094327919;0.015561954289333694;0.7994263861578166;0.014893816800712925;0.7995769352180454
73.412263;1.044431115241272;0.8351052194955624;0.7995747758635314;-6.596898017148344e-05;-6.315702857238e-05;1.0448270822368109;10.000059511663226;0.8334876148347188;0.01556214177423083;0.015561952035227821;0.799425472807183;0.01489381786345561;0.7995760846872895
73.422263;1.0444307174304395;0.8351038855025138;0.799573785523232;-6.687224915161428e-05;-6.402186275435872e-05;1.044827135182292;10.000060963255109;0.8334873852362367;0.01556214337250813;0.015561949815151702;0.7994245614340343;0.014893819110822567;0.799575236409317
73.432263;1.0444304138874;0.8351026259216284;0.7995727917544002;-6.697936765644684e-05;-6.412441791615502e-05;1.0448271886833997;10.000062352522553;0.8334871642546079;0.01556214488929359;0.015561947630770779;0.7994236517516229;0.014893820539078877;0.7995743908153388
73.442263;1.044430113160106;0.8351013672267151;0.7995717940559054;-6.708648575735603e-05;-6.422697519924542e-05;1.044827243153938;10.000063677220812;0.833486951772414;0.015562146324739002;0.015561945482028581;0.7994227435185626;0.014893822140290183;0.7995735483798027
73.452263;1.0444298162178929;0.8351000025840492;0.7995706895083122;-6.603807238127654e-05;-6.322316871602957e-05;1.0448272990447844;10.000064936299465;0.8334867477008583;0.015562147677506856;0.015561943367745986;0.7994208365538051;0.01489382390334922;0.7995717098180897
73.462263;1.0444295240826196;0.8350987465913151;0.799569683069948;-6.614518977926755e-05;-6.332573014111896e-05;1.0448273568181559;10.000066129845592;0.8334865519362422;0.015562148943924214;0.015561941287183901;0.7994199307631438;0.01489382581615634;0.7995708753606408
73.472263;1.0444292377653697;0.8350974924529034;0.7995686720682975;-6.62523068773914e-05;-6.342829361610809e-05;1.0448274169773073;10.000067258840835;0.8334863643236767;0.015562150118403202;0.015561939241458522;0.7994190261602219;0.014893827868115984;0.7995700457200664
73.482263;1.0444289582981456;0.8350962404527794;0.7995676564684895;-6.635942372146481e-05;-6.35308591252654e-05;1.0448274800093578;10.000068324994626;0.833486184648824;0.01556215119427735;0.015561937233926498;0.79941812280646;0.014893830050873972;0.7995692213539448
73.492263;1.044428594436044;0.8350948098099045;0.7995665336208599;-6.610715037525725e-05;-6.32893334855105e-05;1.0448275463157322;10.000069330370104;0.8334860126957131;0.015562152164453787;0.01556193526993392;0.7994172206996002;0.014893832357288842;0.799568402626014
73.502263;1.0444283319011103;0.8350935628139337;0.7995655087899369;-6.621426583186168e-05;-6.339190193342424e-05;1.0448276162181782;10.000070276281564;0.8334858483365347;0.01556215302210544;0.015561933356279974;0.799415319685811;0.014893834780422876;0.7995665899548079
73.512263;1.0444280794270235;0.8350923186846833;0.79956447933069;-6.632138133197754e-05;-6.349447227652878e-05;1.0448276899492586;10.000071162502678;0.8334856915810187;0.01556215376082357;0.015561931500288402;0.7994144194531473;0.014893837313243967;0.7995657830995584
73.522263;1.0444278379771101;0.8350910775448501;0.7995634452779745;-6.642849697407972e-05;-6.35970444039178e-05;1.0448277676168674;10.000071987839208;0.8334855426025527;0.015562154374553168;0.015561929708952713;0.7994135195974166;0.014893839948372227;0.7995649822449195
73.532263;1.0444276083057316;0.8350897322774801;0.7995623041268314;-6.538008170416543e-05;-6.259325226623723e-05;1.0448278492479237;10.000072750952855;0.8334854017346531;0.015562154858264263;0.01556192798922968;0.7994126196553178;0.014893842677929096;0.7995641873886263
73.542263;1.0444273909219575;0.8350884971727952;0.7995612611227367;-6.548719781696943e-05;-6.269582766953294e-05;1.044827934905325;10.000073450441526;0.8334852693807967;0.015562155208548438;0.015561926348599361;0.7994117190897833;0.014893845494198565;0.7995633984909974
73.552263;1.0444271861792007;0.8350861096188594;0.7995591074329512;-6.570145098999172e-05;-6.29009828551475e-05;1.0448280247493498;10.000074084821453;0.8334851459080795;0.015562155423149305;0.015561924794354696;0.7994108173036393;0.014893848390044958;0.7995626153263097
73.562263;1.0444269020831187;0.8350848068181729;0.7995580558904604;-6.660470025064627e-05;-6.376582554986868e-05;1.044828118985007;10.000074652749642;0.8334850316420422;0.015562155499957625;0.015561923332878097;0.7994089137064309;0.014893851357962517;0.7995608375853722
73.572263;1.0444267236378326;0.8350834737483002;0.799556897852303;-6.555628570167158e-05;-6.27620382970815e-05;1.0448282177757824;10.000075153334809;0.8334849269012329;0.015562155436530223;0.015561921969540402;0.7994080078141791;0.014893854388706867;0.7995600642796518
73.582263;1.0444265588799222;0.8350822505676919;0.799555838531717;-6.566340294290506e-05;-6.286461848952804e-05;1.044828321201681;10.000075586310691;0.833484831951076;0.015562155230367539;0.015561920708440298;0.7994070992935404;0.01489385747090122;0.7995592949067587
73.592263;1.0444264080484313;0.835081029871572;0.7995547754093539;-6.577052086244125e-05;-6.296720009677104e-05;1.0448284292787051;10.000075951802561;0.833484746946336;0.01556215487926491;0.015561919552544951;0.7994061878935321;0.014893860592213778;0.7995585287726528
73.602263;1.0444262712011474;0.8350798114123111;0.7995537085770736;-6.58776394451052e-05;-6.306978319599166e-05;1.0448285420293129;10.000076250410453;0.8334846719852035;0.01556215438170734;0.01556191850406675;0.7994052733735445;0.014893863741070153;0.7995577650831283
73.612263;1.0444261482596418;0.8350785949561326;0.7995526382323098;-6.598475868368445e-05;-6.317236794246715e-05;1.0448286595456926;10.000076484202665;0.8334846072076482;0.015562153737893809;0.015561917564177977;0.7994043555145169;0.014893866907405528;0.7995570028895231
73.622263;1.0444260390863782;0.8350772731688333;0.7995514620587286;-6.493634746964122e-05;-6.216858850948651e-05;1.0448287819575561;10.000076657488055;0.8334845528297667;0.015562152950193683;0.015561916732299327;0.799402434150082;0.014893870082920545;0.7995552413225957
73.632263;1.0444258511576139;0.8350759863179955;0.7995503853872721;-6.583959246623954e-05;-6.303343406056113e-05;1.0448289093425596;10.000076776285596;0.8334845091458254;0.015562152022122338;0.015561916005963527;0.7994015091691777;0.014893873261893386;0.799554478990944
73.642263;1.0444257688156207;0.8350747749317323;0.7995493059405483;-6.594671253060003e-05;-6.313602405002261e-05;1.0448290417237769;10.00007684703492;0.833484476510317;0.015562150957848943;0.015561915381515598;0.7994005805005842;0.014893876441651506;0.7995537150523554
73.652263;1.0444256994079357;0.835073565051107;0.7995482238035672;-6.605383315693385e-05;-6.323861654752531e-05;1.0448291791129931;10.000076875159898;0.8334844552453791;0.015562149763074143;0.015561914854587305;0.7993996480602953;0.014893879621522634;0.7995529484983486
73.662263;1.0444256425949705;0.8350722494619468;0.799547036512736;-6.500542317635765e-05;-6.223484554901716e-05;1.044829321498516;10.00007686398542;0.8334844455472659;0.015562148445658562;0.015561914420937094;0.7993987116939862;0.014893882801218379;0.799552178309844
73.672263;1.044425597983523;0.8350710423189567;0.7995459492590868;-6.511254479214221e-05;-6.233744344905888e-05;1.0448294688729733;10.0000768154149;0.8334844475122551;0.015562147015419995;0.01556191407818826;0.7993977712048271;0.014893885980039833;0.7995514034853645
73.682263;1.044425565119358;0.8350698363064474;0.7995448594170047;-6.521966691040005e-05;-6.244004421573335e-05;1.0448296213347141;10.00007673184932;0.8334844612124561;0.015562145483773729;0.01556191382587641;0.7993958264293373;0.01489388915721062;0.7995496232419353
73.692263;1.0444255436078818;0.8350686312465341;0.7995437669039362;-6.53267895365638e-05;-6.254264796057914e-05;1.0448297791232934;10.000076616710267;0.8334844866849956;0.015562143863464308;0.015561913663325797;0.7993948772474068;0.01489389233294759;0.7995488362991197
73.702263;1.0444254409296145;0.8350672460292444;0.7995425690086482;-6.507449816352921e-05;-6.230113803429778e-05;1.0448299425118124;10.000076473838492;0.8334845238443883;0.015562142167604407;0.015561913587693793;0.7993939235526204;0.01489389550888822;0.7995480419022422
73.712263;1.0444254417024454;0.8350660426101028;0.7995414709219268;-6.518162043317373e-05;-6.240374694209168e-05;1.0448301116686523;10.000076307701221;0.8334845724460177;0.015562140408255931;0.01556191359300202;0.7993929652788591;0.01489389868718341;0.799547239169891
73.722263;1.0444254536837876;0.8350648399209957;0.7995403699201934;-6.528874285232447e-05;-6.250635900944256e-05;1.0448302866763772;10.00007612344218;0.8334846321779017;0.015562138596306892;0.015561913670383678;0.7993920024616363;0.014893901869608147;0.7995464273393955
73.732263;1.0444254770076935;0.8350636379186631;0.799539265907605;-6.539586527985124e-05;-6.260897419935496e-05;1.0448304676726903;10.000075925647918;0.8334847027905853;0.015562136741815611;0.01556191380969368;0.799391035270059;0.014893905057354875;0.7995456057907541
73.742263;1.0444255118232149;0.8350623294344498;0.7995380562115544;-6.434745649330155e-05;-6.160522617596307e-05;1.0448306548818544;10.000075717256552;0.8334847841457808;0.015562134853421348;0.015561914001184883;0.7993890640087509;0.014893908251130909;0.7995437741812723
73.752263;1.044425558160739;0.8350611286369903;0.7995369459030749;-6.445457863197365e-05;-6.170784726896354e-05;1.04483084849357;10.00007549993258;0.8334848761722462;0.015562132938852759;0.015561914235782967;0.7993880891130565;0.014893911451521235;0.7995429317188303
73.762263;1.0444256158073415;0.8350599281740005;0.799535832359427;-6.456170052034565e-05;-6.181047107568598e-05;1.0448310485686163;10.000075275114618;0.8334849787777401;0.01556213100626871;0.015561914504467478;0.7993871111379255;0.014893914659005546;0.7995420782184672
73.772263;1.044425684267303;0.8350587277294141;0.799534715581972;-6.466882209653661e-05;-6.191309745369128e-05;1.0448312550364895;10.000075044214377;0.8334850917994984;0.015562129063778041;0.015561914798258155;0.7993861307055993;0.014893917873517513;0.7995412134309264
73.782263;1.0444256704945742;0.835057453115591;0.7995335955991445;-6.557205108086412e-05;-6.277796729856805e-05;1.0448314677096995;10.000074808084516;0.8334852150419898;0.0155621271190346;0.015561915109173343;0.79938514841478;0.014893921094358362;0.7995403371905223
73.792263;1.0444257583262904;0.8350561446838755;0.7995323701640279;-6.452363967382889e-05;-6.177423118801559e-05;1.0448316863351517;10.000074566348564;0.8334853483250192;0.015562125180717454;0.015561915431120878;0.799384164756012;0.014893924320715308;0.7995394493542539
73.802263;1.0444258547458907;0.8350549425591339;0.7995312447081521;-6.463075901988447e-05;-6.187686380407809e-05;1.044831910711691;10.00007431641953;0.833485491452015;0.015562123259269218;0.015561915759190387;0.7993821800717867;0.014893927552526168;0.7995375499549154
73.812263;1.044425959182997;0.8350537392739366;0.7995301171010935;-6.473787807035266e-05;-6.197949874921925e-05;1.0448321407432937;10.000074052936437;0.8334856441541378;0.015562121365980359;0.01556191608801069;0.7993811946060383;0.014893930790821519;0.7995366385548145
73.822263;1.0444260712070321;0.8350525344610941;0.799528987790181;-6.484499688123669e-05;-6.208213594190216e-05;1.0448323763267595;10.000073768557144;0.8334858061074806;0.015562119512376443;0.015561916411190936;0.7993802086073962;0.014893934037052586;0.7995357153019523
73.832263;1.0444261905944254;0.8350512206643436;0.799527754556407;-6.379658437806318e-05;-6.107840897493916e-05;1.0448326171845548;10.00007345582524;0.8334859769992198;0.015562117710007593;0.015561916722058278;0.7993792223664293;0.014893937292308528;0.7995347801742062
73.842263;1.0444263173248935;0.8350500118928956;0.799526622776827;-6.390370280160947e-05;-6.118105046141984e-05;1.0448328627945482;10.000073108701958;0.8334861565692774;0.015562115969506312;0.015561917015115688;0.7993782361860227;0.01489394055709764;0.7995338331504055
73.852263;1.0444263591772547;0.835048726913392;0.7995254899450671;-6.480692105945417e-05;-6.204592754514344e-05;1.0448331124267949;10.000072722382729;0.833486344613052;0.015562114299629164;0.015561917286839847;0.7993772504081536;0.014893943831229644;0.7995328743181279
73.862263;1.0444265009282263;0.835047513221712;0.799524356242654;-6.491403808125009e-05;-6.214857198840804e-05;1.0448333652403017;10.000072292108939;0.8334865409737133;0.015562112706976414;0.015561917534793118;0.7993762654903057;0.014893947113679374;0.7995319039559403
73.872263;1.0444266504309447;0.8350461895881297;0.7995231190477917;-6.386562392345565e-05;-6.114485186049063e-05;1.044833620402875;10.000071812596284;0.833486745523907;0.015562111195931757;0.015561917756860269;0.7993742819951494;0.014893950403303102;0.7995299226563223
73.882263;1.0444268078505066;0.8350449700847;0.7995219834637816;-6.397274085726259e-05;-6.124749995337818e-05;1.0448338771307752;10.000071278327358;0.8334869580994461;0.015562109769169361;0.015561917951914143;0.7993733004804645;0.01489395369969219;0.7995289304998721
73.892263;1.0444269732804032;0.8350437474255222;0.7995208468733043;-6.407985780703875e-05;-6.135014979807275e-05;1.0448341345887882;10.000070684052918;0.8334871784260092;0.015562108428546703;0.015561918120139613;0.7993723213998999;0.014893957002272694;0.7995279280268457
73.902263;1.0444281424425044;0.8350433176288928;0.7995197092777139;-6.426084369361389e-05;-6.152346870864807e-05;1.044834391800341;10.000070025113136;0.833487406129121;0.015562107175791227;0.015561918261299292;0.7993713450796361;0.014893960308638871;0.799526915580197
73.912263;1.0444283238645289;0.8350420885747704;0.7995185707418566;-6.436796076851858e-05;-6.162612197304922e-05;1.0448346477172796;10.0000692976894;0.8334876408025451;0.015562106013232052;0.015561918373026807;0.7993703717554023;0.014893963614170804;0.7995258935447858
73.922263;1.0444284210507595;0.8350395200416504;0.799516222322985;-6.422276793659142e-05;-6.148720775654717e-05;1.0448349013592013;10.000068498888968;0.8334878820491459;0.015562104943408444;0.015561918451916498;0.7993694016246194;0.014893966913090442;0.7995248623696058
73.932263;1.04442861878044;0.8350382853616171;0.7995150820559994;-6.432988409434579e-05;-6.158986340853009e-05;1.0448351518782162;10.00006762672372;0.8334881294955462;0.01556210396702673;0.015561918495617296;0.7993674348641079;0.014893970200613137;0.7995228227062511
73.942263;1.0444288247928042;0.8350370482493006;0.7995139409735886;-6.443700037494471e-05;-6.169252062780258e-05;1.0448353985687795;10.000066680500579;0.8334883828363397;0.015562103081526541;0.015561918503472834;0.7993664715720252;0.014893973474683837;0.7995217746820791
73.952263;1.0444290389347806;0.8350358089272568;0.7995127991135701;-6.454411683135761e-05;-6.179517926663526e-05;1.0448356408616468;10.000065661224689;0.8334886418713472;0.015562102281217537;0.015561918476130728;0.7993655116812083;0.014893976735353023;0.7995207189478554
73.962263;1.044429260857899;0.8350344605175551;0.799511553945559;-6.349570132242831e-05;-6.079147261500874e-05;1.044835878263536;10.000064571272855;0.8334889064630433;0.015562101557742349;0.015561918415169504;0.7993645549448728;0.014893979982936853;0.7995196559738872
73.972263;1.0444294901119147;0.8350332176179923;0.7995104106180398;-6.360281837906564e-05;-6.0894133578591165e-05;1.0448361102755042;10.000063413502678;0.8334891765082664;0.015562100900208065;0.015561918323666959;0.7993636010055868;0.014893983217237512;0.7995185861726855
73.982263;1.0444297262212545;0.8350319735470428;0.7995092664514487;-6.37099358507139e-05;-6.0996795460356964e-05;1.0448363363867987;10.000062190096044;0.8334894519686974;0.015562100295924395;0.015561918206976196;0.7993626494910916;0.014893986437720552;0.7995175098553458
73.992263;1.0444298764011104;0.8350306549952602;0.7995081211406193;-6.461313712599201e-05;-6.186167511311288e-05;1.0448365561063473;10.000060901534903;0.8334897328000687;0.015562099732278394;0.0155619180717738;0.799361700078677;0.01489398964363131;0.7995164272540737
74.002263;1.0444301248094703;0.8350294103385475;0.7995069745254983;-6.47202544779629e-05;-6.1964337408955e-05;1.0448367689324265;10.000059546582271;0.833490018840054;0.015562099197690487;0.015561917924388399;0.7993597524929691;0.014893992833676414;0.7995143387769194
74.012263;1.044430378590874;0.8350280592209691;0.7995057238269976;-6.367184019063426e-05;-6.096063362861464e-05;1.044836974300771;10.00005812355468;0.8334903098450597;0.015562098680571545;0.015561917770686873;0.7993588064610585;0.014893996005480687;0.7995132443675477
74.022263;1.0444306370799297;0.8350268164227524;0.7995045742054034;-6.37789587768454e-05;-6.106329690793703e-05;1.044837171564766;10.000056631761954;0.833490605563525;0.015562098168579083;0.015561917616735482;0.7993578617034471;0.014893999156136139;0.7995121445355593
74.032263;1.0444308995910723;0.8350255751933673;0.7995034231577661;-6.38860780662766e-05;-6.116596043591445e-05;1.0448373600350616;10.000055071841526;0.8334909057248745;0.015562097649412472;0.015561917468660168;0.7993569180021654;0.014894002283909693;0.7995110396269578
74.042263;1.0444311655549505;0.8350243358449935;0.7995022706324669;-6.399319808173059e-05;-6.126862401229603e-05;1.0448375391118574;10.000053445121516;0.8334912100140822;0.015562097111844182;0.01556191733208114;0.7993559752597695;0.014894005388609945;0.7995099299612779
74.052263;1.0444314345433605;0.8350229916075143;0.7995010138143964;-6.294478659683481e-05;-6.026492079794731e-05;1.0448377083810594;10.000051752895834;0.8334915180469756;0.015562096546189452;0.015561917211667305;0.7993550334578217;0.014894008469998995;0.7995088157961849
74.062263;1.0444316139555865;0.8350216833558282;0.7994998574006902;-6.384798358907594e-05;-6.112979344921545e-05;1.0448378675602783;10.000049996013846;0.8334918293439008;0.015562095944483486;0.015561917110732904;0.7993540925599578;0.01489401152707694;0.7995076973201766
74.072263;1.0444318882696426;0.8350204522793772;0.79949869850775;-6.395510458508963e-05;-6.123245510118796e-05;1.0448380164145696;10.000048174802961;0.8334921433589568;0.015562095300921942;0.015561917030757724;0.7993531524538049;0.014894014559688997;0.7995065746833213
74.082263;1.0444321651335842;0.8350192251181275;0.799497536673532;-6.406222621517773e-05;-6.133511628791207e-05;1.0448381547488812;10.00004628919166;0.8334924595478516;0.015562094612662506;0.015561916970827793;0.7993512129382824;0.014894017570461344;0.7995044482025495
74.092263;1.0444324446089472;0.8350178952950119;0.7994962689561029;-6.30138162022708e-05;-6.033141024360723e-05;1.04483828244701;10.000044338804567;0.8334927773932632;0.015562093879772329;0.015561916927291287;0.7993502737378487;0.01489402056548699;0.7995033176975113
74.102263;1.0444327268265483;0.8350166775432525;0.7994951001765681;-6.312093892383357e-05;-6.043407041449725e-05;1.0448383994929356;10.000042323371103;0.8334930963820332;0.015562093103913082;0.015561916893468924;0.7993493345705536;0.014894023553634407;0.7995021835641212
74.112263;1.0444330118975378;0.8350154650854399;0.7994939275660923;-6.32280621056719e-05;-6.05367300046651e-05;1.0448385059365206;10.000040243526142;0.8334934159768542;0.015562092287294722;0.01556191685977541;0.7993483952256244;0.014894026544211453;0.799501046060929
74.122263;1.0444332998577426;0.8350142580861805;0.7994927510775024;-6.333518573233273e-05;-6.06393889133348e-05;1.0448386018733922;10.000038100885682;0.833493735591635;0.015562091432300274;0.015561916815772401;0.7993474555937277;0.014894029543516188;0.7994999054211099
74.132263;1.0444335906680209;0.8350130565388898;0.7994915707947252;-6.344230982481112e-05;-6.0742047020837306e-05;1.0448386874964026;10.00003589716175;0.8334940545806888;0.015562090540930693;0.015561916752869867;0.799346515657633;0.014894032551927124;0.7994987618175078
74.142263;1.0444337918653013;0.8350116793187007;0.7994902842610252;-6.318996886965418e-05;-6.050053851014667e-05;1.0448387631381175;10.00003363343979;0.8334943722441175;0.01556208961429119;0.01556191666477763;0.7993455754289075;0.014894035563797271;0.7994976153570965
74.152263;1.044434087742483;0.8350104881771632;0.7994890969062297;-6.329709292050462e-05;-6.060319361036478e-05;1.0448388292392539;10.000031310205001;0.833494687818981;0.015562088652406169;0.015561916546795933;0.7993436348786215;0.014894038570973933;0.7994954662782093
74.162263;1.0444343855007165;0.8350093018236685;0.7994879061794347;-6.340421760172954e-05;-6.070584756297032e-05;1.0448388862610065;10.000028927816064;0.8334950004787077;0.015562087654267972;0.015561916395944739;0.799342693950047;0.01489404156666959;0.7994943143188077
74.172263;1.0444346846141366;0.8350081198933874;0.7994867120104567;-6.351134299553555e-05;-6.0808500255873785e-05;1.0448389346000717;10.000026486649688;0.8334953094174471;0.015562086618226244;0.015561916211252916;0.7993417526179423;0.014894044545771687;0.7994931598066068
74.182263;1.0444349845668137;0.8350068348483378;0.7994854116538344;-6.24629369669012e-05;-5.9804784757781394e-05;1.0448389745512516;10.000023986682068;0.8334956139604686;0.01556208554230531;0.015561915993429829;0.799340810897475;0.014894047502773882;0.7994920029722724
74.192263;1.0444352847852598;0.835005660481241;0.7994842100071541;-6.257006404733501e-05;-5.990743465614402e-05;1.0448390063136619;10.000021427282576;0.8334959135674366;0.015562084424198363;0.015561915743947791;0.7993398687778136;0.01489405043133843;0.7994908441110481
74.202263;1.0444355845218705;0.8350044891451327;0.799483004223417;-6.267719208684802e-05;-6.001008304973853e-05;1.0448390300570478;10.000018807728264;0.8334962077989457;0.01556208326082216;0.015561915464365111;0.7993389261578534;0.01489405332596093;0.7994896835182194
74.212263;1.0444357904922068;0.8350032464330606;0.7994817939842022;-6.358038001261377e-05;-6.087492357355119e-05;1.0448390460373194;10.000016128009403;0.8334964963572932;0.015562082047380923;0.015561915156984246;0.7993379828668907;0.014894056183001787;0.7994885213825089
74.222263;1.0444360862227902;0.8350020795165015;0.7994805792320644;-6.368750894126533e-05;-6.0977567733556594e-05;1.0448390546573554;10.000013389307755;0.8334967791261186;0.01556208077724299;0.015561914825704312;0.7993370387269882;0.014894059000459254;0.7994873577577217
74.232263;1.0444363783563004;0.8350008068651228;0.7994792572730779;-6.263910662811845e-05;-5.9973843261957024e-05;1.0448390564071441;10.000010594027946;0.8334970561478355;0.015562079442870438;0.015561914475294446;0.7993360935568115;0.014894061778043477;0.7994861926338814
74.242263;1.0444366659866016;0.8349996423031402;0.7994780332307514;-6.27462374520092e-05;-6.007648390056697e-05;1.044839051767985;10.000007745549464;0.8334973275818519;0.015562078036284135;0.015561914110332606;0.7993341471308738;0.014894064516850406;0.799484026193373
74.252263;1.0444369483186093;0.8349984785172991;0.7994768045334926;-6.285336907919872e-05;-6.017912257305633e-05;1.0448390412019584;10.000004848117486;0.8334975936715927;0.01556207654950873;0.015561913735490158;0.7993331991801914;0.014894067218177284;0.7994828581823062
74.262263;1.0444372246395428;0.834997315508445;0.7994755711627641;-6.296050138090338e-05;-6.0281759158426695e-05;1.0448390252192594;10.000001906997984;0.8334978547151871;0.015562074976060483;0.015561913356243625;0.7993322494331745;0.014894069883614103;0.7994816890177564
74.272263;1.0444374943682626;0.8349960462066313;0.7994742305043107;-6.191210201860973e-05;-5.9278026667681136e-05;1.044839004425662;9.999998928146285;0.8334981110240429;0.015562073312482405;0.015561912978686103;0.7993312976292287;0.014894072515261186;0.799480519122183
74.282263;1.0444377570687293;0.8349948849718403;0.7994729876229478;-6.20192353546022e-05;-5.938065898170224e-05;1.0448389794681123;9.999995917504473;0.8334983628754519;0.015562071558696992;0.015561912608488382;0.7993303435026149;0.01489407511369843;0.7994793490448475
74.292263;1.0444379200662552;0.8349936510601846;0.7994717398612851;-6.292241913541251e-05;-6.024547443732448e-05;1.0448389509377967;9.999992881068254;0.8334986104743262;0.01556206971740456;0.015561912249716132;0.799329386777816;0.014894077676078076;0.7994781793966852
74.302263;1.0444381676315875;0.8349924925556003;0.7994704874364447;-6.302955226413145e-05;-6.0348101710033664e-05;1.0448389193852692;9.999989825329608;0.8334988539375773;0.015562067794005423;0.015561911903926272;0.7993284271659514;0.014894080196338715;0.7994770108427298
74.312263;1.044438407115218;0.8349913360211461;0.7994692305516061;-6.313668587883024e-05;-6.0450727196172994e-05;1.0448388854171127;9.999986757019133;0.8334990933363002;0.015562065797084166;0.015561911570275528;0.799327464338418;0.014894082666092988;0.799475844100404
74.322263;1.0444386382129778;0.8349912303145862;0.7994689733316568;-6.198116332079135e-05;-5.934441750705917e-05;1.0448388497265595;9.999983682822194;0.8334993287790724;0.015562063737442337;0.01556191124739299;0.7993254979120159;0.01489408507553886;0.7994736800498483
74.332263;1.0444388607095545;0.834990079127674;0.7994677084628121;-6.208829791141976e-05;-5.944704002223967e-05;1.0448388130429327;9.999980609812189;0.8334995604911067;0.015562061626331192;0.015561910935923361;0.7993245274832815;0.014894087414726385;0.799472518957431
74.342263;1.0444390745769454;0.8349889314437826;0.7994664399551902;-6.219543298099337e-05;-5.9549661393846065e-05;1.0448387760735145;9.999977545420098;0.8334997888545915;0.015562059475625716;0.015561910639304443;0.7993235526804631;0.01489408967453568;0.7994713615075778
74.352263;1.0444392800653406;0.8349877878648626;0.7994651679591231;-6.230256857370552e-05;-5.9652281864164994e-05;1.0448387394636454;9.99997449627025;0.8335000143523331;0.015562057299060753;0.015561910361805813;0.7993225731988709;0.014894091846771427;0.7994702081693664
74.362263;1.0444393853573417;0.8349864679844681;0.7994637899865379;-6.205021591058785e-05;-5.94107134637846e-05;1.0448387037920404;9.999971467464123;0.8335002374691853;0.015562055111885034;0.015561910106392454;0.7993215888035127;0.01489409392421874;0.7994690594034061
74.372263;1.0444395756707554;0.8349853342467684;0.7994625114166972;-6.215735181307636e-05;-5.951333184726954e-05;1.0448386696379601;9.999968463076428;0.8335004586546302;0.015562052929344115;0.01556190987478609;0.7993205992900174;0.014894095901814187;0.7994679156162259
74.382263;1.0444397593103376;0.8349842060101524;0.7994612297480029;-6.226448865995633e-05;-5.961595006906606e-05;1.04483863761557;9.999965486908764;0.8335006783163145;0.015562050765768656;0.015561909667928878;0.7993196044798287;0.014894097777444796;0.7994667771225539
74.392263;1.0444399368418575;0.8349830834877676;0.7994599451068239;-6.237162658420031e-05;-5.9718568315917106e-05;1.0448386082763843;9.99996254311811;0.8335008968083758;0.015562048634544556;0.015561909485442968;0.7993186042849271;0.014894099550340455;0.7994656441922253
74.402263;1.0444401087273258;0.8349819668022137;0.7994586576600918;-6.247876570318243e-05;-5.9821186740073595e-05;1.0448385820500379;9.99995963635595;0.8335011144367805;0.015562046548431583;0.015561909325357903;0.7993175987352602;0.014894101219122125;0.7994645171074997
74.412263;1.0444402753648985;0.8349807488997905;0.799457265040483;-6.143037390820698e-05;-5.881743835864768e-05;1.0448385593400467;9.999956771061747;0.8335013314845261;0.015562044520267257;0.015561909184611387;0.7993155879362528;0.01489410278197239;0.7994623963442801
74.422263;1.0444404371973786;0.83497964406709;0.7994559725995678;-6.153751573465137e-05;-5.892005758507222e-05;1.0448385405918084;9.99995395076162;0.8335015481895561;0.015562042563974478;0.015561909060100628;0.799314572042652;0.014894104237457765;0.7994612818694019
74.432263;1.044440502496306;0.8349784713099411;0.7994546779870133;-6.244069454410552e-05;-5.9784848909878776e-05;1.0448385262405266;9.999951177967734;0.8335017646478309;0.01556204069468206;0.015561908949692123;0.7993135512459854;0.014894105584005498;0.799460174158015
74.442263;1.044440656639094;0.8349773782724522;0.7994533816444728;-6.254783805796135e-05;-5.988746851767811e-05;1.044838516660502;9.999948454367654;0.8335019807799524;0.015562038927541294;0.0155619088518837;0.7993125257261248;0.014894106818657762;0.7994590734667794
74.452263;1.0444408081976553;0.8349761839218208;0.7994519813310571;-6.149945059236808e-05;-5.888372184623804e-05;1.0448385121186792;9.999945781305778;0.8335021963882051;0.0155620372764279;0.015561908764550363;0.7993114956165381;0.014894107937143025;0.7994579799938585
74.462263;1.0444409580226437;0.8349751024859445;0.7994506826041884;-6.160659642091329e-05;-5.8986343501468725e-05;1.0448385126561022;9.999943160582395;0.8335024111712074;0.01556203575315251;0.01556190868455084;0.7993104610118987;0.01489410893531934;0.7994568938532078
74.472263;1.0444411068152188;0.8349740268181048;0.7994493833477485;-6.171374314052184e-05;-5.9088966389568135e-05;1.0448385179977884;9.999940594655891;0.8335026247135083;0.015562034366915342;0.015561908608638219;0.7993094219763736;0.014894109809959933;0.7994558150494563
74.482263;1.0444412551136777;0.8349729568419677;0.7994480840073429;-6.182089057705423e-05;-5.919159058318646e-05;1.0448385276167227;9.99993808592208;0.8335028365142699;0.015562033124279295;0.015561908534718007;0.7993083785368228;0.014894110558617231;0.7994547435111159
74.492263;1.0444414033296925;0.8349718924239493;0.7994467850215677;-6.192803855991093e-05;-5.929421607421019e-05;1.0448385408672924;9.99993563638781;0.8335030460308;0.015562032030110208;0.015561908461859324;0.7993073306500862;0.014894111179555016;0.799453679152805
74.502263;1.0444425474582923;0.8349715222715692;0.7994453842252852;-6.095350803145349e-05;-5.836113096193438e-05;1.0448385570957113;9.999933247889114;0.8335032527365112;0.015562031088564153;0.01556190838931536;0.799306278151543;0.014894111671445318;0.7994526219343632
74.512263;1.0444426038132284;0.8349703944591571;0.7994440870057478;-6.185668326750174e-05;-5.9225920822579966e-05;1.0448385757580965;9.999930921799223;0.8335034561741926;0.015562030302858503;0.015561908316765904;0.7993042207616742;0.014894112032559208;0.7994505720873685
74.522263;1.0444427526721272;0.834969345322453;0.7994427910761395;-6.196383076597785e-05;-5.932854823217393e-05;1.0448385965066507;9.999928658690083;0.8335036559345054;0.015562029674361296;0.015561908245929646;0.7993031581799859;0.014894112260698405;0.7994495293857244
74.532263;1.044442901568073;0.8349683007701688;0.7994414964642265;-6.207097815610536e-05;-5.943117630702218e-05;1.0448386191720667;9.999926458239369;0.8335038515967413;0.015562029202084394;0.015561908181525324;0.7993020901547947;0.014894112354477998;0.799448494056589
74.542263;1.0444430502737239;0.8349671534968706;0.7994401006479747;-6.102259199043727e-05;-5.842743758819512e-05;1.0448386436600057;9.999924318916712;0.8335040427411423;0.015562028882795292;0.015561908130428709;0.7993010164597834;0.014894112313993797;0.7994474660097725
74.552263;1.0444431984703506;0.8349661175653567;0.799438808742981;-6.11297388467311e-05;-5.8530066666275185e-05;1.044838669830905;9.999922238341707;0.8335042290137785;0.015562028711750454;0.01556190810007389;0.7992999368620609;0.01489411213989097;0.7994464450502171
74.562263;1.0444433457741191;0.834965085639711;0.7994375180950318;-6.123688532519485e-05;-5.8632696151622104e-05;1.0448386974456763;9.999920214066472;0.8335044101675032;0.015562028683310133;0.01556190809766963;0.7992988511361833;0.014894111832747801;0.7994454309674802
74.572263;1.0444434918611318;0.8349640574778053;0.7994362285332296;-6.134403139118964e-05;-5.873532596776128e-05;1.044838726204928;9.999918243099302;0.8335045860701163;0.015562028790470478;0.015561908130438746;0.7992977590863865;0.01489411139397945;0.7994444236013003
74.582263;1.0444436365063607;0.8349630327967807;0.7994349398767726;-6.145117703730305e-05;-5.8837956027085025e-05;1.044838755817879;9.99991632149316;0.8335047567089132;0.01556202902416768;0.015561908206239893;0.7992966605569264;0.014894110827055064;0.7994434228320912
74.592263;1.0444436871563383;0.8349618302653528;0.7994335494297927;-6.11988067054944e-05;-5.859637264691326e-05;1.0448387860051938;9.999914445866363;0.8335049222049341;0.015562029373508276;0.015561908333708359;0.7992955554388601;0.014894110137321179;0.7994424285134791
74.602263;1.0444438280758328;0.834960811383228;0.7994322624881951;-6.130595039109447e-05;-5.869900184683271e-05;1.044838816426999;9.999912615173166;0.8335050827947723;0.015562029826378042;0.015561908521853202;0.7992944437170628;0.01489410933059655;0.7994414404138371
74.612263;1.044443966578384;0.8349597946266407;0.7994309765345174;-6.141309366834493e-05;-5.8801630911912776e-05;1.044838846650057;9.999910830657765;0.8335052387755051;0.01556203036937727;0.015561908779618813;0.7992923255439248;0.014894108412188141;0.799439458388119
74.622263;1.044444102383962;0.8349587793196475;0.7994296916381266;-6.152023659409274e-05;-5.8904259609606074e-05;1.0448388762011864;9.999909094198914;0.8335053904807341;0.01556203098668054;0.015561909115098433;0.7992912011901341;0.01489410738709974;0.7994384817141298
74.632263;1.0444442354147427;0.8349576575823849;0.7994283053037601;-6.047184589891226e-05;-5.7900520256963464e-05;1.0448389046193387;9.999907406735812;0.8335055382940337;0.01556203165912148;0.015561909534585317;0.7992900708937029;0.014894106260374157;0.7994375101670613
74.642263;1.0444443657832743;0.8349566428587395;0.7994270227680461;-6.057898828276929e-05;-5.800314747915551e-05;1.0448389314551336;9.999905768107514;0.8335056826633321;0.015562032365166767;0.015561910042403152;0.7992889348232932;0.014894105036259028;0.7994365433895925
74.652263;1.0444444936511883;0.8349556272501002;0.7994257416160366;-6.068613041242045e-05;-5.810577365723592e-05;1.0448389562394822;9.9999041775736;0.8335058241015102;0.015562033082690318;0.015561910641544226;0.7992877931377648;0.014894103717039673;0.7994355811402389
74.662263;1.0444445267593612;0.8349545362251148;0.7994244619186341;-6.158928226259151e-05;-5.897054504298299e-05;1.0448389784678187;9.999902633929713;0.8335059631508505;0.015562033790297955;0.015561911334234053;0.7992866459908994;0.014894102302878487;0.79943462331202
74.672263;1.0444446495439914;0.834953516899603;0.7994231838651515;-6.169642266510597e-05;-5.90731676937829e-05;1.0448389976397083;9.999901135562576;0.833506100329109;0.015562034468434528;0.015561912121804808;0.7992854935094522;0.014894100791988637;0.7994336698804254
74.682263;1.0444447692887775;0.834952387753428;0.7994218048935193;-6.064802931078727e-05;-5.806942143468914e-05;1.0448390133063359;9.99989968093999;0.8335062360920752;0.015562035099725952;0.015561913004556777;0.7992843358122911;0.014894099180921555;0.7994327207986173
74.692263;1.0444448854282307;0.8349513625256604;0.7994205301522388;-6.075516875696837e-05;-5.817204122666735e-05;1.0448390250711188;9.999898269164664;0.8335063707954475;0.015562035668757154;0.015561913982249988;0.7992831730577957;0.014894097465685017;0.7994317758980691
74.702263;1.0444449973342163;0.8349514892611353;0.799420363410111;-6.0755188653330584e-05;-5.817209825400725e-05;1.044839032609434;9.999896899884387;0.8335065046422765;0.015562036161674987;0.015561915054463677;0.7992820054681679;0.014894095642736867;0.7994308348736426
74.712263;1.0444451043518264;0.834950456661825;0.7994190918741124;-6.08623266491761e-05;-5.8274714736374765e-05;1.0448390357235948;9.999895572794179;0.8335066376418614;0.015562036564983747;0.015561916220434215;0.7992808333113527;0.01489409370879889;0.7994298973393578
74.722263;1.0444452058323552;0.834949420115002;0.7994178219064395;-6.096946375296949e-05;-5.837732933661649e-05;1.0448390343508605;9.999894287578941;0.8335067696244665;0.015562036864383467;0.0155619174790894;0.7992796568896989;0.01489409166035608;0.7994289628766335
74.732263;1.0444453011901769;0.8349482724124807;0.7994164509909727;-5.99210665696945e-05;-5.7373574359696754e-05;1.0448390285276503;9.999893044221974;0.8335069003170492;0.015562037045062921;0.01556191882969159;0.7992774765680573;0.014894089494009496;0.799427031235502
74.742263;1.0444452976381302;0.8349471539131414;0.7994151842430388;-6.082420395741302e-05;-5.823832364565427e-05;1.044839018332777;9.999891843099341;0.8335070294135;0.01556203709340264;0.015561920272517269;0.7992762928090069;0.014894087207291525;0.799426101669202
74.752263;1.0444453794595425;0.834946105170446;0.7994139192341554;-6.093133698332856e-05;-5.834093057909491e-05;1.044839003823499;9.999890684590913;0.833507156591186;0.0155620369987639;0.015561921808557899;0.7992751061304656;0.014894084798690903;0.7994251739733614
74.762263;1.0444454542474508;0.8349450522338248;0.7994126559254675;-6.103846889487309e-05;-5.8443535049122794e-05;1.0448389850216329;9.999889568362777;0.8335072815030803;0.015562036754057929;0.015561923438311332;0.7992739170008553;0.014894082267322618;0.799424247759928
74.772263;1.0444455221017794;0.8349438878178224;0.7994112918174299;-5.999006625995959e-05;-5.743976933074782e-05;1.0448389619484462;9.99988849337789;0.8335074037719186;0.015562036355291903;0.015561925160990189;0.7992727258151787;0.014894079614004463;0.7994233226369779
74.782263;1.0444455832094817;0.8349428260662033;0.7994100321605717;-6.00971956707613e-05;-5.75423685614665e-05;1.0448389346682516;9.999887459110884;0.833507522987036;0.015562035800957906;0.015561926974733891;0.7992715329334256;0.014894076843287514;0.7994223982404346
74.792263;1.044445637729773;0.8349417599665013;0.7994087745637382;-6.020432373617937e-05;-5.764496498386409e-05;1.044838903333588;9.999886466351642;0.8335076387323345;0.015562035091976708;0.015561928876541354;0.7992703386845812;0.014894073964243163;0.7994214742150146
74.802263;1.0444456857339177;0.8349406898129417;0.7994075191743581;-6.031145039095106e-05;-5.774755848005414e-05;1.044838868224068;9.999885516467787;0.8335077506401575;0.015562034232348127;0.015561930861327613;0.7992691433832274;0.014894070989550362;0.7994205501605274
74.812263;1.044445634912642;0.8349395421227487;0.7994062660432247;-6.121457000346778e-05;-5.861228058835376e-05;1.0448388297616107;9.999884610302658;0.8335078583952015;0.015562033228989802;0.015561932922068375;0.7992679473660419;0.014894067933937674;0.799419625633392
74.822263;1.044445669877754;0.8349383577719967;0.7994049128115397;-6.016615916215425e-05;-5.760849933128492e-05;1.0448387884836283;9.999883748040544;0.8335079616889234;0.015562032090080823;0.015561935051472629;0.7992667510166888;0.01489406481287494;0.7994187001941856
74.832263;1.0444456984360284;0.834937277325028;0.7994036646270657;-6.027328002738127e-05;-5.7711082846588446e-05;1.0448387449798955;9.999882929666107;0.8335080602271265;0.015562030824073026;0.015561937242997238;0.7992655547997994;0.014894061641860142;0.7994177734157604
74.842263;1.0444457208066176;0.8349361937508959;0.799402419017362;-6.038039924407513e-05;-5.7813663461978265e-05;1.0448386998112915;9.999882155291619;0.8335081537877844;0.015562029440245524;0.015561939490752835;0.7992643592848634;0.014894058436229601;0.7994168448563143
74.852263;1.0444457372512812;0.8349351071140352;0.7994011760907733;-6.0487516826797564e-05;-5.791624124692933e-05;1.0448386533981222;9.999881425845748;0.8335082422419569;0.01556202794903089;0.015561941789293227;0.7992631651465152;0.014894055211378623;0.7994159140479181
74.862263;1.0444457480188347;0.8349340175268966;0.7993999360125309;-6.059463280355403e-05;-5.8018816311367155e-05;1.0448386059314387;9.999880744214344;0.8335083255324779;0.015562026361148675;0.015561944132773642;0.799260973130661;0.01489405198272795;0.7994139806947091
74.872263;1.0444457532737013;0.8349328180653757;0.7993985964710599;-5.9546213872661635e-05;-5.701502108977465e-05;1.0448385573795569;9.999880115694149;0.8335084036261492;0.015562024686434299;0.015561946513301417;0.7992597839804462;0.014894048765010767;0.7994130440339606
74.882263;1.0444457530101303;0.8349317232287937;0.7993973628730967;-5.965332674583356e-05;-5.711759120895922e-05;1.0448385075357427;9.999879547433085;0.8335084764473023;0.01556202293372056;0.015561948920340279;0.7992585983943217;0.014894045571995813;0.799412103925315
74.892263;1.04444565476731;0.8349305523598074;0.79939613284174;-6.0556423723997595e-05;-5.7982282212110765e-05;1.044838456061305;9.999879047443521;0.8335085438488812;0.015562021111571242;0.01556195134156807;0.7992574170427394;0.01489404241709128;0.7994111601780503
74.902263;1.0444456429843394;0.8349294534116966;0.7993949066169925;-6.066353271073952e-05;-5.808484697574486e-05;1.0448384025434179;9.999878623308906;0.8335086056663584;0.015562019228421636;0.01556195376395809;0.7992562405545676;0.014894039313268086;0.7994102127482402
74.912263;1.0444456253030125;0.8349294011063481;0.799394688013203;-5.9507991655129666e-05;-5.6978483934362305e-05;1.044838346582352;9.999878281054533;0.8335086618160433;0.015562017292284186;0.015561956174838746;0.7992550694244359;0.014894036271696671;0.7994092617734969
74.922263;1.044445601765337;0.8349282986550289;0.7993934695079504;-5.961509853661929e-05;-5.708104486253662e-05;1.0448382879176228;9.999878025146666;0.833508712349557;0.015562015311544393;0.015561958562138756;0.7992539039442821;0.014894033300401429;0.7994083075740419
74.932263;1.0444455724421844;0.8349271945096014;0.7993922551565339;-5.97222046652289e-05;-5.718360402872325e-05;1.0448382265125649;9.9998778591851;0.8335087574188127;0.015562013296219509;0.015561960913161357;0.7992527442571751;0.01489403040396959;0.7994073505916001
