time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.942263;1.0444455374275685;0.8349260887302574;0.799391045385175;-5.9829310210442185e-05;-5.728616154705539e-05;1.044838162508883;9.999877786274217;0.8335087971954394;0.015562011257228678;0.01556196321369861;0.7992515904557072;0.014894027584525623;0.7994063912814897
74.952263;1.044445496863287;0.8349249813804964;0.7993898407064984;-5.993641532055139e-05;-5.738871754683536e-05;1.0448380960815984;9.999877809278162;0.8335088318159108;0.015562009204163198;0.015561965448968595;0.7992504426143808;0.014894024842897239;0.7994054300010235
74.962263;1.0444454508826226;0.8349237654203017;0.7993885390131935;-5.8887986793621866e-05;-5.638490434804034e-05;1.0448380272856181;9.999877930875675;0.8335088613704348;0.01556200714389712;0.015561967605047924;0.7992493007633606;0.014894022178978707;0.7994044669739873
74.972263;1.04444530720917;0.8349225813408765;0.7993873457027766;-5.979106915947792e-05;-5.724957340271104e-05;1.044837956022259;9.999878153043044;0.8335088859093317;0.015562005080231249;0.015561969669539382;0.7992481648551859;0.014894019592126936;0.7994035023360183
74.982263;1.0444452503855677;0.8349214698062948;0.7993861585944547;-5.989817244776429e-05;-5.735212468913487e-05;1.0448378821152773;9.999878476921628;0.8335089054517278;0.015562003014678041;0.015561971631996949;0.7992470347660878;0.014894017081677102;0.7994025361509411
74.992263;1.0444451881447894;0.8349203570273832;0.7993849778754855;-6.000527554670032e-05;-5.745467509142694e-05;1.044837805317157;9.99987890327289;0.8335089200175522;0.015562000948271782;0.015561973484137884;0.7992459103566794;0.01489401464701671;0.7994015683988639
75.002263;1.0444451207911154;0.8349192429723425;0.7993838037300827;-6.011237843265494e-05;-5.755722476570118e-05;1.044837725255415;9.999879432279343;0.8335089296766194;0.015561998882614706;0.015561975219777851;0.7992437915433456;0.014894012287750247;0.7993995992397482
75.012263;1.0444450489143533;0.8349180203351236;0.7993825336779047;-5.9063947715446715e-05;-5.6553405903608954e-05;1.0448376415070904;9.999880062964529;0.8335089345538169;0.015561996819975877;0.015561976835157908;0.7992426782944773;0.014894010004314878;0.7993986284599948
75.022263;1.044444973268271;0.8349169030012994;0.7993813728046305;-5.917104998061002e-05;-5.665595438797505e-05;1.0448375537760988;9.999880793289806;0.8335089347779294;0.015561994763322238;0.015561978328902097;0.7992415705650295;0.01489400779862714;0.7993976565138556
75.032263;1.0444448946039526;0.8349157834964918;0.7993802184561336;-5.9278151811493976e-05;-5.6758502290100274e-05;1.044837461998781;9.99988162051016;0.8335089304341815;0.015561992715664441;0.01556197970100674;0.7992404682794036;0.01489400567415511;0.7993966836854765
75.042263;1.04444481352068;0.8349146615692645;0.7993790705183811;-5.9385253137072035e-05;-5.6861049567609244e-05;1.0448373663603057;9.999882541486294;0.8335089215716162;0.015561990679213917;0.015561980951779205;0.7992393713703744;0.01489400363540416;0.7993957101509468
75.052263;1.0444446380947863;0.8349133561558965;0.7993778263043969;-5.913278946322629e-05;-5.6619335402303825e-05;1.044837267235401;9.999883553214746;0.8335089082653481;0.015561988655922563;0.015561982081102273;0.7992382797877302;0.014894001686782028;0.7993947359888567
75.062263;1.044444553168837;0.8349122291436055;0.7993766909597961;-5.9239888544691586e-05;-5.6721880200132e-05;1.0448371650350254;9.999884653021201;0.8335088906707555;0.015561986648286764;0.015561983088397811;0.799237193490487;0.014893999831048412;0.7993937612312771
75.072263;1.044444466729663;0.8349110995051541;0.7993755617068273;-5.934698704960274e-05;-5.68244241884098e-05;1.044837060093581;9.9998858381189;0.8335088690230543;0.015561984659299758;0.015561983973451494;0.7992361124553246;0.014893998068863268;0.7993927858916092
75.082263;1.044444379167824;0.834911122541095;0.7993755446553381;-5.9346971668094954e-05;-5.682441137247165e-05;1.0448369527061003;9.999887105161507;0.8335088436266642;0.015561982692411934;0.015561984737610828;0.7992350366681009;0.014893996399799738;0.7993918099965608
75.092263;1.0444442908516474;0.8349099868435129;0.7993744267821912;-5.9454069118721716e-05;-5.6926953437097634e-05;1.0448368431815325;9.999888450138197;0.8335088148619256;0.015561980751212894;0.015561985384844783;0.7992339660914416;0.014893994823463784;0.799390833624586
75.102263;1.0444442020568918;0.8349087405115252;0.7993732115866402;-5.840563281561203e-05;-5.5923126317225126e-05;1.0448367318066867;9.999889868443464;0.8335087831637509;0.015561978839098635;0.015561985921476876;0.7992329006109552;0.014893993340375463;0.7993898569292023
75.112263;1.044444113066186;0.8349075975333319;0.7993721038037719;-5.851272951093091e-05;-5.6025665906365124e-05;1.0448366188296745;9.999891354967126;0.8335087489481259;0.01556197695979499;0.015561986354989505;0.7992318400012;0.014893991952394837;0.7993888801221084
75.122263;1.0444440242414665;0.8349064506177697;0.799371000408902;-5.8619825941750156e-05;-5.612820407054744e-05;1.0448365045357824;9.999892904204042;0.8335087125297688;0.015561975117507905;0.015561986694023736;0.7992307839965147;0.014893990662074238;0.7993879034067188
75.132263;1.0444448393600774;0.8349060217218537;0.7993699007807782;-5.959672216913913e-05;-5.706348333712049e-05;1.0448363893056711;9.999894510521758;0.8335086740896801;0.01556197331640119;0.015561986948588513;0.7992297324176894;0.014893989472066287;0.799386926932278
75.142263;1.0444447517319708;0.8349048664170624;0.799368804445261;-5.970381713965897e-05;-5.716601718394582e-05;1.044836273556029;9.999896168743108;0.8335086336769193;0.015561971560339512;0.015561987128017811;0.7992286852406298;0.01489398838572714;0.7993859508283485
75.152263;1.0444446647497554;0.8349035995087742;0.7993676082717712;-5.8655377576241296e-05;-5.616218117135566e-05;1.0448361576586742;9.999897874778616;0.8335085912125791;0.01556196985228248;0.015561987238712442;0.7992276426013971;0.01489398740777626;0.7993849752525498
75.162263;1.0444445782994674;0.8349024350539586;0.7993665169925926;-5.8762472428716174e-05;-5.626471146838719e-05;1.044836041923119;9.999899625934003;0.8335085465390055;0.015561968193514167;0.015561987285240733;0.799226604757832;0.01489398654359209;0.7993840003752117
75.172263;1.04444449234851;0.8349012658959726;0.7993654278188254;-5.886956731687192e-05;-5.6367239901368164e-05;1.044835926587729;9.999901420985603;0.8335084995121382;0.015561966584094651;0.015561987273181135;0.799225572048988;0.01489398579757946;0.799383026324044
75.182263;1.0444444069520495;0.8349000920898345;0.7993643406016717;-5.8976662302766604e-05;-5.646976644838391e-05;1.0448358118206764;9.999903259818847;0.8335084500486414;0.01556196502371034;0.015561987210120145;0.7992235449010683;0.014893985172240113;0.7993810533181891
75.192263;1.0444443221613315;0.834898913716269;0.7993632551937188;-5.908375744873749e-05;-5.6572291122550207e-05;1.0448356977391642;9.999905142446227;0.8335083981130127;0.01556196351103462;0.01556198710464263;0.7992225238248115;0.014893984668622292;0.7993800809884796
75.202263;1.0444441456972462;0.8348975499417086;0.7993620688059033;-5.8831271710167325e-05;-5.6330537494964e-05;1.044835584418689;9.99990706822054;0.8335083437131734;0.015561962042512055;0.015561986964532148;0.7992215093668547;0.014893984287018153;0.7993791094778641
75.212263;1.0444440622362337;0.834896362836013;0.799360986435999;-5.893836626899253e-05;-5.643305753752853e-05;1.044835471922028;9.999909035647685;0.8335082869162773;0.015561960612984026;0.015561986795483056;0.7992205020562644;0.014893984026798689;0.799378138803
75.222263;1.0444439796847957;0.8348963271446832;0.7993610115947664;-5.8938350083168276e-05;-5.643302222116298e-05;1.0448353603465412;9.999911042040768;0.833508227858758;0.015561959217794257;0.015561986601344507;0.7992195023360303;0.014893983886409704;0.7993771690484385
75.232263;1.0444438982803115;0.8348951318550798;0.7993599313113524;-5.9045445430718644e-05;-5.653553903777977e-05;1.0448352498436648;9.999913082892018;0.833508166753285;0.015561957853884914;0.01556198638495521;0.7992185104568318;0.01489398386460558;0.799376200333369
75.242263;1.0444438181591504;0.8348938253479877;0.7993587492241319;-5.799700679559085e-05;-5.5531686162526436e-05;1.04483514059877;9.999915151680147;0.8335081038665869;0.015561956518926424;0.015561986148848853;0.7992175264131405;0.014893983961294339;0.7993752327365596
75.252263;1.0444437393270103;0.8348926218008096;0.7993576703314332;-5.8104103097201543e-05;-5.5634200127058266e-05;1.0448350328058387;9.999917240467685;0.8335080394442579;0.015561955209969964;0.015561985896709598;0.7992165500169397;0.01489398417679009;0.7993742662120432
75.262263;1.0444436616720048;0.8348914141299698;0.799356592020755;-5.821119991560024e-05;-5.5736712811534736e-05;1.044834926690207;9.999919341209734;0.8335079736423089;0.01556195392319659;0.015561985634614457;0.7992155810327787;0.014893984510691906;0.7993733005303905
75.272263;1.044443584988337;0.8348902024501611;0.79935551422035;-5.831829727382209e-05;-5.583922433161923e-05;1.044834822550187;9.999921447028852;0.8335079065337332;0.015561952654437881;0.015561985369883775;0.7992146192321898;0.014893984961258246;0.7993723352953995
75.282263;1.0444434167511865;0.8348889131673377;0.7993544367287687;-5.9221340755291565e-05;-5.6703819108900894e-05;1.0448347207174993;9.99992355267923;0.8335078381919655;0.015561951399673816;0.015561985109163092;0.7992136643978177;0.014893985525275776;0.799371370031854
75.292263;1.0444433413642424;0.83488758726594;0.7993532568767304;-5.817290371771241e-05;-5.5699959296061644e-05;1.0448346214529434;9.99992565440213;0.8335077687696133;0.0155619501553831;0.015561984858232358;0.7992127163523266;0.014893986198504062;0.799370404271088
75.302263;1.04444326632299;0.8348863657063974;0.7993521794426778;-5.8280001726582017e-05;-5.580246700517145e-05;1.0448345249228628;9.999927749672393;0.8335076984682596;0.015561948918491157;0.015561984622064595;0.7992117749550426;0.014893986976587874;0.7993694375758693
75.312263;1.0444431913288494;0.8348851420063041;0.7993511015852585;-5.838710033851799e-05;-5.5904974006541733e-05;1.0448344312667301;9.99992983691771;0.8335076274521683;0.015561947685863695;0.015561984404002166;0.7992108400517302;0.01489398785573165;0.7993684694989979
75.322263;1.0444431160241516;0.8348839167637826;0.7993500230630786;-5.849419956855429e-05;-5.6007480346990395e-05;1.0448343406254064;9.999931915013834;0.8335075558256794;0.01556194645362318;0.01556198420572465;0.7992099114962533;0.014893988832552463;0.799367499564189
75.332263;1.0444430401098472;0.8348826905467016;0.7993489437529696;-5.860129948014283e-05;-5.61099860466574e-05;1.0448342531539105;9.999933982833868;0.8335074836510044;0.015561945216415282;0.015561984028164383;0.7992089892476124;0.014893989903715694;0.7993665273443094
75.342263;1.0444429634371155;0.834881356845481;0.7993477611319393;-5.755286576745245e-05;-5.510612281856834e-05;1.044834169103312;9.999936039408073;0.8335074109583092;0.015561943967360293;0.015561983871757331;0.7992080733997934;0.014893991065396637;0.7993655525389474
75.352263;1.0444428860235402;0.8348812860793967;0.7993477868243045;-5.755285752905146e-05;-5.510607472430333e-05;1.044834088851736;9.999938084297423;0.83350733776764;0.015561942699499566;0.015561983736037831;0.7992071641320287;0.014893992312660517;0.7993645749716309
75.362263;1.0444427157229184;0.834879986882089;0.7993467056911476;-5.845589835046879e-05;-5.597065566844915e-05;1.0448340127926874;9.999940117789684;0.8335072641095159;0.01556194140789826;0.015561983619375898;0.7992062616605645;0.014893993640516107;0.7993635945768952
75.372263;1.04444263737991;0.8348787629453726;0.7993456244243824;-5.856300183481899e-05;-5.607315830413345e-05;1.0448339412351648;9.999942141334023;0.8335071900125324;0.015561940090309194;0.015561983519078913;0.7992053661805293;0.01489399504581453;0.7993626113959255
75.382263;1.0444425589913373;0.8348775407483908;0.7993445431936725;-5.867010713602404e-05;-5.617566055246735e-05;1.0448338744136862;9.99994415767895;0.8335071154813153;0.015561938745771782;0.015561983432323545;0.7992044778008163;0.01489399652744946;0.7993616255322983
75.392263;1.0444424808002744;0.8348762134103491;0.7993433596471956;-5.762168004094542e-05;-5.517179395853918e-05;1.044833812557156;9.999946169879856;0.8335070405105431;0.015561937373285172;0.015561983357871;0.7992035965226989;0.014893998085418777;0.7993606371105387
75.402263;1.0444424029462513;0.8348749953842229;0.799342279023643;-5.772878962642612e-05;-5.527429529978363e-05;1.0448337559715937;9.999948179882757;0.8335069651432142;0.015561935972058029;0.015561983297505017;0.7992027222560605;0.014893999720004256;0.7993596462675021
75.412263;1.0444423254708957;0.8348737798665228;0.7993411988237558;-5.78359016009216e-05;-5.537679610072302e-05;1.0448337050204242;9.999950187986625;0.8335068895020512;0.015561934542308743;0.015561983255970227;0.7992018548539906;0.014894001430696222;0.7993586531358393
75.422263;1.0444422483699622;0.8348725672478998;0.7993401190462649;-5.7943016090954745e-05;-5.547929628236913e-05;1.044833659975849;9.999952193802825;0.8335068137471024;0.015561933085379363;0.01556198323937329;0.7992009941453244;0.014894003215144176;0.7993576578751017
75.432263;1.0444421716657668;0.8348713579618325;0.799339039699992;-5.8050133218541716e-05;-5.558179574827181e-05;1.0448336209557554;9.999954197939084;0.8335067380470292;0.015561931602939921;0.015561983253919217;0.7991991399174861;0.014894005069741614;0.799355660938316
75.442263;1.044442003112715;0.8348699715283111;0.7993378582266594;-5.779764755434194e-05;-5.533999435724636e-05;1.0448335880260706;9.999956202829946;0.8335066626014233;0.015561930096327475;0.015561983305673325;0.7991982918394044;0.014894006991095082;0.7993546624117224
75.452263;1.0444419273422885;0.8348687703272669;0.7993367798831883;-5.7904769199454884e-05;-5.544249112825205e-05;1.0448335612836317;9.999958212033151;0.8335065876442368;0.015561928566992761;0.0155619834003086;0.7991974494129055;0.014894008975969613;0.7993536629996904
75.462263;1.0444418520785477;0.834867573916358;0.7993357020706389;-5.8011893760583396e-05;-5.55449870418237e-05;1.0448335408090046;9.99996022878591;0.8335065134074922;0.015561927017146445;0.015561983543175466;0.7991966120622757;0.014894011020634602;0.7993526632247456
75.472263;1.0444417772883579;0.8348675382569418;0.7993357310804738;-5.801191346401542e-05;-5.554493157560666e-05;1.044833526556316;9.999962255175696;0.8335064400459264;0.015561925449623749;0.015561983739250915;0.7991957792747509;0.01489401312126065;0.7993516634886306
75.482263;1.0444417028426607;0.8348662455170348;0.7993345514496617;-5.696350938148449e-05;-5.454105731001163e-05;1.04483351829927;9.999964292280586;0.8335063675705652;0.015561923867903378;0.0155619839922705;0.7991949506121018;0.014894015274706077;0.7993506640195176
75.492263;1.0444416285275921;0.8348650657166273;0.7993334743931244;-5.7070642535059034e-05;-5.4643550779100224e-05;1.0448335156970616;9.99996634067945;0.833506295880382;0.015561922276730086;0.01556198430441401;0.7991941256467157;0.014894017479222;0.7993496648759817
75.502263;1.044441554094202;0.8348638919032091;0.7993323970617977;-5.7177778343360905e-05;-5.4746043491057077e-05;1.0448335183970423;9.999968401008738;0.8335062248262387;0.015561920681377912;0.015561984676304878;0.7991933039625875;0.014894019734368541;0.7993486659615132
75.512263;1.0444414793299346;0.8348627240994498;0.7993313191426515;-5.728491664230484e-05;-5.484853542768673e-05;1.0448335260617803;9.999970474397484;0.8335061542236224;0.015561919085620896;0.01556198510684884;0.7991924852208613;0.01489402203923648;0.7993476670583097
75.522263;1.0444413118057645;0.8348614884426302;0.799330240280286;-5.818797837830767e-05;-5.57130875636121e-05;1.0448335383389085;9.999972562419002;0.8335060838656018;0.01556191749121725;0.015561985593782586;0.7991916692200409;0.014894024390770567;0.7993466678442687
75.532263;1.0444412360284965;0.8348602254721844;0.7993290577422806;-5.7139585607684594e-05;-5.4709208217463305e-05;1.0448335548126773;9.999974666524023;0.8335060135245456;0.01556191589838241;0.015561986134307402;0.7991908558784091;0.014894026784094497;0.7993456678684497
75.542263;1.044441159641187;0.8348590755627702;0.7993279762694817;-5.724672924881938e-05;-5.4811696755096985e-05;1.0448335749580755;9.99997678715103;0.8335059429253528;0.015561914305077439;0.01556198672589824;0.7991900451529572;0.014894029213598479;0.7993446665702592
75.552263;1.044441082602004;0.8348579315853388;0.7993268929512445;-5.735387463235357e-05;-5.491418469037426e-05;1.0448335981790537;9.999978923030877;0.8335058717644509;0.015561912706425337;0.01556198736791552;0.7991892369850068;0.014894031673842156;0.7993436633448261
75.562263;1.0444410048701225;0.8348567935253047;0.7993258073744575;-5.746102152789149e-05;-5.5016672145776676e-05;1.0448336239191536;9.999981071525273;0.8335057997510108;0.015561911096165873;0.01556198806226179;0.799188431308055;0.014894034160624034;0.7993426575983821
75.572263;1.044440926418448;0.8348568169156176;0.7993258255162627;-5.746106305630153e-05;-5.501660972181502e-05;1.0448336517050882;9.999983229535328;0.83350572659199;0.015561909468944368;0.015561988812070798;0.7991876280827385;0.014894036671213145;0.7993416488132244
75.582263;1.0444408473316027;0.8348555835913906;0.7993246317915335;-5.6412677904338345e-05;-5.4012727790157076e-05;1.0448336810919765;9.999985393795999;0.8335056519601918;0.015561907821379886;0.015561989619867413;0.7991868272935816;0.01489403920334648;0.7993406366159769
75.592263;1.044440767874848;0.8348544633008285;0.7993235374333839;-5.651982808344494e-05;-5.411521407778419e-05;1.0448337116313535;9.999987560968211;0.8335055755102083;0.015561906151786768;0.015561990486909082;0.7991860288866915;0.014894041754565598;0.7993396207884497
75.602263;1.0444406884471193;0.834853348809439;0.7993224396402775;-5.6626978928368166e-05;-5.421769990858156e-05;1.0448337429232304;9.999989727894134;0.8335054969141572;0.0155619044593418;0.015561991414263872;0.7991852327087837;0.014894044322731977;0.7993386011985754
75.612263;1.0444405171815896;0.8348521659318029;0.7993213380529057;-5.75300424364978e-05;-5.508223769467323e-05;1.0448337746645024;9.999991891014261;0.833505415864324;0.015561902743241172;0.015561992404156517;0.7991844384918103;0.014894046907282197;0.7993375777244317
75.622263;1.0444404390461755;0.8348510617992406;0.7993202324207823;-5.763719282993821e-05;-5.518472124581572e-05;1.044834806630134;9.999994045411649;0.8335053320506772;0.015561901002360747;0.015561993459945663;0.7991836458765875;0.014894049510068721;0.7993365502338979
75.632263;1.0444403620757292;0.8348498549314722;0.7993190197992566;-5.6588808783744486e-05;-5.418083531882735e-05;1.0448348386148443;9.999996185188287;0.8335052451374746;0.015561899235642959;0.01556199458503614;0.7991828544740378;0.014894052134450256;0.7993355185986009
75.642263;1.044440286559577;0.8348487590646393;0.7993179050619389;-5.669595897284398e-05;-5.428331727613169e-05;1.0448348703882218;9.999998304865468;0.8335051547544287;0.01556189744236431;0.015561995782088311;0.7991820639375683;0.014894054783140554;0.7993344827546899
75.652263;1.0444402127246568;0.8348476667117415;0.7993167855927835;-5.680310873402199e-05;-5.438579840364707e-05;1.0448349017195657;10.00000039991808;0.8335050605196688;0.01556189562147049;0.015561997053072303;0.7991812739626469;0.014894057456783946;0.7993334427981978
75.662263;1.0444401407098827;0.8348465775585365;0.7993156613828521;-5.691025787036012e-05;-5.448827875014595e-05;1.044834932442899;10.000002465966096;0.8335049620442851;0.015561893770802;0.015561998398978085;0.7991804842066685;0.014894060153963645;0.7993323990022891
75.672263;1.0444400705668166;0.8348454913118786;0.7993145324215422;-5.7017406229022364e-05;-5.459075840525436e-05;1.0448349624759448;10.000004498449009;0.8335048589061935;0.015561891887177163;0.015561999818786754;0.7991796942680979;0.014894062871827889;0.7993313517399356
75.682263;1.0444400022970475;0.8348454560789599;0.799314402570424;-5.586191368378757e-05;-5.348432035544118e-05;1.044834991788142;10.00000649348693;0.8335047506807204;0.015561889967324405;0.015562001309958905;0.7991789037685233;0.014894065606509787;0.7993303013999871
75.692263;1.0444398435953495;0.8348443008244556;0.7993132642583983;-5.676496456127731e-05;-5.4348844098515005e-05;1.0448350203665633;10.000008448180722;0.8335046370218298;0.015561888008680481;0.015562002870670616;0.7991781124102724;0.014894068353060088;0.7993292483041086
75.702263;1.044439779017854;0.8348432213033863;0.7993121215694248;-5.687210876440934e-05;-5.445132153628135e-05;1.044835048208917;10.000010360388275;0.8335045177300684;0.015561886008831101;0.01556200450028237;0.7991773199550984;0.01489407110559193;0.7993281926182357
75.712263;1.0444397162398296;0.834842143413699;0.7993109746640304;-5.69792517885195e-05;-5.4553799038330765e-05;1.0448350753394031;10.000012229190933;0.8335043927598312;0.01556188396459319;0.015562006196862403;0.7991765261899414;0.014894073858464328;0.7993271343297783
75.722263;1.0444396553029183;0.8348410669149091;0.799309823861123;-5.708639362414793e-05;-5.465627682614049e-05;1.0448351018080113;10.000014055009194;0.8335042621496075;0.015561881872342628;0.015562007954565395;0.7991757309364261;0.014894076607572573;0.7993260733024246
75.732263;1.0444395963505546;0.8348398845270093;0.7993085670498518;-5.603799987119998e-05;-5.3652386260679204e-05;1.0448351276648806;10.000015838862932;0.833504125993105;0.01556187972904788;0.015562009763736976;0.7991749340867007;0.014894079350372149;0.7993250093125908
75.742263;1.0444395395186505;0.8348388103402689;0.7993074098715895;-5.6145139485078515e-05;-5.375486507779488e-05;1.04483515297252;10.000017581880403;0.8335039844856117;0.015561877532991642;0.015562011613314043;0.7991741356336364;0.014894082084913296;0.7993239420404468
75.752263;1.0444394847826306;0.83483773708676;0.7993062504112949;-5.625227807467315e-05;-5.3857344563865575e-05;1.044835177827079;10.000019285549966;0.8335038378813904;0.015561875283922104;0.015562013492392442;0.7991733356880593;0.014894084808835327;0.7993228711001277
75.762263;1.0444394319581463;0.8348366644675226;0.799305089289455;-5.635941567218121e-05;-5.395982479901884e-05;1.044835202289717;10.000020952821538;0.8335036863621788;0.015561872983223505;0.015562015390336281;0.799172534436506;0.014894087518996822;0.7993217961210902
75.772263;1.0444392885846552;0.8348366737536435;0.7993050333249462;-5.7155344511346674e-05;-5.472179619046712e-05;1.0448352263215999;10.0000225888624;0.8335035300035414;0.01556187063437615;0.015562017297101653;0.7991717320633551;0.014894090212049224;0.7993207168067195
75.782263;1.0444402349498245;0.8348362897957307;0.7993037676984831;-5.6180767906315915e-05;-5.378853911221087e-05;1.0448352498090228;10.000024199788431;0.8335033688623393;0.015561868242415573;0.015562019203534195;0.7991709287432717;0.014894092885167087;0.7993196329505065
75.792263;1.0444401873221318;0.8348352161738481;0.7993026041233013;-5.628790135800356e-05;-5.3891020589845234e-05;1.0448352725737398;10.000025790770282;0.8335032030639661;0.015561865812503387;0.015562021101025015;0.7991701246524835;0.014894095536149248;0.7993185444313643
75.802263;1.0444401413372877;0.8348341411551146;0.7993014403375944;-5.6395033687689206e-05;-5.3993502797045036e-05;1.0448352943940415;10.000027365596486;0.833503032826148;0.01556186334985467;0.015562022981552617;0.7991693199089736;0.014894098162896033;0.7993174512204565
75.812263;1.044440096702263;0.8348330642812702;0.7993002766592707;-5.6502164848902116e-05;-5.4095985714285006e-05;1.0448353150896355;10.000028926728913;0.8335028584407727;0.015561860860641546;0.015562024838355872;0.799168514531412;0.014894100761921587;0.7993163534052858
75.822263;1.0444400529847582;0.8348319852034383;0.7992991134435395;-5.660929482380499e-05;-5.4198469350820984e-05;1.0448353345373125;10.000030474819226;0.8335026802830234;0.015561858351157174;0.015562026665868986;0.7991677084834745;0.014894103327223582;0.7993152511723172
75.832263;1.0444400097191369;0.834830796548196;0.7992978484927796;-5.5560888051873564e-05;-5.319458481699886e-05;1.0448353526088057;10.000032008817469;0.8335024988709827;0.015561855825972304;0.015562028458568966;0.7991669017293711;0.014894105852330032;0.7993141447511777
75.842263;1.0444399664519706;0.8348297122339029;0.7992966871648775;-5.5668015654063504e-05;-5.329706997633441e-05;1.0448353691518595;10.00003352711621;0.8335023148961082;0.015561853288246302;0.0155620302099351;0.7991660942526764;0.01489410833396487;0.7993130343656121
75.852263;1.0444398304286642;0.8348285509566779;0.7992955270170311;-5.657102989203062e-05;-5.416158445768855e-05;1.0448353840419893;10.000035028431762;0.8335021291661898;0.01556185074148647;0.015562031912779014;0.7991652860568058;0.014894110772992988;0.7993119201912422
75.862263;1.0444397857620582;0.8348286154529322;0.7992954746049067;-5.657105192700884e-05;-5.416152509388044e-05;1.044835397234474;10.000036511751233;0.8335019425227937;0.015561848189520073;0.01556203356120196;0.7991644771409465;0.014894113172703878;0.79931080236907
75.872263;1.0444397397114509;0.8348275204262704;0.7992943172124751;-5.667817511098727e-05;-5.426401182075344e-05;1.0448354087111262;10.000037976187519;0.8335017558128006;0.015561845635344351;0.015562035152589627;0.7991636674635427;0.014894115537123215;0.7993096810960559
75.882263;1.044439691819439;0.8348263140653033;0.7992930587381902;-5.562976163805385e-05;-5.3260130530449034e-05;1.0448354183839428;10.000039421075412;0.8335015698860168;0.01556184308164386;0.015562036687527512;0.7991628569546738;0.014894117870269995;0.7993085566739948
75.892263;1.0444396416150872;0.8348252105299447;0.79929190431638;-5.573688256014227e-05;-5.336261932591969e-05;1.0448354261321482;10.000040845801701;0.8335013855592511;0.015561840532527531;0.015562038167872584;0.7991620455741715;0.014894120176197397;0.7993074294452238
75.902263;1.0444395887129083;0.8348241028088276;0.7992907513971991;-5.584400224699747e-05;-5.3465109288034816e-05;1.0448354319211313;10.000042249608942;0.8335012035766037;0.015561837994184058;0.015562039595206608;0.799161233352141;0.014894122459460334;0.7993062997511455
75.912263;1.0444395328939442;0.8348229910428134;0.7992895999202344;-5.5951120611266885e-05;-5.356760051338688e-05;1.0448354357932104;10.000043631503583;0.8335010245958342;0.015561835473627082;0.015562040970607257;0.7991604203727434;0.014894124725684304;0.7993051680099955
75.922263;1.0444394740738248;0.834821875347505;0.7992884497436543;-5.60582375468826e-05;-5.367009308802913e-05;1.0448354377297857;10.000044989967657;0.8335008491779328;0.015561832977572432;0.015562042295074572;0.7991596067225941;0.014894126981781101;0.7993040347476771
75.932263;1.044439319966449;0.8348205747893702;0.7992871980427806;-5.580569736035142e-05;-5.3428239125381914e-05;1.0448354375592412;10.000046323020285;0.8335006777802176;0.01556183051338012;0.015562043570012795;0.7991587924657302;0.014894129235152495;0.7993029004679209
75.942263;1.0444392552268067;0.8348206065651974;0.7992871561285767;-5.580570876715617e-05;-5.342818943265235e-05;1.0448354349533167;10.000047629107376;0.8335005107368474;0.015561828089764565;0.015562044797473142;0.7991579776362373;0.014894131492119217;0.7993017655176818
75.952263;1.0444391876616583;0.8348194783868189;0.7992860084690152;-5.591281936279873e-05;-5.353068537359182e-05;1.044835429439136;10.000048907676478;0.833500348215088;0.015561825715571295;0.01556204598021946;0.7991571622145702;0.014894133756860788;0.7993006300880267
75.962263;1.0444391173368062;0.8348183454667073;0.7992848612993265;-5.601992787635891e-05;-5.3633182884843025e-05;1.0448354204243049;10.00005015835017;0.8335001902123643;0.015561823398615515;0.015562047121551717;0.7991563461237391;0.014894136031781812;0.7992994943100119
75.972263;1.044439044280991;0.8348172075381971;0.7992837145795907;-5.612703417744782e-05;-5.373568198768779e-05;1.0448354072865589;10.000051379857515;0.8335000366341023;0.015561821145097868;0.015562048224734795;0.7991555292602213;0.014894138318946199;0.7992983583511746
75.982263;1.0444389685450235;0.8348159573895967;0.7992824658624519;-5.507860261624665e-05;-5.2731813569336486e-05;1.0448353894908573;10.000052569987824;0.8334998874014363;0.015561818958928629;0.01556204929269271;0.7991547115188634;0.01489414062133425;0.7992972224415837
75.992263;1.0444388902929047;0.8348148093496833;0.799281320440431;-5.5185704251994416e-05;-5.2834315840221106e-05;1.0448353666334076;10.00005372615216;0.8334997425062223;0.015561816841859184;0.0155620503280582;0.7991538927539364;0.014894142942912464;0.7992960868265863
76.002263;1.044438809827677;0.8348136567226325;0.7992801760181377;-5.5292803494916034e-05;-5.293681968642824e-05;1.044835338418033;10.000054846147222;0.8334996019965188;0.015561814794700255;0.015562051332759114;0.7991530726934912;0.014894145287847783;0.7992949517299367
76.012263;1.0444387275362792;0.8348125001564203;0.799279032810982;-5.5399900302378034e-05;-5.303932509329519e-05;1.0448353046268182;10.000055929054087;0.8334994659695478;0.01556181281871784;0.01556205230762137;0.7991522509198654;0.014894147659605684;0.7992938173619264
76.022263;1.0444385515370598;0.8348112665757436;0.7992778908420805;-5.6302865741320366e-05;-5.390384467721408e-05;1.0448352650593034;10.000056975509146;0.8334993345905592;0.015561810916581702;0.015562053252647656;0.7991514269451313;0.014894150060391792;0.7992926839249144
76.032263;1.0444384668132505;0.8348111527335622;0.7992777539742483;-5.514732089403229e-05;-5.2797439777525814e-05;1.044835219460943;10.000057987047612;0.8334992080835001;0.015561809092144966;0.015562054167441518;0.7991506003313745;0.01489415249168008;0.7992915516002232
76.042263;1.044438381480386;0.834809988498024;0.7992766144682559;-5.525440908266825e-05;-5.2899948626731946e-05;1.0448351675709588;10.000058965371519;0.8334990867289844;0.015561807348865376;0.015562055051454205;0.7991497707929747;0.014894154955234211;0.7992904205386647
76.052263;1.0444382959054777;0.8348088227474331;0.7992754762720994;-5.5361494739479284e-05;-5.300245900080958e-05;1.0448351092617694;10.00005991214087;0.8334989709116637;0.01556180568865969;0.015562055903478445;0.7991489381878536;0.014894157452746902;0.799289290876988
76.062263;1.0444382103616558;0.8348076558150722;0.7992743396310884;-5.546857782762885e-05;-5.310497091246629e-05;1.0448350446001318;10.000060829507568;0.8334988611580982;0.015561804112607342;0.015562056720011415;0.79914810242919;0.014894159984377786;0.7992881627697865
76.072263;1.0444381250214136;0.8348064879121472;0.7992732048235746;-5.557565829061479e-05;-5.320748431449351e-05;1.0448349737983877;10.000061720892683;0.8334987581034996;0.015561802622058517;0.015562057494202966;0.7991472634220262;0.01489416254835032;0.799287036379453
76.082263;1.04443803998563;0.8348052119953943;0.7992719696030045;-5.4527200513413214e-05;-5.220362990442061e-05;1.0448348971459713;10.000062590961997;0.8334986623814984;0.015561801218781488;0.015562058216689413;0.7991464210305943;0.014894165141743626;0.7992859118052607
76.092263;1.0444379553182286;0.8348040421847557;0.7992708394091775;-5.463427554262423e-05;-5.23061459914971e-05;1.0448348149947455;10.000063445149658;0.8334985745081774;0.015561799904793802;0.015562058877279997;0.7991455750807376;0.014894167761027845;0.7992847890341424
76.102263;1.044437778730659;0.8348027974205975;0.7992697120218628;-5.553721109427523e-05;-5.3170668479314676e-05;1.0448347277729073;10.000064289467598;0.8334984948421837;0.015561798682350688;0.015562059466446149;0.7991447253779502;0.01489417040217024;0.7992836679831709
76.112263;1.044437694677883;0.8348027807063959;0.7992696942238443;-5.553718046536558e-05;-5.317064379450947e-05;1.044834635923228;10.00006513034506;0.8334984236014489;0.015561797554393327;0.015562059976398925;0.7991438716863846;0.01489417306072353;0.799282548574351
76.122263;1.0444376106846331;0.8348016069597559;0.7992685734749144;-5.564424587787796e-05;-5.327316209237303e-05;1.0448345397833918;10.000065974511207;0.833498360876284;0.015561796525057191;0.015562060401702073;0.7991430137092252;0.01489417573180741;0.7992814307409933
76.132263;1.0444375265907635;0.8348003243655248;0.7992673538268014;-5.459577293420878e-05;-5.226931197122671e-05;1.044834439576137;10.000066829166482;0.8334983066214112;0.015561795599026039;0.015562060739412386;0.7991421511123892;0.014894178409993037;0.7992803143634384
76.142263;1.0444374422508906;0.8347991468074719;0.7992662406015851;-5.470283285019015e-05;-5.2371831941789124e-05;1.0448343355603131;10.00006770195316;0.8334982606610879;0.015561794780826914;0.015562060988721716;0.7991412835603795;0.014894181089483;0.7992791992248637
76.152263;1.044437357478292;0.8347979669000705;0.7992651315393546;-5.480989021841343e-05;-5.247435257925571e-05;1.0448342281627168;10.000068600208177;0.8334982227368983;0.01556179407472788;0.015562061150384941;0.7991404107325883;0.014894183764304497;0.7992780850405233
76.162263;1.0444372720039448;0.8347967845301089;0.7992640269687424;-5.491694520082586e-05;-5.257687374945531e-05;1.0448341179060503;10.000069530142826;0.8334981925459775;0.01556179348351416;0.015562061226552017;0.7991395323171565;0.014894186428039425;0.79927697152303
76.172263;1.0444371854420225;0.8347955998094918;0.7992629272357559;-5.502399795912963e-05;-5.2679395337256714e-05;1.0448340051947262;10.000070496638521;0.8334981697302157;0.015561793007072175;0.01556206122081943;0.7991386479797877;0.014894189073991185;0.799275858438102
76.182263;1.044437097338839;0.8347954614155034;0.7992628365021484;-5.3868414214835635e-05;-5.157300596547574e-05;1.0448338902107641;10.000071503222257;0.833498153858;0.015561792642892458;0.015562061137772623;0.799137757316189;0.014894191695554419;0.7992747456497458
76.192263;1.0444369150577408;0.8347941989211533;0.7992617473975969;-5.477131858044534e-05;-5.243752595697691e-05;1.0448337730247592;10.00007255235835;0.833498144419005;0.015561792387337701;0.015562060982162979;0.7991368598726469;0.014894194285381381;0.7992736331596606
76.202263;1.0444368230580918;0.8347930086562878;0.7992606642007253;-5.487836454029035e-05;-5.254004737946459e-05;1.0448336537713956;10.000073646544653;0.8334981408428002;0.015561792235946718;0.0155620607582152;0.799135955245063;0.014894196834454134;0.7992725211077338
76.212263;1.044436729128173;0.8347918170815037;0.7992595872270077;-5.4985408888173675e-05;-5.264256901478235e-05;1.0448335327255225;10.000074788926169;0.8334981425564697;0.01556179218305224;0.015562060469338451;0.7991350431213387;0.014894199332858297;0.7992714097100525
76.222263;1.0444366334117747;0.8347906244629711;0.7992585168473308;-5.50924517449973e-05;-5.274509083548299e-05;1.0448334102322576;10.000075982282056;0.8334981490278648;0.015561792221553121;0.015562060118606431;0.7991341232671964;0.014894201771544628;0.7992702991796656
76.232263;1.0444365360294612;0.8347893239434835;0.7992573508818408;-5.4043957676998065e-05;-5.1741243429282596e-05;1.0448332865868442;10.00007722789361;0.8334981597491102;0.015561792343519959;0.015562059709575906;0.7991331955504674;0.014894204143228942;0.799269189701135
76.242263;1.0444364370519283;0.834788129908398;0.7992562947500621;-5.415099790305649e-05;-5.184376561151903e-05;1.0448331620043223;10.000078525928865;0.8334981741944105;0.015561792541597341;0.015562059245765697;0.7991322599479534;0.01489420644235193;0.7992680814856279
76.252263;1.0444363365659632;0.8347880909050138;0.7992563525840763;-5.4150939167373e-05;-5.1843747058476405e-05;1.0448330366839267;10.00007987624438;0.833498191798014;0.015561792810137708;0.015562058729006203;0.7991313164973459;0.014894208665070201;0.7992669748581912
76.262263;1.0444362347744327;0.8347868958901544;0.7992553118797235;-5.425797707049449e-05;-5.194626967689877e-05;1.0448329108825158;10.00008127809986;0.8334982119663739;0.015561793145816485;0.015562058159298408;0.7991303652627348;0.014894210808985326;0.7992658702657252
76.272263;1.0444360397404409;0.8347856265468866;0.7992542791224874;-5.516086164815236e-05;-5.2810782947995104e-05;1.0448327849317824;10.000082729794363;0.8334982341107137;0.015561793547812208;0.015562057535974387;0.7991294063212399;0.01489421287251102;0.7992647681762792
76.282263;1.0444359365214673;0.8347843233382594;0.799253152040539;-5.411236074074496e-05;-5.180693545303864e-05;1.044832659204356;10.000084229172732;0.8334982576955603;0.015561794017026778;0.01556205685817999;0.7991284397608441;0.014894214854466356;0.7992636690062473
76.292263;1.044435833476566;0.8347831266087329;0.7992521358730303;-5.421939445530327e-05;-5.190945765278722e-05;1.0448325340883273;10.000085774036172;0.8334982822887755;0.0155617945547126;0.015562056125576063;0.7991274656957912;0.014894216753584533;0.7992625731428907
76.302263;1.0444357314294221;0.8347819292796004;0.7992511282926975;-5.432642738108401e-05;-5.201198008828298e-05;1.044832409996544;10.000087362365742;0.8334983075613565;0.01556179516114061;0.015562055339744361;0.7991264842503885;0.014894218567930955;0.7992614809545544
76.312263;1.044435631313909;0.8347807314031209;0.7992501294947467;-5.443345968626057e-05;-5.2114502870476565e-05;1.0448322873712756;10.000088992444482;0.8334983332500453;0.015561795834782058;0.0155620545044888;0.7991264955084048;0.014894220295282262;0.7992613925920021
76.322263;1.0444355340828855;0.834779533048509;0.7992491396723886;-5.45404915520092e-05;-5.2217026143593426e-05;1.0448321666619618;10.000090662063426;0.8334983591416291;0.01556179657284623;0.015562053624478983;0.7991254995139491;0.01489422193436531;0.799260308689797
76.332263;1.0444354406774237;0.8347794898470877;0.7992492653552854;-5.4540426493879746e-05;-5.221701014869164e-05;1.0448320483108895;10.000092367506115;0.8334983850956778;0.015561797372369268;0.015562052703413402;0.7991244963355647;0.014894223485615922;0.7992592293046974
76.342263;1.044435352002086;0.8347781837453199;0.7992481913393845;-5.349192244453152e-05;-5.1213165237802105e-05;1.0448319327341098;10.00009410327755;0.8334984110884656;0.01556179823010531;0.015562051743233647;0.7991234861353722;0.014894224951009881;0.7992581545436566
76.352263;1.0444352688312064;0.8347769845191861;0.7992472290655276;-5.359895394988646e-05;-5.131569055250415e-05;1.0448318202857132;10.000095862350921;0.8334984372116903;0.015561799141636757;0.015562050745313038;0.7991224692335677;0.0148942263332402;0.7992570844042001
76.362263;1.0444350994243805;0.8347757111652597;0.7992462758418469;-5.450182440730526e-05;-5.2180198515734414e-05;1.044831711279254;10.000097636856587;0.8334984636133339;0.015561800101275329;0.01556204971209876;0.7991214461217142;0.014894227634610508;0.7992560188826997
76.372263;1.0444350286854889;0.8347745111129246;0.799245331526309;-5.4608854986583135e-05;-5.2282724232054236e-05;1.044831606042328;10.000099419149093;0.8334984904561952;0.015561801102825765;0.015562048646904364;0.7991204173695934;0.01489422885644584;0.7992549580451512
76.382263;1.0444349645775555;0.8347733103446433;0.7992443957246202;-5.4715885726366695e-05;-5.238525066263572e-05;1.044831504894053;10.000101202690855;0.8334985178925743;0.015561802139689968;0.015562047552785497;0.799119383506097;0.014894229999584011;0.7992539019979896
76.392263;1.0444349073777355;0.8347720015570681;0.7992433655277211;-5.366738106085769e-05;-5.138140816731792e-05;1.0448314080818355;10.000102982330532;0.8334985460472792;0.015561803204395833;0.015562046432678648;0.7991183449525047;0.014894231065145747;0.7992528508308766
76.402263;1.0444348574056121;0.8347719542536308;0.7992435520294605;-5.3667316518522146e-05;-5.138139707051178e-05;1.0448313157584916;10.000104754397052;0.8334985750483084;0.015561804289111138;0.015562045290133728;0.7991173019916752;0.014894232054207852;0.7992518046088335
76.412263;1.0444348150008138;0.8347707500341527;0.7992426396511536;-5.377434766367514e-05;-5.148392543214578e-05;1.044831227983153;10.000106516990035;0.8334986050383528;0.015561805386221563;0.015562044129397417;0.7991162547888838;0.014894232966784831;0.7992507633866891
76.422263;1.0444347805637484;0.8347695441790723;0.7992417345364685;-5.388137898170758e-05;-5.1586454447780334e-05;1.0448311447423329;10.000108269712557;0.8334986361168405;0.015561806487865227;0.015562042955493065;0.7991152034843167;0.014894233801701146;0.799249727214852
76.432263;1.04443475456828;0.8347683364016838;0.7992408364936899;-5.398841052397568e-05;-5.168898415741447e-05;1.044831066000487;10.000110012497359;0.8334986683102401;0.015561807585095034;0.015562041774467409;0.7991141482664728;0.014894234556940125;0.7992486961520807
76.442263;1.044434645164948;0.834766945517291;0.7992398427029248;-5.3735737918033054e-05;-5.144711945716428e-05;1.0448309917359335;10.000111744522911;0.8334987016365693;0.015561808667126179;0.015562040593024105;0.7991130893342032;0.014894235229176078;0.7992476702744803
76.452263;1.0444346372420308;0.8347657330944196;0.7992389580373543;-5.384276903938991e-05;-5.1549649500543115e-05;1.0448309219373833;10.000113463788319;0.8334987361716046;0.015561809721666025;0.015562039417197096;0.7991120268150586;0.014894235813452443;0.7992466496770967
76.462263;1.0444356344874488;0.834766469393388;0.7992391859175682;-5.391651509928004e-05;-5.1620261589807253e-05;1.0448308566101108;10.000115167244145;0.8334987720159714;0.015561810736604526;0.015562038250260547;0.7991109607500975;0.014894236304297193;0.799245634491308
76.472263;1.0444356455907258;0.8347652515537977;0.7992383132027175;-5.40235472849604e-05;-5.1722792551057596e-05;1.0448307958228602;10.000116851007357;0.83349880922266;0.015561811701758363;0.015562037091596403;0.7991098911390642;0.01489423669766916;0.7992446249201317
76.482263;1.0444356662939434;0.8347640309314329;0.7992374458284637;-5.4130580082123834e-05;-5.18253237923264e-05;1.0448307397038574;10.000118509798163;0.8334988477681167;0.015561812609766043;0.015562035938163585;0.7991088179866362;0.014894236992193425;0.7992436212348802
76.492263;1.0444356964362913;0.8347627005150758;0.7992364808989163;-5.308207684670111e-05;-5.082148544960375e-05;1.0448306883508165;10.000120136516575;0.8334988875330861;0.015561813455726037;0.015562034786880527;0.7991077413348071;0.014894237188612533;0.7992426236874054
76.502263;1.0444357357167182;0.8347614745932591;0.7992356232483496;-5.31891109550833e-05;-5.092401679594553e-05;1.0448306418119435;10.00012172314274;0.833498928276386;0.015561814236250155;0.015562033635672365;0.7991066613048372;0.014894237288339397;0.7992416324223013
76.512263;1.044435783772043;0.8347602461345294;0.7992347701830906;-5.3296145830361105e-05;-5.102654802161116e-05;1.044830600163595;10.00012326175215;0.8334989696603369;0.01556181494861495;0.015562032483809751;0.7991055781308708;0.014894237292651437;0.7992406474699926
76.522263;1.0444358402465077;0.8347590151873537;0.7992339215898764;-5.3403181607402846e-05;-5.112907905693242e-05;1.0448305635458932;10.000124744885525;0.833499011337974;0.01556181558959485;0.015562031332354146;0.7991044921337765;0.014894237202449541;0.799239668791427
76.532263;1.044435812540825;0.8347588635549155;0.7992341836745914;-5.4198947336062764e-05;-5.189103859068752e-05;1.0448305321604023;10.00012616569558;0.8334990530435024;0.015561816155062021;0.015562030183976268;0.7991034036336607;0.014894237017998009;0.7992386963460943
76.542263;1.0444358849764646;0.8347575207762992;0.7992332411060007;-5.31504476119016e-05;-5.088719828835332e-05;1.0448305062417822;10.000127517842783;0.8334990946227924;0.015561816641037608;0.015562029042368457;0.7991023128504813;0.014894236739072975;0.7992377301463676
76.552263;1.0444359650852661;0.8347562828368967;0.7992324051246489;-5.325748587180646e-05;-5.098972754792716e-05;1.0448304859665691;10.000128795270976;0.8334991359964391;0.015561817043975086;0.015562027912320791;0.7991012198594538;0.01489423636586143;0.7992367702481377
76.562263;1.0444360526666312;0.8347550426699359;0.7992315731049924;-5.336452550000369e-05;-5.1092256602813614e-05;1.0448304713954997;10.000129991991358;0.833499177143224;0.015561817359492986;0.015562026799967784;0.7991001246260567;0.014894235899430777;0.7992358167030847
76.572263;1.044436147453736;0.8347538002594702;0.7992307449709696;-5.3471566523690146e-05;-5.1194785518060637e-05;1.0448304624969247;10.000131101753713;0.8334992181336838;0.015561817582087835;0.015562025712193246;0.7991000270590377;0.014894235340873993;0.7992358693563576
76.582263;1.0444362491441446;0.8347525555645289;0.7992299205157681;-5.357860897592608e-05;-5.1297314369563415e-05;1.0448304591527258;10.000132117829517;0.8334992591255553;0.01556181770738811;0.015562024655709378;0.7990989270463418;0.01489423469023113;0.7992349285245004
76.592263;1.0444363574421278;0.8347524640758236;0.799230205692534;-5.3578559566800686e-05;-5.129730659543997e-05;1.0448304611276988;10.00013303318169;0.8334993003176373;0.015561817734785897;0.015562023637133698;0.7990978245117716;0.014894233946559369;0.7992339939270381
76.602263;1.0444364720717696;0.8347511076021407;0.7992292846351723;-5.253006833838887e-05;-5.029346567474088e-05;1.0448304680751375;10.000133840962281;0.8334993419541447;0.01556181766794128;0.01556202266416039;0.7990967194419502;0.014894233108570179;0.7992330653738289
76.612263;1.0444365927702786;0.8347498558955552;0.7992284680875238;-5.2637115330856963e-05;-5.0395994577374927e-05;1.0448304795737338;10.00013453480079;0.8334993843833215;0.015561817513727387;0.015562021746283699;0.799095611815925;0.014894232174602737;0.7992321426022603
76.622263;1.0444366269582694;0.8347485281556023;0.7992276526721848;-5.353997837355172e-05;-5.126048135583905e-05;1.044830495157473;10.000135108374359;0.8334994280580282;0.015561817280928503;0.015562020893932165;0.7990945015557885;0.014894231142864518;0.7992312252827874
76.632263;1.044436758816992;0.8347472721515432;0.7992268376194663;-5.3647027534945064e-05;-5.1363009056127534e-05;1.0448305143466332;10.00013555502209;0.8334994734442808;0.015561816979237699;0.015562020116537402;0.7990933885935012;0.014894230012905027;0.7992303130381573
76.642263;1.0444368956080061;0.8347460142665822;0.7992260220005692;-5.375407844076822e-05;-5.146553656934992e-05;1.0448305366610409;10.000135868405026;0.8334995209361065;0.01556181661920524;0.01556201942106982;0.7990922729253904;0.014894228786891705;0.7992294054661119
76.652263;1.0444370368685698;0.8347458031395892;0.7992262087928204;-5.259850224059033e-05;-5.0359158356111e-05;1.0448305616495328;10.000136043542904;0.8334995708118861;0.015561816212563279;0.015562018812488166;0.7990911545761463;0.014894227469448509;0.7992285021349067
76.662263;1.044437182189128;0.8347445420813285;0.7992253895088128;-5.2705556695494354e-05;-5.046168528293872e-05;1.0448305889757057;10.000136076900542;0.8334996232131694;0.015561815771350936;0.01556201829502562;0.7990900335789113;0.014894226066605572;0.7992276025609787
76.672263;1.0444373312237567;0.8347432797613604;0.799224567264197;-5.2812612845625906e-05;-5.056421180409645e-05;1.0448306184328824;10.000135965684288;0.8334996781867637;0.015561815306061232;0.015562017871642823;0.7990889100072678;0.01489422458508742;0.7992267061930971
76.682263;1.0444374836378008;0.834742016430842;0.7992237415284643;-5.29196705692229e-05;-5.0666737878820524e-05;1.0448306498845963;10.000135707877785;0.8334997357695242;0.015561814824403154;0.015562017542859416;0.7990877839875342;0.014894223032704032;0.799225812426569
76.692263;1.0444376390577046;0.8347407523162039;0.7992229119815095;-5.302672970603605e-05;-5.076926350950288e-05;1.0448306832755456;10.000135303217965;0.8334997959846696;0.015561814331217044;0.015562017307264506;0.7990866556914212;0.014894221419049268;0.7992249206246643
76.702263;1.0444377047809437;0.8347393066953073;0.7992219758232566;-5.2774060090157866e-05;-5.052736929246339e-05;1.0448307186651347;10.000134753550228;0.8334998587449085;0.015561813829215655;0.015562017161860951;0.7990855253338192;0.014894219755280358;0.799224030107941
76.712263;1.0444378649169421;0.8347380415171187;0.7992211379431273;-5.288112046283705e-05;-5.0629893072869725e-05;1.044830756245463;10.000134062367575;0.8334999238145295;0.015561813319665907;0.015562017101259248;0.7990843931333097;0.01489421805302166;0.7992231401620746
