time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.722263;1.0444380267647744;0.8347379315707689;0.7992214017361726;-5.288109068541358e-05;-5.0629881939981324e-05;1.044830796374783;10.000133234425725;0.8334999908529351;0.015561812802175475;0.015562017117354946;0.7990832592273132;0.014894216322777225;0.7992222501000776
76.732263;1.0444381900547424;0.83473666588397;0.7992205540173585;-5.298815282694419e-05;-5.0732404845527756e-05;1.0448308395299448;10.000132275058224;0.833500059438595;0.015561812274770034;0.015562017199581042;0.7990821236105892;0.014894214572547984;0.7992213593174227
76.742263;1.0444383547255853;0.834735400044359;0.7992197006924241;-5.309521560416319e-05;-5.0834927167243414e-05;1.0448308861812297;10.000131189375306;0.83350012906511;0.01556181173490511;0.015562017335043829;0.7990809861277766;0.01489421280787738;0.799220467309878
76.752263;1.0444385208747229;0.8347341340861463;0.799218841264553;-5.320227883410983e-05;-5.093744881945379e-05;1.0448309366976951;10.000129982593071;0.8335001991592396;0.015561811179635546;0.015562017508991801;0.7990808464863133;0.014894211033212874;0.7992205734995232
76.762263;1.0444386886702517;0.8347327610007186;0.7992178726695547;-5.2153805654382794e-05;-4.993359975206547e-05;1.044830991291064;10.00012866105921;0.8335002691234155;0.015561810605476255;0.015562017706423252;0.799079704289683;0.014894209253453672;0.7992196779107584
76.772263;1.044438858293607;0.8347314951743363;0.7992169994264848;-5.2260869193784186e-05;-5.003611995362441e-05;1.0448310499901594;10.000127232507884;0.8335003383791953;0.015561810009557992;0.015562017914034222;0.7990785591223118;0.01489420747480372;0.7992187800862262
76.782263;1.0444390299154231;0.8347313854062285;0.7992172248280465;-5.226084148219224e-05;-5.0036104948884916e-05;1.0448311126569643;10.00012570528184;0.8335004063899328;0.015561809390010064;0.015562018120553278;0.7990774106460217;0.01489420570417135;0.799217879747266
76.792263;1.0444391114152778;0.8347300473022176;0.7992163356050765;-5.3163703471970345e-05;-5.090056695461963e-05;1.0448311790197002;10.000124087549226;0.8335004726351005;0.015561808744530649;0.015562018316058423;0.7990762586366975;0.014894203948002883;0.7992169766271127
76.802263;1.044439287519335;0.8347287845153872;0.7992154378516492;-5.327076504720992e-05;-5.100308423135361e-05;1.0448312486839653;10.000122387454894;0.8335005365661644;0.01556180806999671;0.01556201849238523;0.7990751029752465;0.014894202211995942;0.7992160704932935
76.812263;1.044439466097035;0.8347274165356037;0.799214428718446;-5.222228945898759e-05;-4.999923094123805e-05;1.0448313211458669;10.000120613497504;0.8335005976370685;0.015561807364535963;0.015562018643485408;0.7990739436420828;0.014894200500809257;0.7992151611659045
76.822263;1.0444396472192856;0.834726157718885;0.7992135130691085;-5.232934996475143e-05;-5.010174738159138e-05;1.0448313958487792;10.00011877392774;0.8335006553949191;0.015561806629633397;0.015562018764050407;0.7990727807287634;0.014894198817399429;0.7992142485322744
76.832263;1.0444398308432754;0.8347260565508648;0.7992136945977836;-5.232931980391068e-05;-5.0101730095091677e-05;1.044831472221037;10.000116875913497;0.8335007095373237;0.015561805869862538;0.015562018848855408;0.7990716144630451;0.014894197163522506;0.7992133325075312
76.842263;1.0444400168273347;0.834724801970631;0.7992127605179523;-5.243637886464826e-05;-5.0204246079048505e-05;1.0448315496717795;10.000114925792516;0.833500759912615;0.01556180509114216;0.015562018894418793;0.7990704452039598;0.01489419554131329;0.7992124129339323
76.852263;1.0444402049662445;0.8347235495724916;0.7992118172079202;-5.254343703454096e-05;-5.030676193252479e-05;1.0448316276506038;10.00011293008579;0.8335008064618474;0.015561804299468076;0.015562018899664546;0.7990692733803422;0.014894193954663121;0.7992114895388497
76.862263;1.044440395052064;0.8347221923826833;0.7992107620597214;-5.149495754838216e-05;-4.930290762540365e-05;1.0448317057663836;10.000110896284218;0.8335008491257341;0.015561803500583693;0.015562018864070624;0.7990680994133272;0.014894192409938336;0.7992105620118461
76.872263;1.0444405869284914;0.8347209447162087;0.7992097999286533;-5.160201365351737e-05;-4.940542342876661e-05;1.0448317838030754;10.000108833006797;0.8335008877930533;0.015561802700185222;0.01556201878633068;0.7990669236422747;0.014894190915666725;0.7992096301001121
76.882263;1.0444406882321706;0.8347196257811961;0.7992088279727364;-5.250485860064099e-05;-5.026987394432167e-05;1.0448318616088683;10.000106749937993;0.8335009223430977;0.015561801903890055;0.015562018664778592;0.7990657463077869;0.014894189481300339;0.799208693635527
76.892263;1.044440883528129;0.8347195387665317;0.7992089524219669;-5.2504822313731055e-05;-5.02698565376582e-05;1.0448319390256513;10.000104657874253;0.8335009527233113;0.015561801116741615;0.01556201849813897;0.7990645676435579;0.014894188116233636;0.7992077524791246
76.902263;1.0444410806468936;0.8347182988570384;0.7992079602892254;-5.261187361844746e-05;-5.037237174640862e-05;1.044832015903618;10.000102568603191;0.8335009789517398;0.01556180034363457;0.015562018286071554;0.7990633879453194;0.014894186829728755;0.7992068064343938
76.912263;1.0444412798120792;0.8347170616941311;0.7992069577978039;-5.271892357043534e-05;-5.0474887182069134e-05;1.0448320920808036;10.000100494555914;0.8335010010606335;0.015561799590999303;0.01556201802950582;0.7990632075267318;0.014894185630732979;0.7992068550646314
76.922263;1.0444414813528133;0.8347157203224851;0.7992058423410112;-5.1670435459813504e-05;-4.947103261878303e-05;1.044832167310086;10.000098448105614;0.8335010190555129;0.015561798867691096;0.015562017730159429;0.7990620266873728;0.014894184526742356;0.7992058984525724
76.932263;1.0444416856300285;0.8347144890274006;0.7992048189809021;-5.177748260253509e-05;-4.9573548371504775e-05;1.044832241246915;10.000096440447855;0.8335010328945949;0.015561798184719583;0.01556201738930432;0.7990608457552794;0.01489418352291443;0.7992049362114101
76.942263;1.0444418929035826;0.8347132607409207;0.7992037852491907;-5.1884528330904227e-05;-4.96760641696642e-05;1.044832313547675;10.000094480882717;0.8335010424855746;0.015561797554720406;0.015562017007483183;0.7990596651550756;0.014894182622274824;0.7992039682325727
76.952263;1.0444421032453195;0.8347131909266479;0.7992038476385043;-5.188448374588599e-05;-4.9676047576823195e-05;1.0448323839811062;10.000092577139691;0.8335010476991183;0.015561796990734143;0.01556201658589395;0.7990584854808386;0.014894181825754377;0.799202994561093
76.962263;1.0444423165817072;0.8347119684348167;0.799202793551963;-5.199152660774071e-05;-4.9778563450674515e-05;1.0448324524349013;10.000090735822257;0.8335010483870782;0.015561796505342038;0.015562016127601082;0.7990573075159747;0.014894181132367987;0.7992020153240009
76.972263;1.0444424405067907;0.8347105679176327;0.799201626880107;-5.173881359156427e-05;-4.9536636488639424e-05;1.044832518849415;10.0000889620874;0.8335010443874943;0.01556179611113438;0.015562015637370323;0.799056132134091;0.014894180540631402;0.7992010305619144
76.982263;1.0444426594004106;0.8347093511610525;0.7992005527907114;-5.1845852532085606e-05;-4.963915184242488e-05;1.0448325831819885;10.000087259647016;0.8335010355133942;0.015561795820769421;0.015562015120513412;0.7990549601419897;0.014894180049229098;0.7992000401815464
76.992263;1.0444428807107073;0.8347081371747648;0.7991994686436855;-5.195289019588145e-05;-4.974166771877374e-05;1.044832645429359;10.000085631642087;0.8335010215524533;0.015561795646095554;0.015562014581876364;0.7990537922066366;0.014894179656252312;0.7991990440782075
77.002263;1.0444431040793094;0.8347080812658255;0.7991994807476714;-5.195283894028147e-05;-4.974165289795148e-05;1.0448327056785631;10.000084081239693;0.8335010022789903;0.015561795597327944;0.01556201402628297;0.7990526288950177;0.014894179358604001;0.7991980422324625
77.012263;1.044443329077052;0.8347068720596842;0.7991983763602275;-5.205987448384273e-05;-4.984417017259888e-05;1.0448327640967023;10.000082611451646;0.8335009774612372;0.015561795682679909;0.01556201345906853;0.7990514707218443;0.014894179151080253;0.799197034659699
77.022263;1.0444435551626932;0.8347055576351794;0.7991971594180787;-5.1011372551640555e-05;-4.8840317956606234e-05;1.0448328208272826;10.000081224409266;0.833500946868764;0.015561795908973481;0.015562012885196475;0.79905031814935;0.014894179024929807;0.7991960213269786
77.032263;1.0444437816462773;0.8347043517462526;0.7991960352273011;-5.1118406641717776e-05;-4.8942836862179835e-05;1.0448328759345014;10.000079920919868;0.8335009103242311;0.015561796283161077;0.015562012308474999;0.7990491715735836;0.014894178967680445;0.7991950021988912
77.042263;1.0444440077106012;0.8347031469403895;0.7991949016968748;-5.122544026200792e-05;-4.904535660435613e-05;1.0448329294435736;10.000078701083915;0.8335008678251952;0.015561796813777451;0.015562011731420822;0.7990490313046646;0.01489417896526407;0.7991949771864867
77.052263;1.0444442325036793;0.8347019430249362;0.7991937594668466;-5.1332473608158675e-05;-4.9147877183498786e-05;1.0448329813553319;10.000077564961051;0.8335008196412154;0.015561797510933456;0.015562011155431474;0.7990478975252299;0.014894179004728366;0.7991939468716497
77.062263;1.0444443629705742;0.8347018217032988;0.799193715621209;-5.21281935532528e-05;-4.990978707864846e-05;1.0448330316058752;10.000076512058733;0.8335007662931196;0.015561798383880016;0.015562010582114675;0.7990467702623603;0.01489417907494885;0.7991929113744258
77.072263;1.0444445829922873;0.8347006194782098;0.7991925583333659;-5.223522585176643e-05;-5.001230828161618e-05;1.044833080040951;10.000075540243715;0.8335007084282422;0.015561799438201067;0.015562010014533917;0.7990456494041435;0.014894179165919213;0.7991918709539967
77.082263;1.0444447996760662;0.8346993109198275;0.7991912922780433;-5.118672179596608e-05;-4.900845995946452e-05;1.044833126437312;10.000074645439469;0.8335006466569221;0.015561800676035615;0.015562009456320263;0.7990445347702687;0.014894179268538569;0.7991908258181788
77.092263;1.0444450124340297;0.8346981100878238;0.7991901233989701;-5.129375488955249e-05;-4.91109829565919e-05;1.0448331705588016;10.000073822267318;0.8335005814689915;0.015561802098745114;0.015562008910476545;0.7990434262472561;0.0148941793747124;0.7991897761061578
77.102263;1.0444452207072858;0.8346969097831208;0.7991889499195189;-5.1400788635609856e-05;-4.921350697383265e-05;1.0448332122023456;10.000073064601647;0.8335005132824651;0.015561803708606459;0.015562008379864194;0.7990423239204897;0.014894179476939464;0.7991887218506188
77.112263;1.0444454239524739;0.834696865378159;0.7991888787895975;-5.1400736534718234e-05;-4.921350180715247e-05;1.0448332511766605;10.000072365396324;0.8335004425171678;0.015561805508250813;0.01556200786784359;0.7990412280903609;0.01489417956747206;0.7991876630350028
77.122263;1.0444456215909508;0.8346956655417853;0.7991876977257023;-5.150777209009804e-05;-4.931602813495423e-05;1.0448332872445913;10.000071716134716;0.8335003695944811;0.015561807499201122;0.015562007378245172;0.799040139167211;0.014894179637440027;0.7991865996781781
77.132263;1.0444458130074818;0.8346943584305716;0.7991864109700703;-5.045927215644257e-05;-4.8312185331110777e-05;1.04483332012545;10.000071106799131;0.8335002948672529;0.015561809680917795;0.015562006915461266;0.7990390575305856;0.014894179676330936;0.7991855317985251
77.142263;1.0444459976404044;0.8346931579493475;0.7991852239973275;-5.056631027499129e-05;-4.8414714200338404e-05;1.0448333495789437;10.000070526934927;0.8335002185385558;0.015561812050355025;0.015562006484355625;0.7990379834143266;0.014894179672211802;0.7991844593406702
77.152263;1.044446082794852;0.8346918829719541;0.7991840347027642;-5.1469115555176625e-05;-4.927915570271862e-05;1.0448333755032755;10.000069967601272;0.8335001406366053;0.015561814601505658;0.015562006089877357;0.799036916882256;0.014894179612382093;0.7991833821971381
77.162263;1.0444462527910505;0.8346918364257767;0.7991839500688629;-5.146907044434732e-05;-4.927915692627426e-05;1.0448333979525892;10.000069423030837;0.8335000610513612;0.015561817325209153;0.01556200573724933;0.7990368579138365;0.01489417948391166;0.7991833001080174
77.172263;1.0444464152901465;0.834690633324826;0.7991827578000859;-5.1576112924906793e-05;-4.938168880476382e-05;1.0448334170539009;10.000068890424787;0.833499979573021;0.015561820210169098;0.015562005432777118;0.7990358064699749;0.014894179274177844;0.7991822133783569
77.182263;1.0444475660347254;0.8346902249158339;0.7991815646525143;-5.1756952035725256e-05;-4.955482952152431e-05;1.0448334329184505;10.000068368408355;0.8334998959035418;0.015561823244860745;0.01556200518464611;0.799034762479486;0.014894178971759993;0.7991811217951404
77.192263;1.0444477135575885;0.8346889125791023;0.7991802684015165;-5.0708461195015645e-05;-4.855099377305699e-05;1.044833445610874;10.00006785638852;0.8334998096954747;0.015561826418288729;0.015562005003278477;0.7990337258708967;0.014894178567311216;0.7991800252722752
77.202263;1.0444478536125925;0.8346877062654728;0.7991790743565625;-5.081551044120348e-05;-4.8653529991181e-05;1.0448334551460499;10.000067354890234;0.8334997206538035;0.01556182971953777;0.01556200490041131;0.799032696659927;0.01489417805364778;0.7991789236724833
77.212263;1.0444479862310438;0.8346864989013695;0.7991778802105611;-5.092256201609121e-05;-4.875606761862893e-05;1.0448334615131443;10.00006686527351;0.8334996286446479;0.01556183313800943;0.015562004886663344;0.7990316749420591;0.01489417742527189;0.7991778168536379
77.222263;1.0444481113743058;0.8346864460557927;0.7991777925200965;-5.092253038031235e-05;-4.875607747459882e-05;1.0448334647174091;10.000066388906086;0.8334995337362495;0.015561836663873299;0.015562004969401353;0.7990306607866478;0.014894176678195219;0.7991767047096295
77.232263;1.044448228954154;0.8346852367031339;0.7991765987316445;-5.1029586657082284e-05;-4.885861788173189e-05;1.04483346473951;10.000065927044503;0.8334994361316386;0.015561840287363335;0.015562005152535372;0.7990296541708184;0.014894175810593503;0.7991755871534493
77.242263;1.0444482466676834;0.8346838455348624;0.7991753028323473;-5.0776865297116053e-05;-4.8616692468793884e-05;1.0448334614231987;10.00006548121421;0.8334993360555988;0.015561843997988633;0.015562005437524385;0.7990286549753064;0.014894174823411644;0.7991744640919388
77.252263;1.0444483491745775;0.8346826343198135;0.7991741101232642;-5.088392519617612e-05;-4.871923498026202e-05;1.0448334544759525;10.000065052811184;0.8334992337031112;0.01556184778536197;0.015562005824388297;0.7990276629876476;0.014894173719675581;0.7991733354840772
77.262263;1.0444484444660713;0.8346814221642024;0.7991729181369093;-5.099098749144522e-05;-4.882177927186982e-05;1.0448334436326698;10.000064642629093;0.8334991292437615;0.015561851641284147;0.01556200631212019;0.7990266779334647;0.014894172503575337;0.7991722014251478
77.272263;1.0444485329404434;0.8346813645388562;0.7991728333601499;-5.09909678121479e-05;-4.8821797346039636e-05;1.0448334287850638;10.00006425166592;0.8334990228636595;0.015561855561318026;0.01556200689815418;0.7990266995357127;0.014894171180565999;0.7991720619423269
77.282263;1.044448615038407;0.8346801503004397;0.799171643216424;-5.109803518072102e-05;-4.892434542732739e-05;1.0448334099671726;10.000063882107543;0.8334989148267117;0.015561859544673482;0.015562007578009933;0.7990257275313013;0.014894169757548243;0.7991709175775716
77.292263;1.0444486911874047;0.8346789349999235;0.7991704542835996;-5.120510531990234e-05;-4.902689545083045e-05;1.044833387301088;10.000063537211545;0.833498805466035;0.015561863592581597;0.015562008345916955;0.7990247616526632;0.01489416824253899;0.7991697682989817
77.302263;1.0444487618273084;0.8346776116951723;0.7991691642632053;-5.0156640604375494e-05;-4.8023076853011176e-05;1.0448333609515583;10.000063220420472;0.8334986951161342;0.015561867706688024;0.015562009195324087;0.7990238016281144;0.014894166644508083;0.7991686142427968
77.312263;1.0444488274325456;0.8346763948237452;0.7991679784502335;-5.0263716696957054e-05;-4.8125630868285527e-05;1.044833331099565;10.000062934346264;0.8334985840554235;0.01556187188840398;0.015562010119026843;0.7990228471863798;0.014894164973238897;0.7991674556049975
77.322263;1.0444488885189092;0.8346763331810207;0.799167900911385;-5.026371144271005e-05;-4.812565884051985e-05;1.0448332979664097;10.000062680466915;0.8334984724503586;0.0155618761383074;0.015562011109384873;0.7990218980669656;0.014894163238768042;0.7991662926566564
77.332263;1.0444488533665766;0.8346750422200835;0.7991667190464855;-5.116654377021859e-05;-4.899011273025936e-05;1.0448332618170075;10.00006245980813;0.8334983603328665;0.015561880455343034;0.015562012158494875;0.7990209540448098;0.01489416145061076;0.7991651256966361
77.342263;1.0444489070476326;0.834673825230169;0.7991655394414422;-5.127362813135146e-05;-4.9092671654327035e-05;1.044833222943264;10.000062273242568;0.8334982476481714;0.015561884837036194;0.015562013258786067;0.7990200149186808;0.014894159616800979;0.7991639549669817
77.352263;1.0444489577071956;0.834672501295191;0.7991642595303765;-5.0225177833303816e-05;-4.808886166628657e-05;1.0448331817219612;10.000062120568746;0.8334981343190814;0.015561889280930045;0.01556201440406396;0.7990190804449614;0.014894157743265524;0.7991627805930741
77.362263;1.0444490057056357;0.8346712844325525;0.7991630842461739;-5.033226837306603e-05;-4.819142401078965e-05;1.0448331386768717;10.000061999878007;0.8334980202808364;0.015561893785584795;0.015562015589590087;0.7990181502654202;0.014894155833958476;0.799161602647964
77.372263;1.0444490514166598;0.8346712229850259;0.7991630172430735;-5.0332278544661876e-05;-4.8191460822072965e-05;1.044833094416866;10.000061908404927;0.8334979054903924;0.01556189834949244;0.015562016810831405;0.7990172239037662;0.014894153891286527;0.799160421305168
77.382263;1.0444490951949184;0.8346700058377937;0.7991618456167718;-5.0439374909930476e-05;-4.829402603749282e-05;1.0448330494995592;10.000061843688863;0.8334977899360293;0.015561902968622834;0.01556201806237375;0.799017300837015;0.0148941519172711;0.7991602367175014
77.392263;1.044449137245258;0.8346687885804808;0.799160675662902;-5.0546474066513855e-05;-4.8396592476273855e-05;1.0448330043776728;10.000061803771601;0.8334976736370215;0.0155619076355637;0.015562019338316645;0.7990163805570981;0.014894149915902273;0.7991590496226003
77.402263;1.044449177522012;0.8346675714828791;0.7991595073749216;-5.065357599062548e-05;-4.8499159948020314e-05;1.044832959466526;10.000061786785027;0.8334975565993636;0.015561912341607734;0.015562020633486435;0.7990154625999193;0.014894147894667784;0.7991578602210372
77.412263;1.0444492157610294;0.8346662480732273;0.7991582382373744;-4.960514289884968e-05;-4.749535751904054e-05;1.0448329152283282;10.00006179086498;0.8334974387906811;0.015561917079219363;0.015562021943537355;0.7990145465650585;0.014894145863335444;0.7991566688735334
77.422263;1.04444915931768;0.8346661151800201;0.7991581796412901;-5.04009092077738e-05;-4.8257287647020686e-05;1.0448328721953062;10.00006181441008;0.8334973201683331;0.01556192184226351;0.015562023263867804;0.7990136321019432;0.014894143831814892;0.7991554759360464
77.432263;1.0444491923364365;0.8346649032993286;0.7991570164143194;-5.050801817253924e-05;-4.8359855671523636e-05;1.0448328309100137;10.000061856194234;0.8334972006677018;0.015561926624522418;0.015562024588743539;0.7990127188678434;0.014894141809397089;0.799154281731652
77.442263;1.0444492221266213;0.8346636953495733;0.7991558548422271;-5.061512968370164e-05;-4.8462423837468294e-05;1.0448327918398692;10.00006191554468;0.8334970801404215;0.015561931417877633;0.01556202591060666;0.7990118064949255;0.01489413980471185;0.7991530865426614
77.452263;1.044449248279291;0.8346624925563826;0.7991546947926551;-5.072224363995285e-05;-4.8564992058984716e-05;1.0448327553860304;10.000061992544582;0.8334969583228923;0.015561936210770046;0.015562027219596052;0.7990108945684938;0.014894137825387791;0.7991518906520472
77.462263;1.0444492704236341;0.8346623445687014;0.7991545398938827;-4.9566739946032404e-05;-4.745866350708146e-05;1.0448327219679971;10.000062087792896;0.8334968348572768;0.015561940987746329;0.015562028504648474;0.7990099826313313;0.014894135877762508;0.7991506943796252
77.472263;1.0444492882150702;0.8346611555381883;0.7991533822259681;-4.967385848295075e-05;-4.756123168768778e-05;1.044832692082875;10.000062201882976;0.8334967093386596;0.015561945730741909;0.015562029755938572;0.7990100702341044;0.014894133967435054;0.7991504979098318
77.482263;1.0444493012661695;0.8346599747966184;0.7991522254417398;-4.978097910611881e-05;-4.7663799834384163e-05;1.0448326663231684;10.000062334803916;0.8334965813715831;0.01556195042139664;0.015562030966293793;0.7990091570019445;0.014894132100307721;0.7991493019882584
77.492263;1.0444493090710616;0.8346588030205739;0.7991510693977566;-4.9888101661902794e-05;-4.7766367975594815e-05;1.044832645325594;10.000062485153137;0.8334964506313387;0.015561955042834415;0.01556203213081273;0.7990082426618724;0.014894130282890479;0.7991481068771797
77.502263;1.0444493109984074;0.8346576407046963;0.7991499140172542;-4.9995225991024964e-05;-4.786893614208335e-05;1.0448326296450017;10.000062649451946;0.833496316915363;0.015561959580222889;0.015562033245849887;0.7990073269966089;0.014894128521920456;0.7991469130243527
77.512263;1.0444493063713989;0.8346576437386302;0.7991498656920947;-4.999526971494412e-05;-4.786897836728964e-05;1.0448326196538804;10.00006282245462;0.833496180185784;0.015561964020466845;0.015562034307556356;0.7990064097861621;0.01489412682351651;0.7991457208630626
77.522263;1.0444492022867415;0.834656320441087;0.7991486091975133;-4.9742592699428734e-05;-4.762705568875296e-05;1.0448326155067977;10.000062998411082;0.833496040566124;0.01556196835136899;0.015562035310445326;0.799005490809072;0.014894125192098994;0.7991445307783291
77.532263;1.0444491827372935;0.834655188301754;0.7991474561132899;-4.9849720391208516e-05;-4.7729622891131066e-05;1.044832617141288;10.00006317196343;0.8334958982531637;0.015561972560991231;0.015562036247895187;0.7990045698718411;0.01489412363064702;0.7991433430760481
77.542263;1.0444491549669361;0.8346540666184514;0.7991463038986332;-4.9956849368625225e-05;-4.7832190126581395e-05;1.0448326243198507;10.000063338387214;0.8334957534417002;0.015561976637861883;0.01556203711433808;0.7990036468469686;0.014894122142316037;0.7991421580042236
77.552263;1.0444491185597744;0.8346529554918339;0.7991451526150927;-5.006397956872336e-05;-4.793475741462529e-05;1.0448326366867224;10.000063493887653;0.8334956063178088;0.015561980571476817;0.015562037906192558;0.7990027217257347;0.014894120731635554;0.7991409757908816
77.562263;1.044449073143115;0.8346530104822703;0.7991451087511985;-5.006402983209757e-05;-4.793479982648335e-05;1.0448326538163868;10.000063635921295;0.8334954570522908;0.015561984352433122;0.01556203862069354;0.7990017946335988;0.01489411940493713;0.7991397966420227
77.572263;1.0444490183253754;0.8346519204687564;0.7991439596865393;-5.017116231523525e-05;-4.8037367177256205e-05;1.0448326752814419;10.000063763021386;0.8334953058057966;0.015561987972203904;0.015562039255036294;0.7990018657745931;0.014894118170124617;0.7991396205595683
77.582263;1.0444489536843562;0.8346507338167548;0.7991427093662635;-4.912275804731915e-05;-4.7033563600969234e-05;1.0448327007218374;10.000063874303816;0.8334951527699337;0.015561991423445982;0.01556203980706228;0.7990009353597833;0.014894117035351623;0.7991384480561206
77.592263;1.0444488788382649;0.8346496645668291;0.7991415629502817;-4.9229892521581014e-05;-4.7136130803663586e-05;1.0448327298362865;10.000063969693198;0.8334949981647846;0.01556199470142466;0.01556204027645372;0.7990000035871534;0.014894116007643766;0.7991372791411242
77.602263;1.0444487934805573;0.8346486055285126;0.7991404180305671;-4.9337027915511284e-05;-4.7238697796170066e-05;1.0448327622961033;10.00006405056356;0.8334948421892724;0.015561997804980555;0.015562040665437319;0.7989990706793817;0.0148941150929293;0.7991361140417965
77.612263;1.0444486051039283;0.8346486384076399;0.7991403810195936;-5.013280860619242e-05;-4.80006120168108e-05;1.0448327976784029;10.00006411916228;0.8334946850231504;0.015562000736061295;0.015562040978127432;0.7989981369244061;0.01489411429668699;0.7991349530314275
77.622263;1.0444484981590474;0.8346475996620742;0.7991392393490643;-5.023994447983466e-05;-4.81031769548473e-05;1.0448328354524186;10.0000641774159;0.8334945268549327;0.01556200349872245;0.015562041218687985;0.7989972026480195;0.014894113623974175;0.7991337963551024
77.632263;1.0444483804791893;0.834646463796964;0.7991379969380432;-4.919154316219928e-05;-4.709936998827686e-05;1.0448328750009084;10.00006422690723;0.8334943678752597;0.0155620060974781;0.015562041390122258;0.7989962681276679;0.014894113079508432;0.7991326441372875
77.642263;1.04444825224714;0.8346454446046842;0.7991368589829302;-4.929868003941734e-05;-4.720193279211063e-05;1.0448329156880236;10.000064269503726;0.8334942083122059;0.015562008535796342;0.015562041494431123;0.7989953335252031;0.014894112668139625;0.7991314964078302
77.652263;1.0444481135776449;0.8346455900369164;0.7991368295257169;-4.929873714564206e-05;-4.720197023762472e-05;1.0448329569378587;10.000064307143221;0.8334940484867668;0.015562010816946087;0.01556204153315582;0.7989953988785711;0.014894112394655734;0.7991313530376751
77.662263;1.0444479645961575;0.8346445884896484;0.7991356960629261;-4.940587425037814e-05;-4.7304529834274897e-05;1.0448329982632558;10.000064340956142;0.8334938887705802;0.015562012945736175;0.015562041507818865;0.79899446414881;0.01489411226328634;0.7991302144782507
77.672263;1.0444478055589073;0.8346435949953327;0.7991345651830442;-4.951301108762559e-05;-4.740708754348155e-05;1.0448330392580498;10.000064370861265;0.8334937295082328;0.015562014928623304;0.015562041420383007;0.7989935292792724;0.014894112277960737;0.7991290806939009
77.682263;1.044447636725095;0.8346426090189394;0.7991334370604503;-4.962014740678782e-05;-4.7509643244639684e-05;1.0448330795820455;10.000064396066637;0.8334935709969843;0.01556201677328661;0.015562041273401982;0.798992594190986;0.014894112442468679;0.7991279518474973
77.692263;1.0444474581833427;0.8346415228487872;0.7991322093400309;-4.857174522462768e-05;-4.6505825850534256e-05;1.0448331189315487;10.000064415914174;0.8334934135059273;0.015562018488499372;0.01556204106958998;0.7989916587149974;0.014894112760034026;0.7991268281367372
77.702263;1.044447177644229;0.8346416316659191;0.7991321935385426;-4.936751769376781e-05;-4.7267718458459304e-05;1.0448331569833822;10.000064429929346;0.8334932573089094;0.015562020083602163;0.015562040811387425;0.7989907225451638;0.014894113233397115;0.7991257097841321
77.712263;1.0444469796718956;0.8346406640793791;0.7991310745431038;-4.9474650204885675e-05;-4.737026652685461e-05;1.0448331933234334;10.000064437099297;0.8334931027177624;0.015562021567751255;0.015562040501468442;0.7989897852499643;0.01489411386471255;0.7991245970136923
77.722263;1.044446772087694;0.8346397010303073;0.799129958686649;-4.958178153157123e-05;-4.7472812260601596e-05;1.0448332274234895;10.000064435683651;0.8334929501027384;0.015562022949553276;0.015562040143707712;0.7989888463066545;0.014894114653908861;0.7991234900240292
77.732263;1.0444465550229918;0.8346387418174109;0.7991288459468341;-4.968891163897005e-05;-4.757535560180254e-05;1.0448332587234312;10.000064423890858;0.8334927998548644;0.015562024237778953;0.015562039743234123;0.7989879051222599;0.014894115597278948;0.7991223889491557
77.742263;1.0444463286045682;0.8346389414891454;0.799128842606826;-4.968896167229984e-05;-4.757537369614743e-05;1.0448332867883316;10.000064400795686;0.8334926523017641;0.01556202544263297;0.0155620393063876;0.7989879610584576;0.014894116687872192;0.7991222936607729
77.752263;1.0444460929143509;0.8346378815641189;0.7991276332443186;-4.864055168943088e-05;-4.6571541071338306e-05;1.0448333114312705;10.00006436680355;0.833492507681011;0.015562026575869773;0.01556203884187;0.798987013511459;0.01489411791646121;0.7991212044689057
77.762263;1.0444458480386256;0.8346369314351182;0.7991265291056832;-4.874767839793663e-05;-4.667407707151454e-05;1.0448333327096273;10.000064323392769;0.8334923661886154;0.015562027649717246;0.015562038361749452;0.7989860620547932;0.01489411927204432;0.7991201210783212
77.772263;1.0444455942041986;0.8346359836734831;0.7991254275180424;-4.885480402821076e-05;-4.677661061739767e-05;1.0448333508416965;10.00006427300859;0.8334922280330479;0.015562028675762256;0.01556203788101782;0.7989851065427394;0.01489412074164379;0.7991190433052957
77.782263;1.0444453318632587;0.8346350379519679;0.7991243283907863;-4.89619285471908e-05;-4.687914171175553e-05;1.044833366090113;10.0000642193608;0.8334920934641138;0.015562029663565282;0.015562037416107823;0.7989841470742239;0.0148941223094516;0.7991179709889065
77.792263;1.0444450616211014;0.834635249628565;0.79912433813537;-4.896197298435435e-05;-4.687914753103286e-05;1.0448333785991073;10.000064166727695;0.8334919627860187;0.015562030619428284;0.015562036982413605;0.7989831838692458;0.014894123956665983;0.7991169040597632
77.802263;1.0444446918195018;0.8346341267791668;0.79912314157849;-4.870926610817536e-05;-4.663715919405783e-05;1.044833388317485;10.000064118410647;0.8334918363540794;0.015562031547213024;0.015562036591236545;0.7989822171761052;0.014894125663258945;0.7991158425223865
77.812263;1.0444444075533565;0.834633186775302;0.7991220503252678;-4.881638555870774e-05;-4.67396818183434e-05;1.0448333951098894;10.000064076325213;0.8334917145396015;0.015562032449870936;0.015562036248347608;0.7989812472369869;0.014894127410590936;0.7991147863496353
77.822263;1.0444441170957013;0.834632248806103;0.7991209618500458;-4.892350343176377e-05;-4.6842201973264315e-05;1.0448333988916678;10.000064041833562;0.8334915976759427;0.01556203332953841;0.015562035955217686;0.798981274256028;0.014894129183061749;0.7991147351611969
77.832263;1.0444438210680478;0.8346324683023824;0.799120982568738;-4.89235418755803e-05;-4.6842197929282986e-05;1.044833399632564;10.000064016568977;0.8334914860280457;0.015562034187658098;0.015562035711644977;0.7989802983663414;0.014894130967812728;0.7991136888517796
77.842263;1.0444435202678557;0.8346315339661472;0.7991198998032777;-4.9030656440409615e-05;-4.694471325882476e-05;1.0448333973088788;10.000064002988971;0.8334913797815761;0.015562035025647953;0.015562035517952148;0.7989793196589299;0.01489413275270323;0.7991126466588903
77.852263;1.044443215716198;0.8346306010458755;0.7991188199937546;-4.913776937770574e-05;-4.704722627457689e-05;1.0448333918612023;10.000064004571328;0.8334912790402469;0.015562035845183255;0.015562035375220258;0.7989783382687641;0.014894134524875018;0.799111608070861
77.862263;1.0444429085747915;0.8346295621190031;0.7991176406817132;-4.808934293217352e-05;-4.6043365882688736e-05;1.0448333831361936;10.000064025317059;0.8334911838647814;0.015562036648745857;0.015562035284226804;0.7989773544345147;0.014894136271441307;0.7991105727872636
77.872263;1.044442600016487;0.834629786505782;0.7991176733533178;-4.808937488124444e-05;-4.604335277122632e-05;1.0448333709095008;10.000064068636357;0.8334910943130928;0.0155620374399476;0.015562035244716887;0.7989763684630159;0.014894137980431583;0.7991095407235123
77.882263;1.0444422911613864;0.8346288556689849;0.7991166028517273;-4.819648296715534e-05;-4.614585936681872e-05;1.0448333549920852;10.00006413646389;0.833491010435553;0.01556203822225853;0.015562035254892682;0.798975380625194;0.014894139640174007;0.7991085119609931
77.892263;1.0444418907742101;0.8346278509511799;0.7991155356204354;-4.909929043917785e-05;-4.7010213246196226e-05;1.0448333352860038;10.000064229558994;0.8334909322766986;0.015562038997459506;0.015562035311244985;0.7989753910959926;0.014894141238817781;0.7991084864803807
77.902263;1.044441584363206;0.8346269194385325;0.7991144718172696;-4.920639385499084e-05;-4.7112714982786564e-05;1.0448333117920414;10.000064348571511;0.8334908598856705;0.015562039765714821;0.015562035409522064;0.7989743999836383;0.014894142765482846;0.7991074647538318
77.912263;1.0444412806420451;0.8346259868039612;0.799113411409133;-4.931349536582096e-05;-4.721521494903179e-05;1.0448332845971944;10.000064494337595;0.8334907933005207;0.015562040526709425;0.015562035546594011;0.7989734073506773;0.01489414421129913;0.7991064466737398
77.922263;1.0444409805887669;0.834626100897039;0.7991133582025353;-4.815798054569919e-05;-4.610882117281583e-05;1.0448332538161813;10.00006466679892;0.8334907325336143;0.015562041280413559;0.015562035721959492;0.7989724131675621;0.014894145569341577;0.7991054322944432
77.932263;1.0444406850806232;0.8346251641700674;0.799112304351155;-4.8265078402171636e-05;-4.621131757400089e-05;1.0448332195312082;10.000064864015634;0.8334906775843953;0.015562042027010522;0.015562035937524595;0.7989714173118283;0.014894146834270107;0.7991044216982438
77.942263;1.0444413906211314;0.8346250202094381;0.7991112533869906;-4.8445953574906484e-05;-4.638440756886793e-05;1.0448331817806267;10.000065082696793;0.8334906284604963;0.015562042766314739;0.01556203619616759;0.7989704196494958;0.014894148002056245;0.7991034149760655
77.952263;1.0444411064607333;0.8346240771254223;0.7991102047981788;-4.8553048520997056e-05;-4.6486900007583266e-05;1.0448331405812565;10.000065319565609;0.8334905851882362;0.015562043497402334;0.015562036501345942;0.7989694200530062;0.014894149069901141;0.7991024122340685
77.962263;1.0444408290100973;0.8346242857031824;0.7991102642846013;-4.855306571180194e-05;-4.648686975782871e-05;1.0448330959346508;10.000065572516563;0.8334905478264225;0.015562044218900225;0.015562036857854974;0.7989684183375372;0.014894150036128588;0.7991014136433078
77.972263;1.044440558901582;0.8346233344454508;0.7991092184253255;-4.8660158746969303e-05;-4.658935791995105e-05;1.0448330478264052;10.000065841397273;0.8334905164775023;0.015562044929276202;0.015562037271170807;0.7989684142404152;0.014894150900166556;0.7991014192389462
77.982263;1.0444402967414432;0.8346222714741373;0.7991080704574629;-4.761171238352982e-05;-4.55854724795064e-05;1.0448329962758296;10.00006612831781;0.8334904912537326;0.0155620456264172;0.015562037745072243;0.7989674074668218;0.014894151663461743;0.799100429545131
77.992263;1.0444399507947209;0.8346212369476993;0.7991070248364953;-4.851449699719324e-05;-4.64497959408863e-05;1.0448329413946096;10.000066437291;0.8334904721957199;0.015562046307099493;0.015562038280384861;0.7989663977464433;0.014894152330409782;0.7990994445103795
78.002263;1.04443970595925;0.8346214268144097;0.799107085053731;-4.8514512989559214e-05;-4.644975632377428e-05;1.0448328833993887;10.000066773331445;0.8334904592051448;0.015562046967482599;0.015562038875868293;0.7989653848598052;0.014894152907758884;0.7990984641929214
78.012263;1.0444394701454787;0.8346204563196735;0.7991060379605817;-4.862160516278019e-05;-4.6552233804992705e-05;1.044832822593758;10.000067141455075;0.8334904520537252;0.015562047604522806;0.015562039529703123;0.7989643686362283;0.014894153403121828;0.7990974885876231
78.022263;1.044439243407176;0.8346194812022351;0.7991049895941347;-4.872869822701236e-05;-4.6654708843163024e-05;1.0448327593150095;10.000067545717476;0.8334904504457299;0.015562048216785243;0.015562040240764007;0.7989633489776226;0.014894153823713131;0.7990965176586601
78.032263;1.0444390256874307;0.8346183945072962;0.7991038371004834;-4.768025346562816e-05;-4.565081004855574e-05;1.0448326938603787;10.000067988387936;0.8334904540658686;0.015562048804582706;0.015562041009232228;0.7989623259049868;0.01489415417605269;0.7990955513418662
78.042263;1.0444388168324814;0.8346185658643532;0.7991038915792982;-4.7680273203806784e-05;-4.5650760592781565e-05;1.0448326264387102;10.000068469776707;0.8334904626054025;0.015562049371012653;0.01556204183610277;0.7989622995686244;0.014894154466702518;0.7990955892964328
78.052263;1.0444386166640445;0.8346175769393953;0.7991028375152601;-4.7787369713994576e-05;-4.575322811172745e-05;1.0448325571610084;10.000068988838313;0.8334904757885855;0.015562049922457941;0.015562042722530929;0.7989612702311318;0.014894154703150309;0.7990946315266289
78.062263;1.044438425043313;0.8346165830808359;0.7991017810922865;-4.7894467453548986e-05;-4.585569296429654e-05;1.044832486069311;10.000069543801253;0.8334904934122745;0.015562050466150829;0.015562043669629492;0.7989602382244627;0.014894154894498144;0.7990936773680338
78.072263;1.0444382418770786;0.834615584139166;0.7991007221877247;-4.8001566412962435e-05;-4.5958155106116986e-05;1.0448324132227247;10.000070132429128;0.8334905153870039;0.015562051007378917;0.015562044678374588;0.798959203854593;0.014894155051604104;0.7990927262931363
78.082263;1.044438067102572;0.8346145799973148;0.799099660721371;-4.810866655442985e-05;-4.60606145530148e-05;1.044832338823096;10.000070752275386;0.8334905417307679;0.015562051549069613;0.015562045749330622;0.7989581673442818;0.014894155186343211;0.7990917778352052
78.092263;1.0444378084380308;0.8346145452179213;0.7990996003904285;-4.774883780396484e-05;-4.5716012999334737e-05;1.0448322632541698;10.00007140090172;0.8334905725208659;0.01556205209219734;0.015562046881430579;0.7989571288951595;0.014894155310868015;0.7990908316197878
78.102263;1.0444376504776545;0.8346135302317287;0.7990985334053614;-4.785593894610791e-05;-4.581846618619016e-05;1.0448321869606425;10.000072076262187;0.8334906078435012;0.015562052636072334;0.01556204807027776;0.7989560887615331;0.014894155437657972;0.7990898873589424
78.112263;1.04443750107388;0.8346125094303345;0.799097463400968;-4.796304095647675e-05;-4.592091688004794e-05;1.0448321103109133;10.00007277760389;0.8334906477326915;0.015562053179023233;0.015562049307850555;0.7989560472118109;0.014894155579601304;0.799089944685014
78.122263;1.0444373603838968;0.8346114824354669;0.7990963902438968;-4.80701436627254e-05;-4.6023365174357756e-05;1.0448320335881558;10.000073505813354;0.8334906921084223;0.015562053719202662;0.015562050583642958;0.7989550044562297;0.014894155748788763;0.7990890038787924
78.132263;1.0444372285915389;0.834611604348575;0.7990964202203408;-4.8070172423774774e-05;-4.602329270142255e-05;1.044831957050518;10.000074262710513;0.8334907407719443;0.015562054255282076;0.015562051886167286;0.7989539606697301;0.014894155954852016;0.7990880648394079
78.142263;1.0444371058775845;0.8346105635881697;0.7990953405969693;-4.8177275929444464e-05;-4.612573664017668e-05;1.044831880960598;10.00007505076247;0.8334907934854808;0.015562054787157031;0.0155620532040668;0.7989529160224088;0.014894156204922222;0.7990871277263623
78.152263;1.0444369924166614;0.8346094080728541;0.799094155381512;-4.712884064997208e-05;-4.512180722405814e-05;1.0448318055852608;10.000075873557794;0.8334908500649484;0.015562055316609773;0.01556205452558606;0.7989518706401902;0.014894156504506565;0.7990861927051022
78.162263;1.0444368884395199;0.8346083514692729;0.7990930698699602;-4.7235944167928524e-05;-4.5224247634583465e-05;1.0448317311952868;10.00007673551576;0.8334909103838646;0.015562055846950687;0.015562055837210867;0.7989508246169925;0.014894156857720338;0.7990852598833887
78.172263;1.0444367942667951;0.8346084419060168;0.7990930881415786;-4.723597296060319e-05;-4.522416809281025e-05;1.0448316580790975;10.000077640414688;0.8334909742987751;0.015562056381597276;0.015562057123808872;0.7989497781006402;0.014894157267808662;0.7990843292884359
78.182263;1.044436617953179;0.8346072942988868;0.7990919974615753;-4.813875239685455e-05;-4.608843101338625e-05;1.0448315865627487;10.000078590200594;0.8334910415854371;0.01556205692341866;0.015562058369972008;0.7989497313384474;0.014894157737777311;0.7990844007234507
78.192263;1.0444365442132262;0.8346062115395699;0.7990909041250183;-4.824585339363387e-05;-4.619086656005045e-05;1.0448315170114812;10.000079584942844;0.8334911119274335;0.01556205747450852;0.01556205956122643;0.7989486846306585;0.014894158269371512;0.7990834744975814
78.202263;1.0444364808101094;0.8346051197009179;0.7990898077877633;-4.835295352394933e-05;-4.629330118979374e-05;1.0448314498172184;10.000080623128236;0.8334911849473794;0.015562058035114564;0.015562060684455231;0.798947638213823;0.014894158862009248;0.7990825503931797
78.212263;1.0444364277421694;0.8346050671929128;0.7990897119977085;-4.7197440349786924e-05;-4.5186846066773266e-05;1.0448313853725386;10.000081701735523;0.8334912602498225;0.015562058603135075;0.015562061727488037;0.7989465921600168;0.014894159514095508;0.7990816283833675
78.222263;1.0444363850141472;0.8346039571635008;0.7990886088303097;-4.730453808571012e-05;-4.528927944668255e-05;1.0448313240464002;10.00008281660415;0.8334913374241143;0.015562059174967644;0.015562062678721272;0.7989455464115938;0.014894160225117017;0.799080708469139
78.232263;1.0444363524994664;0.8346028382668815;0.7990875020189451;-4.7411634263776134e-05;-4.539171249554674e-05;1.0448312662330341;10.000083963575836;0.833491416007864;0.015562059746162328;0.015562063527057772;0.7989445009206381;0.014894160996025007;0.799079790620852
78.242263;1.0444363298134296;0.8346017107611512;0.7990863914842552;-4.751872862445926e-05;-4.549414534638359e-05;1.0448312124346748;10.000085139847158;0.8334914954726532;0.015562060311469186;0.015562064262249547;0.7989434557024612;0.01489416182842339;0.7990788747334698
78.252263;1.044436316332514;0.834601730511591;0.7990863835268152;-4.751874757238217e-05;-4.5494060628859784e-05;1.0448311632656053;10.000086344302694;0.8334915752586918;0.015562060865631227;0.015562064875530668;0.7989434107839521;0.014894162724293192;0.7990789605009508
78.262263;1.0444363113316173;0.8346005868129305;0.7990852653844367;-4.762583753038127e-05;-4.5596493282049256e-05;1.0448311193930508;10.000087576728882;0.8334916548653575;0.015562061404733856;0.015562065359218906;0.7989423662094857;0.014894163686439749;0.7990780481812864
78.272263;1.044436314134067;0.8345993284940881;0.7990840410047337;-4.657738606326915e-05;-4.4592554344932875e-05;1.0448310814366766;10.000088837040916;0.8334917339626355;0.015562061926280015;0.015562065705702947;0.7989413220999776;0.014894164718846659;0.799077137590624
78.282263;1.0444362319034894;0.8345980962833787;0.7990829155683101;-4.7480138542698966e-05;-4.545680378562201e-05;1.044831049844003;10.0000901251843;0.8334918124036603;0.015562062427786759;0.01556206590805098;0.7989402786404343;0.01489416582630289;0.7990762287851154
78.292263;1.0444362487058623;0.8345980865893905;0.7990828932259202;-4.748014703860165e-05;-4.545671918953782e-05;1.0448310248383963;10.000091441320059;0.8334918901264622;0.015562062905822032;0.015562065961745697;0.7989392360290479;0.014894167013159432;0.7990753218009464
78.302263;1.0444362719431501;0.8345969150156037;0.7990817613749605;-4.7587224768553464e-05;-4.55591511778965e-05;1.0448310064610122;10.00009278576787;0.8334919670906111;0.015562063356600523;0.015562065865348215;0.7989381944834564;0.014894168282059729;0.7990744165685293
78.312263;1.0444363014066185;0.8345957375492996;0.799080626536017;-4.7694299409361956e-05;-4.566158342173443e-05;1.0448309946498708;10.000094158866942;0.8334920433014158;0.01556206377711442;0.015562065620163105;0.7989381542696454;0.014894169633614741;0.7990745127556319
78.322263;1.0444363369116612;0.8345945545783994;0.7990794887945787;-4.780137084342736e-05;-4.576401598010738e-05;1.0448309893111296;10.000095560883933;0.8334921188261358;0.015562064165868084;0.015562065229964667;0.7989371156846383;0.014894171066886007;0.7990736105521262
78.332263;1.0444363781852741;0.8345944149070108;0.7990793519758376;-4.664582782962186e-05;-4.4657560831826024e-05;1.0448309903407607;10.000096991679138;0.8334921937399928;0.015562064523100248;0.015562064700511703;0.7989360790031053;0.014894172579866086;0.7990727096905914
78.342263;1.04443642483032;0.8345932219261151;0.7990782082455764;-4.6752892478696315e-05;-4.475999416090032e-05;1.0448309975856913;10.000098450085728;0.8334922680702066;0.015562064849979145;0.015562064038657368;0.7989350444215688;0.0148941741690127;0.7990718101460398
78.352263;1.0444364763384972;0.8345920244181352;0.7990770613586924;-4.685995360577254e-05;-4.4862427980656386e-05;1.0448310108106174;10.000099933277768;0.8334923418381712;0.015562065147023227;0.015562063251970636;0.7989340120189488;0.014894175828361061;0.7990709119522903
78.362263;1.0444365321166065;0.8345908226752233;0.7990759113564954;-4.6967011175682503e-05;-4.496486240454328e-05;1.044831029738328;10.00010143670437;0.8334924151596868;0.015562065413776593;0.015562062349151678;0.7989329817547808;0.014894177550276926;0.7990700151966756
78.372263;1.044436591552342;0.8345907724727614;0.7990758648183958;-4.696699296995373e-05;-4.49647811566149e-05;1.0448310541157215;10.000102954713045;0.8334924882714368;0.01556206565025567;0.015562061340094102;0.7989329535083376;0.014894179327590074;0.7990701198354744
78.382263;1.0444365618459364;0.8345894890834932;0.7990747092620777;-4.786970347473204e-05;-4.5829026484511725e-05;1.044831083741266;10.000104481270483;0.8334925614736125;0.015562065857633377;0.015562060235215775;0.7989319271417351;0.014894181154780022;0.7990692263793381
78.392263;1.044436627144338;0.834588168509107;0.7990734489630141;-4.6821210535598996e-05;-4.482509045987259e-05;1.0448311184314178;10.0001060107508;0.8334926350721535;0.015562066037438354;0.015562059044817155;0.7989309025284187;0.014894183027756245;0.7990683348232994
78.402263;1.0444366949766128;0.8345869510670215;0.7990722892562144;-4.6928253127581594e-05;-4.49275271185622e-05;1.0448311579180758;10.000107538865752;0.8334927093343119;0.01556206619142576;0.015562057778506121;0.7989298794731632;0.014894184943448085;0.7990674452772475
78.412263;1.0444367652671507;0.8345868852081677;0.7990722343696147;-4.692822137011139e-05;-4.492744941912785e-05;1.0448312017613657;10.000109063012538;0.8334927844354185;0.01556206632226848;0.015562056445087666;0.7989288576289333;0.014894186899642408;0.7990665577556486
78.422263;1.0444368380239262;0.8345856598478243;0.7990710719511509;-4.703525765689511e-05;-4.502988816026553e-05;1.0448312493500915;10.000110581582279;0.8334928604360237;0.015562066433507294;0.015562055053313381;0.7989278365790892;0.014894188894745064;0.7990656722342024
78.432263;1.0444369133491453;0.8345844304546323;0.7990699087633677;-4.714229108539622e-05;-4.5132328189847464e-05;1.044832299983012;10.000112092893293;0.833492937337548;0.015562066529270007;0.015562053612163241;0.7989268159911764;0.014894190927803428;0.7990647887272649
78.442263;1.0444369914285612;0.8345843523880893;0.7990698515483499;-4.714225075647148e-05;-4.513225435723429e-05;1.044832353001339;10.000113594772401;0.833493015168538;0.015562066614398495;0.015562052129867048;0.7989267956650481;0.014894192999170884;0.7990649070975413
78.452263;1.0444370724486938;0.8345830071932001;0.7990685853893013;-4.6093740219135465e-05;-4.412832570903886e-05;1.0448324078745632;10.000115084939996;0.8334930940139582;0.015562066693868979;0.015562050612577807;0.7989257754826012;0.014894195110786749;0.7990640276815726
78.462263;1.0444371565698123;0.8345817641389636;0.7990674219873452;-4.6200766379461314e-05;-4.423077060176313e-05;1.0448324641872635;10.000116561460947;0.833493173991411;0.015562066771944901;0.015562049063898088;0.7989247553451626;0.01489419726468174;0.7990631502404449
78.472263;1.044437243946293;0.834580515729625;0.7990662590498552;-4.630779059951984e-05;-4.4333217384747455e-05;1.0448325215880456;10.000118022658356;0.8334932552609714;0.01556206685238408;0.015562047485392855;0.7989237351580212;0.014894199461044677;0.7990622747003624
78.482263;1.0444372423939947;0.8345803434262834;0.7990662030350903;-4.7103394223524335e-05;-4.5094952751301083e-05;1.044832579780775;10.00011946675104;0.8334933380603209;0.015562066938708445;0.015562045876752584;0.7989227148818061;0.014894201698160983;0.7990614010042397
