time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.492263;1.0444373363803792;0.8345790835410472;0.7990650413576531;-4.72104141264425e-05;-4.5197402482048504e-05;1.0448326385989066;10.000120891711537;0.8334934226495465;0.015562067033367639;0.015562044235695495;0.7989216945760461;0.014894203973077072;0.7990605291279778
78.502263;1.044437433513924;0.8345778178459267;0.7990638804231379;-4.7317432721845384e-05;-4.5299854259938945e-05;1.0448326980668978;10.000122295235663;0.8334935092276406;0.01556206713717408;0.015562042558808118;0.798921674358003;0.01489420628193474;0.7990606589497049
78.512263;1.0444375336972573;0.8345764394182765;0.7990626177899794;-4.6268911298116346e-05;-4.4295936236517324e-05;1.044832758302583;10.000123674786295;0.8334935979632763;0.015562067250569502;0.01556204084220869;0.7989206543486281;0.014894208621011845;0.7990597909795557
78.522263;1.0444376369119208;0.8345763181667113;0.7990625648637595;-4.6268857796916565e-05;-4.4295877915771136e-05;1.0448328193036023;10.000125027926822;0.8334936890568668;0.015562067374980823;0.01556203908135911;0.7989196346638661;0.014894210987297287;0.7990589252905587
78.532263;1.0444377432160474;0.834575036150346;0.7990614062914715;-4.6375873481011725e-05;-4.4398336020142786e-05;1.0448328808235738;10.00012635263801;0.8334937827422286;0.015562067512179378;0.015562037270987277;0.7989186153798836;0.014894213377388854;0.7990580621255288
78.542263;1.0444378526578286;0.834573749056018;0.7990602482818512;-4.648288849115212e-05;-4.4500796307876366e-05;1.044832942417538;10.000127647363593;0.8334938792732366;0.015562067662972794;0.015562035404580603;0.7989175964682335;0.014894215786274116;0.7990572016290196
78.552263;1.0444379651841438;0.8345724570506909;0.7990590906790473;-4.65899029614162e-05;-4.4603258825839965e-05;1.0448330035484787;10.00012891111293;0.8334939788891585;0.015562067826769367;0.015562033473303235;0.7989175778078542;0.014894218206780519;0.7990573436297258
78.562263;1.0444380806645979;0.8345723159722342;0.7990590397580959;-4.6589847020550796e-05;-4.460320935715476e-05;1.0448330636575187;10.000130143384593;0.83349408176599;0.015562068001597167;0.015562031466681144;0.7989165592937503;0.014894220629238517;0.7990564883489889
78.572263;1.0444381989695932;0.8345709081543721;0.7990577802076674;-4.554132190452863e-05;-4.359930466505733e-05;1.0448331221722602;10.00013134330451;0.8334941880182755;0.015562068184463998;0.015562029375753442;0.7989155409119814;0.014894223042161956;0.7990556354107563
78.582263;1.0444382277710207;0.8345695301570837;0.799056623352601;-4.644397884813611e-05;-4.4463567734579974e-05;1.044833178511296;10.000132508723574;0.8334942977137768;0.015562068372110343;0.015562027195797893;0.7989145227004473;0.014894225434234156;0.7990547846038671
78.592263;1.0444383516426246;0.8345682231762509;0.7990554667508724;-4.655099130284067e-05;-4.456603879232163e-05;1.0448332321283116;10.000133636361817;0.8334944108782066;0.01556206856114405;0.015562024926623086;0.7989135046660463;0.014894227795318099;0.7990539357385378
78.602263;1.0444384784597538;0.8345680696868087;0.7990554167523705;-4.6550934941340384e-05;-4.456599908051804e-05;1.0448332825272162;10.000134722615815;0.8334945275476626;0.015562068747682479;0.01556202257094493;0.7989124867352005;0.014894230115446407;0.7990530886452077
78.612263;1.0444386083537762;0.8345667592341779;0.7990542606987868;-4.665794766360803e-05;-4.4668474976008143e-05;1.0448333292635772;10.000135764069483;0.8334946478079508;0.015562068927908712;0.01556202013221905;0.7989124687720047;0.014894232384279815;0.7990532430346992
78.622263;1.0444387414186032;0.8345654479073371;0.7990531051379677;-4.6764960694892183e-05;-4.4770953165883326e-05;1.044833372019892;10.000136757314795;0.8334947717540839;0.015562069098734971;0.015562017613568416;0.7989114506688701;0.014894234592257766;0.7990523992288223
78.632263;1.0444388777567002;0.8345651846385966;0.7990529541747682;-4.5609366355476646e-05;-4.366454837017829e-05;1.044833410668777;10.00013769811694;0.833494899447364;0.01556206925714508;0.015562015018220767;0.7989104324106604;0.014894236731500464;0.7990515570869176
78.642263;1.0444390174726585;0.8345638728461254;0.799051800394725;-4.571638028745637e-05;-4.3767030905338906e-05;1.0448334452113353;10.000138580701714;0.8334950309256668;0.015562069399886662;0.015562012350539292;0.7989094140296633;0.01489423879511776;0.7990507166262584
78.652263;1.0444391605991683;0.8345625612776332;0.7990506479927726;-4.582339479045101e-05;-4.386951549122275e-05;1.0448334756876514;10.000139398142485;0.8334951662502782;0.015562069524459413;0.015562009616759687;0.7989083955402801;0.0148942407759838;0.799049877788834
78.662263;1.0444393071003788;0.834561250193541;0.7990494972743033;-4.5930409946027085e-05;-4.397200203267569e-05;1.0448335021623305;10.000140143315265;0.8334953055446872;0.015562069629230752;0.01556200682458907;0.7989073769379375;0.014894242666616053;0.7990490404277611
78.672263;1.0444394569815283;0.8345610954491103;0.7990494548466783;-4.593035696732933e-05;-4.3971977208277964e-05;1.0448335247218339;10.00014080938555;0.8334954489566666;0.015562069712663381;0.015562003981732284;0.7989073582235925;0.014894244460229808;0.7990492041592394
78.682263;1.044439518112079;0.8345597125753996;0.799048308085887;-4.683300930322402e-05;-4.4836253461768476e-05;1.0448335434303568;10.00014138974496;0.8334955965434923;0.015562069773749106;0.015562001094658386;0.798906339406267;0.014894246151954069;0.7990483690699486
78.692263;1.0444396752756748;0.8345582979265868;0.7990470610146083;-4.5784487059804334e-05;-4.3832372156122295e-05;1.0448335582782664;10.000141877659194;0.8334957481865337;0.015562069813357452;0.015561998168081828;0.7989053204762502;0.014894247739129557;0.7990475346410777
78.702263;1.0444398365519416;0.8345569921638393;0.7990459185968282;-4.589150475740542e-05;-4.3934864489996044e-05;1.044833569157014;10.000142266055542;0.8334959036173407;0.015562069834595883;0.015561995205023582;0.7989043013880415;0.01489424922010498;0.7990467004725113
78.712263;1.0444400022959865;0.8345568440447172;0.799045884568425;-4.589145577032726e-05;-4.3934846164750846e-05;1.04483357589095;10.00014254807119;0.8334960624925383;0.015562069841970269;0.015561992207538209;0.798903282086696;0.01489425059255584;0.7990458662214429
78.722263;1.0444401728404369;0.8345555428094769;0.7990447459304146;-4.599847567784377e-05;-4.403734148972557e-05;1.0448335783361755;10.000142718340967;0.8334962243974464;0.01556206984099149;0.015561989177473612;0.7989022625553865;0.014894251853013355;0.7990450316199569
78.732263;1.0444403484774176;0.8345542442996157;0.7990436086770878;-4.610549673391966e-05;-4.413983828679528e-05;1.044833576474435;10.000142773795963;0.8334963887748726;0.015562069837803285;0.015561986116923845;0.798902242859827;0.014894252997570063;0.7990451962576833
78.742263;1.0444415251569632;0.834554899934259;0.7990435787539869;-4.617921565986643e-05;-4.421040809733995e-05;1.044833570427034;10.000142713129684;0.833496554890397;0.015562069837105156;0.015561983028193466;0.7989012231621719;0.014894254022327105;0.7990443602883118
78.752263;1.0444417114999243;0.8345535005217631;0.7990423405210356;-4.513069920059832e-05;-4.320653571514093e-05;1.044833560418464;10.000142536173065;0.8334967218893263;0.015562069840326438;0.015561979913145292;0.7989002036951831;0.014894254923386226;0.7990435233535642
78.762263;1.0444419031943633;0.8345522115747677;0.7990412050422511;-4.5237724123474305e-05;-4.330903697849108e-05;1.0448335467349714;10.000142244436477;0.8334968888871795;0.015562069846703792;0.015561976773119653;0.7988991847264681;0.014894255697199895;0.7990426852163651
78.772263;1.0444421000739768;0.8345509262116796;0.7990400695451836;-4.5344750554576306e-05;-4.341153985797893e-05;1.0448335296861746;10.000141841802268;0.8334970550349087;0.015562069855516529;0.015561973609926547;0.7988981665328774;0.014894256341156403;0.7990418456232609
78.782263;1.044442209563609;0.834550726384226;0.7990400401166108;-4.614033862712501e-05;-4.4173310238477336e-05;1.0448335096236139;10.000141334057366;0.833497219532992;0.01556206986633917;0.01556197042667371;0.7988981493699863;0.0148942568541167;0.7990420041977812
78.792263;1.0444424156472432;0.834549448741109;0.7990389038050743;-4.6247367320226434e-05;-4.427581537234612e-05;1.0448334870276816;10.000140727563348;0.8334973816222262;0.015562069878042824;0.015561967227236252;0.798897133404901;0.014894257236872384;0.7990411611324563
78.802263;1.044442625294547;0.8345481753152072;0.7990377666013632;-4.6354397762955044e-05;-4.43783222026925e-05;1.04483346254556;10.000140028324054;0.8334975406424578;0.015562069889179951;0.0155619640148167;0.798896118678307;0.01489425749243179;0.7990403160904336
78.812263;1.0444428376203558;0.8345479549059521;0.7990376319891902;-4.519882325968777e-05;-4.3271947588369214e-05;1.044833436904922;10.000139242306595;0.8334976961306735;0.015562069899075371;0.015561960791585928;0.7988951051657386;0.014894257626203897;0.7990394688553275
78.822263;1.0444430517916616;0.8345466909672231;0.7990364918404792;-4.5305857097293686e-05;-4.337445799362696e-05;1.0448334107630108;10.000138376162678;0.8334978478144379;0.015562069907700605;0.015561957559730756;0.7988940928333688;0.014894257645589803;0.7990386191823178
78.832263;1.0444432671105746;0.8345454324417235;0.7990353496360842;-4.5412892531710375e-05;-4.3476970312670166e-05;1.044833384606889;10.00013743731218;0.8334979955128068;0.015562069914778811;0.015561954321613556;0.7988940816183006;0.014894257558610048;0.7990387666890747
78.842263;1.0444434829926172;0.8345441798765832;0.7990342050548997;-4.551992942353242e-05;-4.357948461557411e-05;1.044833358794003;10.000136433961549;0.8334981390686238;0.015562069919296638;0.015561951078651687;0.7988930714106922;0.01489425737256975;0.7990379115818903
78.852263;1.0444436989129464;0.8345440894132401;0.7990341641760345;-4.551990089633105e-05;-4.3579489928152305e-05;1.0448333336683822;10.000135375611974;0.8334982783501441;0.015562069919780668;0.015561947831493029;0.7988920620552402;0.014894257093791255;0.7990370536095858
78.862263;1.0444439143520032;0.8345428505281466;0.7990330139574833;-4.562694002951284e-05;-4.3682008326677035e-05;1.0448333095906854;10.000134273210868;0.8334984132897777;0.015562069915224287;0.015561944581459023;0.7988910533262877;0.014894256728032356;0.7990361927207382
78.872263;1.0444441287294006;0.8345415121013006;0.7990317579723442;-4.457843990410463e-05;-4.2678156672266185e-05;1.0448332868836776;10.000133137922585;0.8334985438842135;0.01556206990588225;0.015561941330495575;0.7988900448974832;0.014894256280962607;0.7990353288362523
78.882263;1.0444442491360728;0.8345402147385779;0.7990306009918462;-4.548109918857254e-05;-4.3542448794085734e-05;1.0448332658036246;10.000131979263129;0.8334986701388439;0.015562069893140486;0.015561938080130944;0.7988890363471436;0.014894255758264086;0.7990344618336774
78.892263;1.0444444594551814;0.8345401545487406;0.7990305469124753;-4.548107325468082e-05;-4.354246266439047e-05;1.0448332465224417;10.000130804530283;0.8334987920573429;0.015562069879328955;0.015561934831608266;0.7988890272150265;0.014894255164998113;0.7990345913884993
78.902263;1.0444446668674296;0.8345389467264168;0.7990293830960353;-4.5588113072954284e-05;-4.364498871102866e-05;1.0448332290936433;10.000129619597072;0.8334989096784166;0.015562069868027903;0.01556193158642892;0.7988880170757928;0.01489425450564876;0.7990337177131093
78.912263;1.0444448708689458;0.8345377467322993;0.7990282162173445;-4.569515299274553e-05;-4.374751698286333e-05;1.0448332134760638;10.000128429246088;0.833499023063802;0.015562069863627518;0.015561928346513262;0.7988870055459198;0.014894253785656812;0.7990328405704485
78.922263;1.0444450709645159;0.8345377098327501;0.7990281530302504;-4.569512738289894e-05;-4.374753749094645e-05;1.0448331996251363;10.000127236857303;0.8334991322894483;0.015562069870196293;0.015561925114669105;0.7988859922425312;0.014894253011824917;0.7990319599466041
78.932263;1.0444452666586483;0.8345364174050257;0.7990268786786077;-4.46466272709293e-05;-4.274369781587515e-05;1.0448331875570596;10.000126044660474;0.8334992375107;0.015562069891169698;0.015561921894536609;0.7988849767708808;0.014894252190512127;0.7990310758160002
78.942263;1.0444454575041937;0.8345352385303176;0.7990257049458874;-4.475366701898101e-05;-4.2846232468300085e-05;1.04483317733022;10.00012485417754;0.8334993389994304;0.015562069929810428;0.015561918689616091;0.7988849587260846;0.014894251326310236;0.7990311879956
78.952263;1.0444456431411888;0.8345340655411218;0.7990245296981713;-4.48607065826734e-05;-4.2948769131254e-05;1.0448331689911592;10.000123665989115;0.833499437089106;0.015562069989120454;0.015561915503453747;0.7988839377159013;0.014894250422325244;0.7990302968856151
78.962263;1.0444458232713778;0.8345340533760203;0.7990244596490115;-4.4860680411705935e-05;-4.294879783320806e-05;1.044833162558223;10.000122479002396;0.8334995321084239;0.01556207007125966;0.015561912341452327;0.7988829134423139;0.014894249481085841;0.7990294023710436
78.972263;1.0444459976270117;0.8345328902967175;0.7990232823200003;-4.4967719639528766e-05;-4.3051338509494935e-05;1.0448331580575894;10.00012128985436;0.8334996243676867;0.015562070177881016;0.015561909212074067;0.7988818857536483;0.014894248505689612;0.7990285044384036
78.982263;1.0444460736890024;0.8345316573628323;0.7990221041857499;-4.5870369838013357e-05;-4.391564329463312e-05;1.044833155530586;10.000120093338492;0.8334997141706084;0.01556207031166086;0.015561906126320506;0.7988808545781966;0.014894247500147433;0.799027603004977
78.992263;1.044446235638647;0.8345316569448004;0.799022031699228;-4.5870343261219273e-05;-4.391567806352088e-05;1.044833154958939;10.000118883896238;0.8334998017844968;0.015562070477138704;0.015561903096635262;0.7988808198173275;0.014894246468555493;0.799027697819678
79.002263;1.0444463907486043;0.8345303965463937;0.7990207494242098;-4.482184109312536e-05;-4.291185138047779e-05;1.044833156197396;10.000117656848378;0.8334998874035193;0.015562070679412586;0.015561900136093815;0.798879781314909;0.014894245414906547;0.7990267892349463
79.012263;1.0444465385007002;0.8345292453036294;0.7990195684974492;-4.492887899273722e-05;-4.301439904751644e-05;1.0448331589674886;10.00011640822498;0.8334999711871305;0.015562070922431365;0.015561897257470902;0.7988787389066021;0.014894244343600663;0.799025877158367
79.022263;1.0444466784668036;0.8345280956521616;0.7990183860789097;-4.5035917060425745e-05;-4.3116948646443685e-05;1.0448331628897443;10.000115133900279;0.8335000533092283;0.01556207120850165;0.015561894472236737;0.7988776924842587;0.014894243259282217;0.7990249616689054
79.032263;1.044446810417946;0.8345281026994599;0.7990183081790521;-4.503589092728266e-05;-4.3116991201815496e-05;1.0448331675272144;10.000113829752078;0.8335001339502454;0.015562071537947126;0.015561891790282055;0.7988766420635373;0.014894242166452415;0.7990240427765629
79.042263;1.0444469343670706;0.8345269549955243;0.7990171217179709;-4.514292953590018e-05;-4.3219544428256886e-05;1.0448331724103836;10.00011249256714;0.8335002132832146;0.015562071909071374;0.015561889220975084;0.7988765878576826;0.01489424106886881;0.7990241202287587
79.052263;1.0444470504878067;0.8345258077401748;0.7990159327966836;-4.524996847963933e-05;-4.332209928532959e-05;1.0448331771066144;10.000111120065565;0.8335002914931005;0.015562072319367059;0.015561886774549005;0.7988755302950257;0.01489423996857339;0.7990231942333743
79.062263;1.0444471590416253;0.8345257090769063;0.7990157450761698;-4.409440332761033e-05;-4.2215774348952386e-05;1.0448331813111842;10.000109710154112;0.8335003687807236;0.01556207276697736;0.015561884461570186;0.7988744699503055;0.014894238865958333;0.7990222644774745
79.072263;1.0444472604177013;0.8345245616855891;0.7990145506925662;-4.4201442951342664e-05;-4.2318332030148754e-05;1.044833184806482;10.000108260485145;0.8335004452561653;0.01556207325181817;0.015561882290911256;0.7988734074580673;0.014894237760552155;0.7990213308716398
79.082263;1.044447355131867;0.8345234136167989;0.7990133534418062;-4.430848287445822e-05;-4.242089088454638e-05;1.0448331873316907;10.000106768412689;0.8335005207941543;0.015562073775926196;0.015561880269189626;0.7988723434632184;0.01489423665136058;0.7990203933689268
79.092263;1.0444473514641182;0.8345233462300292;0.799013259635848;-4.5104061973879655e-05;-4.3182696468153936e-05;1.0448331885375746;10.000105230955114;0.8335005950683858;0.01556207434226594;0.015561878402355843;0.7988722786163202;0.014894235537712634;0.7990204517609082
79.102263;1.0444474343692323;0.8345221956050353;0.7990120565667886;-4.521110139313568e-05;-4.328525611845894e-05;1.0448331880815445;10.000103644771341;0.8335006677540215;0.015562074953496898;0.015561876696779279;0.7988712135981387;0.014894234419996665;0.7990195063997028
79.112263;1.0444475118449184;0.8345210432361504;0.7990108504583702;-4.5318141203268976e-05;-4.3387816531858624e-05;1.044833185754378;10.000102006566207;0.8335007386797084;0.015562075611943664;0.01556187515831485;0.7988701491276916;0.014894233298821063;0.7990185571803614
79.122263;1.044447583955665;0.8345197817882932;0.7990095386781739;-4.4269641484563134e-05;-4.238400520516196e-05;1.0448331814953193;10.000100314156507;0.8335008078234883;0.015562076319265138;0.015561873791263066;0.7988690859563821;0.014894232174631136;0.7990176041723906
79.132263;1.0444476506533686;0.8345197806273156;0.7990094325044108;-4.4269618958672394e-05;-4.2384059235656276e-05;1.044833175308149;10.000098567575224;0.8335008752227319;0.015562077075475217;0.015561872598191443;0.7988680248466128;0.014894231048444131;0.7990166473840805
79.142263;1.0444477118533477;0.8345186212774501;0.7990082165905358;-4.4376660298838904e-05;-4.2486621901689617e-05;1.0448331672044382;10.000096769232929;0.8335009409336163;0.015562077878958181;0.015561871579243233;0.7988679665199798;0.014894229921237461;0.7990166866037578
79.152263;1.0444477674695964;0.834517458935643;0.7990069972629528;-4.4483702131158865e-05;-4.2589185392470955e-05;1.044833157218362;10.000094922935828;0.833501005071672;0.015562078726793202;0.01556187073108595;0.7988669116554158;0.01489422879237665;0.7990157221085246
79.162263;1.0444478174283696;0.8345174488051859;0.7990068808888193;-4.4483681061143416e-05;-4.25892418714002e-05;1.0448331454349644;10.000093032890296;0.8335010678150755;0.015562079614079335;0.015561870046933582;0.7988658609487059;0.014894227659465638;0.7990147535810929
79.172263;1.0444478616718469;0.8345162794726149;0.7990056546811521;-4.4590723705693034e-05;-4.26918070324371e-05;1.0448331319973712;10.00009110383991;0.8335011293412189;0.015562080534150542;0.01556186951752333;0.798864815138187;0.014894226519158272;0.799013780809353
79.182263;1.0444479001552995;0.8345149990855286;0.799004322383348;-4.354222671735774e-05;-4.168800053031942e-05;1.0448331171000997;10.000089141400279;0.833501189825719;0.015562081480208104;0.015561869131900689;0.7988637749719839;0.014894225367177718;0.7990128036049391
79.192263;1.0444478405576842;0.8345137477510878;0.799003088809496;-4.4444864566921456e-05;-4.25523134424311e-05;1.0448331009891236;10.000087151309799;0.83350124950149;0.015562082445649912;0.015561868877832638;0.7988637411488503;0.014894224198242984;0.7990128216511659
79.202263;1.0444478672783064;0.834513721308211;0.7990029577697376;-4.444484505648404e-05;-4.255237321082309e-05;1.0448330839764999;10.00008513847365;0.8335013086315528;0.015562083422893178;0.015561868742848435;0.798862714270517;0.014894223006992025;0.7990118351082232
79.212263;1.0444478879332852;0.8345125348022409;0.7990017164244371;-4.4551888145526e-05;-4.26549407014388e-05;1.0448330664332321;10.000083107099574;0.8335013674098749;0.015562084403553174;0.015561868716025402;0.7988616948264899;0.01489422178924979;0.7990108435440452
79.222263;1.0444479024227256;0.8345113435707228;0.7990004712113291;-4.4658931491519746e-05;-4.275750919629239e-05;1.044833048696715;10.00008106133646;0.8335014258995654;0.015562085380212823;0.015561868788321966;0.7988606832249001;0.014894220542968666;0.7990098467026592
79.232263;1.0444479106824378;0.8345113028930714;0.79900032868127;-4.46589126990184e-05;-4.27575719698076e-05;1.0448330308946425;10.00007900488294;0.8335014840148753;0.015562086346724568;0.015561868950900162;0.7988596798722972;0.014894219268228143;0.7990088443868748
79.242263;1.0444479127292083;0.8345101014494609;0.7989990762872254;-4.476595602163336e-05;-4.28601426785224e-05;1.04483301284537;10.000076940034194;0.8335015415172838;0.015562087296770277;0.015561869194788172;0.7988596852190284;0.014894217966152725;0.7990088362984759
79.252263;1.0444479087129264;0.8345087874971785;0.7989977180197487;-4.37174590654523e-05;-4.185634199921321e-05;1.0448329940848047;10.000074868041315;0.8335015980114854;0.015562088223908975;0.015561869512474675;0.7988586997079625;0.01489421663787601;0.7990078227289804
79.262263;1.0444478988846433;0.8345087304808707;0.7989975653306303;-4.3717439469379014e-05;-4.18564082915903e-05;1.0448329739266375;10.000072790753897;0.8335016529770904;0.015562089123602615;0.015561869898163811;0.7988577236850002;0.014894215283568777;0.799006803513903
79.272263;1.0444478835032527;0.8345075120910158;0.7989963030329811;-4.382448156708218e-05;-4.1958982593175445e-05;1.0448329516153216;10.000070711731038;0.8335017058701842;0.015562089994438201;0.01556187034670884;0.7988567573451484;0.014894213901062795;0.7990057787565937
79.282263;1.0444478627896965;0.8345062878106774;0.798995037592593;-4.3931523060672015e-05;-4.206155810228579e-05;1.0448329265174454;10.000068635582158;0.8335017562109701;0.015562090837495894;0.015561870853274616;0.7988558007619005;0.014894212485646699;0.7990047486760624
79.292263;1.0444478369656982;0.834505057699395;0.7989937691489479;-4.403856390680199e-05;-4.216413479769488e-05;1.0448328981561614;10.000066566471524;0.8335018035885946;0.015562091655527738;0.015561871413632042;0.7988558539839172;0.014894211031140744;0.7990047134129895
79.302263;1.044447714037104;0.8345049036983838;0.7989936042127145;-4.4834128507107534e-05;-4.2925944623027165e-05;1.0448328661327608;10.000064507744828;0.8335018476375498;0.015562092453133334;0.015561872024997534;0.7988549171060699;0.014894209530436566;0.7990036737009111
79.312263;1.0444476788347667;0.8345035553852979;0.7989922277981253;-4.3785626809456236e-05;-4.1922149788088796e-05;1.0448328300768355;10.000062462634043;0.8335018880512285;0.015562093237032046;0.015561872686834044;0.7988539902811358;0.014894207976432433;0.799002629798943
79.322263;1.0444476395107407;0.8345023088921918;0.7989909514500336;-4.389266434251441e-05;-4.202472856344163e-05;1.0448327896410667;10.00006043456997;0.8335019246088324;0.015562094015559316;0.015561873399858163;0.7988530737019937;0.014894206364107475;0.7990015821643435
79.332263;1.0444475965539244;0.8345022129437746;0.7989907793008375;-4.389264001096302e-05;-4.202480240515049e-05;1.0448327445068382;10.000058426767081;0.8335019571587772;0.015562094797415715;0.015561874164079243;0.7988531675437827;0.014894204691207754;0.7990015311075186
79.342263;1.0444475504569632;0.8345009567448537;0.7989894989419369;-4.3999676074959684e-05;-4.212738265269176e-05;1.044832694400856;10.000056441956312;0.8335019855900226;0.015562095589944215;0.015561874978440306;0.798852271887638;0.014894202956970474;0.7990004774780735
79.352263;1.0444475016100474;0.8344996961523176;0.7989882171170997;-4.410671146779785e-05;-4.2229963423296244e-05;1.0448326391054927;10.000054483101014;0.8335020098277297;0.015562096398121152;0.015561875842256944;0.7988513866966827;0.01489420116129307;0.7989994215623305
79.362263;1.0444474502700345;0.8344995870574928;0.7989880405391107;-4.410668512638516e-05;-4.223003883247097e-05;1.044832578442603;10.000052554233877;0.8335020298408108;0.015562097224614414;0.015561876755764889;0.798850511824583;0.014894199305223359;0.798998363677017
79.372263;1.0444473966393626;0.8344982116954187;0.7989866542342838;-4.305817932710287e-05;-4.122624754278408e-05;1.0448325123044924;10.000050660231503;0.8335020456970383;0.015562098070023482;0.015561877718056259;0.7988496470329874;0.01489419739197956;0.7989973039400445
79.382263;1.044447340920208;0.8344969400959084;0.7989853698867774;-4.3165213026369085e-05;-4.132882898165676e-05;1.0448324407309322;10.000048806386166;0.8335020576356719;0.015562098933613376;0.01556187872473756;0.7988497920560953;0.0148941954273711;0.7989972421487852
79.392263;1.0444472833056972;0.8344968211121019;0.7989851918025956;-4.3165185189856117e-05;-4.1328904621847816e-05;1.0448323639126043;10.00004699850608;0.83350206602093;0.015562099814763928;0.01556187976752435;0.7988489466529584;0.014894193418914665;0.798996178532344
79.402263;1.0444471317676374;0.8344954703554279;0.7989839077825825;-4.406779700009408e-05;-4.219321723837646e-05;1.0448322821400968;10.000045243343388;0.8335020712110504;0.01556210071394011;0.015561880835319772;0.798848110572881;0.014894191374793841;0.7989951127076246
79.412263;1.0444470711515452;0.8344941914145906;0.7989826249300278;-4.417482852525985e-05;-4.229579731461154e-05;1.0448321957467603;10.000043549177464;0.833502073526197;0.015562101632299964;0.015561881916365577;0.798847283493603;0.014894189303689813;0.7989940443675951
79.422263;1.0444470096470655;0.8344929111443808;0.7989813438493074;-4.4281859853441587e-05;-4.2398377237419026e-05;1.044832104992091;10.00004192555063;0.8335020732867414;0.015562102570811913;0.015561883000458632;0.7988474650052618;0.014894187214420927;0.7989939729390823
79.432263;1.0444469477221832;0.8344927856716179;0.7989811715563366;-4.4281831117773695e-05;-4.239845228938618e-05;1.0448320099692887;10.000040381746155;0.8335020707925481;0.015562103530379715;0.015561884079925214;0.7988466546314446;0.014894185115166873;0.7989928983147797
79.442263;1.0444468857686933;0.8344913973339133;0.7989797934937632;-4.32333224985113e-05;-4.139465904340792e-05;1.0448319106546122;10.000038925203079;0.833502066297962;0.015562104512787377;0.015561885149173827;0.798845851877562;0.014894183013740478;0.7989918198765308
79.452263;1.0444468240815663;0.834490116079473;0.7989785217771349;-4.334035418522931e-05;-4.149723828479169e-05;1.0448318070097453;10.000037560817143;0.8335020600332362;0.015562105521319827;0.015561886203129592;0.7988450562975306;0.014894180918536042;0.7989907372257962
79.462263;1.0444467629390686;0.8344899904453459;0.7989783610070152;-4.334032633276714e-05;-4.14973125022319e-05;1.0448316990579174;10.000036291347476;0.8335020522125812;0.01556210656041197;0.015561887236270146;0.7988442675127679;0.014894178838376062;0.7989896500299862
79.472263;1.0444467026318123;0.8344887092055607;0.7989770991974515;-4.344735906167624e-05;-4.15998910069821e-05;1.0448315869582727;10.00003511830636;0.8335020430174088;0.015562107634357275;0.015561888243548224;0.7988444851713841;0.014894176780947873;0.7989895578719907
79.482263;1.044446643395388;0.8344874276222003;0.7989758435554242;-4.355439249354439e-05;-4.1702469044742e-05;1.044831471064505;10.000034042236395;0.8335020325921425;0.01556210874604907;0.015561889221929479;0.7988437089062189;0.014894174751179224;0.7989884609283562
79.492263;1.0444465853618894;0.8344873009101197;0.7989757013423118;-4.355436676830825e-05;-4.17025418728882e-05;1.0448313519436634;10.00003306279791;0.8335020210364481;0.015562109896809492;0.015561890170914493;0.7988429382990981;0.014894172751190872;0.7989873589159977
79.502263;1.0444465285458768;0.8344859106588756;0.7989743581622123;-4.250586202480457e-05;-4.0698746062470235e-05;1.0448312303231033;10.000032179684256;0.8335020083716957;0.01556211108748696;0.015561891091122658;0.7988421728557024;0.01489417078162576;0.7989862518180483
79.512263;1.0444463805907618;0.8344845526528699;0.798973126070907;-4.340846837970757e-05;-4.1563045251362934e-05;1.0448311069870024;10.000031393673837;0.833501994542749;0.015562112319575293;0.015561891981777619;0.7988424120209202;0.01489416884255092;0.7989861395454627
79.522263;1.0444463257868326;0.834484422943234;0.7989730095293811;-4.3408445938316406e-05;-4.15631162391657e-05;1.0448309827505624;10.0000307066963;0.8335019794822311;0.015562113594536589;0.015561892839382505;0.7988416551959255;0.014894166932997003;0.7989850226222912
79.532263;1.0444462715427179;0.8344831369890863;0.7989717960951329;-4.3515483703785406e-05;-4.166569014852516e-05;1.0448308585232486;10.00003012112534;0.8335019631684181;0.01556211491178045;0.015561893658215946;0.7988409017183509;0.014894165050130253;0.7989839011250235
79.542263;1.0444462174222278;0.8344818507958501;0.7989705924082243;-4.3622522893422704e-05;-4.17682632926971e-05;1.0448307353303012;10.000029639310846;0.8335019456170383;0.015562116267545206;0.015561894432406664;0.7988401508689037;0.01489416318963699;0.7989827753032371
79.552263;1.0444461629688153;0.8344817204319374;0.7989705051112075;-4.3622504676017126e-05;-4.1768331998539646e-05;1.044830614258678;10.000029263488742;0.8335019268282235;0.015562117655122854;0.015561895158766215;0.7988394019291457;0.014894161347092687;0.7989816453135132
79.562263;1.044446107828351;0.8344804352882393;0.7989693217009901;-4.372954682947021e-05;-4.187090352783648e-05;1.0448304963917558;10.000028995183834;0.8335019067757587;0.015562119065457016;0.015561895837668533;0.798839654220543;0.014894159518834806;0.7989815110473055
79.572263;1.044446051817906;0.8344790441975461;0.7989680461893724;-4.2681050429290105e-05;-4.086710140675514e-05;1.0448303827521916;10.000028834314989;0.8335018854310509;0.01556212048823;0.015561896471698068;0.7988389071019815;0.014894157702166655;0.7989803728987487
79.582263;1.044446990585708;0.8344785571113182;0.7989668836236185;-4.2861844307587964e-05;-4.1040243205362675e-05;1.0448302742600073;10.000028778908165;0.8335018627454949;0.015562121913704619;0.01556189706468168;0.7988381599189238;0.014894155895553292;0.7989792307449365
79.592263;1.044446932544854;0.8344784316438543;0.7989668378864095;-4.286183173910555e-05;-4.1040308822839995e-05;1.0448301717308266;10.000028825543303;0.8335018386386845;0.015562123334628327;0.015561897621578398;0.7988374118919286;0.01489415409852761;0.7989780846225256
79.602263;1.0444468732574343;0.8344771525364972;0.7989656962114743;-4.296887936919574e-05;-4.1142877231763575e-05;1.0448300758814477;10.000028970123871;0.8335018130468481;0.015562124747037203;0.015561898148613399;0.7988376620600931;0.014894152311010095;0.7989779343770574
79.612263;1.044446812566201;0.8344758755243195;0.7989645649186832;-4.307592833355283e-05;-4.124544482730644e-05;1.0448299873011548;10.00002920796607;0.8335017859825539;0.015562126148898332;0.015561898653241186;0.7988369093843628;0.01489415053233365;0.798976780384134
79.622263;1.0444466581580536;0.8344756824871201;0.7989645503018769;-4.387148199007555e-05;-4.200722274891609e-05;1.0448299064019704;10.00002953325153;0.8335017575623798;0.015562127537066569;0.015561899142833952;0.7988361528883949;0.014894148760317761;0.7989756225670029
79.632263;1.044446594589266;0.8344743027552135;0.7989633371649774;-4.282299143493724e-05;-4.1003414369522764e-05;1.0448298333620905;10.000029939064818;0.8335017279848113;0.015562128904963874;0.015561899622976964;0.7988353917076862;0.014894146990967161;0.7989744611425227
79.642263;1.0444465297581478;0.8344730320905819;0.7989622367035738;-4.293004328860585e-05;-4.110597782638636e-05;1.0448297680557252;10.000030417867926;0.8335016974521497;0.015562130242887755;0.015561900097237869;0.798834625115299;0.014894145218771675;0.7989732964802018
79.652263;1.0444464639267765;0.8344729187250236;0.7989622524608941;-4.2930038600301514e-05;-4.110603759576858e-05;1.0448297100307145;10.00003096172257;0.8335016660653778;0.015562131539781511;0.015561900567570019;0.7988348525736425;0.01489414343748198;0.7989731289333013
79.662263;1.0444463974814673;0.8344716512886567;0.7989611712372179;-4.3037092844439054e-05;-4.120859859386164e-05;1.0448296586269228;10.0000315622997;0.8335016337632544;0.015562132784151403;0.01556190103450638;0.7988340737393278;0.014894141641294259;0.7989719594619257
79.672263;1.0444463309393426;0.8344703851251896;0.7989600988817813;-4.314414815855144e-05;-4.1311158302199194e-05;1.0448296131593013;10.000032210950597;0.8335016003788581;0.015562133964406366;0.01556190149778316;0.798833288393841;0.014894139825232685;0.798970788492362
79.682263;1.044446264951987;0.8344702757583552;0.7989601412142311;-4.314414671523381e-05;-4.1311214179174814e-05;1.0448295730512396;10.00003289928304;0.8335015657654056;0.015562135069517598;0.015561901956897108;0.7988324963605684;0.014894137984647098;0.7989696165698477
79.692263;1.0444462002855326;0.8344690122323262;0.7989590850019334;-4.32512040623528e-05;-4.14137710873177e-05;1.0448295379106258;10.000033620231694;0.8335015298730409;0.01556213608975424;0.015561902411201962;0.798832697460441;0.014894136115348951;0.7989694440337748
79.702263;1.044446137769278;0.8344676431867143;0.7989579337819254;-4.220272130632979e-05;-4.0409953438278746e-05;1.0448295074963652;10.00003436909975;0.8335014927676294;0.015562137017750017;0.015561902860010215;0.7988318915027993;0.014894134214333854;0.7989682717485114
79.712263;1.0444460782203708;0.834467538378548;0.7989579987248423;-4.2202722853081415e-05;-4.041000451659613e-05;1.0448294816078227;10.000035143753166;0.8335014545854957;0.015562137849086501;0.015561903302802174;0.7988310782870465;0.01489413228023325;0.7989671000504751
79.722263;1.044445930120871;0.8344662059326944;0.7989569643669274;-4.3105337522336206e-05;-4.1274263467764354e-05;1.044829460025166;10.000035943384274;0.8335014153695117;0.01556213858123812;0.015561903739791855;0.7988302576111377;0.014894130314245609;0.7989659294183055
79.732263;1.0444458786169484;0.8344649487875788;0.7989559369256175;-4.321239744892151e-05;-4.137681187382339e-05;1.0448294424654558;10.000036767000543;0.833501374911381;0.015562139212218933;0.015561904172240468;0.7988304292684887;0.014894128321271684;0.7989657601247341
79.742263;1.0444458320854273;0.8344648485712157;0.798956022397687;-4.321240141057909e-05;-4.1376856495097934e-05;1.0448294285242483;10.00003761304806;0.8335013327907052;0.015562139740489811;0.015561904601488185;0.7988295930120989;0.014894126309131436;0.7989645929112973
79.752263;1.0444457912220693;0.8344635941045762;0.7989550076093529;-4.3319462621024066e-05;-4.147940000692028e-05;1.044829417659322;10.00003847962177;0.8335012885351144;0.015562140165497878;0.01556190502809875;0.7988287485664207;0.014894124286542652;0.7989634279308007
79.762263;1.0444457567289054;0.8344622339525374;0.7989538959557048;-4.227098321281594e-05;-4.0475567786184295e-05;1.0448294092156836;10.000039364351005;0.8335012416898196;0.015562140487380399;0.015561905452549422;0.798827895740506;0.014894122262133326;0.7989622654888057
79.772263;1.044445729142093;0.8344621380022172;0.798953998328024;-4.2270988698247025e-05;-4.0475604464093526e-05;1.044829402517187;10.000040264127655;0.8335011917750462;0.015562140706158096;0.015561905875892961;0.79882803450964;0.014894120243923876;0.7989621057039958
79.782263;1.0444457087618677;0.834460888444134;0.7989529990013723;-4.2378051298080096e-05;-4.0578139823717603e-05;1.044829396988804;10.000041175089367;0.8335011382789669;0.015562140821958543;0.015561906299622527;0.7988271649776587;0.014894118238021626;0.7989609491441846
79.792263;1.044445695732811;0.8344596412391698;0.7989520038375257;-4.248511438329181e-05;-4.068067248457256e-05;1.0448293921663596;10.000042092872473;0.8335010807661681;0.01556214083561473;0.015561906726546764;0.798826287318244;0.014894116247154627;0.7989597958009869
79.802263;1.0444456901376162;0.8344595524368766;0.7989521186208348;-4.248512136001479e-05;-4.068070109235839e-05;1.044829387604354;10.000043012888387;0.8335010189976916;0.015562140748429062;0.015561907162224348;0.7988254017566592;0.014894114270336947;0.7989586458729893
79.812263;1.0444456919824319;0.83445831151707;0.7989511299799571;-4.259218565361945e-05;-4.078322858471693e-05;1.0448293828441573;10.00004393053889;0.8335009529121973;0.015562140562225704;0.015561907614358066;0.7988255085487221;0.014894112303925766;0.7989584994485563
79.822263;1.0444457010929606;0.8344570745898976;0.7989501437323955;-4.269925067786293e-05;-4.088575361995684e-05;1.044829377495219;10.000044841331857;0.8335008825060551;0.015562140279814079;0.015561908090687818;0.798824607967449;0.014894110343068631;0.7989573571492247
79.832263;1.0444456248232272;0.8344568169300549;0.7989501632918764;-4.2339265359920116e-05;-4.0541101676006295e-05;1.0448293713310846;10.000045740810867;0.8335008078024537;0.01556213990431081;0.015561908598008163;0.7988237003149333;0.014894108382692468;0.7989562189948701
79.842263;1.044445647151653;0.834455589537786;0.7989491806821395;-4.244633079589634e-05;-4.0643620972716705e-05;1.0448293643143778;10.00004662479981;0.833500728946457;0.015562139437872118;0.015561909142853476;0.7988227859150053;0.01489410641794192;0.7989550850285564
79.852263;1.0444456753064986;0.8344543676008274;0.7989481994739887;-4.2553396921623076e-05;-4.074613808105509e-05;1.0448293565584914;10.000047489868393;0.8335006462585839;0.015562138881214506;0.015561909732441708;0.7988218650801024;0.014894104444527769;0.7989539551551064
79.862263;1.0444457088254244;0.8344543071015865;0.7989483258064527;-4.2553408067708846e-05;-4.0746152800702564e-05;1.0448293482748783;10.000048332886376;0.8335005601902729;0.015562138233392166;0.015561910374792645;0.7988219380468312;0.01489410245970775;0.7989538290526614
79.872263;1.0444457472929225;0.8344530973678892;0.7989473467488103;-4.266047518489535e-05;-4.0848666085889054e-05;1.0448293397343407;10.000049150025333;0.8335004713055727;0.015562137491194585;0.015561911078465867;0.7988210048899514;0.014894100463114533;0.7989527069820661
79.882263;1.0444457903252455;0.834451894246902;0.7989463685588551;-4.276754254576527e-05;-4.09511777561932e-05;1.044829331247948;10.000049936508312;0.8335003803064948;0.015562136649188476;0.015561911852529723;0.7988200655229285;0.014894098455778625;0.7989515888399377
79.892263;1.0444458375221122;0.8344518534052219;0.7989464975920934;-4.2767554456907225e-05;-4.095118758070475e-05;1.0448293231659498;10.00005068735716;0.833500287988575;0.015562135701239772;0.015561912705879342;0.7988191198104482;0.014894096438376537;0.7989504748747239
79.902263;1.0444458883562309;0.8344505566423939;0.7989454186631735;-4.171908082734408e-05;-3.99473232537209e-05;1.0448293158865178;10.000051398404644;0.8335001951255104;0.015562134642054007;0.015561913645540871;0.7988191676500517;0.014894094410926807;0.7989503652730418
79.912263;1.044445942139092;0.8344493734655573;0.7989444431957096;-4.1826148260162044e-05;-4.004983083669025e-05;1.044829309870244;10.000052066246576;0.8335001023713625;0.01556213346727744;0.015561914675708836;0.7988182089529805;0.014894092373301967;0.7989492607432772
79.922263;1.0444459981347263;0.8344493522665091;0.7989445750710177;-4.18261600357431e-05;-4.004983689038225e-05;1.0448293056545714;10.00005268740236;0.8335000102084377;0.015562132173353957;0.01556191579828563;0.79881724361331;0.014894090325329602;0.7989481614119209
79.932263;1.044446055684244;0.834448181958162;0.7989436015590002;-4.1933227233051514e-05;-4.015234221921308e-05;1.044829303826808;10.000053258221474;0.8334999189490279;0.015562130758121821;0.015561917014077458;0.7988162715342397;0.01489408826776692;0.7989470675550615
79.942263;1.0444460220207032;0.8344469443697057;0.7989426290413568;-4.283583207232267e-05;-4.1016537948774795e-05;1.0448293049532293;10.000053775352642;0.8334998287854855;0.015562129221475337;0.015561918324122723;0.7988162926810772;0.014894086204227915;0.7989469792515919
79.952263;1.0444460812719718;0.8344469425311706;0.7989427640368728;-4.283584345746804e-05;-4.1016540671191285e-05;1.0448293095440875;10.0000542361843;0.8334997398181435;0.01556212756627704;0.015561919730117734;0.7988153071162281;0.014894084141106474;0.79894589698553
79.962263;1.0444461408640138;0.834445684483582;0.7989416913388666;-4.178736807742959e-05;-4.001266822264871e-05;1.0448293180465411;10.000054639657606;0.8334996520582745;0.015562125799608743;0.015561921233693344;0.7988143150361346;0.01489408208528018;0.7989448205537213
79.972263;1.0444462004055624;0.8344445396894361;0.7989407223997721;-4.18944337494652e-05;-4.011516772314859e-05;1.0448293308027146;10.00005498724846;0.8334995654945389;0.015562123932816842;0.01556192283564983;0.7988133168128692;0.014894080042892329;0.7989437497672769
79.982263;1.0444462594278536;0.8344445563516317;0.7989408611622786;-4.189444498706643e-05;-4.011516654612732e-05;1.0448293480542006;10.000055283172111;0.8334994801892204;0.015562121979621708;0.015561924535182296;0.7988133129764446;0.014894078019789059;0.7989436840927315
79.992263;1.0444463174502636;0.8344434230441468;0.7989398948962338;-4.200151076639248e-05;-4.0217663329629145e-05;1.0448293700218347;10.000055533684415;0.8334993962915607;0.015562119953803303;0.015561926329419253;0.7988123041200126;0.014894076021372831;0.7989426233707575
80.002263;1.0444463740760632;0.8344422949468833;0.7989389298940544;-4.2108576710602577e-05;-4.032015881639945e-05;1.0448293969257891;10.0000557460387;0.8334993139771676;0.015562117868226841;0.015561928213831426;0.7988112907842468;0.01489407405159046;0.7989415668693781
80.012263;1.0444464291009556;0.8344423272421246;0.7989390723659731;-4.210858840335535e-05;-4.03201537943805e-05;1.044829428951086;10.000055927308916;0.8334992333981801;0.015562115735332583;0.015561930182496618;0.7988102734107201;0.014894072112783574;0.798940514069965
80.022263;1.044446482539396;0.8344412084767341;0.7989381094034044;-4.221565475019996e-05;-4.042264702863039e-05;1.0448294662295101;10.000056083670136;0.8334991546631855;0.015562113567668413;0.015561932228125458;0.7988102523932876;0.014894070206872525;0.798940464342013
80.032263;1.0444465345198473;0.8344399867468124;0.7989370447960945;-4.116718023824337e-05;-3.941876608553556e-05;1.0448295087984028;10.000056220637044;0.8334990778037515;0.01556211137769125;0.01556193434274841;0.7988092281287329;0.014894068336421354;0.7989394176304073
80.042263;1.0444465851715932;0.8344400312874412;0.798937189926148;-4.116719272150671e-05;-3.9418758311380636e-05;1.0448295566000443;10.00005634345544;0.833499002766486;0.015562109177703213;0.015561936518553351;0.7988082009959232;0.014894066504238985;0.7989383734003049
80.052263;1.0444465423582687;0.8344388497521241;0.7989362295800776;-4.206979007148463e-05;-4.028293325135163e-05;1.0448296095732084;10.000056456919422;0.8334989294899436;0.015562106980007307;0.01556193874839676;0.798807171343425;0.01489406471230653;0.7989373312830583
80.062263;1.044446590653838;0.8344377446309297;0.7989352702935093;-4.217685682996905e-05;-4.038542254908449e-05;1.0448296677066946;10.000056564964295;0.8334988579653226;0.01556210479653864;0.015561941026773666;0.7988071395523612;0.014894062962220048;0.7989372906616742
80.072263;1.0444466377529276;0.8344377971748023;0.7989354184724902;-4.217687088308793e-05;-4.038541316707146e-05;1.0448297309847414;10.000056670498326;0.8334987882140554;0.01556210263801506;0.015561943350970678;0.7988061060809428;0.01489406125700082;0.7989362513155366
80.082263;1.0444466834418284;0.8344366958149836;0.7989344614061163;-4.228393902899046e-05;-4.048790176220592e-05;1.0448297992888462;10.000056775440552;0.833498720273364;0.015562100513238024;0.015561945720687309;0.7988050714097127;0.014894059601735081;0.7989352123834359
80.092263;1.0444467274533782;0.834435595719505;0.7989335054909366;-4.2391008077434725e-05;-4.0590390203408135e-05;1.0448298723482938;10.00005688083511;0.8334986542099492;0.015562098429546187;0.015561948135852878;0.7988040359588604;0.014894058002706885;0.7989341731563885
80.102263;1.0444467695531026;0.8344355451160633;0.7989335546821366;-4.123548371651658e-05;-3.948400699629138e-05;1.0448299497874194;10.000056987267604;0.83349859009386;0.015562096393645882;0.015561950594080273;0.7988040000569724;0.014894056466385827;0.7989341328248214
80.112263;1.0444468095380965;0.8344344468499908;0.7989326014033589;-4.1342554950605406e-05;-3.9586495491721936e-05;1.0448300312312617;10.000057095529417;0.833498527927427;0.015562094411090075;0.01556195308948089;0.7988029639619324;0.014894054998458679;0.7989330911592476
80.122263;1.0444468471691912;0.8344333492716015;0.7989316497468582;-4.144962743599708e-05;-3.9688984152192016e-05;1.0448301163970946;10.000057206757907;0.8334984675919898;0.015562092486063123;0.015561955613836252;0.7988019278967878;0.014894053603692404;0.7989320473965263
80.132263;1.044446882147008;0.8344334078077498;0.7989318062836747;-4.144964792425282e-05;-3.968897477209411e-05;1.0448302051468816;10.000057321870656;0.8334984088594888;0.015562090622964748;0.015561958158463939;0.7988008920742741;0.014894052286899063;0.7989310009078454
80.142263;1.0444469142336814;0.8344323112914646;0.7989308584461872;-4.1556723151220695e-05;-3.97914639115677e-05;1.0448302975073036;10.000057441072961;0.8334983514326302;0.015562088827321886;0.015561960714404435;0.7988008567198113;0.014894051053294442;0.798930950903409
80.152263;1.044446943347346;0.8344312152026108;0.7989299127932664;-4.166379983631249e-05;-3.989395332252813e-05;1.0448303936361638;10.00005756385275;0.8334982949660794;0.015562087104495059;0.015561963271882182;0.798799822081507;0.014894049907849125;0.7989298972261447
80.162263;1.0444468772219149;0.8344310942571613;0.7989299733605677;-4.1303805796136224e-05;-3.954924797639097e-05;1.044830493748933;10.000057689236517;0.8334982391097383;0.015562085457835684;0.015561965820859397;0.7987987884306619;0.014894048854321823;0.7989288393665053
80.172263;1.044446900301639;0.8344299989865758;0.79892903266212;-4.141088440081061e-05;-3.965173681420822e-05;1.044830598056291;10.000057816085777;0.8334981836062502;0.015562083888311201;0.015561968351797042;0.7987987560807657;0.01489404789412166;0.7989287769720237
80.182263;1.0444469203148634;0.8344289042166954;0.7989280946494043;-4.1517964577615185e-05;-3.975422581013153e-05;1.0448307067017284;10.000057943236673;0.8334981283608556;0.015562082395750267;0.01556197085534549;0.7987977253862887;0.0148940470253814;0.798927710355852
80.192263;1.0444469373278844;0.8344289655522075;0.7989282656566518;-4.1517994142407246e-05;-3.9754217657780985e-05;1.0448308197027338;10.0000580694826;0.8334980734143145;0.015562080979771976;0.015561973321831042;0.7987966966983313;0.014894046242462588;0.7989266394622155
80.202263;1.0444469514205437;0.8344278719413225;0.7989273327401266;-4.162507757790232e-05;-3.985670664507516e-05;1.0448309369701527;10.000058194139502;0.8334980188769548;0.015562079639418103;0.015561975741579779;0.7987956703200565;0.014894045536016061;0.7989255645543718
80.212263;1.0444469626342532;0.8344267789263834;0.7989264019807588;-4.173216269105636e-05;-3.9959195436821845e-05;1.044831058403921;10.000058318231641;0.8334979648773982;0.015562078372816797;0.015561978105617203;0.7987956464881659;0.014894044894230839;0.7989254858251099
80.222263;1.0444469710529993;0.8344268419874336;0.7989265794086075;-4.1732197276893165e-05;-3.995918669551409e-05;1.0448311839752964;10.000058444444639;0.8334979115031949;0.015562077177674313;0.015561980406567477;0.7987946253821763;0.014894044305119253;0.798924404051254
80.232263;1.0444469768356652;0.8344256428310093;0.7989255493953955;-4.0683744685804595e-05;-3.895530122938201e-05;1.0448313137545042;10.000058575162656;0.8334978587519609;0.015562076051649314;0.01556198263890716;0.7987936071331178;0.014894043758040395;0.798923319559301
80.242263;1.0444469801403662;0.8344245508821598;0.7989246228917313;-4.0790834927214376e-05;-3.905778860014693e-05;1.044831447920996;10.000058710813736;0.8334978065327809;0.015562074991964539;0.015561984797514977;0.7987925918003916;0.01489404324370181;0.7989222329521704
80.252263;1.0444469811023867;0.8344246144561017;0.7989248033215028;-4.0790874651119734e-05;-3.9057778053851506e-05;1.044831586765515;10.000058849921965;0.8334977547087191;0.015562073995103664;0.015561986877060566;0.7987925793650702;0.014894042753933837;0.7989221447962703
