time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.262263;1.0444469798613922;0.834423522414662;0.7989238774791912;-4.089796826087424e-05;-3.9160263945763e-05;1.0448317306211479;10.000058989587668;0.8334977031660673;0.015562073057653038;0.015561988873356844;0.7987915697678387;0.014894042281409094;0.7989210563121485
80.272263;1.0444469765667066;0.8344224303449701;0.7989229513526707;-4.100506348009433e-05;-3.926274898553382e-05;1.0448318797740193;10.000059125583217;0.8334976518551148;0.015562072178039012;0.015561990783618071;0.7987905629475565;0.014894041819142072;0.7989199682274923
80.282263;1.0444468791781079;0.8344224201828689;0.7989231309888343;-4.180062135545904e-05;-4.002440404225565e-05;1.0448320344645843;10.000059252919208;0.8334976007174545;0.015562071356919935;0.015561992605431252;0.798789558886768;0.014894041360891447;0.7989188813600576
80.292263;1.0444468725406042;0.8344213285301841;0.7989222034527406;-4.190771846859725e-05;-4.012688591869027e-05;1.0448321949094124;10.000059366564175;0.8334975495663899;0.015562070594665372;0.015561994336475312;0.7987895576497127;0.014894040902259528;0.7989187962332553
80.302263;1.0444468649135332;0.8344212859139772;0.798922278658774;-4.075222469726971e-05;-3.902049680737824e-05;1.0448323612487609;10.000059461054198;0.8334974980991113;0.015562069888446977;0.01556199597472844;0.7987885593519816;0.014894040441229947;0.7989177137769761
80.312263;1.0444468568752543;0.8344201955929126;0.7989213485443436;-4.0859324333008865e-05;-3.912297600594943e-05;1.0448325334494222;10.000059530093333;0.8334974460226281;0.015562069232522728;0.01556199751899544;0.7987875641065625;0.014894039978259182;0.7989166343316613
80.322263;1.0444468490172711;0.8344191063356633;0.798920416712958;-4.096642500193762e-05;-3.922545373873904e-05;1.0448327112384292;10.000059567554363;0.8334973931200422;0.015562068621159853;0.015561998969990661;0.7987865720288716;0.014894039516495967;0.7989155583902464
80.332263;1.0444468419535147;0.8344191739953838;0.7989205892794121;-4.09664754549648e-05;-3.92254338128715e-05;1.0448328941482397;10.000059568591785;0.8334973392347542;0.015562068050736962;0.015562000330734484;0.7987865832731139;0.014894039061453672;0.7989154862581592
80.342263;1.044446836303182;0.834418087751173;0.798919653232239;-4.107357777489297e-05;-3.932790850250108e-05;1.044833081650374;10.000059529506958;0.8334972842459899;0.01556206752004312;0.015562001605953961;0.7987855980197921;0.014894038619503959;0.798914418762486
80.352263;1.0444468326277387;0.8344170032812822;0.7989187146951334;-4.118068069808181e-05;-3.943038162273177e-05;1.0448332732559986;10.000059446822084;0.8334972280595975;0.015562067029764702;0.01556200280173297;0.7987846164186506;0.014894038195658035;0.7989133561744125
80.362263;1.0444468313714672;0.8344170761215614;0.7989188798156376;-4.1180732948651434e-05;-3.943035699227452e-05;1.0448334685607428;10.000059316816282;0.8334971706166548;0.015562066581168495;0.0155620039259389;0.798784638547336;0.014894037791570183;0.7989132986196392
80.372263;1.0444468328021406;0.8344158879722178;0.798917833155721;-4.013229546774333e-05;-3.842645334359142e-05;1.0448336672752367;10.000059136008328;0.8334971118733989;0.015562066174794274;0.015562004988710505;0.798783664360751;0.01489403740510587;0.7989122465590752
80.382263;1.0444468369888174;0.8344148081240923;0.798916885949819;-4.0239399192184664e-05;-3.85289216215585e-05;1.0448338691858687;10.00005890193137;0.8334970517319689;0.01556206581016504;0.015562006002209312;0.7987826936355816;0.01489403703172104;0.7989111998016832
80.392263;1.0444467516104605;0.83441481079208;0.7989170419776797;-4.103495727300949e-05;-3.929055287558128e-05;1.044834074042941;10.000058613882166;0.8334969900218028;0.015562065486063793;0.015562006979959254;0.7987817260297444;0.014894036666578465;0.7989101582448999
80.402263;1.044446760996589;0.8344137316552376;0.7989160885243222;-4.114205953085288e-05;-3.9393016835071796e-05;1.044834281516176;10.000058273234973;0.833496926575888;0.015562065200732781;0.015562007935966527;0.7987817612070655;0.014894036306147723;0.79891012156704
80.412263;1.044446772667162;0.834412651689958;0.7989151318349654;-4.1249161368964175e-05;-3.949547913950208e-05;1.0448344912768335;10.00005788226263;0.8334968613039031;0.015562064951592078;0.015562008882984701;0.7987807988477009;0.01489403594801765;0.7989090900185358
80.422263;1.0444467863249571;0.8344127255753673;0.7989152781191349;-4.124921268495265e-05;-3.949544464877083e-05;1.0448347030921683;10.00005744242785;0.8334967941959098;0.015562064734661988;0.015562009831025028;0.7987798385872151;0.01489403558965619;0.7989080634757393
80.432263;1.0444468015931563;0.834411641423847;0.7989143143884598;-4.135631343105541e-05;-3.959790348982062e-05;1.044834916793556;10.000056954591162;0.8334967253031678;0.015562064544362736;0.015562010787815583;0.7987788800115427;0.014894035228261925;0.7989070421204256
80.442263;1.044446818016429;0.8344104470401612;0.798913244190256;-4.0307872474575685e-05;-3.859398682290522e-05;1.044835132156194;10.000056420371742;0.8334966547440057;0.015562064374129112;0.015562011760375765;0.7987789226642007;0.014894034861945628;0.798907026011344
80.452263;1.0444468351496803;0.8344105114735153;0.7989133785166568;-4.030792200368234e-05;-3.859394675672825e-05;1.0448353488385114;10.000055842422492;0.8334965827344948;0.01556206421728344;0.015562012756467531;0.7987779660240072;0.014894034490728547;0.798906015752432
80.462263;1.0444468526446133;0.8344094160056501;0.7989124018107381;-4.0415020845166934e-05;-3.869639976644366e-05;1.044835566396615;10.000055224354133;0.8334965096313234;0.015562064066840731;0.015562013785100009;0.7987770095268302;0.014894034116251866;0.7989050114174913
80.472263;1.0444468702108538;0.8344094710965188;0.7989125265723027;-4.0415068908421577e-05;-3.86963556420547e-05;1.0448357843147649;10.000054571182616;0.8334964359104522;0.015562063914353271;0.015562014855211748;0.7987770526387176;0.014894033740555571;0.7989050129572834
80.482263;1.0444478832329815;0.8344091605003152;0.7989115398251241;-4.059590052011479e-05;-3.8869364656681075e-05;1.044836002048681;10.000053889272275;0.8334963620556614;0.015562063749682305;0.01556201597399216;0.7987760948943301;0.014894033364931636;0.7989040206596666
80.492263;1.044447899770317;0.8344080480629374;0.7989105477736763;-4.0702996654669334e-05;-3.897181161528077e-05;1.044836219071233;10.000053185551597;0.8334962884993241;0.015562063563163003;0.015562017146673613;0.7987751358835412;0.014894032989505016;0.798903034205957
80.502263;1.0444478227780603;0.8344079033628098;0.798910554153046;-4.0342997160538115e-05;-3.862704070917448e-05;1.0448364349139163;10.000052466828901;0.8334962156687142;0.015562063348176749;0.015562018376574772;0.7987741752346751;0.014894032613651482;0.7989020534847475
80.512263;1.0444478362447542;0.8344067762857842;0.7989095511782385;-4.045008964060548e-05;-3.8729483189375977e-05;1.0448366492308847;10.000051739414141;0.8334961440300616;0.015562063100241797;0.01556201966435619;0.7987742126103009;0.014894032236862711;0.7989020782250741
80.522263;1.044447847579155;0.8344056411332086;0.7989085425453472;-4.055718056116312e-05;-3.8831924258928196e-05;1.0448368618406882;10.000051008889397;0.8334960740987533;0.015562062814034555;0.015562021008225959;0.7987732476912788;0.014894031859722405;0.7989011086039987
80.532263;1.0444478566516333;0.8344056531403506;0.798908634463094;-4.055722081413066e-05;-3.883187020674428e-05;1.0448370726686744;10.000050280178224;0.833496006462224;0.015562062483070772;0.015562022405409284;0.7987722801252467;0.014894031484476242;0.7989001441770297
80.542263;1.0444478634940748;0.8344045010366492;0.7989076140167699;-4.0664307949685e-05;-3.893430915128941e-05;1.044837281674981;10.0000495577952;0.8334959418116925;0.015562062101085163;0.015562023852689085;0.7987713094633649;0.014894031114521863;0.7988991845939993
80.552263;1.044447868171284;0.8344033402877983;0.7989065874109613;-4.077139286306906e-05;-3.903674736491198e-05;1.0448374889090555;10.000048845866862;0.833495880913737;0.01556206166160255;0.015562025345831136;0.7987713351625577;0.014894030753248442;0.7988992292828985
80.562263;1.0444478706810258;0.8344033264575225;0.7989066608862242;-4.077142646766648e-05;-3.9036691111964536e-05;1.044837694583617;10.000048147753214;0.833495824504813;0.0155620611569238;0.015562026879368968;0.7987703567095967;0.014894030403233215;0.7988982781774002
80.572263;1.0444478709518703;0.8344020414885412;0.7989055191439265;-3.97229641231002e-05;-3.803275472129762e-05;1.0448378989917735;10.000047465572285;0.8334957731978894;0.015562060578625038;0.01556202844677895;0.7987693737815228;0.014894030066273;0.7988973306569467
80.582263;1.044447868848456;0.834402010640511;0.7989055799246088;-3.972299230543352e-05;-3.8032697994111895e-05;1.0448381023594084;10.000046800507771;0.8334957274236049;0.015562059918806286;0.015562030040817708;0.7987693862529969;0.014894029744233843;0.7988973859932068
80.592263;1.0444478641232335;0.8344008158143561;0.7989045280104236;-3.9830066418016015e-05;-3.813513521105053e-05;1.0448383047828649;10.000046153930299;0.8334956873690547;0.0155620591710246;0.015562031653947603;0.7987683940362242;0.014894029439948456;0.7988964438327266
80.602263;1.0444478564324382;0.8343996125675925;0.7989034697863846;-3.9937137477435354e-05;-3.823757253899993e-05;1.0448385062579562;10.000045528122696;0.8334956529868938;0.015562058330172934;0.01556203327818753;0.7987673969760126;0.014894029157492486;0.7988955032412831
80.612263;1.0444478454498758;0.8343995565429866;0.7989035116217319;-3.993715654508104e-05;-3.823751610884315e-05;1.0448387067475071;10.000044926225051;0.8334956241147915;0.015562057391616322;0.015562034904827621;0.7987663948940323;0.014894028902503253;0.7988945635435512
80.622263;1.044447738692471;0.83439826318874;0.7989024407314249;-4.0839710267110155e-05;-3.910159804864582e-05;1.044838906193941;10.000044351625764;0.8334956005947601;0.015562056351222745;0.01556203652512181;0.7987663876400289;0.01489402868258076;0.7988946240326064
80.632263;1.0444477204290328;0.8343970359220209;0.7989013635908979;-4.094677087042793e-05;-3.920403499547495e-05;1.0448391044693472;10.000043807070425;0.8334955823267637;0.015562055206226232;0.015562038132020945;0.7987653750959424;0.014894028506581858;0.7988936846406632
80.642263;1.0444476981407713;0.8343968499734992;0.7989012841325106;-3.979123838075333e-05;-3.809760544578046e-05;1.0448393013858905;10.000043294656596;0.8334955692873957;0.015562053955725432;0.015562039721785324;0.7987643572093238;0.014894028383393897;0.7988927448676104
80.652263;1.0444476715395572;0.8343956087961516;0.7989001947657756;-3.989829284298828e-05;-3.820004286259931e-05;1.044839496803689;10.0000428169671;0.8334955615561828;0.01556205260121135;0.01556204129404866;0.7987643340433385;0.014894028321263669;0.7988928042677856
80.662263;1.0444476403699232;0.8343943612830098;0.7988990996036371;-4.0005344315707335e-05;-3.8302480457563234e-05;1.0448396907227928;10.00004237771132;0.8334955593405309;0.015562051147588268;0.015562042850507473;0.7987633057786858;0.014894028327331369;0.7988918629349561
80.672263;1.0444476044131943;0.8343942633776082;0.7988991052841771;-4.000534508640438e-05;-3.830242529263721e-05;1.0448398832489647;10.000041981060914;0.8334955629100067;0.015562049603044236;0.015562044393503756;0.7987622726816066;0.014894028407504813;0.7988909204492868
80.682263;1.044447563544259;0.8343930044291077;0.7988979993579473;-4.0112390798443964e-05;-3.8404863086143624e-05;1.0448400744765438;10.000041630722865;0.833495572469874;0.015562047976363923;0.015562045924630546;0.7987612350655634;0.014894028566810064;0.7988899765686973
80.692263;1.0444475177855859;0.8343928959709034;0.798897994907364;-4.01123860269039e-05;-3.840480798057239e-05;1.0448402644205115;10.000041329668914;0.8334955881235793;0.015562046273770657;0.015562047443223542;0.7987611932356625;0.014894028809806602;0.7988900308609329
80.702263;1.0444474672720674;0.8343916273856152;0.7988968795490284;-4.021942648390154e-05;-3.850724568514676e-05;1.0448404530417679;10.00004108016064;0.8334956099232971;0.015562044498049148;0.015562048945911537;0.7987601474296359;0.014894029140820686;0.798889083409536
80.712263;1.0444474121880905;0.8343902477275431;0.7988956575346439;-3.917092231240099e-05;-3.7503309387527956e-05;1.0448406403067128;10.000040883455071;0.8334956379072539;0.015562042649575981;0.015562050427700215;0.7987590978006855;0.014894029563679205;0.798888133829377
80.722263;1.0444473527368392;0.8343901273823966;0.7988956405664833;-3.917091028144099e-05;-3.750325383433936e-05;1.044840826212222;10.000040739368336;0.8334956721218508;0.01556204072792103;0.015562051883900559;0.7987590444639746;0.014894030081445837;0.7988881818059702
80.732263;1.0444471968967834;0.8343887754158394;0.7988945136621591;-4.00734248952688e-05;-3.8367327613337596e-05;1.044841010761182;10.000040646182617;0.8334957126647157;0.015562038733486591;0.015562053311912051;0.7987579875611688;0.014894030697141486;0.7988872275618717
80.742263;1.044447129415257;0.8343874958012907;0.7988933835174833;-4.018045507610756e-05;-3.846976320084009e-05;1.0448411939143387;10.000040600979343;0.8334957597173962;0.015562036668250517;0.015562054710856497;0.7987569272853897;0.01489403141465046;0.7988862707724537
80.752263;1.0444470583457077;0.8343873712756573;0.7988933567086602;-4.018043638622156e-05;-3.846970648968209e-05;1.0448413755459713;10.000040600111417;0.8334958135046159;0.015562034535493895;0.01556205607925363;0.7987558639016471;0.014894032238197814;0.7988853113158766
80.762263;1.0444469839744739;0.8343860916656789;0.7988922207128464;-4.0287462116852355e-05;-3.857214109870902e-05;1.0448415554223764;10.000040639620622;0.8334958741632922;0.015562032340315996;0.015562057414249214;0.7987557977853763;0.014894033170799726;0.7988853490372543
80.772263;1.0444469065799338;0.834384813375049;0.7988910820416363;-4.0394485506445736e-05;-3.867457519073895e-05;1.0448417332011135;10.00004071567662;0.8334959416327157;0.015562030091057083;0.015562058712878466;0.7987547293999749;0.014894034213413962;0.7988843844989129
80.782263;1.0444468265271707;0.8343845855452958;0.7988909446137344;-3.923891754697844e-05;-3.756814303150358e-05;1.0448419084292995;10.00004082507463;0.8334960156923058;0.015562027798927361;0.015562059972615309;0.7987536592029655;0.014894035365245842;0.7988834178979752
80.792263;1.0444467443357113;0.8343833115298098;0.7988898007021454;-3.934593591837677e-05;-3.7670576270861e-05;1.044842080562562;10.000040965682265;0.8334960960915332;0.015562025475119938;0.015562061191305501;0.7987535875541101;0.014894036623919703;0.7988834494766694
80.802263;1.0444466606177334;0.8343831955075521;0.7988897606972281;-3.934590502404355e-05;-3.767051734288826e-05;1.0448422490325786;10.000041136326576;0.8334961826287604;0.015562023127705731;0.015562062367464904;0.7987525146740576;0.014894037985124781;0.7988824799093609
80.812263;1.0444465759754966;0.8343819264711385;0.7988886120722591;-3.945291821258358e-05;-3.777294997342131e-05;1.0448424132951322;10.00004133573677;0.8334962751530326;0.015562020760755416;0.01556206349988646;0.7987514406554466;0.01489403944334003;0.7988815092060084
80.822263;1.0444464909808924;0.8343806600133028;0.7988874614372309;-3.955992887355794e-05;-3.787538238347172e-05;1.0448425728269652;10.00004156134803;0.8334963735449046;0.015562018376545904;0.01556206458659726;0.798750365466063;0.014894040993682672;0.7988805374355336
80.832263;1.0444464062177645;0.8343805516638837;0.7988874154095815;-3.95598904314664e-05;-3.787532279162044e-05;1.0448427271555794;10.00004180928986;0.8334964776674717;0.015562015978445524;0.015562065624318337;0.7987502889567681;0.014894042632764197;0.7988805643658166
80.842263;1.0444463222861071;0.8343792902555546;0.7988862615300517;-3.966689633485355e-05;-3.797775491409306e-05;1.044842875928608;10.000042075774006;0.8334965873016498;0.015562013571861811;0.01556206660875217;0.7987492109413119;0.01489404435819425;0.7988795901492672
80.852263;1.0444461474790234;0.8343778504554303;0.7988850039574438;-3.9413830039978065e-05;-3.773544123681355e-05;1.044843018917205;10.000042358435204;0.8334967021699283;0.015562011164225635;0.015562067535286045;0.798748131267061;0.014894046168038369;0.7988786143612414
80.862263;1.0444460666640023;0.8343777492614977;0.7988849544046764;-3.941378500155047e-05;-3.773538135319674e-05;1.044843155927083;10.000042656144569;0.8334968220379292;0.015562008764746362;0.015562068399972795;0.7987480497917065;0.014894048060832124;0.7988786365841983
80.872263;1.044445987800628;0.8343764946600993;0.798883797839253;-3.952078356845966e-05;-3.7837812230380424e-05;1.044843286706605;10.000042967674439;0.8334969467683345;0.015562006383558794;0.015562069201409063;0.7987469663240881;0.014894050035884935;0.7988776568912966
80.882263;1.044445910886759;0.8343763974505287;0.7988837472383072;-3.952073478823785e-05;-3.783775243307723e-05;1.044843410921062;10.000043290929375;0.8334970763012725;0.015562004031533672;0.015562069942136124;0.798745880592832;0.014894052092671885;0.7988766747263146
80.892263;1.0444458357238915;0.8343751461459468;0.7988825901182607;-3.962772998226965e-05;-3.7940183711914746e-05;1.0448435282143433;10.000043623724467;0.8334972106209022;0.015562001720446712;0.015562070627299206;0.798745792280251;0.014894054229543117;0.7988766894149602
80.902263;1.0444457620190162;0.8343738958349042;0.7988814332122391;-3.9734723840926924e-05;-3.8042615504620144e-05;1.0448436383476845;10.000043964922584;0.8334973497353072;0.015561999461686512;0.015562071262214615;0.7987447011142962;0.014894056444233928;0.7988757008008859
80.912263;1.0444456894928356;0.834373801667926;0.7988813833886633;-3.973467104655185e-05;-3.8042557256174215e-05;1.0448437413008342;10.00004431404423;0.8334974936230304;0.01556199726403861;0.015562071851032417;0.7987436069273258;0.014894058735592878;0.7988747083755106
80.922263;1.044445617940154;0.8343724453018687;0.7988801260127055;-3.868612068098133e-05;-3.703861669922907e-05;1.0448438372205824;10.0000446696202;0.8334976421518856;0.015561995132449219;0.015562072396100926;0.7987425096370276;0.014894061103258797;0.7988737120880991
80.932263;1.0444455472869694;0.8343711963546759;0.7988789730549738;-3.879311177515215e-05;-3.714105136476956e-05;1.0448439263017524;10.000045028212613;0.8334977951043617;0.015561993068829638;0.01556207289837897;0.7987424091923042;0.014894063545646083;0.79887371198568
80.942263;1.044445477608104;0.8343711034021418;0.7988789289396123;-3.8793056659229005e-05;-3.714099660597229e-05;1.0448440087332758;10.000045384855095;0.8334979522723626;0.015561991073682663;0.015562073358943732;0.798741305567139;0.014894066058752084;0.7988727087898955
80.952263;1.0444454090743323;0.8343698553879246;0.798877781401016;-3.89000465310909e-05;-3.724343413437936e-05;1.0448440846905758;10.000045733895425;0.833498113449836;0.015561989146780376;0.01556207377992751;0.798740198809655;0.014894068636568093;0.79887170273083
80.962263;1.0444453418748485;0.8343697633266316;0.7988777436764788;-3.889999034703205e-05;-3.724338250177194e-05;1.0448441543237617;10.000046069510002;0.8334982784011463;0.015561987287480632;0.01556207416445032;0.798740089026893;0.014894071272936476;0.7988716940142594
80.972263;1.0444451839092288;0.8343684423240645;0.7988766034821531;-3.9802443715626825e-05;-3.810744425506187e-05;1.0448442177161992;10.00004638638821;0.8334984469193779;0.015561985495392536;0.015562074516237515;0.7987389763173769;0.014894073963150727;0.7988706833387687
80.982263;1.0444451197321079;0.8343671953838335;0.7988754677186806;-3.990943112324377e-05;-3.8209885805062946e-05;1.0448442748475424;10.000046680706335;0.8334986188867389;0.015561983770176918;0.015562074838813337;0.798737860763923;0.014894076703564055;0.7988696708428221
80.992263;1.04444505714356;0.8343671044509604;0.798875443069524;-3.990937370576529e-05;-3.820983939669211e-05;1.0448443256825177;10.000046950484208;0.8334987942760836;0.015561982110252295;0.015562075134330835;0.7987367424790257;0.014894079490555113;0.7988686567803612
81.002263;1.0444449961835185;0.8343657515680438;0.7988742144934542;-3.886081813425083e-05;-3.720591031492021e-05;1.0448443703352557;10.000047194789591;0.8334989731037665;0.01556198051219941;0.015562075403061985;0.7987366216580204;0.014894082320187749;0.7988686411673283
81.012263;1.0444449368867508;0.8343656620079325;0.7988741997669045;-3.886075995647122e-05;-3.720586736484824e-05;1.0448444091005944;10.000047412394602;0.8334991553637792;0.01556197897123608;0.015562075643890694;0.798735498603708;0.01489408518801063;0.7988676244982567
81.022263;1.0444448792948047;0.8343644176533002;0.7988730835646042;-3.896774582939811e-05;-3.730831581680639e-05;1.0448444423288032;10.000047600864209;0.8334993410277803;0.015561977481732788;0.015562075854966708;0.7987343737138096;0.014894088089076994;0.7988666067703979
81.032263;1.0444448234758066;0.8343631740387375;0.7988719720896964;-3.907473129613924e-05;-3.7410765936847336e-05;1.0448444702892328;10.00004775664769;0.8334995301147943;0.015561976037748011;0.01556207603429174;0.7987342474303022;0.01489409101802541;0.7988665880650184
81.042263;1.0444447695038197;0.8343630867248759;0.7988719715802868;-3.90746718966229e-05;-3.741072801137411e-05;1.0448444931085796;10.000047875826596;0.8334997227313486;0.015561974633733938;0.015562076180356954;0.7987331201395589;0.014894093968155437;0.7988655690419361
81.052263;1.0444447174085039;0.834361844658226;0.7988708692745324;-3.918165651277571e-05;-3.751318151667037e-05;1.0448445107749007;10.000047954415745;0.8334999190387803;0.01556197326516627;0.015562076292070334;0.798731992106347;0.014894096930843618;0.7988645498215646
81.062263;1.0444446671787813;0.8343606034303502;0.798869771650735;-3.928864071333362e-05;-3.761563675901799e-05;1.0448445232033254;10.000047987976686;0.8335001191969132;0.015561971929100549;0.015562076368191707;0.7987318634783008;0.014894099897259105;0.7988645304643451
81.072263;1.0444446188341385;0.8343604116841115;0.7988696827170169;-3.813303786483771e-05;-3.650922988714924e-05;1.04484453034054;10.000047971628922;0.8335003233331281;0.01556197062438772;0.015562076407631095;0.7987307342929946;0.014894102860251857;0.7988635115081917
81.082263;1.044444572439982;0.8343591727148688;0.7988685947020716;-3.824002134580238e-05;-3.6611688646117214e-05;1.044844532207075;10.000047900917115;0.8335005315117958;0.015561969350796682;0.015562076410000045;0.7987296045076065;0.01489410581388984;0.7988624929762831
81.092263;1.0444444357968763;0.8343590172070572;0.7988686176590712;-3.903541676696068e-05;-3.737327286868417e-05;1.0448445288636619;10.000047772649808;0.8335007437165636;0.015561968107565952;0.015562076375257838;0.7987294740764337;0.014894108751898076;0.7988624749195411
81.102263;1.0444443933464171;0.8343577818487525;0.7988675386517907;-3.914239864626561e-05;-3.747573402658169e-05;1.0448445203793986;10.000047585252437;0.8335009598886938;0.015561966893258918;0.015562076303473275;0.7987283430200519;0.014894111666293735;0.7988614579177993
81.112263;1.0444443527251714;0.8343565487068977;0.7988664637118762;-3.9249380405429734e-05;-3.75781969274908e-05;1.0448445068022245;10.00004733881629;0.8335011799501043;0.015561965706789142;0.015562076195136963;0.7987272114573892;0.014894114546318511;0.7988604420519713
81.122263;1.0444443137661288;0.8343564735675023;0.7988664988215526;-3.924931879739626e-05;-3.757817296106359e-05;1.0448444881510408;10.00004703490783;0.8335014037588804;0.015561964547680216;0.01556207605090128;0.7987260795962039;0.014894117378817524;0.7988594276521012
81.132263;1.0444442763489368;0.8343552455695108;0.798865430752941;-3.9356300568534655e-05;-3.768063957294479e-05;1.0448444644541313;10.000046676142853;0.8335016310310233;0.015561963415554693;0.015562075870954692;0.7987259477081008;0.014894120150006771;0.7988594149546995
81.142263;1.0444442404682746;0.834355068877185;0.7988653692694223;-3.820069691160067e-05;-3.657424533013462e-05;1.0448444357796378;10.000046265131989;0.8335018612692269;0.01556196231016189;0.015562075655084093;0.7987248161541277;0.014894122846814623;0.798858404746886
81.152263;1.0444442061777646;0.8343538465252681;0.7988643061542341;-3.830767903110635e-05;-3.667671627284933e-05;1.0448444022745176;10.000045803214608;0.8335020937751197;0.015561961231662225;0.015562075402950492;0.7987236854080265;0.014894125457160233;0.7988573972828575
81.162263;1.0444441734651386;0.8343526269524517;0.7988632448954056;-3.84146614792282e-05;-3.677918969008205e-05;1.0448443642135807;10.000045290231851;0.8335023277507619;0.015561960179991449;0.015562075113523133;0.7987235559506227;0.014894127969950733;0.7988573927768519
81.172263;1.0444441422300934;0.8343525654834649;0.7988632915044515;-3.8414601041707414e-05;-3.677917708084497e-05;1.0448443219569696;10.000044725025214;0.8335025623694761;0.01556195915389711;0.01556207478422949;0.7987224281309941;0.014894130375534189;0.7988563918701309
81.182263;1.044444112386672;0.8343513506992635;0.7988622329369789;-3.8521584514035134e-05;-3.6881655923917965e-05;1.0448442758364136;10.000044105533187;0.833502796799531;0.015561958151297912;0.015562074411169026;0.7987213021870285;0.014894132666482249;0.798855394557187
81.192263;1.044444083927005;0.8343501378270703;0.7988611753112816;-3.862856869788877e-05;-3.698413767975422e-05;1.044844226095886;10.000043428714315;0.8335030302911829;0.015561957170642257;0.01556207399051972;0.7987211783536868;0.014894134838074446;0.7988554007281147
81.202263;1.0444440568838285;0.8343500822024611;0.7988612246980776;-3.862851039982933e-05;-3.698413381984912e-05;1.0448441729310773;10.000042690862857;0.8335032622817206;0.015561956211666639;0.015562073519847586;0.798720056893413;0.0148941368879783;0.798854410703111
81.212263;1.044443939055971;0.834348691881507;0.7988600654688274;-3.837540198849939e-05;-3.674185252889286e-05;1.04484411660099;10.000041888116677;0.8335034923991812;0.01556195527530893;0.015562072998351936;0.7987189380671468;0.014894138815613047;0.7988534241924213
81.222263;1.0444439149511253;0.8343486394557187;0.7988601150337151;-3.837534582869698e-05;-3.6741855127305e-05;1.0448440575211855;10.000041017097363;0.8335037204235506;0.015561954363433396;0.015562072426618206;0.7987188221114218;0.014894140622380782;0.7988534408249147
81.232263;1.0444438923023538;0.8343474330855645;0.7988590576787767;-3.848233315814386e-05;-3.684434864860689e-05;1.0448439962239968;10.00004007534701;0.8335039462426755;0.015561953478439814;0.015562071806405415;0.7987177092133226;0.014894142312237258;0.7988524606658278
81.242263;1.0444438709917023;0.8343462283476599;0.7988579993034192;-3.858932186248499e-05;-3.69468454682431e-05;1.0448439332307748;10.000039061094764;0.8335041697689972;0.01556195262295994;0.015562071140643879;0.7987165994752464;0.014894143891430402;0.798851483205004
81.252263;1.0444438508370315;0.8343461808411455;0.7988580458636092;-3.85892698012901e-05;-3.694685794776236e-05;1.044843869007146;10.00003797293792;0.8335043909029681;0.01556195180014518;0.01556207043355538;0.7987154928863527;0.014894145367741184;0.7988505081476319
81.262263;1.0444438316276117;0.8343449795657375;0.7988569842655486;-3.8696261465571914e-05;-3.7049361302434094e-05;1.0448438040416415;10.00003680974332;0.8335046095488772;0.015561951013977973;0.015562069689954532;0.7987153893063107;0.014894146749487143;0.7988505351399653
81.272263;1.04444381314799;0.8343449357054155;0.7988570269284674;-3.8696212434428e-05;-3.7049380272809346e-05;1.0448437389079706;10.00003557060068;0.8335048255957858;0.015561950268683816;0.015562068913907951;0.7987142884919316;0.01489414804444902;0.7988495644184778
81.282263;1.0444437952400045;0.8343437382382769;0.7988559607623597;-3.880320718261548e-05;-3.7151890034515744e-05;1.044843674183207;10.000034255058715;0.833505038925225;0.01556194956748657;0.015562068108006484;0.798713190177238;0.014894149259275217;0.7988485956513915
81.292263;1.0444437779145468;0.8343424356446191;0.7988547893313269;-3.775466131619316e-05;-3.6148028512995953e-05;1.0448436103128689;10.000032863283469;0.833505249455134;0.015561948911893973;0.015562067273627262;0.798713094122538;0.014894150399522733;0.7988486283987485
81.302263;1.044443761412801;0.8343423974665799;0.7988548237352204;-3.775461712011476e-05;-3.6148056594326346e-05;1.044843547602189;10.000031395518777;0.8335054571179275;0.015561948302012556;0.015562066411330889;0.798712000097301;0.014894151470039184;0.7988476626461988
81.312263;1.0444437460877785;0.834341205487432;0.7988537485730626;-3.7861616884104775e-05;-3.625057490913021e-05;1.044843486248052;10.00002985116846;0.8335056618056162;0.015561947736792658;0.015562065520580409;0.7987109078589814;0.014894152474875745;0.7988466978068673
81.322263;1.0444437321911597;0.8343411707763131;0.7988537764949684;-3.786157622992758e-05;-3.625060791219571e-05;1.0448434262756736;10.000028228510702;0.8335058633553386;0.015561947213669181;0.015562064599446283;0.798710817171961;0.014894153417137809;0.798846733274789
81.332263;1.0444436275329503;0.8343399086326715;0.7988526946938687;-3.8764019651247437e-05;-3.7114728118717084e-05;1.0448433675677962;10.000026525303783;0.8335060615584005;0.015561946728700529;0.015562063645017405;0.7987097278492546;0.014894154300039429;0.7988457689252426
81.342263;1.0444436164291113;0.8343387221929583;0.7988516096586591;-3.8871023828546166e-05;-3.721725132461519e-05;1.044843310070168;10.0000247394467;0.8335062561531967;0.01556194627742582;0.015562062654249887;0.7987086397518511;0.014894155128337845;0.7988448040415441
81.352263;1.0444436062749307;0.834338693363001;0.79885162780962;-3.8870988737986354e-05;-3.7217289359614496e-05;1.0448432538891237;10.000022869494638;0.8335064468141975;0.015561945855496175;0.015562061624983414;0.798708552743451;0.014894155908677367;0.7988448378553361
81.362263;1.044443596540481;0.8343374040216037;0.7988504340015014;-3.782245432588808e-05;-3.621344064589735e-05;1.0448431992093505;10.000020915241507;0.8335066331909257;0.015561945459120855;0.015562060556659967;0.798707466682334;0.0148941566489931;0.7988438700996326
81.372263;1.044443586610853;0.834337379345575;0.7988504460199576;-3.782242272469701e-05;-3.621348066855692e-05;1.0448431462194927;10.000018877925497;0.8335068149608217;0.01556194508527773;0.015562059450085316;0.798706381452793;0.01489415735794129;0.7988428999811263
81.382263;1.0444435758670352;0.8343362013074203;0.798849348651403;-3.792943380308925e-05;-3.6316007810973015e-05;1.0448430950408405;10.00001675981505;0.8335069918207818;0.015561944730761265;0.015562058306387832;0.7987062969558106;0.014894158044576857;0.798842926721726
81.392263;1.0444435637392908;0.8343350256716862;0.7988482482678548;-3.803644630220594e-05;-3.64185352098913e-05;1.0448430456526205;10.000014563326658;0.8335071634500275;0.015561944391140644;0.01556205712620621;0.798705213055249;0.014894158717384058;0.7988419500767611
81.402263;1.0444435497202231;0.8343350083523554;0.7988482512490699;-3.8036418985793115e-05;-3.641857601787698e-05;1.044842997907345;10.000012290346342;0.8335073295292766;0.015561944061431314;0.015562055909678;0.7987041295602428;0.014894159382788078;0.7988409692569098
81.412263;1.0444435333826112;0.8343338387765021;0.7988471448743768;-3.814343399110779e-05;-3.6521103072934314e-05;1.0448429515807205;10.000009942744612;0.8335074898380074;0.015561943737336228;0.01556205465659061;0.7987040463030317;0.014894160044666288;0.7988409834784935
81.422263;1.0444435144096649;0.8343338286035966;0.7988471419077976;-3.814340903757583e-05;-3.652114295082929e-05;1.0448429063807225;10.000007523886158;0.8335076443219198;0.015561943415486357;0.015562053366132467;0.7987029632530893;0.014894160705069312;0.7988399926195676
81.432263;1.0444434925906576;0.8343325602548431;0.7988459270948421;-3.7094884060386625e-05;-3.551729404205619e-05;1.044842861962035;10.000005039885162;0.8335077930406651;0.015561943093244827;0.015562052036197678;0.7987018804999518;0.014894161365162327;0.7988389962840806
81.442263;1.0444444635379964;0.8343321992522881;0.7988448117673941;-3.727562117876908e-05;-3.5690366571286386e-05;1.044842817996814;10.000002499605808;0.8335079360937857;0.015561942768931159;0.015562050662550595;0.7987017980747637;0.01489416202539648;0.7988389942826853
81.452263;1.0444443435183512;0.8343321298878286;0.798844799801409;-3.8071031361327965e-05;-3.645199246082851e-05;1.0448427742748074;9.999999913564462;0.8335080736296112;0.015561942442093251;0.01556204923887945;0.7987007158020037;0.014894162684331618;0.7988379870389883
81.462263;1.0444443128260599;0.8343309842446889;0.7988436785177631;-3.8178050020228464e-05;-3.655451276679487e-05;1.0448427307533632;9.9999972929698;0.8335082058967044;0.015561942112779788;0.015562047758247929;0.7986996332997398;0.014894163337890533;0.7988369744663454
81.472263;1.0444442793365467;0.8343309999415526;0.7988436605857592;-3.817802927258584e-05;-3.6554545956493206e-05;1.0448426875344905;9.999994649365043;0.8335083332633573;0.015561941780431332;0.015562046215007648;0.7986985500723773;0.014894163980716678;0.7988359566188392
81.482263;1.0444442431233005;0.8343298661079241;0.7988425332109131;-3.8285049051721246e-05;-3.665706268657422e-05;1.0448426448278307;9.999991994006823;0.8335084561969143;0.015561941444210168;0.015562044605582971;0.7986984656172574;0.014894164607896576;0.7988359333245281
81.492263;1.0444442042146729;0.8343287384534104;0.7988414028321383;-3.8392069310053656e-05;-3.6759577378353466e-05;1.0448426029020206;9.999989336792968;0.8335085752567091;0.015561941104436957;0.01556204292799127;0.7986973794981105;0.014894165215601178;0.7988349048941822
81.502263;1.0444441625941785;0.8343287726095218;0.7988413760158696;-3.839205001284703e-05;-3.6759604460329024e-05;1.0448425620014616;9.999986685456788;0.8335086910989953;0.015561940763177861;0.015562041181958058;0.7986962913892534;0.014894165801437077;0.7988338711073222
81.512263;1.0444441181866395;0.8343275504239764;0.7988401377528959;-3.7343527801747306e-05;-3.575574006203722e-05;1.0448425223105078;9.999984045243338;0.8335088044239278;0.015561940423133547;0.015562039369741036;0.7986962010999725;0.014894166364643578;0.7988338317806408
81.522263;1.0444440708796434;0.8343275968975943;0.7988401059598714;-3.73435093243188e-05;-3.575576235571505e-05;1.0448424839932575;9.999981419018303;0.8335089158917489;0.01556194008625877;0.015562037495723581;0.798695108551227;0.01489416690507647;0.7988327873398163
81.532263;1.0444440206212235;0.8343264935995974;0.7988389655773539;-3.745053124631042e-05;-3.58582675619536e-05;1.0448424472240259;9.99997880773364;0.8335090260978686;0.015561939754079457;0.015562035565103514;0.7986940137118383;0.014894167422043362;0.7988317377642693
81.542263;1.0444439675040107;0.8343253956513458;0.7988378231441138;-3.755755359515599e-05;-3.596077028106103e-05;1.0448424122008269;9.999976210991528;0.8335091355916976;0.01556193942881766;0.015562033583217618;0.7986939165478705;0.014894167915148429;0.7988316830459595
81.552263;1.0444439117125888;0.8343254580866268;0.7988377851687604;-3.7557536421525295e-05;-3.596078514803158e-05;1.0448423791438326;9.999973627399863;0.8335092448525054;0.015561939113142785;0.015562031555025134;0.7986928170110655;0.014894168385652934;0.7988306237010353
81.562263;1.044443853416187;0.8343243692821175;0.7988366389769174;-3.766455980222911e-05;-3.606328304111476e-05;1.0448423482297975;9.999971054769132;0.8335093542315115;0.015561938808536152;0.015562029484459823;0.7986917150441707;0.01489416883643288;0.7988295597794309
81.572263;1.0444437005179006;0.8343243661538267;0.7988365973019852;-3.845996829284127e-05;-3.682487530106984e-05;1.0448423195045662;9.999968490805696;0.8335094639628433;0.0155619385137497;0.01556202737465236;0.7986916106114872;0.01489416927133683;0.7988294914074928
81.582263;1.0444436376137387;0.8343231777190415;0.7988353449888774;-3.74114486994409e-05;-3.582099289451845e-05;1.0448422928368843;9.999965934093138;0.833509574219497;0.01556193822466546;0.015562025228956488;0.7986905037659657;0.014894169694181655;0.7988284192862374
81.592263;1.0444435725198753;0.8343220997022033;0.7988341933861668;-3.7518473393850726e-05;-3.592348291781606e-05;1.044842267938748;9.999963384204163;0.8335096851079419;0.015561937935126722;0.015562023052208381;0.7986893946766562;0.014894170107172883;0.7988273436247888
81.602263;1.0444435052081398;0.8343221804795071;0.7988341464105773;-3.751846029846217e-05;-3.592348645486602e-05;1.0448422444655325;9.999960841076058;0.8335097966681081;0.015561937637342921;0.015562020851840103;0.7986892835819016;0.01489417050985164;0.7988272646178965
81.612263;1.0444434356210208;0.8343211088815019;0.7988329912200801;-3.7625487336774844e-05;-3.6025972321201745e-05;1.0448422221238227;9.999958305184453;0.8335099089576055;0.015561937322150454;0.015562018637557523;0.7986881707346664;0.014894170899376178;0.7988261828947951
81.622263;1.0444433636347583;0.8343211959337697;0.7988329403255465;-3.762547689378244e-05;-3.602597193384903e-05;1.0448422007320473;9.999955778648813;0.833510022120288;0.015561936979823957;0.015562016419394904;0.798687056368878;0.014894171271411126;0.7988250984379115
81.632263;1.0444432889489372;0.834320130490236;0.7988317806657144;-3.773250691993954e-05;-3.612845417224714e-05;1.0448421802455288;9.999953265434975;0.833510136381827;0.015561936601280297;0.01556201420647441;0.7986869406916695;0.014894171621043503;0.7988250111459312
81.642263;1.0444432110507018;0.834319068048553;0.7988306182901432;-3.783953868292568e-05;-3.623093490678404e-05;1.0448421607264449;9.999950770476874;0.8335102520209472;0.015561936179379779;0.015562012007230336;0.7986858239239188;0.014894171943140135;0.7988239214506597
81.652263;1.0444431293361325;0.8343191641101347;0.7988305592700534;-3.783953341933834e-05;-3.6230930034277236e-05;1.0448421422978609;9.999948299170237;0.8335103693299025;0.01556193570968058;0.015562009829428881;0.7986847063404884;0.01489417223118061;0.7988228293602655
81.662263;1.0444430432846972;0.8343180004992746;0.7988292881468537;-3.6791025668541695e-05;-3.522703385483283e-05;1.0448421251474;9.99994585691686;0.8335104885569237;0.015561935190888434;0.01556200767966909;0.79868458822925;0.01489417247654498;0.7988227349980876
81.672263;1.044442952512953;0.8343181023082187;0.7988292225197116;-3.6791024384338794e-05;-3.522702715748837e-05;1.0448421095397995;9.999943448063188;0.8335106098612137;0.015561934625707144;0.01556200556276388;0.7986834698051462;0.01489417267052415;0.7988216390650036
81.682263;1.0444428567575286;0.8343170512782745;0.7988280470861259;-3.689806404819675e-05;-3.532950418423477e-05;1.0448420957826927;9.999941075412222;0.8335107333236056;0.015561934021246532;0.01556200348119098;0.7986823511815655;0.014894172806621728;0.7988205417137986
81.692263;1.0444427558917004;0.8343160027603708;0.7988268681102191;-3.700510579277753e-05;-3.543198074896617e-05;1.04484208415914;9.999938740927124;0.8335108589954953;0.015561933388316768;0.015562001435253941;0.7986822324069623;0.01489417288109304;0.7988204430148571
81.702263;1.0444425576710035;0.8343160383960879;0.7988267917401034;-3.78005263068526e-05;-3.619354626812e-05;1.044842074905883;9.999936446095793;0.8335109869480316;0.015561932740202771;0.015561999424076444;0.7986811135138717;0.014894172893167622;0.7988193434774478
81.712263;1.0444424466095044;0.8343149944154293;0.7988256050634485;-3.790757118119123e-05;-3.62960213442531e-05;1.0448420682768245;9.999934191458891;0.8335111173088836;0.015561932091341914;0.01556199744682647;0.7986799945523508;0.014894172844870705;0.798818243077017
81.722263;1.0444423305287496;0.8343151081613807;0.7988255205855045;-3.790758046658753e-05;-3.6296013074247407e-05;1.0448420645949898;9.99993197695876;0.8335112502430263;0.015561931456063773;0.01556199550299847;0.7986798755860813;0.014894172739426342;0.7988181418577952
81.732263;1.0444422095017265;0.8343139614973187;0.798824222906311;-3.685908643868831e-05;-3.529211336104419e-05;1.0448420642199054;9.999929803042683;0.8335113858860154;0.015561930847649685;0.015561993591724537;0.7986787566627773;0.014894172579519853;0.7988170404275916
81.742263;1.0444420836715913;0.8343140794892231;0.798824129631342;-3.685910024503068e-05;-3.5292105128550024e-05;1.0448420674796122;9.99992767091478;0.8335115243205103;0.01556193027809584;0.015561991711761591;0.7986776378195201;0.014894172366674114;0.7988159388186805
81.752263;1.0444419533082216;0.8343130438290141;0.7988229254898551;-3.6966154106882005e-05;-3.539458026014464e-05;1.044842074612908;9.999925582138557;0.8335116655980809;0.015561929759110004;0.015561989862325374;0.7986775191308376;0.014894172101215476;0.798815837014607
81.762263;1.0444418187701743;0.8343120098545994;0.7988217168960458;-3.707321019180055e-05;-3.549705545335487e-05;1.0448420857228329;9.999923538499027;0.8335118097410428;0.01556192930373376;0.01556198804316959;0.7986764007386469;0.014894171782339559;0.7988147355507831
81.772263;1.0444416804230887;0.8343121329131643;0.7988216103271604;-3.7073230624839236e-05;-3.54970473841792e-05;1.044842100757932;9.99992154208108;0.8335119567177275;0.015561928926631045;0.015561986253659392;0.7986752828498197;0.014894171409110427;0.7988136344871858
81.782263;1.0444415386492603;0.8343111017461412;0.7988203931399874;-3.7180290862758114e-05;-3.559952265053937e-05;1.0448421195184694;9.999919595282769;0.83351210642428;0.015561928642661971;0.015561984492733518;0.7986751657239214;0.014894170981914643;0.7988135338873621
81.792263;1.044441393907901;0.8343112273039174;0.79882027813879;-3.718031527937438e-05;-3.5599514701999435e-05;1.0448421416378064;9.999917700480454;0.8335122587139214;0.015561928465298339;0.015561982760404226;0.7986740496333027;0.014894170502097253;0.7988124342847235
81.802263;1.0444412466705697;0.8343101983856859;0.7988190526139891;-3.728737938858398e-05;-3.570199022631405e-05;1.0448421665745053;9.999915859813461;0.8335124134272348;0.015561928405397604;0.015561981059027322;0.7986729348033628;0.014894169969726553;0.7988113356261864
81.812263;1.0444410972679221;0.8343090633876845;0.7988177205648602;-3.623890206498893e-05;-3.469809127647351e-05;1.0448421937114614;9.999914075818701;0.833512570347382;0.015561928469994775;0.015561979393255739;0.7986728213966026;0.014894169382083829;0.7988112378587121
81.822263;1.0444408536241865;0.8343091180907614;0.7988175935039223;-3.7034339990490735e-05;-3.545965028083547e-05;1.0448422224954228;9.999912351673334;0.8335127291811254;0.015561928661493628;0.015561977768693207;0.7986717095613232;0.014894168734648274;0.7988101414886091
81.832263;1.0444407002950855;0.8343080916749971;0.7988163565505975;-3.7141408752745155e-05;-3.556212576670579e-05;1.04484225247224;9.999910690174332;0.8335128896471481;0.015561928977305147;0.015561976189926616;0.7986705994637906;0.014894168023191963;0.7988090464579352
81.842263;1.0444405451635075;0.8343082214506093;0.7988162227735812;-3.7141442829767405e-05;-3.556211937800143e-05;1.0448422832474145;9.999909093061984;0.8335130515703603;0.015561929409859435;0.015561974659349555;0.7986704912235062;0.014894167244532784;0.7988089525537523
81.852263;1.0444403884535565;0.8343071962962181;0.7988149797950178;-3.724851559352738e-05;-3.566459553068763e-05;1.04484231447298;9.999907561360478;0.8335132148933245;0.015561929948140506;0.015561973177629359;0.7986693848279758;0.014894166396038135;0.7988078598923706
81.862263;1.044440230520494;0.8343073272054786;0.7988148406646202;-3.72485537628385e-05;-3.5664589629799666e-05;1.044842345851299;9.999906095726343;0.8335133795929882;0.015561930580479522;0.015561971745525888;0.7986682801232113;0.014894165475291798;0.7988067679049283
81.872263;1.0444400717615585;0.8343063029296417;0.7988135928313068;-3.735563071896507e-05;-3.576706605682419e-05;1.044842377101929;9.999904696272631;0.8335135455669733;0.015561931296474084;0.015561970365344851;0.7986681768390378;0.014894164480161632;0.7988066759220368
81.882263;1.044439912445072;0.8343051717500353;0.7988122403298531;-3.630716647471806e-05;-3.47631676585811e-05;1.0448424078839773;9.99990336193364;0.833513712584559;0.015561932087446193;0.015561969041053206;0.7986670746534389;0.014894163409275029;0.79880558377526
81.892263;1.0444397526264875;0.8343053029584354;0.798812094613115;-3.630721100298901e-05;-3.476316189289921e-05;1.0448424377262338;9.999902090102577;0.8335138803326902;0.015561932945870471;0.015561967778269112;0.7986669733253492;0.014894162262975645;0.7988054906204236
81.902263;1.044439592250406;0.834304278018038;0.798810840557913;-3.6414294255113644e-05;-3.486563851495111e-05;1.0448424660085778;9.99990087726871;0.8335140485164524;0.015561933864455358;0.015561966584477716;0.7986658727793137;0.014894161043857934;0.7988043963297045
81.912263;1.0444394312851542;0.8343044075915161;0.7988106910856063;-3.641434283484032e-05;-3.4865633192620975e-05;1.0448424920153687;9.999899720035893;0.8335142169064627;0.015561934835555825;0.015561965468509813;0.7986647730843809;0.014894159756009072;0.7988033003052885
81.922263;1.0444392697933336;0.8343033802456583;0.7988094337527711;-3.652142998791467e-05;-3.496811057261055e-05;1.0448425150538652;9.999898615604696;0.833514385284583;0.015561935850363449;0.015561964439135795;0.7986646744167895;0.014894158403821429;0.7988032020362715
81.932263;1.0444391079941344;0.8343023513210761;0.7988081753559898;-3.662851893364165e-05;-3.507058852034974e-05;1.0448425345158012;9.999897561636368;0.8335145533639453;0.015561936898546746;0.015561963503552392;0.7986635770226338;0.014894156992184842;0.798802101591964
81.942263;1.0444389462772516;0.8343024763125867;0.798808022682026;-3.662857287250262e-05;-3.507058484648991e-05;1.044843549812301;9.999896555890743;0.8335147207290797;0.015561937970009362;0.01556196266664505;0.7986624811473771;0.014894155528006927;0.7988009984908563
81.952263;1.0444386929455935;0.8343013704995429;0.7988067632642336;-3.753106387401898e-05;-3.593462182087689e-05;1.0448435602878898;9.99989559600469;0.8335148867745934;0.015561939056945853;0.015561961931221552;0.7986623869597489;0.014894154020762398;0.7988008921377214
81.962263;1.0444385331459236;0.8343013855374241;0.7988065077115457;-3.63755773246252e-05;-3.482824451701468e-05;1.04484356519034;9.999894679371323;0.8335150506806593;0.0155619401532507;0.015561961298612564;0.7986612944939196;0.014894152480866528;0.7987997823547851
81.972263;1.0444383754436821;0.8343003509451598;0.7988052485369108;-3.648267083769709e-05;-3.493072400954967e-05;1.0448435636967337;9.999893803087165;0.833515211495894;0.015561941252312347;0.015561960768841414;0.798660203649305;0.014894150917916923;0.7987986684485674
81.982263;1.0444382206850367;0.8343004710288476;0.798805096451441;-3.6482729826098855e-05;-3.493072296903744e-05;1.044843555023276;9.99989296404871;0.8335153682741149;0.015561942346396957;0.015561960340151275;0.7986601142710562;0.014894149340922749;0.7987985498324228
81.992263;1.0444380696467739;0.8342994349280191;0.7988038391998357;-3.658982527000024e-05;-3.503320375050346e-05;1.0448435385378605;9.99989215915417;0.8335155201718649;0.015561943428263413;0.015561960008827742;0.7986590261993831;0.014894147758700961;0.7987974265777742
82.002263;1.044437922954683;0.8342983984325976;0.7988025836040278;-3.669692146920151e-05;-3.513568512630441e-05;1.0448435137078003;9.999891385836381;0.8335156665156674;0.015561944492417256;0.015561959770214545;0.7986579392325454;0.0148941461783355;0.7987962983589132
82.012263;1.0444377811344858;0.8342985174003407;0.7988024363671363;-3.6696982693134307e-05;-3.513568587661361e-05;1.0448434799881767;9.99989064271525;0.8335158068426293;0.015561945534568264;0.015561959619991432;0.7986578531333303;0.014894144604138803;0.798796164953994
82.022263;1.0444376447119799;0.8342974810549928;0.7988011849195741;-3.68040798572371e-05;-3.523816836927563e-05;1.0448434368664745;9.999889929659478;0.8335159408802589;0.015561946550249664;0.015561959554216536;0.7986567676940473;0.014894143039465827;0.79879502676696
82.032263;1.0444375142597446;0.8342974936729289;0.798800939601768;-3.564859832748498e-05;-3.413179527167922e-05;1.0448433839657767;9.999889247200969;0.8335160684942828;0.015561947533520061;0.015561959568479014;0.7986556827377893;0.014894141488853636;0.7987938838019053
