time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.042263;1.0444373904241846;0.8342964584192983;0.7987996926789706;-3.5755695705560285e-05;-3.423427882316186e-05;1.044843321038369;9.999888595645034;0.8335161896502538;0.015561948476992453;0.01556195965776663;0.7986555980877813;0.014894139957937282;0.7987937361647864
82.052263;1.0444372738952354;0.8342965795651762;0.7987995545075108;-3.5755757378270863e-05;-3.423428169382205e-05;1.044843247925685;9.999887974305825;0.8335163043944249;0.015561949373429087;0.015561959817405898;0.7986545135955752;0.014894138452957593;0.7987925845250621
82.062263;1.0444371652668234;0.834295546293602;0.7987983124643787;-3.586285430152543e-05;-3.433676629064138e-05;1.0448431645435399;9.999887381349165;0.8335164128459217;0.015561950216888075;0.015561960043568478;0.7986534291839278;0.014894136980982868;0.7987914290118847
82.072263;1.0444370649466663;0.8342945144228917;0.7987970730725737;-3.596995078352902e-05;-3.443925149558621e-05;1.044843070803992;9.999886814356405;0.8335165151781374;0.015561951002540613;0.015561960332688867;0.7986533448550903;0.014894135548882389;0.7987912696927755
82.082263;1.0444368809708662;0.83429456601826;0.798796942824009;-3.676540225244544e-05;-3.5200806538580966e-05;1.0448429665625691;9.999886271084657;0.8335166115731442;0.015561951726462665;0.015561960680971796;0.7986522606753075;0.014894134161160392;0.7987901070958736
82.092263;1.0444367979389317;0.8342935375433542;0.7987957091999409;-3.687249634556568e-05;-3.530329223934617e-05;1.0448428517475958;9.99988574981696;0.8335167021703204;0.015561952386199502;0.015561961084442157;0.7986511767119395;0.014894132818702274;0.7987889412012459
82.102263;1.0444367235460588;0.8342936663440111;0.7987955850998212;-3.687255511181119e-05;-3.530329872772464e-05;1.0448427264878881;9.999885249632518;0.8335167870417511;0.015561952981476062;0.015561961538939288;0.7986510929514011;0.014894131518927487;0.7987887720041856
82.112263;1.044436657576627;0.8342925341091421;0.7987942554517435;-3.582410390308436e-05;-3.429941130370465e-05;1.044842591059071;9.999884770699282;0.8335168661808446;0.015561953514322997;0.015561962040101344;0.7986500092933205;0.014894130256774166;0.7987876001077686
82.122263;1.0444365998619913;0.8342926657482794;0.7987941380990966;-3.5824160282469854e-05;-3.429941982847989e-05;1.0448424458295085;9.99988431365939;0.8335169394858648;0.015561953988928198;0.015561962583987034;0.7986499256060872;0.014894129025687841;0.7987874255502221
82.132263;1.0444365503648583;0.8342916429562595;0.7987929179919057;-3.5931249588847533e-05;-3.440190958367631e-05;1.0448422912768887;9.999883878491438;0.8335170067926936;0.01556195441202389;0.015561963167978962;0.7986488417680733;0.014894127818291334;0.7987862491230152
82.142263;1.044436509119354;0.8342906211791017;0.7987917017818713;-3.6038337156587706e-05;-3.450440047278255e-05;1.044842127954338;9.999883464222282;0.8335170679518369;0.01556195479323401;0.015561963790530417;0.7986477576810239;0.014894126627606058;0.7987850710643939
82.152263;1.0444364761654674;0.8342907559277635;0.7987915961991902;-3.6038388328475404e-05;-3.4504412412345357e-05;1.0448419564700875;9.999883069189515;0.8335171228441165;0.015561955143960353;0.015561964449849995;0.7986476732849682;0.014894125448719292;0.7987848915861776
82.162263;1.044436451549234;0.8342897361243148;0.7987903888759262;-3.6145471817368216e-05;-3.460690575455243e-05;1.0448417775161671;9.99988269137997;0.8335171713424414;0.015561955475359044;0.015561965143156227;0.7986465886006183;0.01489412427949139;0.7987837114209264
82.172263;1.0444364353502298;0.8342898728426358;0.798790292895493;-3.614551859819488e-05;-3.460692032391781e-05;1.0448415918445595;9.999882329066182;0.8335172133152866;0.01556195579734083;0.015561965866928875;0.7986455037578606;0.014894123120080375;0.7987825307816249
82.182263;1.0444364276405729;0.8342888549219996;0.7987890957263325;-3.625259743972094e-05;-3.470941647329409e-05;1.0448414002318434;9.999881980904409;0.833517248659759;0.015561956119053855;0.015561966617582247;0.7986454189689499;0.014894121971978364;0.7987823498930559
82.192263;1.0444364283818686;0.8342888862759641;0.7987889077425012;-3.509709601292019e-05;-3.360305894376272e-05;1.0448412035153742;9.999881645587225;0.8335172773040089;0.01556195644925868;0.015561967392313433;0.7986443344948252;0.014894120836819597;0.7987811694916239
82.202263;1.044436345162251;0.83428779591726;0.7987877211358655;-3.5999553138202266e-05;-3.446710096189078e-05;1.0448410026198403;9.999881322539293;0.83351729919323;0.015561956795154801;0.015561968189794;0.7986432506403954;0.014894119715396982;0.798779989715482
82.212263;1.0444363621748545;0.8342867793420115;0.7987865397909317;-3.610662324830574e-05;-3.456960055646158e-05;1.044840798472945;9.999881012998394;0.8335173142650779;0.015561957160863298;0.015561969010074958;0.7986431677414748;0.014894118608027012;0.7987798105825548
82.222263;1.0444363868544697;0.8342869178524729;0.7987864699014205;-3.6106657494355174e-05;-3.4569622547112914e-05;1.044840591879082;9.999880719882961;0.8335173224154;0.01556195754751892;0.015561969853968464;0.7986420861174491;0.014894117515479895;0.7987786325284766
82.232263;1.0444364187974018;0.834285899804125;0.7987852985252146;-3.62137226198999e-05;-3.4672125083068675e-05;1.044840383496748;9.999880446940637;0.8335173235174085;0.015561957954153821;0.015561970723207374;0.7986410060221351;0.014894116438598696;0.7987774554265981
82.242263;1.0444364574905367;0.8342860357531029;0.7987852381871781;-3.621375206611165e-05;-3.4672150015715944e-05;1.0448401739348396;9.999880197889096;0.833517317459086;0.01556195837787811;0.015561971621372366;0.7986409276482214;0.014894115378122503;0.7987772791828088
82.252263;1.0444365022176094;0.8342850141559489;0.798784075893602;-3.632081263230982e-05;-3.477465554131342e-05;1.0448399638280685;9.99987997539757;0.8335173041363174;0.015561958814522546;0.015561972554226115;0.7986398511933617;0.014894114335583564;0.7987761042790629
82.262263;1.0444365520256862;0.8342851457071281;0.7987840242001609;-3.6320837795220424e-05;-3.477468354261678e-05;1.0448397537757537;9.999879780854148;0.8335172834818556;0.015561959260762537;0.01556197352883012;0.7986397769208452;0.014894113312828836;0.798775930533921
82.272263;1.0444366058221959;0.8342840119032726;0.7987827677964486;-3.527235102526093e-05;-3.3770817094389826e-05;1.044839544273247;9.999879615432796;0.8335172555082204;0.01556195971584099;0.015561974551783576;0.7986387051598148;0.014894112310466712;0.7987747584814826
82.282263;1.0444366625012549;0.8342829819665285;0.7987816180247288;-3.537940576486013e-05;-3.387332742551954e-05;1.0448393358189985;9.999879480690524;0.8335172202353052;0.015561960181263552;0.015561975627957133;0.7986376362412692;0.014894111327654776;0.7987735881505246
82.292263;1.044436721058459;0.8342831040353045;0.7987815787995692;-3.537942541516037e-05;-3.3873360329904795e-05;1.0448391290384047;9.999879377860866;0.8335171775820627;0.015561960659343909;0.015561976760881273;0.7986375704167258;0.014894110362813495;0.7987734195945753
82.302263;1.0444367807200943;0.8342820666757478;0.798780437336753;-3.548647667306809e-05;-3.397587392751291e-05;1.0448389246040979;9.99987930708587;0.8335171273991009;0.015561961152359709;0.015561977953674198;0.7986365078556473;0.014894109413710686;0.7987722534382772
82.312263;1.044436840988811;0.8342821806442821;0.7987804062746839;-3.548649286563819e-05;-3.397590996129385e-05;1.0448387230918301;9.999879267533757;0.8335170695881066;0.015561961662961308;0.015561979208633038;0.798635448718134;0.014894108477096862;0.7987710898077579
82.322263;1.0444369015304578;0.8342811345237398;0.798779272658137;-3.559354061976085e-05;-3.407842646541158e-05;1.0448385249756966;9.99987925855575;0.8335170041414325;0.015561962194734722;0.015561980525915191;0.798635393202357;0.014894107549121884;0.7987709287670701
82.332263;1.0444368697785908;0.8342811653578249;0.7987792488932453;-3.638892877698745e-05;-3.484000067068179e-05;1.0448383307365943;9.999879280791747;0.8335169311419436;0.015561962751849874;0.015561981903506923;0.7986343415561395;0.014894106626606764;0.7987697708086001
82.342263;1.0444369297749287;0.8342801091514223;0.7987781219002146;-3.6495971744587624e-05;-3.4942518556990986e-05;1.0448381409519607;9.999879335848815;0.8335168508205936;0.015561963338222065;0.015561983338319712;0.7986332941145208;0.014894105707462382;0.7987686158794037
82.352263;1.0444369888268785;0.8342789404160247;0.798776895111815;-3.544746947230055e-05;-3.393866236909591e-05;1.0448379562398917;9.999879425298635;0.8335167635889578;0.015561963957586075;0.015561984826267458;0.7986332513561382;0.01489410478977078;0.798768463984341
82.362263;1.0444370465122115;0.8342790284610181;0.7987768794336763;-3.544747631098759e-05;-3.393870458454992e-05;1.0448377771387278;9.99987955036149;0.833516669973487;0.015561964614765455;0.015561986361813489;0.7986322138968411;0.014894103871378156;0.7987673157362776
82.372263;1.0444371024510828;0.8342779548388032;0.7987757592583293;-3.555451324424503e-05;-3.404122607059269e-05;1.0448376041869392;9.999879712253243;0.8335165705192765;0.015561965316151937;0.01556198793838581;0.7986321823813475;0.01489410295034585;0.7987671711519136
82.382263;1.0444371562662558;0.8342780303501994;0.7987757470385665;-3.5554515699264425e-05;-3.404127081810611e-05;1.0448374381066998;9.99987991273011;0.8335164657159878;0.015561966068608343;0.01556198954892186;0.7986311573504876;0.014894102024784984;0.7987660310464635
82.392263;1.0444372076165258;0.8342769437615851;0.7987746298393129;-3.566154800261635e-05;-3.4143794943980144e-05;1.0448372797284387;9.99988015448731;0.833516355950879;0.01556196687849617;0.015561991186370696;0.7986301391987987;0.014894101092195982;0.7987648957561799
82.402263;1.0444372562890836;0.8342770061547985;0.7987746203547613;-3.566154559262748e-05;-3.414384250861126e-05;1.0448371297354884;9.999880440756876;0.8335162415445089;0.015561967752001074;0.01556199284494086;0.7986301282134759;0.014894100149536026;0.7987647655864545
82.412263;1.0444373022456617;0.834275906486726;0.7987735058585761;-3.576857278055624e-05;-3.424636970622847e-05;1.0448369885508817;9.999880773854976;0.8335161228687996;0.015561968696574283;0.01556199452119161;0.7986291245948024;0.014894099193969005;0.7987636413345103
82.422263;1.0444373455682858;0.8342758487846089;0.7987733966444566;-3.461302162432997e-05;-3.314004537273049e-05;1.0448368563790416;9.999881154231206;0.8335160004194794;0.015561969721963128;0.015561996213342063;0.7986281284353228;0.014894098223062122;0.798762523274568
82.432263;1.044437386361973;0.8342747358817576;0.7987722849264143;-3.472004305082904e-05;-3.324257609230493e-05;1.0448367332698087;9.999881581571504;0.8335158747876973;0.015561970839175853;0.015561997919570145;0.7986281397187471;0.014894097234448227;0.7987624116804913
82.442263;1.0444374247655834;0.8342736160601043;0.7987711746928834;-3.4827061325994905e-05;-3.3345108625043686e-05;1.0448366191454928;9.999882056526678;0.8335157466022144;0.015561972058135063;0.015561999637788506;0.7986271583698293;0.014894096226074141;0.7987613073512942
82.452263;1.0444374610632263;0.8342736446084354;0.7987711725896226;-3.482704406524331e-05;-3.334516492065027e-05;1.044836513836997;9.999882580962733;0.8335156164857406;0.015561973386077017;0.01556200136690982;0.7986261843181527;0.014894095196917832;0.7987602105865513
82.462263;1.044437403443316;0.8342724365325009;0.7987700662644863;-3.5729422247313384e-05;-3.4209227980922576e-05;1.0448364172079931;9.9998831569546;0.8335154850298592;0.015561974827179668;0.015562003107738519;0.798626217551434;0.014894094148041872;0.7987601217124585
82.472263;1.0444384325209481;0.834273245613603;0.7987700690085814;-3.580310245669626e-05;-3.427982326711334e-05;1.0448363292427643;9.999883785680415;0.8335153527900718;0.01556197638281424;0.015562004863629979;0.7986252581612345;0.014894093083529632;0.79875904159616
82.482263;1.0444384649410443;0.834272096387444;0.7987689684923113;-3.591010576903127e-05;-3.43823612492599e-05;1.0448362499343025;9.99988446717628;0.833515220274889;0.01556197805228263;0.015562006640883896;0.7986253063700954;0.014894092009878117;0.7987589704272405
82.492263;1.0444384967007625;0.8342720954772015;0.7987689778558852;-3.591007440521424e-05;-3.4382423704270797e-05;1.0448361791325456;9.99988520123321;0.8335150879172168;0.015561979833853932;0.015562008447495317;0.7986243625113363;0.01489409093452874;0.7987579090919005
82.502263;1.0444385279717374;0.8342708249829116;0.7987677822055728;-3.4861526185522065e-05;-3.33785889289267e-05;1.0448361166032154;9.999885988264898;0.8335149560443084;0.015561981726188195;0.015562010291205079;0.7986234269203933;0.014894089865254687;0.798756857882885
82.512263;1.044438558962514;0.834270810313736;0.7987677995308102;-3.486148788582301e-05;-3.3378653800385444e-05;1.0448360622042692;9.999886829169112;0.8335148248671216;0.01556198373002423;0.01556201217797947;0.7986234997786074;0.014894088809990508;0.7987568169053872
82.522263;1.0444385900343405;0.8342696336945391;0.7987667148359384;-3.4968477466037114e-05;-3.348119671462174e-05;1.0448360159582433;9.999887724620635;0.8335146945005486;0.015561985847840465;0.015562014110833095;0.798622581030267;0.014894087775994734;0.7987557865439692
82.532263;1.0444386216510144;0.8342684511344043;0.7987656346832608;-3.507546404049529e-05;-3.358374079120721e-05;1.0448359780263654;9.999888674619696;0.8335145650055406;0.015561988080717216;0.015562016090451821;0.7986216704140008;0.014894086768556563;0.7987547664500997
82.542263;1.044438654269808;0.8342684187156355;0.7987656656343162;-3.507541672968819e-05;-3.35838091291722e-05;1.0448359486245447;9.999889678706742;0.8335144364666447;0.015561990426066449;0.015562018117146158;0.7986217675350449;0.014894085790460308;0.7987547561160075
82.552263;1.0444386882824037;0.8342672258734705;0.7987645950919057;-3.51823979947273e-05;-3.368635542045735e-05;1.0448359278598696;9.999890736363888;0.8335143090758667;0.015561992878195999;0.015562020191125625;0.7986208718971975;0.01489408484312144;0.7987537554823643
82.562263;1.044438723969844;0.8342671841147151;0.7987646358363878;-3.5182345883264104e-05;-3.3686425835581074e-05;1.0448359155950049;9.999891846845456;0.8335141831368016;0.01556199542950081;0.015562022311208443;0.7986209828995647;0.014894083928174637;0.798753763820054
82.572263;1.0444387614799022;0.8342659826181881;0.7987635750385393;-3.528932292050823e-05;-3.378897400464484e-05;1.0448359114760253;9.999893008663273;0.8335140590055127;0.015561998071359965;0.015562024474052985;0.7986200998574055;0.014894083047621139;0.7987527811726356
82.582263;1.0444388008565175;0.8342658256236997;0.7987635228983563;-3.413372274978895e-05;-3.2682670669771126e-05;1.044835915047556;9.999894219546224;0.8335139370535083;0.015562000795046273;0.015562026674235738;0.798619222072929;0.014894082203499021;0.7987518071483435
82.592263;1.0444388420332806;0.8342646163029266;0.7987624716383497;-3.424069676700399e-05;-3.2785220027189026e-05;1.0448359257842748;9.999895476874844;0.8335138176661191;0.015562003591293642;0.015562028905353947;0.7986193489090533;0.014894081398569806;0.7987518414144541
82.602263;1.0444387925369942;0.8342644852537306;0.7987625316361111;-3.503599743407331e-05;-3.354681158586092e-05;1.0448359430519942;9.999896777799355;0.8335137012220578;0.015562006448962652;0.015562031162100155;0.7986184798029695;0.014894080636948009;0.7987508841760489
82.612263;1.0444388363950212;0.8342632690395702;0.7987614904347176;-3.514296826607462e-05;-3.3649360060487206e-05;1.044835966113664;9.999898118963335;0.8335135880528421;0.015562009355149458;0.015562033440973032;0.7986176142560779;0.014894079923112088;0.7987499351211266
82.622263;1.0444388808278824;0.8342620497379428;0.7987604546713957;-3.524993826299976e-05;-3.375190823946254e-05;1.0448359942046912;9.999899496451212;0.8335134784363861;0.015562012296427258;0.015562035738540866;0.7986177518423886;0.014894079259799584;0.7987499939702236
82.632263;1.0444389252231554;0.83426198314987;0.7987605310412494;-3.524987746322491e-05;-3.3751980095475335e-05;1.0448360266088703;9.999900906236551;0.8335133725850327;0.015562015259650123;0.015562038049731748;0.7986168921807256;0.01489407864733912;0.7987490610095507
82.642263;1.0444389689955673;0.8342607584960604;0.7987595071216116;-3.535684583752278e-05;-3.3854527117473156e-05;1.0448360626377657;9.99990234487803;0.8335132705832874;0.015562018232025021;0.015562040367723764;0.798617034882893;0.014894078084867937;0.7987491358292191
82.652263;1.0444390116951623;0.8342606872262804;0.7987595960029867;-3.535678329913959e-05;-3.385459758130306e-05;1.0448361015416143;9.999903809579608;0.8335131723444417;0.015562021201105482;0.015562042684635275;0.7986161795624575;0.014894077570962514;0.7987482186650297
82.662263;1.0444390530193621;0.834259351633053;0.7987584827786726;-3.430820529665064e-05;-3.2850767648898826e-05;1.0448361424933188;9.999905297376673;0.8335130776510142;0.015562024155961729;0.015562044992255707;0.7986153258640095;0.014894077103676595;0.7987473091525306
82.672263;1.0444390927470264;0.8342592773355777;0.7987585854107601;-3.4308140642169566e-05;-3.2850836541585994e-05;1.0448361846612109;9.99990680455244;0.8335129862488503;0.015562027089013903;0.015562047281865025;0.798615473439208;0.014894076681457933;0.798747406784503
82.682263;1.0444391306946206;0.8342580467078894;0.798757588890429;-3.441510485972703e-05;-3.295338044569389e-05;1.0448362272501774;9.999908326568427;0.8335128979014144;0.015562029996061143;0.015562049543106094;0.7986146219396907;0.014894076304153984;0.7987465113765659
82.692263;1.044439166740543;0.8342579712721019;0.7987577061842805;-3.441503793330652e-05;-3.295344770278683e-05;1.0448362694899824;9.999909857808376;0.8335128123765715;0.01556203287442815;0.015562051764135418;0.7986137710645106;0.014894075972862129;0.7987456220874019
82.702263;1.044439200897349;0.8342567402767175;0.7987567247186583;-3.45219998335252e-05;-3.305598992587591e-05;1.0448363106658707;9.999911391522243;0.8335127294129514;0.015562035721303078;0.01556205393377638;0.7986139205710533;0.014894075688503148;0.7987457380638249
82.712263;1.044439233289902;0.8342555095176273;0.7987557509109674;-3.46289605417541e-05;-3.315853127924064e-05;1.044836350160725;9.999912921009368;0.8335126487034992;0.015562038532695993;0.015562056043676078;0.7986130702264931;0.014894075450418836;0.7987448590280538
82.722263;1.04443926398701;0.8342554346857532;0.7987558910029128;-3.4628890095287455e-05;-3.315859593240234e-05;1.044836387421284;9.999914441569075;0.8335125699173638;0.015562041302970958;0.015562058088772228;0.7986132197491073;0.014894075256425363;0.7987449840958936
82.732263;1.0444392006497347;0.8342541310218112;0.7987549319391911;-3.55311985775431e-05;-3.4022645951700346e-05;1.0448364219006185;9.999915951367175;0.8335124927254591;0.015562044025521611;0.015562060066301318;0.7986123687729203;0.014894075103817541;0.7987441132269121
82.742263;1.0444392274729586;0.8342539499215886;0.7987549836947052;-3.437558162353933e-05;-3.291633320363679e-05;1.044836453028396;9.999917450435907;0.8335124168055509;0.015562046694081429;0.015562061975162345;0.798611516864328;0.014894074990244317;0.798743246043062
82.752263;1.0444392518924734;0.8342527204652916;0.7987540380212601;-3.4482537064349664e-05;-3.301886971490135e-05;1.044836480231387;9.999918939166795;0.8335123418680169;0.015562049303366906;0.015562063816086043;0.7986116635668942;0.014894074913836368;0.7987433822795705
82.762263;1.044439273519341;0.834252646375023;0.7987542047894997;-3.448246271847129e-05;-3.301893030887913e-05;1.0448365030183147;9.999920417978391;0.8335122677089604;0.015562051848473866;0.015562065591549067;0.798610808474836;0.014894074872453833;0.7987425221828918
82.772263;1.0444392918989858;0.8342514161432838;0.7987532708905226;-3.458941640590281e-05;-3.312146437253268e-05;1.0448365210498725;9.999921887708258;0.8335121942629483;0.015562054324249125;0.01556206730529681;0.7986099513485371;0.014894074863419291;0.7987416654154231
82.782263;1.0444393065095265;0.834251340458558;0.7987534487469339;-3.4589340394187084e-05;-3.312152221826911e-05;1.0448365341496022;9.99992334927337;0.8335121216036298;0.015562056725938769;0.015562068961596797;0.7986100921447057;0.014894074884389933;0.7987418115713434
82.792263;1.0444393167829864;0.834250107845189;0.7987525252693599;-3.469629250644527e-05;-3.322405318924931e-05;1.044836542265545;9.999924803004891;0.8335120498579349;0.015562059050439867;0.015562070564535417;0.7986092309001253;0.014894074933361246;0.7987409606937452
82.802263;1.0444393220951311;0.83425002897349;0.7987527128812887;-3.46962150020621e-05;-3.3224107545450544e-05;1.0448365453976856;9.99992624858686;0.8335119791131439;0.015562061297239266;0.015562072117486225;0.798609367583667;0.01489407500705115;0.7987411121017091
82.812263;1.0444393217149661;0.834248792349658;0.7987517985612079;-3.480316568044081e-05;-3.332663459955883e-05;1.044836543586934;9.999927685225227;0.8335119094115943;0.015562063468763898;0.015562073622195869;0.7986085020132828;0.01489407510004388;0.7987402658388743
82.822263;1.0444393148099933;0.8342475532239403;0.798750888425755;-3.491011567115615e-05;-3.342915940205807e-05;1.0448365369863408;9.999929111655813;0.833511840817195;0.015562065569494576;0.015562075078248333;0.7986076338730369;0.014894075205713194;0.798739421472234
82.832263;1.0444393005256305;0.8342473599741936;0.7987509860202368;-3.3754491675439534e-05;-3.232283150249222e-05;1.044836525882195;9.999930526222437;0.8335117734635923;0.015562067604528159;0.015562076483960722;0.7986077627783686;0.014894075317276885;0.7987395786210109
82.842263;1.0444392780199176;0.8342461155922124;0.7987500830567995;-3.386144040342804e-05;-3.2425351354623505e-05;1.0448365106164028;9.999931927444658;0.8335117075652928;0.015562069579513246;0.015562077838087853;0.7986068883366547;0.014894075427915989;0.7987387374626295
82.852263;1.044439246435171;0.8342460243187318;0.7987502892472429;-3.386135967051642e-05;-3.242539374989425e-05;1.044836491525321;9.999933314695893;0.8335116434463115;0.015562071501257341;0.015562079141072015;0.7986070102472009;0.014894075530169682;0.7987388974362527
82.862263;1.044439112675062;0.8342447016629158;0.7987493912086706;-3.476364952362654e-05;-3.32894111113005e-05;1.0448364689657432;9.99993468781768;0.8335115815299743;0.015562073376956786;0.015562080394745522;0.7986061283931881;0.014894075615790314;0.7987380585585816
82.872263;1.0444390603429672;0.8342446064294008;0.7987496011458198;-3.476356781855407e-05;-3.3289447839021054e-05;1.0448364433332653;9.999936045605057;0.8335115222378987;0.015562075212598782;0.01556208160107839;0.7986052428055166;0.014894075677421013;0.7987372202221642
82.882263;1.0444389964101148;0.8342433540953986;0.7987487056938386;-3.4870513546105736e-05;-3.339195543719226e-05;1.044836415016596;9.999937384534412;0.8335114659390581;0.0155620770128893;0.015562082761696612;0.7986053535262421;0.014894075710523088;0.7987373817649732
82.892263;1.0444389202029447;0.8342432559876474;0.7987489170211984;-3.487043126155645e-05;-3.339198658563165e-05;1.0448363843629849;9.999938699233192;0.8335114130366907;0.015562078783066062;0.015562083877974382;0.798604460495673;0.014894075713058107;0.798736542985179
82.902263;1.0444388312517854;0.8342420012827892;0.798748021748769;-3.497737664515408e-05;-3.349448887406749e-05;1.044836351702597;9.999939984145573;0.8335113640677017;0.015562080530172379;0.015562084951461577;0.7986035635461158;0.014894075684625665;0.7987357030975883
82.912263;1.0444387292214294;0.8342417943095382;0.7987481295305532;-3.382174983866279e-05;-3.238813946706607e-05;1.0448363174328907;9.999941234008963;0.8335113196868383;0.015562082262762468;0.015562085985313912;0.798603662501112;0.014894075626989434;0.7987358613259838
82.922263;1.0444386138026238;0.8342405382920461;0.7987472320360635;-3.3928695428796646e-05;-3.249063728275449e-05;1.0448362820789656;9.99994244332601;0.8335112805551605;0.015562083990304993;0.015562086985693377;0.7986027573012913;0.014894075543970205;0.7987350175000438
82.932263;1.0444384847878783;0.8342392820959306;0.7987463327863947;-3.4035641320022575e-05;-3.2593133215681194e-05;1.044836246210176;9.999943606798652;0.8335112472506611;0.015562085722586896;0.015562087961969407;0.798602848055285;0.014894075439858;0.7987351708519349
82.942263;1.0444383422627728;0.8342391817703183;0.798746537914525;-3.40355598364661e-05;-3.2593153771495636e-05;1.0448362103054825;9.999944720299071;0.8335112202632282;0.01556208746802724;0.015562088925366962;0.7986019349885655;0.014894075318101697;0.7987343213685101
82.952263;1.044438186671583;0.8342379267850775;0.7987456345413461;-3.414250659779385e-05;-3.269564655811515e-05;1.044836174719287;9.999945781625726;0.8335112000235013;0.01556208923139005;0.01556208988629558;0.798601018366921;0.01489407518068163;0.7987334685268789
82.962263;1.0444380187297044;0.8342378286889517;0.7987458354043083;-3.414242606857671e-05;-3.269566433893004e-05;1.0448361397165116;9.9999467914223;0.8335111868961367;0.01556209101331152;0.015562090852600123;0.798601098451026;0.0148940750278232;0.7987336118028333
82.972263;1.0444378393640565;0.8342365766908585;0.7987449278489764;-3.424937379566778e-05;-3.279815471271723e-05;1.0448361055180575;9.999947753495157;0.8335111811373778;0.015562092811381883;0.015562091830326636;0.7986001754739563;0.014894074858501234;0.7987327512265894
82.982263;1.0444376497066188;0.8342364820353869;0.7987451248126325;-3.424929420828069e-05;-3.27981704358671e-05;1.0448360723473065;9.999948673603955;0.8335111828947201;0.01556209462026293;0.015562092825970066;0.7986002496493716;0.014894074671672764;0.7987328862430465
82.992263;1.0444374509817465;0.8342351266495489;0.7987441113053683;-3.320069840449445e-05;-3.179428348250918e-05;1.04483604047654;9.999949557748396;0.8335111922562906;0.015562096431142694;0.015562093848134846;0.7985993212160808;0.014894074466902203;0.7987320171436256
83.002263;1.0444371520860167;0.8342349619567474;0.7987443052058965;-3.3995954152009073e-05;-3.255579349738471e-05;1.04483601025917;9.99995041145913;0.8335112092874867;0.015562098232653369;0.01556209490638801;0.7985983904927457;0.014894074243595144;0.7987311437531183
83.012263;1.0444369383639545;0.8342337172130543;0.7987433914746035;-3.4102902559546184e-05;-3.265828034439466e-05;1.0448359820858353;9.99995124005156;0.8335112340679603;0.015562100013466458;0.015562096007923918;0.7985984579017918;0.014894074000442308;0.7987312658374696
83.022263;1.0444367182400267;0.8342336298027633;0.7987435828808855;-3.410282474609219e-05;-3.265829453459796e-05;1.0448359562867238;9.999952048777908;0.8335112667118149;0.01556210176466197;0.015562097156082744;0.7985975239243049;0.014894073736042368;0.7987303836431431
83.032263;1.044436492247669;0.8342323885481844;0.7987426667204092;-3.420977405829066e-05;-3.276078160269498e-05;1.044835933080222;9.999952842457631;0.8335113073279415;0.015562103480178838;0.015562098352134061;0.798597588999238;0.014894073449101906;0.7987304967277622
83.042263;1.044436260965396;0.8342323042879667;0.7987428558451314;-3.4209697176105425e-05;-3.276079644767299e-05;1.0448359125778965;9.999953625568983;0.8335113559621484;0.015562105155927838;0.015562099597275893;0.7985966534261416;0.014894073137796521;0.7987296053510932
83.052263;1.0444360250608413;0.8342310655822;0.7987419376105769;-3.431664743878137e-05;-3.286328455434043e-05;1.0448358948194778;9.999954403301675;0.8335114125582449;0.015562106789087126;0.015562100892555272;0.7985957173470138;0.014894072799352615;0.7987287092877785
83.062263;1.044435785268888;0.8342298276936112;0.7987410184010183;-3.4423598173421554e-05;-3.296577339161463e-05;1.0448358797832988;9.999955182053286;0.833511476961044;0.015562108377576102;0.015562102237742025;0.7985957808258923;0.014894072429851963;0.7987288084042719
83.072263;1.0444355423338203;0.8342296390301845;0.7987411019602995;-3.326797827014226e-05;-3.185941467033979e-05;1.044835867336509;9.999955968479847;0.8335115489459441;0.015562109919088294;0.015562103631522179;0.7985948439260262;0.014894072024310747;0.7987279032051626
83.082263;1.0444352968822628;0.8342284025922954;0.7987401801210356;-3.3374929990634296e-05;-3.196190527193221e-05;1.0448358572454004;9.999956768189698;0.8335116282197574;0.015562111410383633;0.015562105073328041;0.7985949067395661;0.01489407157721651;0.7987279936030883
83.092263;1.0444350493713628;0.834228322566462;0.798740362637848;-3.337485563121836e-05;-3.196192429055289e-05;1.0448358492851226;9.999957585016872;0.8335117144117069;0.015562112847960297;0.015562106564713863;0.7985939694191639;0.01489407108308847;0.7987270802290506
83.102263;1.0444348001644455;0.8342270880299472;0.7987394362280266;-3.348180858604467e-05;-3.206441716545064e-05;1.0448358433029625;9.99995842135345;0.8335118070857486;0.015562114229385072;0.015562108108938938;0.7985930321866928;0.0148940705378059;0.7987261631267422
83.112263;1.0444345495786582;0.834227010239026;0.7987396132279567;-3.348173552761275e-05;-3.206443871017819e-05;1.0448358392136317;9.99995927928615;0.8335119057775601;0.015562115553453127;0.015562109709268648;0.7985930952872329;0.014894069940707239;0.7987262423090282
83.122263;1.0444342978790482;0.8342257782764587;0.7987386805463306;-3.358868974546283e-05;-3.216693435652986e-05;1.0448358370370074;9.99996016085768;0.8335120100543102;0.01556211681934057;0.015562111367751843;0.7985921589230445;0.01489406929469634;0.7987253183848563
83.132263;1.0444340452877452;0.8342257034592612;0.7987388505762988;-3.3588617840339665e-05;-3.216695892536725e-05;1.0448358369281652;9.999961067114842;0.8335121195462367;0.015562118026499457;0.015562113085513056;0.7985922231908757;0.014894068604276204;0.7987253913845784
83.142263;1.044433699783234;0.8342244013383763;0.7987379101442343;-3.449089864323625e-05;-3.303094503344813e-05;1.0448358390636645;9.999961997510994;0.8335122339239274;0.015562119175263917;0.015562114863555208;0.7985912880379917;0.014894067874499255;0.7987244620978093
83.152263;1.0444334460392806;0.8342242238437662;0.7987379691996487;-3.333528324350224e-05;-3.1924597364406104e-05;1.0448358434939728;9.999962950165822;0.8335123528471062;0.015562120266580295;0.015562116702806578;0.7985903532620183;0.01489406711070872;0.7987235307700529
83.162263;1.0444331921197956;0.8342230008723504;0.7987370195349354;-3.344223832514471e-05;-3.2027099108983685e-05;1.044835850154103;9.999963922481156;0.8335124759068063;0.015562121300608796;0.015562118603219897;0.7985904185547777;0.014894066317560352;0.7987235976176652
83.172263;1.0444329384029467;0.8342229372262767;0.7987371711309212;-3.344216838103308e-05;-3.2027131292669496e-05;1.0448358589485964;9.999964911800081;0.8335126025949016;0.01556212227561253;0.015562120563012283;0.7985894835724203;0.014894065498056044;0.7987226634090927
83.182263;1.0444326853683497;0.8342217225526753;0.7987362110703589;-3.354912461239507e-05;-3.212963710380253e-05;1.044835869738477;9.99996591590134;0.8335127323050254;0.015562123188333814;0.015562122578765695;0.7985885479910297;0.014894064653260403;0.7987217284508755
83.192263;1.0444324336030033;0.8342216685742917;0.7987363521061104;-3.354905605260271e-05;-3.212967328439785e-05;1.0448358822808446;9.99996693320122;0.8335128643370241;0.015562124035312869;0.015562124645788924;0.7985886115045018;0.014894063782531216;0.7987217930989297
83.202263;1.0444321837555715;0.8342204647184448;0.7987353816050703;-3.365601400247149e-05;-3.2232182947509334e-05;1.0448358962540294;9.999967962644941;0.833512997913728;0.015562124814016304;0.015562126758703377;0.7985876737828287;0.014894062884730738;0.7987208582220997
83.212263;1.044431936431402;0.8342192669860812;0.7987344060812775;-3.376297310969572e-05;-3.233469438651111e-05;1.0448359113263666;9.999969003270216;0.8335131322256744;0.01556212552343739;0.015562128912722697;0.798587734429164;0.014894061960365924;0.7987209238829657
83.222263;1.0444316921519596;0.8342192313532676;0.7987345320067647;-3.376290799502939e-05;-3.233473586496486e-05;1.044835927147409;9.999970053461075;0.8335132664758578;0.015562126163615544;0.015562131104891712;0.7985867929880236;0.014894061013148906;0.7987199906696525
83.232263;1.0444314514195303;0.8342180470793874;0.7987335466678442;-3.386986988993976e-05;-3.2437250426105154e-05;1.0448359432882723;9.999971110683015;0.8335133998690413;0.015562126734733832;0.015562133333702714;0.7985868490325269;0.014894060049747705;0.7987200583370598
83.242263;1.0444312147497214;0.8342179184227194;0.7987335603381452;-3.271426329082322e-05;-3.133091888981404e-05;1.0448359592609624;9.999972172121531;0.8335135315631476;0.01556212723754979;0.015562135597235353;0.7985859022092234;0.014894059078117028;0.7987191272697687
83.252263;1.0444309826447178;0.8342167483867343;0.7987325651787498;-3.2821228190018716e-05;-3.1433435963590954e-05;1.0448359746235736;9.99997323519276;0.8335136606854735;0.015562127674009834;0.015562137891660588;0.7985849521447421;0.014894058105941802;0.7987181973131812
83.262263;1.0444307556301609;0.8342167408974707;0.7987326713936045;-3.282116900106284e-05;-3.143348247573796e-05;1.0448359890474699;9.999974297661412;0.8335137864148886;0.015562128046604269;0.015562140210603698;0.7985849983369732;0.014894057140494906;0.7987182683021848
83.272263;1.0444304421581478;0.8342155107788659;0.7987316660647421;-3.3723454587823285e-05;-3.229748120489264e-05;1.04483600231529;9.999975357738558;0.8335139080230627;0.01556212835791149;0.015562142545111306;0.798584040149807;0.014894056190037117;0.798717340569355
83.282263;1.0444302276015913;0.8342155158808434;0.7987317618745067;-3.37233982620928e-05;-3.229752936416443e-05;1.0448360142886501;9.999976413725678;0.8335140248660436;0.015562128610296247;0.01556214488439675;0.7985840768673075;0.014894055264979335;0.7987174137298376
83.292263;1.0444300208577744;0.834214370717547;0.7987307460203474;-3.383036777797998e-05;-3.2400048649124884e-05;1.0448360248277437;9.999977463474057;0.8335141363841648;0.015562128804393153;0.015562147216844345;0.7985831077657802;0.014894054376713857;0.7987164881088719
83.302263;1.04442982306101;0.834214385726522;0.7987308314201208;-3.383031423238685e-05;-3.240009778531738e-05;1.044836033745197;9.999978504415894;0.8335142420934789;0.015562128938220164;0.015562149530930575;0.7985821322197568;0.014894053535233178;0.7987155635893936
83.312263;1.0444296352091722;0.8342132492448798;0.7987298057025572;-3.393728653433274e-05;-3.250261768038961e-05;1.044836040906943;9.999979534013256;0.8335143415441822;0.015562129008305352;0.015562151815831987;0.7985821497735062;0.014894052748045904;0.7987156401807569
83.322263;1.044429458151552;0.8342131647913955;0.7987297797081571;-3.2781691416455445e-05;-3.139629114600313e-05;1.0448360463788247;9.999980550150083;0.8335144342955664;0.015562129011005704;0.015562154060912084;0.7985811600933107;0.014894052020748042;0.7987147185271234
83.332263;1.0444292926316603;0.8342120347605113;0.7987287462687228;-3.288866673928512e-05;-3.1498810943225625e-05;1.0448360505073346;9.999981551070617;0.8335145199386932;0.015562128943739588;0.015562156255166135;0.7985811628864976;0.014894051357990585;0.7987147986316082
83.342263;1.0444291392817187;0.834212062625093;0.7987288163108439;-3.288861923205597e-05;-3.14988598529155e-05;1.044836053914655;9.999982534842678;0.8335145981283362;0.015562128806156348;0.015562158388760104;0.7985801579026408;0.014894050763623962;0.7987138811822057
83.352263;1.0444289985977226;0.8342109366816997;0.7987277776774789;-3.2995597834405236e-05;-3.160137874357203e-05;1.0448360573430284;9.99998349871349;0.8335146686315463;0.015562128599800015;0.015562160455345865;0.7985791449692156;0.01489405024027525;0.7987129663120409
83.362263;1.0444288709190068;0.8342109673668533;0.7987278435882127;-3.2995553729050105e-05;-3.1601426318518334e-05;1.0448360614387417;9.999984438815204;0.8335147314207162;0.015562128327119906;0.015562162452667339;0.7985791239911753;0.01489404978894289;0.7987130541556504
83.372263;1.0444287563764079;0.8342098429077425;0.7987268015941282;-3.310253589250426e-05;-3.170394350833182e-05;1.0448360667033108;9.999985350504156;0.8335147867245309;0.015562127991003304;0.015562164382234893;0.7985780949736833;0.014894049408372214;0.7987121454186783
83.382263;1.044428654894499;0.8342098737439994;0.7987268646107556;-3.310249550422735e-05;-3.1703989129598646e-05;1.044836073585337;9.999986228879552;0.833514834970658;0.015562127594133647;0.015562166248870244;0.7985780580949707;0.014894049094828615;0.7987122401751497
83.392263;1.0444285663117667;0.8342087482249831;0.7987258199243554;-3.320948148577193e-05;-3.1806504231124824e-05;1.0448360824787635;9.999987069109308;0.8335148767199478;0.01556212713839853;0.015562168059155427;0.7985770137064321;0.014894048842767621;0.7987113392180836
83.402263;1.044428490464315;0.8342076214308821;0.7987247738364922;-3.3316469403810984e-05;-3.1909018252703875e-05;1.0448360935991774;9.999987866862543;0.8335149126191486;0.015562126625185232;0.015562169819716467;0.7985759622194986;0.014894048645376844;0.7987104427796563
83.412263;1.0444283349526382;0.8342074678686243;0.7987247300787204;-3.295620038408878e-05;-3.156415699400356e-05;1.0448361069429901;9.999988618831752;0.8335149432665773;0.015562126056406738;0.01556217153698819;0.798575904004531;0.014894048494400442;0.7987105510177721
83.422263;1.0444282840419652;0.8342063377024621;0.7987236807527017;-3.3063191115062014e-05;-3.166666780149439e-05;1.044836122403487;9.999989322560893;0.8335149690827742;0.01556212543485534;0.0155621732170791;0.7985748393888118;0.014894048379809625;0.7987096645286506
83.432263;1.044428245310696;0.8342063611613996;0.7987237360360883;-3.3063160502429766e-05;-3.166670808861383e-05;1.0448361399365624;9.9999899754659;0.8335149903423539;0.015562124762365962;0.015562174864200983;0.7985747687242123;0.014894048290385155;0.7987097831553023
83.442263;1.044428218451928;0.8342052269800182;0.798722683200435;-3.317015523838743e-05;-3.176921689501229e-05;1.0448361596666085;9.999990574399718;0.8335150072570786;0.015562124037845695;0.015562176479144471;0.7985736924456313;0.014894048215842792;0.7987089074382464
83.452263;1.0444282030200573;0.8342052461078504;0.798722735075229;-3.317012871792233e-05;-3.176925527275598e-05;1.0448361818231107;9.999991116488225;0.8335150199778326;0.015562123258262502;0.015562178059824483;0.7985726110817124;0.014894048148721657;0.7987080374030942
83.462263;1.044428198548419;0.8342041074464983;0.7987216789833627;-3.327712770123029e-05;-3.187176217661719e-05;1.0448362065319523;9.999991600338745;0.8335150285631643;0.015562122420759963;0.015562179603252745;0.798572525246649;0.014894048083646458;0.7987081730318966
83.472263;1.0444282046865687;0.8342041222023289;0.7987217276979424;-3.327710562168411e-05;-3.1871798559778796e-05;1.0448362336763977;9.999992026347849;0.8335150329949219;0.015562121523028275;0.01556218110581073;0.7985714356405287;0.014894048015012703;0.7987073147851335
83.482263;1.044428221186378;0.8342029794624308;0.7987206683890754;-3.338410923874993e-05;-3.1974303337675666e-05;1.0448362629473937;9.999992395832459;0.8335150332693908;0.015562120563036828;0.015562182561787624;0.7985713430378256;0.014894047935919126;0.7987074623932021
83.492263;1.0444282477962612;0.8342028834885086;0.7987206111773557;-3.2228547513779964e-05;-3.0867961460245255e-05;1.0448362939795637;9.9999927101412;0.8335150295096905;0.015562119539998575;0.015562183963781555;0.7985702482291644;0.014894047839007222;0.798706616191356
83.502263;1.0444282842210442;0.8342017374434104;0.798719548063965;-3.2335556035637084e-05;-3.097046390738812e-05;1.0448363264114382;9.999992970287181;0.8335150220158576;0.015562118455824532;0.015562185304955645;0.7985701519451665;0.014894047717655694;0.7987067757019121
83.512263;1.0444283300926607;0.8342017455965693;0.7987195891534766;-3.233554369858014e-05;-3.0970495613386245e-05;1.0448363598741304;9.99999317660461;0.8335150112156464;0.015562117315101475;0.015562186580367125;0.7985690548452138;0.01489404756626765;0.7987059410844962
83.522263;1.0444283849031981;0.8342005970960298;0.798718521526243;-3.244255718158631e-05;-3.107299547016997e-05;1.044836394027243;9.999993328942123;0.8335149975537329;0.015562116123465647;0.015562187786898437;0.7985679575747642;0.014894047380313545;0.7987051119841619
83.532263;1.0444284480241806;0.834200603377043;0.7987185577677585;-3.244254984255689e-05;-3.107302437629976e-05;1.0448364286178222;9.999993427465679;0.8335149814408488;0.015562114886181979;0.015562188922597421;0.798567860807369;0.0148940471568679;0.7987052880548563
83.542263;1.0444285188238651;0.8341994538286421;0.7987174849299902;-3.254956835945281e-05;-3.117552116232541e-05;1.0448364634628913;9.999993472841233;0.8335149632896359;0.015562113607546606;0.015562189985874723;0.798566765230943;0.014894046894702397;0.7987044694184633
83.552263;1.0444285045266117;0.83419938638203;0.7987175154931153;-3.334486827374826e-05;-3.1937011619007523e-05;1.0448364983634038;9.999993465864607;0.8335149435175235;0.015562112290388654;0.015562190975095497;0.7985666714978406;0.014894046593279564;0.7987046554058514
83.562263;1.0444285891390475;0.8341982378238191;0.7987164365144561;-3.345189066871323e-05;-3.203950367471525e-05;1.044836533045678;9.999993407461611;0.8335149224906588;0.015562110936022578;0.015562191888991982;0.7985655801727084;0.014894046251548656;0.7987038459989172
83.572263;1.044428680192373;0.8341982459993242;0.7987164605013661;-3.3451893282208994e-05;-3.2039525278856825e-05;1.0448365671971427;9.999993298923838;0.8335149004909407;0.015562109544859827;0.01556219272778612;0.7985644917204174;0.014894045867389991;0.7987030406862079
83.582263;1.0444297734064523;0.8341977885625624;0.7987152720583672;-3.247706493680551e-05;-3.110616086146468e-05;1.0448366005195286;9.999993142007863;0.8335148777135212;0.015562108116706335;0.015562193493860217;0.7985644065211639;0.014894045437719473;0.798703239007593
83.592263;1.0444298774089684;0.8341978005904533;0.7987152887553409;-3.247707220942597e-05;-3.11061781160069e-05;1.044836632732842;9.999992938857266;0.8335148542663208;0.01556210665052257;0.015562194190162899;0.7985633248594348;0.014894044958964316;0.7987024410688537
83.602263;1.044429988007003;0.8341966598626775;0.7987141953272546;-3.258410390325768e-05;-3.1208661334126835e-05;1.0448366636007127;9.999992691440857;0.8335148301918773;0.015562105144543387;0.015562194817688323;0.798563246929984;0.014894044427439884;0.7987026463048892
83.612263;1.0444301051721312;0.8341966780355335;0.7987142046026361;-3.2584115517797786e-05;-3.1208673697438666e-05;1.0448366929755017;9.999992400656307;0.8335148055033116;0.015562103597208275;0.015562195375847855;0.7985621728989513;0.014894043839720258;0.7987018548738827
83.622263;1.0444302288143081;0.8341955445248832;0.7987131040298248;-3.269115146732074e-05;-3.131115174843715e-05;1.0448367207849647;9.99999206620734;0.8335147802060151;0.015562102007264505;0.015562195864909017;0.7985611029202714;0.014894043193432713;0.7987010664859281
83.632263;1.0444303588009314;0.8341955708652361;0.7987131066871602;-3.269116727962819e-05;-3.131115869522719e-05;1.0448367469796132;9.999991687468807;0.8335147543247796;0.015562100372089412;0.015562196286514823;0.7985610371044881;0.014894042487643725;0.7987012809483475
83.642263;1.0444304949352614;0.8341944463163967;0.7987120002518248;-3.279820736726864e-05;-3.1413631112529206e-05;1.0448367715176528;9.99999126398575;0.8335147279451784;0.015562098686985637;0.015562196642538178;0.7985599755387903;0.014894041722089834;0.7987004986635972
83.652263;1.0444306369479792;0.8341944822223231;0.7987119979233022;-3.279822726222754e-05;-3.1413632223906005e-05;1.0448367944133095;9.999990795553245;0.8335147012163168;0.015562096946907307;0.015562196934996084;0.7985599183210906;0.014894040896565748;0.7987007193769582
83.662263;1.0444307845309664;0.8341932606728455;0.7987107848416953;-3.17497258598195e-05;-3.0409722458832616e-05;1.0448368157609138;9.999990283337619;0.8335146742559403;0.015562095148345481;0.015562197166855958;0.7985588655754495;0.014894040011556673;0.7986999435214758
83.672263;1.044430937399228;0.8341921514478876;0.7987096725534139;-3.1856772110991463e-05;-3.0512185621217583e-05;1.0448368356491362;9.999989731267002;0.8335146470109468;0.015562093289758213;0.015562197341778777;0.7985588174498628;0.014894039068883477;0.7987001707922052
83.682263;1.0444310953205294;0.834192203251509;0.7987096651117566;-3.1856798354740255e-05;-3.0512177131029024e-05;1.0448368540586226;9.999989145531307;0.8335146192060415;0.0155620913707023;0.015562197463021633;0.7985577740537341;0.014894038071214172;0.7986994015479528
83.692263;1.044431258087349;0.8341911051383075;0.7987085498652805;-3.196384917445017e-05;-3.061463356728729e-05;1.0448368709161984;9.999988532370224;0.8335145904097587;0.015562089390790847;0.01556219753312262;0.7985567354064551;0.014894037021348464;0.798698635595369
83.702263;1.0444313332648614;0.8341910945694677;0.7987085396015183;-3.275917359787416e-05;-3.1376073906456116e-05;1.0448368862771016;9.999987896229053;0.8335145601551115;0.01556208734946948;0.015562197554484599;0.7985567014663499;0.014894035922042177;0.7986988726765094
83.712263;1.0444315050818422;0.8341900077974699;0.798707421673166;-3.28662284285475e-05;-3.147852231478158e-05;1.0448369003735003;9.999987239783474;0.8335145280461209;0.015562085245770985;0.015562197529575888;0.798555672145263;0.014894034775692582;0.798698113018401
83.722263;1.0444316811246739;0.834190082134757;0.7987074088430621;-3.2866264891634005e-05;-3.147849988504916e-05;1.0448369134603097;9.999986565127138;0.8335144937903667;0.015562083077893647;0.015562197459437502;0.7985556472640223;0.014894033584223351;0.7986983562259861
83.732263;1.0444318612103114;0.8341890063129084;0.7987062883948579;-3.297332525425275e-05;-3.158094111344741e-05;1.0448369257045151;9.999985874455607;0.8335144571911297;0.015562080843680269;0.015562197341865605;0.7985546265637089;0.014894032349841714;0.7986976027174193
83.742263;1.0444320451145022;0.834189091125355;0.7987062731445979;-3.2973367241824344e-05;-3.158091138165711e-05;1.044836937234336;9.999985170117894;0.8335144181505035;0.015562078541086622;0.015562197172218385;0.7985546098073073;0.014894031075299746;0.7986978522401871
83.752263;1.0444322325315463;0.834187918070177;0.7987050479756068;-3.192488738004517e-05;-3.057696900830435e-05;1.0448369482474889;9.999984454528079;0.8335143766286992;0.01556207616773314;0.015562196945973491;0.7985535968560173;0.014894029763576344;0.7986971051498806
83.762263;1.0444324231012005;0.8341880118609419;0.7987050306838898;-3.192493435831913e-05;-3.0576931902945985e-05;1.0448369590698028;9.999983729961395;0.8335143325729543;0.015562073720827423;0.015562196659870962;0.7985525876789146;0.014894028418532101;0.7986963611589943
83.772263;1.0444326164640279;0.834186953989312;0.798703906139702;-3.203200462874294e-05;-3.067935846927773e-05;1.044836970111784;9.9999829984515;0.8335142859094471;0.01556207119819119;0.015562196311102259;0.7985525823417261;0.014894027045536011;0.7986966198762069
83.782263;1.0444328122981044;0.8341870552145723;0.7987038871395754;-3.203205578056977e-05;-3.067931424843037e-05;1.0448369817494687;9.999982261752267;0.833514236568625;0.015562068598930723;0.0155621958958899;0.7985515809784784;0.014894025650735056;0.79869588135474
83.792263;1.0444330103742685;0.8341860042242473;0.7987027609019687;-3.2139129885707026e-05;-3.078173394624745e-05;1.0448369941755025;9.999981521188818;0.8335141844805621;0.015562065922683187;0.015562195408557399;0.798551583743668;0.014894024240173198;0.7986961449053184
83.802263;1.0444332106002037;0.8341861120133359;0.7987027401416052;-3.213918458992941e-05;-3.078168316183262e-05;1.0448370073099245;9.999980777703957;0.8335141295578936;0.015562063168625193;0.015562194841640585;0.7985505907933802;0.014894022819444226;0.7986954104995069
83.812263;1.0444334130043726;0.8341850674428347;0.7987016121964002;-3.224626197458265e-05;-3.0884096611769906e-05;1.0448370208961535;9.99998003209233;0.8335140717113415;0.015562060334778473;0.015562194187044763;0.7985506023119776;0.014894021393414723;0.7986956773599485
