time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.822263;1.0444336176916735;0.8341851814824554;0.7987015900957791;-3.2246319653686945e-05;-3.08840398269963e-05;1.0448370347159317;9.99997928510519;0.8335140108987241;0.015562057417176898;0.015562193437503802;0.7985496185174176;0.014894019966428595;0.7986949453396648
83.832263;1.0444338247887563;0.8341841427808869;0.7987004615195257;-3.235339966371682e-05;-3.0986447423099375e-05;1.0448370487140992;9.99997853722766;0.8335139471396018;0.015562054410403741;0.015562192586994853;0.7985486396153854;0.014894018542431664;0.7986942137170046
83.842263;1.0444339421596078;0.8341840813387692;0.7987003372680751;-3.199319958453826e-05;-3.064145692513542e-05;1.0448370629788757;9.999977787916716;0.8335138804978801;0.015562051309904236;0.015562191630285074;0.7985486657575863;0.01489401712386048;0.7986944817663022
83.852263;1.0444341542038593;0.8341830470386961;0.7986992101479509;-3.210028032898667e-05;-3.074385785384152e-05;1.0448370776445108;9.9999770351935;0.8335138110829023;0.015562048112891587;0.015562190563330738;0.798547697071385;0.014894015710919202;0.7986937493530949
83.862263;1.044434368451571;0.8341831698435557;0.798699190897841;-3.210034171127783e-05;-3.074378989098923e-05;1.0448370927832569;9.99997627651709;0.8335137390133411;0.015562044816756009;0.015562189384567967;0.7985477337501141;0.01489401430246246;0.7986940157329221
83.872263;1.0444345844138205;0.8341821382708094;0.7986980671253088;-3.220742357014514e-05;-3.084618557466915e-05;1.0448371083973647;9.999975509738617;0.833513664354225;0.015562041417522054;0.015562188095941513;0.7985467760834641;0.014894012896799123;0.798693280895573
83.882263;1.0444348014111473;0.8341822630112471;0.7986980518043426;-3.220748578171438e-05;-3.0846112506372656e-05;1.0448371245225803;9.99997473295575;0.8335135871408323;0.015562037909311783;0.015562186703440518;0.7985468243787877;0.01489401149211619;0.7986935441126406
83.892263;1.0444350186881342;0.8341812325690307;0.7986969322591212;-3.2314568279387756e-05;-3.094850319281621e-05;1.0448371413048534;9.999973943839048;0.8335135074533827;0.01556203428458165;0.015562185217271126;0.7985458788709672;0.014894010087843162;0.7986928052822428
83.902263;1.0444352355730866;0.8341813576785462;0.7986969212303845;-3.2314631061875515e-05;-3.09484252386579e-05;1.0448371590045495;9.999973139461533;0.8335134254292418;0.015562030536014914;0.015562183651366246;0.7985449396715786;0.01489400868618157;0.7986920637123902
83.912263;1.0444354515986152;0.8341803269597184;0.7986958059383544;-3.2421714178411024e-05;-3.105081116849723e-05;1.0448371779852903;9.999972316751428;0.833513341189219;0.015562026659571924;0.015562182022007234;0.7985450067363253;0.014894007291625091;0.7986923186585073
83.922263;1.04443566648969;0.8341803442505377;0.7986956966763101;-3.1266232162994363e-05;-2.994435227718559e-05;1.044837198710499;9.999971472747099;0.8335132547287708;0.01556202265633752;0.015562180346057494;0.798544079869595;0.01489400590886853;0.7986915698598738
83.932263;1.044435880067493;0.8341793123198469;0.7986945856591848;-3.137331625190889e-05;-3.004673377863767e-05;1.044837221715986;9.999970604424052;0.8335131658918566;0.015562018532094806;0.015562178639272367;0.798544158758463;0.014894004541902584;0.7986918163788851
83.942263;1.0444360921988418;0.8341794350935406;0.7986945832074865;-3.137338102045864e-05;-3.004664704986727e-05;1.0448372475222063;9.999969708502265;0.8335130744706692;0.015562014295535461;0.015562176915002513;0.7985432429839522;0.014894003194704452;0.79869105806889
83.952263;1.0444363028164523;0.8341784013392289;0.7986934766389776;-3.148046657233739e-05;-3.0149024739988506e-05;1.0448372765786391;9.999968781353378;0.8335129803128751;0.015562009956154007;0.015562175184150847;0.7985433320336223;0.014894001871372763;0.7986912942410739
83.962263;1.0444365119176595;0.8341785220060971;0.7986934788442721;-3.1480532996223054e-05;-3.014893458533116e-05;1.044837309326347;9.999967819328935;0.8335128833573558;0.015562005522764134;0.015562173456290464;0.7985424253446867;0.014894000575010401;0.7986905250950029
83.972263;1.0444367195283095;0.8341774858271989;0.7986923771946829;-3.1587620390375825e-05;-3.025130921462915e-05;1.044837346257272;9.999966819321784;0.8335127836523348;0.015562001003413964;0.015562171740168083;0.7985415223270913;0.014893999306531241;0.7986897504650886
83.982263;1.0444369256915846;0.8341776036284653;0.7986923844469075;-3.158768884037471e-05;-3.0251216342460353e-05;1.0448373879005528;9.999965778509749;0.8335126813774559;0.015561996406059273;0.015562170042910738;0.7985416223509846;0.014893998064476735;0.7986899702022372
83.992263;1.0444370382351087;0.8341764903442036;0.7986912876829388;-3.249005504706039e-05;-3.111502848830842e-05;1.0448374348131617;9.999964693853057;0.8335125768220116;0.015561991738632482;0.015562168369634082;0.7985407247371121;0.01489399684570923;0.7986891845711527
84.002263;1.0444372416086065;0.8341766042546876;0.798691299486323;-3.249012565810263e-05;-3.111493369411083e-05;1.0448374875736417;9.99996356247065;0.8335124703392991;0.015561987007978034;0.015562166724008187;0.7985408287804241;0.014893995645760785;0.7986893930174271
84.012263;1.0444374435336523;0.8341754535068531;0.7986901043516583;-3.1441670613419436e-05;-3.0110927018712676e-05;1.0448375467451496;9.999962381919282;0.8335123623135942;0.015561982218655217;0.015562165108231704;0.7985399338141891;0.014893994458625702;0.7986885956192276
84.022263;1.0444376438900316;0.8341755632057708;0.7986901197283722;-3.1441743151153184e-05;-3.0110831147467282e-05;1.0448376128182928;9.99996115010462;0.8335122531104585;0.015561977373256299;0.015562163522777542;0.7985400392679097;0.014893993277019912;0.7986887917651987
84.032263;1.0444378425805618;0.8341745152230267;0.7986890302286204;-3.154883538540142e-05;-3.0213200174222294e-05;1.0448376861592603;9.9999598661628;0.8335121430423019;0.015561972473684155;0.015562161967179628;0.7985391446721339;0.01489399209290177;0.7986879815814248
84.042263;1.0444380396142128;0.8341746206724572;0.7986890484956224;-3.154890943559471e-05;-3.0213103936046446e-05;1.0448377669656432;9.999958531793096;0.8335120324147924;0.015561967521536005;0.015562160441270477;0.7985382496284755;0.014893990897878228;0.7986871647411773
84.052263;1.0444382350801884;0.8341735685611149;0.7986879616742405;-3.165600296467465e-05;-3.031547297001913e-05;1.0448378552148059;9.999957151122551;0.8335119215673037;0.015561962518057415;0.015562158946324319;0.7985383537694027;0.01489398968419436;0.7986873410273466
84.062263;1.0444384290311077;0.8341736701336552;0.7986879823589212;-3.1656078041833626e-05;-3.0315377097197798e-05;1.044837950677233;9.999955729277493;0.8335118108134923;0.015561957465163683;0.015562157485641869;0.7985374567235;0.014893988445940686;0.7986865108544159
84.072263;1.0444386214055732;0.8341726144463304;0.7986868975635248;-3.1763172257584784e-05;-3.0417746806652858e-05;1.0448380530217223;9.999954271491749;0.8335117003702052;0.015561952366865524;0.015562156063531236;0.7985375580877587;0.01489398717965505;0.7986866739885966
84.082263;1.0444388120741084;0.8341727127519584;0.7986869197808761;-3.1763247640507405e-05;-3.0417651907356592e-05;1.0448381619256368;9.999952783321747;0.8335115903657181;0.015561947229550127;0.015562154683620457;0.7985366573794918;0.01489398588437574;0.7986858308849012
84.092263;1.0444390009652993;0.8341716542225938;0.798685836029534;-3.1870341796427056e-05;-3.052002293570264e-05;1.0448382771499822;9.999951271174993;0.8335114809145401;0.015561942061148557;0.015562153348737432;0.7985367540166998;0.014893984560996965;0.7986859812769785
84.102263;1.044439188141889;0.8341716433101519;0.7986857564111673;-3.071487126312593e-05;-2.9413553323021273e-05;1.044838398533848;9.99994974222976;0.8335113722050259;0.015561936869746917;0.015562152061462404;0.7985358473893527;0.014893983211448003;0.7986851255430336
84.112263;1.0444393737602247;0.8341705834409325;0.7986846729432203;-3.082196484677409e-05;-2.9515926450739476e-05;1.0448385258831274;9.999948203752545;0.8335112645189676;0.015561931662143454;0.015562150823468904;0.7985349369263114;0.014893981839108611;0.798684263491321
84.122263;1.0444395580294257;0.8341706792625901;0.7986846957581217;-3.082203916014593e-05;-2.951583574214191e-05;1.0448386588899663;9.999946662795491;0.8335111581574349;0.015561926443711507;0.015562149634747321;0.7985350220776585;0.014893980449968185;0.798684394920144
84.132263;1.0444396490120693;0.8341695466003982;0.7986836119085825;-3.1724400840182745e-05;-3.0379644176765063e-05;1.044838797206031;9.999945126377483;0.8335110533493766;0.015561921219647197;0.015562148493772085;0.7985341022924747;0.014893979052485315;0.7986835201222544
84.142263;1.0444398314658765;0.834169644418075;0.798683634026767;-3.172447433459317e-05;-3.037955678489259e-05;1.0448389405345275;9.999943601486583;0.833510950217786;0.015561915995532642;0.015562147397853622;0.7985341770472172;0.014893977656107461;0.7986836386344404
84.152263;1.044440013445553;0.8341685883080601;0.7986825491176798;-3.1831565215930924e-05;-3.048193547697008e-05;1.0448390885675456;9.999942094614202;0.8335108488188466;0.015561910776520888;0.01556214634314803;0.7985332458755648;0.014893976270460078;0.7986827506919343
84.162263;1.0444401951272437;0.8341686895954752;0.7986825696176524;-3.183163792298922e-05;-3.0481852207211668e-05;1.0448392408874232;9.999940611010267;0.8335107492141728;0.015561905567027882;0.015562145324808364;0.7985333083521524;0.014893974905523995;0.7986828559386866
84.172263;1.0444403766140327;0.8341676373121576;0.7986814823344717;-3.193872797373481e-05;-3.058423539277338e-05;1.0448393969698964;9.999939154491175;0.8335106514888335;0.015561900371702107;0.015562144337673603;0.7985323640636339;0.014893973571302123;0.7986819548459488
84.182263;1.0444405579756613;0.8341677425951531;0.7986814995607249;-3.193879975347567e-05;-3.058415694265845e-05;1.0448395562337782;9.999937727845298;0.8335105557114149;0.01556189519571509;0.015562143377100601;0.798532412610887;0.014893972277150176;0.7986820472917506
84.192263;1.0444407392310886;0.8341665873460773;0.7986803056821803;-3.0890343175135496e-05;-2.958016866214439e-05;1.0448397181203382;9.999936333158972;0.8335104619333085;0.015561890043809113;0.01556214243981408;0.7985314536191742;0.014893971031778374;0.7986811339282891
84.202263;1.044440920312818;0.8341666966443436;0.7986803180022712;-3.089041366951034e-05;-2.9580095381603147e-05;1.0448398821623182;9.999934971920835;0.8335103702234438;0.015561884919904803;0.015562141524857926;0.7985304867483396;0.014893969843440564;0.7986802149605939
84.212263;1.0444411011059043;0.8341656522218046;0.7986792208935969;-3.099750110582743e-05;-2.968248879848674e-05;1.0448400479601052;9.999933644545754;0.8335102806535863;0.015561879827491975;0.01556214063360221;0.7985305117171627;0.014893968719654207;0.7986802906540704
84.222263;1.044441281489542;0.8341657649215047;0.798679226698853;-3.0997569840277925e-05;-2.9682420645621764e-05;1.0448402151050888;9.999932349788402;0.833510193273788;0.015561874770169877;0.015562139767780444;0.798529528319945;0.014893967667115707;0.7986793617919529
84.232263;1.0444414612674815;0.8341647233769763;0.7986781222958483;-3.110465538492846e-05;-2.978481913863419e-05;1.0448403831442554;9.999931085364379;0.8335101081683205;0.015561869753039121;0.015562138926852355;0.798529536405058;0.014893966692527117;0.7986794283697886
84.242263;1.0444416400627416;0.8341648383953129;0.7986781201210533;-3.1104722150903555e-05;-2.978475603078176e-05;1.0448405516410049;9.999929849438972;0.8335100255228963;0.01556186478424391;0.015562138107240473;0.7985285358221736;0.014893965802844808;0.7986784909293613
84.252263;1.0444418172937573;0.8341637985872782;0.7986770071834371;-3.1211805651678776e-05;-2.9887159552745453e-05;1.044840720268892;9.99992864153653;0.8335099455993469;0.015561859874091156;0.015562137303795224;0.7985285263756456;0.014893965003988523;0.7986785491755923
84.262263;1.0444419922350912;0.8341639147322205;0.7986769961086652;-3.121187029044186e-05;-2.9887101462612936e-05;1.0448408888418756;9.999927462257672;0.833509868683861;0.015561855031910562;0.01556213651148247;0.7985275078210636;0.01489396430029864;0.7986776034331434
84.272263;1.0444421640914454;0.8341628754383468;0.798675874115192;-3.13189516065331e-05;-2.9989509987485087e-05;1.0448410572904743;9.999926312388883;0.8335097951057998;0.01556185026438447;0.01556213572587574;0.7985274799303668;0.014893963695542956;0.798677653300629
84.282263;1.0444422398440196;0.8341628108486892;0.7986757514833491;-3.095872962248704e-05;-2.9644505304507488e-05;1.0448412256105633;9.999925192347225;0.8335097252838477;0.015561845576879134;0.015562134942536837;0.7985264425891916;0.014893963193313589;0.7986766990279456
84.292263;1.0444424032249533;0.834161771074684;0.7986746204726106;-3.1065807720580946e-05;-2.97469175918809e-05;1.0448413938068657;9.99992410234831;0.8335096597005529;0.015561840975238394;0.015562134156227102;0.7985253958632126;0.014893962796395682;0.7986757402828631
84.302263;1.0444425614705222;0.8341618863336481;0.7986745913894443;-3.1065868190565475e-05;-2.9746869040078922e-05;1.0448415618844866;9.99992304276359;0.8335095988084239;0.01556183646603471;0.01556213336113674;0.7985253400066038;0.014893962506563552;0.7986757767167618
84.312263;1.0444427140986818;0.8341608453048515;0.7986734515395215;-3.117294447032763e-05;-2.9849285638410394e-05;1.044841729899749;9.999922013919125;0.8335095429690229;0.015561832055240818;0.015562132552722064;0.798524275379956;0.014893962324676352;0.7986748085804839
84.322263;1.0444428606355176;0.8341609587578067;0.7986734136841083;-3.117300339150065e-05;-2.9849241149694928e-05;1.0448418979868288;9.999921016095387;0.8335094924660712;0.015561827746917167;0.01556213173008627;0.7985242023401333;0.014893962250441598;0.798674835588617
84.332263;1.0444430007033456;0.8341599152229869;0.7986722650090132;-3.12800785129872e-05;-2.9951661622095603e-05;1.044842066290701;9.999920050329877;0.833509447525696;0.01556182354374519;0.015562130896967693;0.7985231212281816;0.014893962283082686;0.7986738583096816
84.342263;1.0444431341197982;0.8341600253964262;0.7986722182459156;-3.128013674313536e-05;-2.9951620868319713e-05;1.044842234888999;9.999919118491439;0.8335094082963146;0.015561819448311127;0.015562130061331593;0.798523032401374;0.014893962423280092;0.798673876692967
84.352263;1.0444432609291894;0.834158977808227;0.798671060754119;-3.1387211601207635e-05;-3.005404498324274e-05;1.044842403796898;9.999918222221597;0.8335093748082236;0.015561815463605473;0.01556212923446569;0.7985219362223088;0.014893962674437737;0.7986728913937278
84.362263;1.0444433813324383;0.8341590832643928;0.7986710054787042;-3.1387269852956864e-05;-3.0054007871325005e-05;1.0448425729974566;9.999917362093733;0.8335093469353156;0.015561811593406015;0.01556212842967265;0.798521833052008;0.014893963041888322;0.798672902375582
84.372263;1.0444434955430564;0.8341579235329604;0.7986697373526367;-3.0338799322349056e-05;-2.9050059152274382e-05;1.0448427424554596;9.9999165370517;0.8335093243776693;0.015561807842938058;0.015562127660310643;0.7985207232644957;0.01489396353079892;0.7986719103279347
84.382263;1.0444436037304174;0.8341580237607591;0.7986696740978005;-3.033885781350857e-05;-2.9050026088482955e-05;1.0448429121873841;9.999915744049495;0.8335093067157578;0.015561804218553037;0.015562126937035558;0.7985196072683084;0.014893964144940887;0.7986709154776421
84.392263;1.0444437060957719;0.8341569659281101;0.7986685004283607;-3.044593311307207e-05;-2.9152458327056383e-05;1.0448430823554407;9.999914978492427;0.8335092935211812;0.015561800725902486;0.015562126265744521;0.7985194855398254;0.014893964887179895;0.7986709181146602
84.402263;1.0444438028991732;0.8341570611742912;0.7986684289568928;-3.044599189330495e-05;-2.915242983193996e-05;1.0448432532394667;9.999914234886685;0.8335092844004168;0.015561797368624787;0.015562125647929357;0.798518358652323;0.014893965760093256;0.7986699190837729
84.412263;1.0444438943484557;0.8341559983325051;0.7986672467914177;-3.055306751688407e-05;-2.9254866776820676e-05;1.044843425127748;9.999913507087614;0.8335092789725831;0.015561794148876337;0.015562125082647378;0.7985182273013594;0.014893966765700161;0.7986699184859717
84.422263;1.0444439805284271;0.8341560882792032;0.7986671665974733;-3.05531267080516e-05;-2.9254843056771974e-05;1.0448435982522433;9.999912788726581;0.833509276894652;0.015561791068375718;0.015562124567913185;0.7985170923101934;0.01489396790483448;0.7986689169971557
84.432263;1.0444439692515732;0.834154945919813;0.798665975591314;-3.1455455099343745e-05;-3.011870138656339e-05;1.044843772736537;9.999912074100589;0.8335092779021349;0.01556178812845813;0.015562124100794245;0.7985169545626359;0.014893969177062687;0.7986689145248704
84.442263;1.0444440449942516;0.8341550293020478;0.7986658866955456;-3.145551501827671e-05;-3.0118682507409386e-05;1.0448439485700731;9.999911359022366;0.8335092817961466;0.015561785329407296;0.015562123677238577;0.7985158148938313;0.014893970581774486;0.7986679117037073
84.452263;1.0444441155916993;0.8341551088058958;0.7986657936824362;-3.1455575507178334e-05;-3.011866607775249e-05;1.044844125657953;9.999910641069201;0.8335092884346662;0.01556178267031332;0.015562123292339271;0.7985156740430844;0.014893972119420314;0.7986679085056445
84.462263;1.0444441810830625;0.8341539216052221;0.7986644878702839;-3.04071067731867e-05;-2.9114737414673083e-05;1.0448443038809807;9.999909919031827;0.8335092977510358;0.015561780149145612;0.015562122941315273;0.7985145326725911;0.014893973791855357;0.7986669055387996
84.472263;1.0444442415247102;0.8341539927507167;0.7986643870634317;-3.0407169071067048e-05;-2.9114725972458604e-05;1.0448444831439057;9.999909191911673;0.8335093097166479;0.015561777762791853;0.015562122620858602;0.7985133913908374;0.014893975601990931;0.798665902783091
84.482263;1.0444442970015888;0.8341529042233728;0.7986631761500803;-3.0514248244406517e-05;-2.9217179121189355e-05;1.0448446634043853;9.999908458272987;0.8335093242513807;0.01556177550837994;0.015562122329574607;0.7985132507968765;0.014893977552882971;0.7986659001434858
84.492263;1.0444443475396132;0.8341529672892938;0.7986630679253289;-3.051431347233084e-05;-2.921717291643424e-05;1.0448448446441032;9.999907716502959;0.8335093411862243;0.01556177338486022;0.0155621220670717;0.7985121115143411;0.014893979646991023;0.7986648980017254
84.502263;1.0444443930088068;0.8341518710693322;0.7986618495783565;-3.062139612458212e-05;-2.9319631406652987e-05;1.0448450268422824;9.999906965792272;0.8335093602963884;0.015561771392725519;0.015562121832232408;0.7985119741498152;0.014893981886171713;0.7986648960002636
84.512263;1.044444433106523;0.8341519268846957;0.7986617337148542;-3.062146530831667e-05;-2.93196305311802e-05;1.0448452100149985;9.999906207185994;0.8335093813551222;0.01556176953303142;0.015562121621803067;0.7985108392298423;0.014893984271754293;0.7986638944276003
84.522263;1.04444446736141;0.8341508238803944;0.7986605073926555;-3.0728552324914206e-05;-2.9422094192666854e-05;1.0448453942583154;9.99990544382219;0.8335094041775591;0.01556176780758917;0.01556212143117227;0.7985107071773099;0.01489398680382606;0.7986638928304483
84.532263;1.0444444951596608;0.8341508733759199;0.7986603831738838;-3.072862622760599e-05;-2.9422098216455457e-05;1.0448455797041731;9.999904679998155;0.8335094286281391;0.015561766219181612;0.015562121256521823;0.798509578340223;0.014893989479771955;0.7986628914099068
84.542263;1.0444445158676694;0.8341497644952667;0.7986591481327366;-3.083571826657125e-05;-2.9524566456981477e-05;1.0448457664485453;9.9999039199995;0.8335094546050297;0.015561764770077414;0.015562121095351926;0.7985094530543767;0.014893992293686802;0.7986628895935663
84.552263;1.0444445289666417;0.8341497015292253;0.7986589124763337;-2.968025190927295e-05;-2.8418198034389232e-05;1.044845954541029;9.999903167542515;0.8335094820147683;0.015561763460273098;0.015562120946033375;0.7985083316941336;0.014893995237169437;0.798661887396991
84.562263;1.044444534100306;0.834148587665131;0.7986576684562864;-2.9787349499344482e-05;-2.8520670278647115e-05;1.0448461439462815;9.999902425303484;0.8335095107119775;0.015561762287343479;0.015562120807997992;0.7985082147255949;0.014893998300007028;0.798661884094896
84.572263;1.044444531094454;0.8341486272595847;0.7986575265931842;-2.978743441715403e-05;-2.8520682354891515e-05;1.0448463344557717;9.999901694661633;0.8335095404572884;0.015561761246875538;0.01556212068119419;0.7985071027479104;0.014894001470356868;0.7986608796878961
84.582263;1.044444427719784;0.8341474357915315;0.7986562744287725;-3.0689782156542086e-05;-2.9384567318181465e-05;1.044846525680975;9.999900976594315;0.8335095709555108;0.015561760332333986;0.01556212056482137;0.7985059964390698;0.01489400473499268;0.7986598736787173
84.592263;1.0444444084408577;0.8341474718502191;0.7986561251621882;-3.0689872590573416e-05;-2.938458281797359e-05;1.044846717145831;9.99990027259025;0.8335096019009409;0.01556175953530158;0.015562120457002093;0.7985058964410978;0.014894008079690397;0.7986598655534293
84.602263;1.044444381033074;0.8341463507183834;0.7986548664189812;-3.079698002050724e-05;-2.9487060896102896e-05;1.0448469083607617;9.999899584247057;0.8335096329788831;0.015561758847097151;0.015562120355271108;0.7985048032765518;0.01489401148934698;0.7986588553183566
84.612263;1.0444443454526797;0.8341463834727287;0.798654711318547;-3.0797075394262004e-05;-2.948707960338028e-05;1.0448470987863538;9.999898912536539;0.8335096638783072;0.015561758260459482;0.015562120257638387;0.7985047172892055;0.014894014947739887;0.7986588423620192
84.622263;1.044444301679987;0.8341452589370334;0.7986534474401215;-3.090418739550543e-05;-2.9589560785984616e-05;1.0448472877669945;9.999898257866231;0.8335096943127361;0.01556175776978548;0.015562120163825672;0.7985036386023567;0.014894018437920488;0.7986578269022344
84.632263;1.0444442497622517;0.8341452880581045;0.7986532879019231;-3.090428688727756e-05;-2.9589582432495897e-05;1.0448474745651621;9.999897620906559;0.8335097240231195;0.015561757371453993;0.015562120075270906;0.7985035671295782;0.01489402194343342;0.798657808571642
84.642263;1.0444441897634036;0.8341440525897691;0.7986519179176329;-2.9855856921412475e-05;-2.858568950358164e-05;1.0448476584449249;9.999897003248888;0.833509752798022;0.015561757065183687;0.015562119994438737;0.7985025026593734;0.014894025449288568;0.7986567877421605
84.652263;1.0444441216530354;0.8341440775546486;0.7986517556046152;-2.98559594088864e-05;-2.858571359378303e-05;1.0448478387107893;9.999896406913454;0.8335097804963433;0.015561756854114253;0.015562119924635388;0.7985024449612228;0.01489402894233116;0.7986567640692236
84.662263;1.0444440453083348;0.8341429447598016;0.7986504861396473;-2.996307735914968e-05;-2.8688199718782728e-05;1.0448480147202746;9.999895833403038;0.833509807039356;0.015561756742558625;0.015562119869881295;0.7985013938095507;0.014894032411204917;0.798655737838935
84.672263;1.0444439606221685;0.8341429651942595;0.7986503225757238;-2.9963181578703446e-05;-2.8688225950774825e-05;1.0448481858858834;9.999895283493844;0.8335098323876747;0.015561756733370763;0.015562119834330456;0.7985013489555711;0.014894035846225222;0.7986557085679722
84.682263;1.0444438675366448;0.8341418276896977;0.7986490523423475;-3.0070300677178497e-05;-2.879071421535553e-05;1.04484835167925;9.999894757190486;0.8335098564952262;0.015561756826941732;0.015562119821369525;0.7985003101509642;0.014894039239346983;0.7986546764373124
84.692263;1.044443765998812;0.8341418432979002;0.7986488882730317;-3.0070405488337577e-05;-2.8790742623240863e-05;1.044848511665275;9.999894253189305;0.8335098792511925;0.015561757022355764;0.015562119833801584;0.7985002772000334;0.014894042583559522;0.7986546409521124
84.702263;1.0444436559497274;0.8341407008529357;0.7986476176109525;-3.0177524610743023e-05;-2.8893233089047e-05;1.044848665494501;9.999893768592536;0.8335099004546784;0.015561757319300608;0.015562119875940111;0.7984992499660167;0.014894045871961177;0.7986536023189396
84.712263;1.044443537373911;0.8341407112500194;0.7986474530360831;-3.017762885691496e-05;-2.8893263701634848e-05;1.044848812834209;9.999893299317064;0.8335099198093368;0.015561757718998457;0.015562119955022153;0.7984982283469317;0.014894049097806446;0.7986525601872152
84.722263;1.044443410367707;0.8341407186030741;0.7986472881052143;-3.0177732381048103e-05;-2.8893295398409427e-05;1.0448489534028889;9.999892840923206;0.8335099369098313;0.01556175822417861;0.015562120080323729;0.7984982122718725;0.014894052255039671;0.7986525141839795
84.732263;1.0444432751384038;0.8341395669531885;0.7986460165056678;-3.0284849367761932e-05;-2.8995789093899475e-05;1.0448490871327634;9.999892389591324;0.833509951261007;0.015561758837964092;0.015562120262041946;0.7984972017000129;0.014894055338619762;0.7986514644720516
84.742263;1.0444430397324245;0.834139386368461;0.7986457487172562;-2.992464182402689e-05;-2.8650847668120902e-05;1.0448492142377197;9.999891942611596;0.8335099623646569;0.015561759561952408;0.015562120510734911;0.7984971965913855;0.014894058345121567;0.7986514105392268
84.752263;1.044442888883709;0.8341382269805515;0.7986444772546135;-3.003175514009156e-05;-2.8753342087246883e-05;1.0448493350912356;9.999891497996796;0.8335099698041557;0.015561760395767458;0.015562120836463406;0.7984961968680974;0.014894061272817677;0.7986503525966511
84.762263;1.044442730753748;0.8341382191485829;0.7986443127063597;-3.003185364331767e-05;-2.8753377232602497e-05;1.044849450055326;9.999891054028815;0.8335099732566736;0.015561761337875138;0.015562121248305751;0.7984962023942036;0.014894064120738851;0.7986502902178692
84.772263;1.0444425657938607;0.8341370517220025;0.7986430426372275;-3.013896390886452e-05;-2.8855872697642166e-05;1.0448495593840743;9.999890609315617;0.8335099724421984;0.015561762385249362;0.01556212175460023;0.7984952129950995;0.01489406688823774;0.7986492237254941
84.782263;1.04444239452214;0.834137035711193;0.7986428800888605;-3.0139059184664992e-05;-2.885590846953516e-05;1.0448496632047932;9.999890162635108;0.8335099670440527;0.015561763532776128;0.015562122362648692;0.7984952284949921;0.01489406957494679;0.7986491527705634
84.792263;1.044443213256719;0.8341366552454526;0.7986416125302795;-3.0319840514058214e-05;-2.902891602108884e-05;1.0448497615576757;9.999889712285142;0.833509956670142;0.015561764774299085;0.015562123077980432;0.7984942487293384;0.014894072179778551;0.7986480777772237
84.802263;1.0444430311560364;0.8341366310556406;0.7986414528302611;-3.03199322966123e-05;-2.9028951463745235e-05;1.0448498544718254;9.99988925597955;0.8335099408853869;0.015561766104050086;0.015562123904070385;0.798494273531627;0.014894074700624031;0.7986479986184062
84.812263;1.0444428446954492;0.834135447495432;0.7986401882259568;-3.0427035606312144e-05;-2.9131446093065397e-05;1.044849941989256;9.999888791933252;0.833509919265076;0.01556176751674247;0.015562124841687775;0.798493302701904;0.014894077136263832;0.7986469159227197
84.822263;1.044442654756073;0.8341354158870142;0.79864003142065;-3.0427123740300618e-05;-2.913147998945976e-05;1.044850024120792;9.999888320191328;0.8335098914478661;0.015561769007035925;0.01556212588838362;0.7984933360052775;0.014894079488035014;0.7986468295425687
84.832263;1.0444424622832928;0.8341341182465343;0.7986386671801063;-2.9378676655798798e-05;-2.8127595576456252e-05;1.0448501008513273;9.99988784300612;0.8335098571929149;0.01556177056955817;0.015562127040005608;0.7984923732459637;0.014894081759173988;0.7986457399206858
84.842263;1.0444422681681056;0.8341340796855705;0.7986385132172308;-2.9378760955515592e-05;-2.8127626904193996e-05;1.044850172198958;9.999887364265085;0.8335098164443788;0.01556177219901798;0.015562128293144977;0.7984914143285493;0.01489408395303474;0.7986446469409331
84.852263;1.0444420732144724;0.8341328820237321;0.7986372544319585;-2.9485856560426598e-05;-2.8230116511600656e-05;1.0448502382402372;9.999886888646236;0.8335097693641248;0.015561773890024614;0.015562129645781408;0.798491459254615;0.014894086071617721;0.7986445505295571
84.862263;1.044441878126615;0.8341328362562089;0.7986371037954603;-2.9485936735974883e-05;-2.8230144663412918e-05;1.0448502991115747;9.999886421008517;0.8335097162685621;0.015561775637275975;0.015562131095529093;0.7984905081159237;0.014894088115065733;0.7986434512187628
84.872263;1.0444416835390784;0.8341316311741478;0.7986358488825245;-2.9593028104860452e-05;-2.8332630825788913e-05;1.0448503550058525;9.999885966289472;0.8335096575403521;0.015561777435159666;0.015562132637364534;0.7984905610764852;0.014894090082863605;0.7986433489127448
84.882263;1.044441490110002;0.8341315777705017;0.798635702874778;-2.959310396546536e-05;-2.8332655268690426e-05;1.0448504061385475;9.999885529872595;0.8335095935989173;0.015561779275993096;0.015562134262940844;0.7984896183525307;0.014894091975582457;0.7986422442272845
84.892263;1.0444412063427488;0.8341302912287876;0.7986344535314378;-3.0495418717445067e-05;-2.919653006963543e-05;1.044850452711022;9.99988511770941;0.833509524864716;0.015561781149867351;0.015562135961708731;0.7984896802320512;0.014894093794629441;0.798642137079562
84.902263;1.0444410174048544;0.8341302299903713;0.7986343143051765;-3.0495490095896295e-05;-2.9196550459143768e-05;1.0448504949154604;9.999884735810793;0.8335094516929014;0.015561783047201965;0.01556213772243715;0.7984887470550965;0.014894095540512497;0.7986410281206644
84.912263;1.0444408318012899;0.8341301648939653;0.7986341794459185;-3.049555919842194e-05;-2.919656880940202e-05;1.0448505329403492;9.999884389686109;0.833509374359702;0.015561784960543005;0.01556213953387739;0.7984888191288526;0.014894097212113579;0.798640917351111
84.922263;1.0444406501785168;0.8341288335173148;0.7986328406647635;-2.9447091583349477e-05;-2.819266689099524e-05;1.0448505669436;9.999884084043677;0.8335092931059378;0.015561786884318774;0.015562141384835006;0.7984878966814948;0.014894098807109934;0.7986398054605204
84.932263;1.044440473100294;0.8341287611882676;0.798632716052521;-2.944715611611159e-05;-2.8192681303860974e-05;1.0448505970466573;9.999883822854803;0.8335092081646546;0.015561788813916682;0.01556214326414249;0.7984879798999764;0.014894100322846207;0.7986396924321216
84.942263;1.0444403010813403;0.8341275300465549;0.7986314907564523;-2.955423051708986e-05;-2.8295152579283924e-05;1.0448506233827555;9.999883609487794;0.8335091197603991;0.015561790744871993;0.015562145160413307;0.7984870689905575;0.014894101757313403;0.7986385789793585
84.952263;1.0444401346052143;0.8341274513699054;0.7986313778349007;-2.955429028157875e-05;-2.829516327916745e-05;1.0448506461573035;9.999883446147413;0.8335090281158346;0.015561792673040262;0.015562147062291316;0.7984871641701154;0.014894103109671025;0.798638465159943
84.962263;1.0444399740721795;0.8341262140636557;0.7986301647224836;-2.9661359816550035e-05;-2.839763095776697e-05;1.0448506656510699;9.999883333273198;0.8335089334793534;0.015561794595462222;0.015562148959015427;0.7984862655735823;0.014894104381145785;0.798637351711672
84.972263;1.0444398196923335;0.8341261290275369;0.7986300642411496;-2.9661414668312274e-05;-2.8397638186787337e-05;1.0448506821829433;9.999883270208937;0.8335088361280887;0.01556179651064869;0.015562150840027825;0.7984863731781202;0.014894105576100884;0.798637238626384
84.982263;1.044439671421354;0.8341248849114311;0.798628863613757;-2.9768479295591226e-05;-2.8500102542243758e-05;1.044850696100556;9.99988325664881;0.8335087363010198;0.015561798418481392;0.015562152694856767;0.79848548682036;0.014894106701234809;0.7986361266033183
84.992263;1.0444395289992474;0.8341247925727029;0.7986287755106386;-2.976852929067922e-05;-2.850010664919522e-05;1.044850707760102;9.999883293462192;0.8335086341148673;0.015561800320268757;0.01556215451464774;0.7984846062287135;0.014894107763172954;0.7986350158762145
85.002263;1.044439392037831;0.8341235406769199;0.7986275870894982;-2.9875589166726813e-05;-2.8602568151513813e-05;1.0448507174629327;9.999883382722675;0.8335085295580038;0.015561802218446061;0.015562156293576102;0.7984847310018567;0.014894108766338317;0.7986349066427854
85.012263;1.044439260111899;0.8341234400387212;0.7986275110643943;-2.9875634575423066e-05;-2.8602569708620802e-05;1.0448507253966295;9.999883527094628;0.8335084225614707;0.015561804115932703;0.015562158028652791;0.7984838606033393;0.014894109712136875;0.7986337995060814
85.022263;1.044439132861909;0.8341220722426059;0.7986262322325764;-2.8827143387028183e-05;-2.759865191478355e-05;1.0448507315658375;9.999883728155675;0.8335083130460825;0.015561806016193893;0.015562159718781231;0.798483994384857;0.014894110599408525;0.7986336943249218
85.032263;1.0444390100284415;0.8341219621040914;0.7986261682732748;-2.8827184556826155e-05;-2.759865137316776e-05;1.0448507357098393;9.999883984976965;0.833508200906902;0.01556180792423194;0.015562161363737207;0.79848313161492;0.01489411142548223;0.7986325917151664
85.042263;1.0444388913692353;0.8341206913072846;0.798625003934529;-2.893423590684818e-05;-2.770110857609876e-05;1.0448507372977138;9.999884294636443;0.8335080859923291;0.015561809847219766;0.015562162962777829;0.7984832715606291;0.014894112187588113;0.7986324916926897
85.052263;1.0444386843733122;0.8341204972257988;0.7986249518735155;-2.9729493020426736e-05;-2.8462491161778027e-05;1.044850735642441;9.99988465323048;0.8335079681188869;0.015561811793447136;0.015562164513482406;0.7984824135696277;0.014894112884063879;0.798631395014617
85.062263;1.0444385731269419;0.8341192161987837;0.7986237993069658;-2.983653922895669e-05;-2.8564945356382883e-05;1.0448507301137393;9.999885056032063;0.8335078471442291;0.01556181376998839;0.015562166011547458;0.7984825570783579;0.014894113514429165;0.7986313017024247
85.072263;1.0444384650878311;0.8341190858170847;0.7986237588440761;-2.9836572263650445e-05;-2.856494093253973e-05;1.0448507203634751;9.999885497320488;0.8335077230661353;0.015561815781262806;0.015562167451284798;0.798481701589821;0.01489411407853795;0.7986302123887237
85.082263;1.0444383599682767;0.834118950777819;0.7986237239398709;-2.9836603165132244e-05;-2.8564935641796556e-05;1.044850706392207;9.999885970273153;0.8335075960370102;0.015561817829843998;0.01556216882683982;0.7984818466779454;0.014894114575498926;0.7986301269382922
85.092263;1.0444382575150988;0.8341176558819365;0.7986225880211394;-2.9943642992237685e-05;-2.8667387258087948e-05;1.0448506884789321;9.999886467454461;0.8335074662783171;0.01556181991792288;0.015562170133803824;0.7984809920359272;0.014894115002930417;0.7986290458688902
85.102263;1.0444381574732469;0.8341175126708112;0.7986225636336292;-2.9943669493110474e-05;-2.866738048091985e-05;1.0448506671338273;9.999886981874008;0.8335073339861195;0.01556182204770825;0.01556217137021963;0.7984811374955739;0.01489411535745875;0.7986289689692123
85.112263;1.0444380595907237;0.8341161035664271;0.7986213353138634;-2.8895158182297458e-05;-2.7663453642631163e-05;1.0448506430623588;9.999887507843075;0.8335071992974376;0.015561824221632777;0.015562172536527892;0.7984802829576838;0.014894115636066001;0.7986278966395455
85.122263;1.0444379636550891;0.8341159542722151;0.7986213203779327;-2.889518010656107e-05;-2.76634456243498e-05;1.0448506171067222;9.999888041520723;0.8335070623424169;0.015561826442907847;0.015562173634936187;0.7984804283029789;0.014894115836712936;0.7986278284324568
85.132263;1.044437869523163;0.834114647307084;0.7986202031267754;-2.9002210767404903e-05;-2.7765894687695355e-05;1.044850590165268;9.999888581134408;0.8335069233102989;0.015561828715435424;0.015562174669234586;0.7984795733559579;0.014894115958487797;0.7986267644329289
85.142263;1.0444377771601427;0.8341144943572464;0.7986201957273522;-2.9002227934803086e-05;-2.7765885406716853e-05;1.044850563082695;9.99988912625364;0.8335067824662048;0.015561831043239964;0.015562175645108442;0.7984797179245162;0.014894116001896104;0.7986267038855287
85.152263;1.0444376866221803;0.8341131847973223;0.798619084792952;-2.910925386013293e-05;-2.7868333111178606e-05;1.0448505365773053;9.999889676288044;0.8335066401581082;0.015561833430118485;0.01556217656993291;0.7984788619008253;0.014894115968892677;0.7986256466399543
85.162263;1.0444375979681662;0.834113030033769;0.7986190824126039;-2.9109266348447738e-05;-2.7868322369552563e-05;1.044850511239164;9.999890229699764;0.8335064968151855;0.01556183587871238;0.015562177451670354;0.7984790053484232;0.014894115863035965;0.7986255918608504
85.172263;1.0444375112523523;0.8341117191994286;0.7986179751351662;-2.9216287629891668e-05;-2.7970768535800217e-05;1.0448504875698479;9.999890784466878;0.8335063529191985;0.015561838388936064;0.015562178297562514;0.7984781484965133;0.014894115689323832;0.7986245394799589
85.182263;1.0444374265873362;0.834111563599333;0.7986179750205351;-2.9216295476829954e-05;-2.797075623162981e-05;1.0448504660145483;9.999891338845856;0.8335062089788504;0.015561840957377242;0.015562179113345936;0.7984772916489771;0.014894115452734995;0.798623489000709
85.192263;1.0444373441284458;0.8341102523513348;0.7986168686717376;-2.9323312089243192e-05;-2.8073200900837504e-05;1.0448504469407642;9.9998918921193;0.833506065515163;0.015561843578349428;0.015562179903177988;0.7984774350872886;0.014894115156762922;0.7986234400889541
85.202263;1.044437264042284;0.8341100967683401;0.7986168682654884;-2.9323315208516925e-05;-2.807318727507087e-05;1.0448504305952346;9.999892445509605;0.8335059230208812;0.015561846245336857;0.015562180670465123;0.7984765790004095;0.01489411480372209;0.7986223931831
85.212263;1.0444370943536094;0.8341097608834533;0.7986167643866082;-2.896298149259441e-05;-2.7728173765787637e-05;1.0448504171144928;9.99989300231267;0.8335057819133023;0.01556184895139324;0.0155621814190328;0.798476723443501;0.014894114396228316;0.7986223482545481
85.222263;1.0444370198551491;0.8341084508021036;0.7986156550518849;-2.9069989887721433e-05;-2.7830616081712314e-05;1.0448504065758453;9.999893566751057;0.8335056425529832;0.01556185168896424;0.015562182153113089;0.7984758683454712;0.014894113937669824;0.7986213060341976
85.232263;1.0444369488287366;0.8341082972289441;0.7986156499325431;-2.9069986050654023e-05;-2.783060169898393e-05;1.0448503989939077;9.999894142890646;0.8335055052861923;0.015561854450040505;0.015562182876281524;0.7984760135401704;0.01489411343129356;0.7986212664601878
85.242263;1.0444368818231773;0.8341069893600566;0.7986145356481971;-2.9176990079013972e-05;-2.793304406321764e-05;1.0448503942826968;9.999894734542593;0.8335053704444146;0.015561857226628041;0.015562183591281946;0.7984751588161079;0.01489411287969681;0.7986202300245719
85.252263;1.044436819364984;0.834106838576776;0.7986145243325773;-2.9176982052380412e-05;-2.7933030047663002e-05;1.0448503922829675;9.999895345798407;0.8335052383299522;0.015561860011394289;0.015562184301082227;0.7984753040017128;0.014894112285364676;0.7986201963976891
85.262263;1.0444367619279629;0.8341055340688115;0.7986134027273633;-2.9283982039113458e-05;-2.8035473062630787e-05;1.0448503928335386;9.999895981414955;0.833505109206272;0.015561862797973986;0.015562185009931225;0.7984744490066479;0.014894111651007647;0.7986191658408175
85.272263;1.0444367099448184;0.834105387240537;0.7986133833031187;-2.928397008967592e-05;-2.8035459952699942e-05;1.044850395821161;9.999896646080975;0.8335049833201988;0.015561865581141445;0.015562185723993503;0.7984745937541542;0.014894110979113985;0.7986191378652844
85.282263;1.044436663836316;0.8341040873516344;0.7986122532089559;-2.939096621486126e-05;-2.8137904084079477e-05;1.0448504011949216;9.9998973432365;0.8335048609572235;0.015561868357223056;0.01556218645086514;0.7984737380852185;0.014894110271643479;0.7986181126768948
85.292263;1.0444366240439857;0.834103945823521;0.7986122251606157;-2.939095037883559e-05;-2.813789224987168e-05;1.0448504089349029;9.999898075207422;0.833504742428014;0.015561871123746756;0.015562187197450946;0.7984738817475654;0.01489410952997443;0.7986180897845804
85.302263;1.0444365910157563;0.8341025447967007;0.7986109838836034;-2.8342395856624092e-05;-2.713396055817891e-05;1.0448504190255152;9.999898844179691;0.8335046279751217;0.015561873878365995;0.0155621879681503;0.7984730244404786;0.014894108754273206;0.7986170693564582
85.312263;1.0444365651530452;0.8341024095493526;0.7986109469579163;-2.834237592771606e-05;-2.7133950195065387e-05;1.0448504314886249;9.999899652563535;0.8335045177401995;0.015561876618029102;0.01556218876494372;0.798473165830508;0.014894107942602302;0.7986170508113294
85.322263;1.0444365467556112;0.8341011220648248;0.7986097990636816;-2.844936388765942e-05;-2.7236397250352664e-05;1.0448504464005002;9.999900502566032;0.833504411832686;0.015561879338366058;0.015562189587963396;0.7984723055715127;0.01489410709066856;0.7986160342080247
85.332263;1.0444365359596623;0.8341009934547864;0.7986097528083568;-2.844933972080678e-05;-2.7236388464270372e-05;1.0448504638257963;9.999901395364164;0.8335043103918345;0.015561882033801712;0.015562190435626629;0.7984724433509134;0.014894106192373142;0.7986160188475528
85.342263;1.0444365326848215;0.834100868190611;0.7986097016505868;-2.8449313434789128e-05;-2.723638045781605e-05;1.044850483717456;9.99990233048754;0.8335042135870702;0.015561884698903013;0.01556219130547085;0.7984715789048394;0.014894105240809705;0.7986150047064696
85.352263;1.044436536598198;0.8340995907746306;0.7986085390808917;-2.8556295056235374e-05;-2.733882983516809e-05;1.0448505058920095;9.999903305942375;0.8335041215921507;0.015561887329310535;0.015562192195438534;0.7984717120154438;0.014894104229189265;0.7986149911125454
85.362263;1.0444364549092022;0.8340993986529258;0.7986084777537712;-2.935146906359364e-05;-2.8100193635260216e-05;1.0448505301176427;9.999904319113764;0.8335040345626723;0.015561889921061863;0.015562193104213596;0.7984708425001199;0.014894103151373888;0.7986139781466137
85.372263;1.0444364713045216;0.8340981280166455;0.7986073049922938;-2.945844547996737e-05;-2.8202643445788078e-05;1.0448505561752743;9.999905367519478;0.833503952609029;0.015561892470276626;0.015562194030877049;0.7984709701466772;0.014894102002701286;0.7986139652556307
85.382263;1.0444364927992376;0.8340980161820123;0.798607233694829;-2.9458410974949247e-05;-2.8202638487441753e-05;1.0448505838144004;9.999906448688469;0.8335038757597495;0.015561894974607623;0.015562194975131626;0.798470094647208;0.014894100781419046;0.7986129526695516
85.392263;1.0444365186070868;0.8340967519138843;0.7986060513806276;-2.9565383315580803e-05;-2.8305090006373307e-05;1.044850612700416;9.999907560238938;0.8335038039524684;0.015561897434307304;0.015562195937933222;0.7984702156010033;0.01489409948923777;0.7986129400197918
85.402263;1.0444365479191922;0.8340965391552607;0.7986058686292037;-2.8409798045995012e-05;-2.7198709608555902e-05;1.0448506423921569;9.99990870048208;0.8335037370696432;0.015561899851203086;0.015562196921345745;0.7984693325435948;0.01489409812989198;0.7986119277322388
85.412263;1.0444365799518278;0.8340952806913838;0.7986046778501864;-2.8516766278907612e-05;-2.7301163133545248e-05;1.04485067233952;9.99990986817316;0.833503674965417;0.015561902226924256;0.015562197927650595;0.7984694449917866;0.014894096706823986;0.7986119155917877
85.422263;1.0444366140247854;0.8340951804217855;0.7986045895802362;-2.8516723596402733e-05;-2.7301162126520988e-05;1.0448507019168514;9.99991106173681;0.8335036174589279;0.015561904562264724;0.015562198958027525;0.7984685525542238;0.01489409522208678;0.7986109040501184
85.432263;1.0444366495817148;0.8340939270251522;0.7986033912975958;-2.8623687830516736e-05;-2.740361778006141e-05;1.0448507304554933;9.999912279424262;0.8335035643444307;0.015561906857786752;0.01556220001117194;0.7984686550312783;0.014894093676995538;0.7986108928051616
85.442263;1.044436686147275;0.8340938313956406;0.7986032959965443;-2.8623641282213106e-05;-2.7403618986597667e-05;1.0448507572767063;9.999913520114161;0.8335035154054907;0.015561909114038808;0.015562201083181364;0.7984677523811664;0.014894092073175911;0.7986098822140075
85.452263;1.0444367232865333;0.8340937378239734;0.7986031975382383;-2.8623592953190776e-05;-2.740362139458646e-05;1.0448507817790897;9.999914783925266;0.833503470382877;0.015561911331602504;0.015562202168445775;0.7984678446090286;0.014894090413281606;0.798609871873737
85.462263;1.0444367605963303;0.8340924905636155;0.7986019897417906;-2.8730551894347068e-05;-2.7506080638757354e-05;1.044850803519871;9.999916072362684;0.8335034289567478;0.015561913512702004;0.01556220326037839;0.798466931700711;0.014894088701550847;0.7986088619237095
85.472263;1.0444367977456241;0.83409240042474;0.7986018854644663;-2.873050053939922e-05;-2.7506085603686477e-05;1.0448508222096586;9.99991738747361;0.8335033908120912;0.015561915662400245;0.015562204352454756;0.7984670136025985;0.014894086943983875;0.7986088516515594
85.482263;1.0444368345661486;0.8340911559553447;0.7986006719850498;-2.883745691557567e-05;-2.760854751207844e-05;1.0448508376687768;9.999918730138651;0.8335033557181332;0.015561917787246757;0.01556220543939679;0.7984660902457159;0.014894085148440137;0.7986078410397575
85.492263;1.0444368710878347;0.8340910678455277;0.7986005621578093;-2.8837403516114174e-05;-2.7608555245923743e-05;1.0448508497751494;9.999920099024278;0.8335033235357914;0.01556191989347574;0.015562206517717338;0.7984651616274834;0.014894083324717356;0.7986068296837622
85.502263;1.0444369074167752;0.8340897176082706;0.7985992410388048;-2.778881173458525e-05;-2.6604642670169575e-05;1.0448508583809661;9.999921491123287;0.8335032941779967;0.015561921986388902;0.015562207585854908;0.7984652278548778;0.014894081483992152;0.7986068172765483
85.512263;1.0444369435515133;0.8340896300678229;0.7985991266890224;-2.7788757422616653e-05;-2.660465322578442e-05;1.0448508632687215;9.999922902883903;0.8335032675624183;0.015561924070373056;0.015562208643744958;0.7984642890761713;0.01489407963830313;0.7986058040218222
85.522263;1.0444369793092985;0.8340883869599826;0.7985979043282931;-2.789571200040972e-05;-2.6707120748731276e-05;1.0448508642075398;9.999924330847815;0.8335032436039175;0.01556192614939365;0.015562209692039055;0.7984643453524883;0.014894077799889882;0.7986057893840588
85.532263;1.0444369221572134;0.8340882256331706;0.7985977870846698;-2.869085354980233e-05;-2.7468495895588358e-05;1.044850861012851;9.999925771644282;0.8335032222788361;0.015561928227815696;0.015562210731792696;0.7984633965780816;0.014894075979441222;0.7986047735038427
85.542263;1.0444369561133984;0.8340881378186312;0.7985976689682045;-2.869080011479586e-05;-2.746851058926709e-05;1.0448508535273437;9.999927221416739;0.8335032036560927;0.015561930310488418;0.015562211764200732;0.7984634425362672;0.01489407418503939;0.7986047558467133
85.552263;1.0444369885159077;0.8340868942343405;0.7985964438361285;-2.8797755251320456e-05;-2.757098116868754e-05;1.0448508415781943;9.999928675462629;0.8335031878255079;0.015561932402249932;0.0155622127903238;0.7984624830283032;0.014894072423034598;0.7986037366658624
85.562263;1.0444370188454972;0.8340868058454761;0.7985963246122476;-2.8797703619277015e-05;-2.7570998524706233e-05;1.0448508249775592;9.999930128631425;0.833503174845559;0.015561934507987067;0.015562213811085007;0.7984625179344533;0.014894070699202651;0.7986037156496232
85.572263;1.0444370465181054;0.8340855613538278;0.7985950985966567;-2.890466099568552e-05;-2.7673471633837217e-05;1.0448508035793336;9.999931575555875;0.8335031647930666;0.015561936632126572;0.01556221482658453;0.7984615471798857;0.014894069018900122;0.7986026932601918
85.582263;1.044437070926936;0.8340854716017885;0.79859497850402;-2.8904612021451774e-05;-2.7673491375927175e-05;1.0448507773356086;9.999933010533564;0.833503157785071;0.015561938776867793;0.01556221583572965;0.798461570683323;0.014894067386660355;0.7986026692676167
85.592263;1.044437091497339;0.8340842252401645;0.7985937514903932;-2.9011572402021253e-05;-2.7775966765804954e-05;1.0448507462617593;9.999934427834665;0.8335031538839934;0.01556194094133478;0.01556221683744826;0.798460588349281;0.014894065805734512;0.7986016441180678
