time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.602263;1.0444371077314996;0.8340840260965596;0.7985935277404296;-2.7855980018461297e-05;-2.666961130252475e-05;1.0448507103282834;9.999935821998248;0.8335031530146343;0.015561943122390445;0.015562217830720556;0.7984606000881055;0.014894064277525945;0.7986016175366973
85.612263;1.0444371191967008;0.834082776804605;0.7985922993022133;-2.79629438239675e-05;-2.6772088821663658e-05;1.0448506694246331;9.99993718728699;0.8335031549722149;0.015561945315480167;0.015562218812962941;0.7984596058301513;0.014894062801879592;0.798600589891337
85.622263;1.0444371254569231;0.8340826811376693;0.7985921764466878;-2.796290162724147e-05;-2.6772112835292258e-05;1.0448506234522572;9.999938516683049;0.8335031594520584;0.015561947515381664;0.015562219780499952;0.7984596055280798;0.014894061378402147;0.798600560800986
85.632263;1.0444371260640188;0.8340814277421922;0.7985909464834238;-2.806986896323547e-05;-2.6874592391488508e-05;1.0448505724159287;9.999939801646164;0.8335031660853727;0.015561949717677473;0.015562220730801895;0.7984585991574774;0.014894060007047088;0.7985995305721686
85.642263;1.0444371206607244;0.8340813275884159;0.7985908222698647;-2.8069830195517294e-05;-2.6874618434170282e-05;1.044850516388233;9.9999410329548;0.8335031744871673;0.015561951919834581;0.015562221663194448;0.7984585867293392;0.01489405868806641;0.7985994988299285
85.652263;1.0444371090257503;0.8340812251642101;0.7985906975112727;-2.8069793002510725e-05;-2.687464549270733e-05;1.0448504553985385;9.999942201956546;0.8335031842577927;0.015561954120918507;0.01556222257810806;0.7984575683178561;0.014894057422594888;0.7985984659261703
85.662263;1.0444370909927656;0.8340799650384018;0.7985894658794896;-2.8176765089019326e-05;-2.697712809149315e-05;1.0448503894349954;9.999943301641926;0.8335031949460842;0.01556195632004872;0.015562223476932655;0.7984575441315965;0.014894056213077734;0.7985984316109909
85.672263;1.0444370664150848;0.8340798584033681;0.7985893401783979;-2.8176730867338603e-05;-2.6977157140900565e-05;1.044850318595484;9.999944326964895;0.8335032060542871;0.015561958514049883;0.01556222436288724;0.7984565145802949;0.014894055062757525;0.7985973964486508
85.682263;1.0444370351811758;0.8340785942563637;0.7985881077386758;-2.8283705904561235e-05;-2.7079641613251074e-05;1.044850243161404;9.999945274730187;0.833503217094489;0.015561960696336348;0.01556222524147501;0.7984564802068735;0.014894053975253846;0.7985973603542413
85.692263;1.0444369049823263;0.8340784101708354;0.7985879814080552;-2.9078862460703303e-05;-2.7841026820323895e-05;1.044850163487911;9.999946143987858;0.8335032276368612;0.015561962858000964;0.015562226119850548;0.7984554415589646;0.014894052955027583;0.798596323912121
85.702263;1.0444368601538603;0.8340770355467891;0.7985866461325211;-2.8030292796969573e-05;-2.6837134167934166e-05;1.044850079859958;9.999946936504102;0.8335032373306575;0.0155619649901141;0.015562227006506085;0.7984553991524357;0.014894052007848524;0.7985962869769274
85.712263;1.0444368084833322;0.8340769219220816;0.798586519578293;-2.803026473799045e-05;-2.6837166070049277e-05;1.044849992426809;9.99994765618524;0.8335032459379755;0.015561967086217399;0.015562227911516176;0.7984543534849885;0.01489405114032685;0.7985952500629687
85.722263;1.0444367501087648;0.8340756511454696;0.7985852865284631;-2.813724502364476e-05;-2.6939651811177753e-05;1.0448499012034143;9.999948307932867;0.8335032533748229;0.015561969143179043;0.015562228845753853;0.7984543050427685;0.01489405035938716;0.798595212905491
85.732263;1.0444366853316418;0.834075534141803;0.7985851597882653;-2.8137220416774556e-05;-2.693968427367428e-05;1.0448498061217693;9.999948897093574;0.8335032597031283;0.015561971159648306;0.015562229819749305;0.7984532543070518;0.014894049672381733;0.7985941758363962
85.742263;1.0444366145426789;0.8340754152103563;0.7985850331316461;-2.813719769646401e-05;-2.6939716758196548e-05;1.044849707095974;9.999949429109886;0.8335032650683847;0.01556197313372453;0.015562230843790848;0.7984532017511262;0.014894049086805576;0.7985941384657963
85.752263;1.044436538107293;0.8340741387923084;0.798583800391747;-2.8244183665360362e-05;-2.70422025764399e-05;1.044849604076932;9.999949909319689;0.8335032696276646;0.015561975061352873;0.015562231928545757;0.798452147826916;0.01489404860993331;0.7985931011265314
85.762263;1.04443645628487;0.8340740161479104;0.7985836745158243;-2.8244165146209654e-05;-2.7042234626122987e-05;1.0448494971520557;9.999950343550426;0.8335032734967619;0.015561976935637474;0.015562233085292079;0.7984520929581085;0.01489404824935644;0.7985930634479491
85.772263;1.0444363691605965;0.834072736508543;0.7985824428555435;-2.8351155622577538e-05;-2.7144719692029218e-05;1.0448493866416924;9.999950738578056;0.8335032767058501;0.015561978747138267;0.015562234325779068;0.7984510375547631;0.014894048013144099;0.7985920257252458
85.782263;1.044436276639464;0.8340726114294145;0.7985823181708485;-2.8351141880064002e-05;-2.7144750669342943e-05;1.0448492730731263;9.999951102011645;0.8335032791789846;0.015561980485977322;0.015562235661442114;0.7984509820187116;0.014894047908918125;0.7985919875840117
85.792263;1.0444361785883656;0.834071330415192;0.7985810876417809;-2.845813731976753e-05;-2.7247234371223945e-05;1.0448491570859382;9.999951442500716;0.8335032807840846;0.01556198214488717;0.01556223710214202;0.7984499267189719;0.014894047942672056;0.798590949447542
85.802263;1.0444360750248651;0.8340710982645052;0.7985808614695653;-2.730258195137045e-05;-2.6140886256680884e-05;1.044849039341684;9.999951769942667;0.8335032813791734;0.015561983720358889;0.015562238655154303;0.7984498719958413;0.014894048117836378;0.7985909111748469
85.812263;1.0444359661910907;0.8340698186279316;0.7985796316985995;-2.7409582415846794e-05;-2.624336823837458e-05;1.0448489204296323;9.99995209483626;0.8335032807739818;0.01556198521099531;0.015562240324510363;0.7984488181871252;0.014894048435521624;0.7985898734070472
85.822263;1.0444358524992956;0.8340696962220783;0.7985795085123668;-2.7409578672846943e-05;-2.624339585546607e-05;1.0448488008437693;9.999952427196847;0.8335032787206565;0.01556198661479295;0.015562242110910222;0.7984487656137964;0.01489404889564502;0.7985898360640126
85.832263;1.044435734442309;0.8340695759626977;0.7985793853727006;-2.740957732173491e-05;-2.62434225970053e-05;1.0448486810519835;9.999952775773883;0.8335032749894808;0.015561987927743048;0.015562244012555118;0.7984477145676957;0.014894049496980739;0.7985887996377813
85.842263;1.0444356125364964;0.834068302567859;0.7985781557336401;-2.751658493305778e-05;-2.6345901939574326e-05;1.0448485615178824;9.999953147513745;0.8335032694021185;0.015561989145026734;0.015562246026187507;0.7984476653574913;0.01489405023704318;0.7985887637947955
85.852263;1.0444354872771893;0.8340681871974333;0.7985780322742827;-2.7516588099172377e-05;-2.6345926890062098e-05;1.0448484426477542;9.999953547005779;0.8335032617915136;0.015561990263037707;0.015562248147836376;0.79844661838228;0.014894051113776098;0.7985877288019753
85.862263;1.044435266904508;0.8340668449984081;0.798576802283431;-2.8418779035121343e-05;-2.7209750283068645e-05;1.044848324775739;9.999953976225683;0.8335032519955576;0.015561991279662348;0.015562250373492865;0.7984465741656556;0.014894052126991235;0.7985876941284733
85.872263;1.0444351362242779;0.8340667341649403;0.7985766787375863;-2.8418786672559974e-05;-2.7209773101647973e-05;1.0448482081439652;9.999954434720664;0.8335032399169952;0.01556199219356394;0.015562252699460216;0.7984455332961712;0.014894053276847796;0.798586659814214
85.882263;1.0444350033038514;0.8340654696865051;0.798575449065936;-2.852580218496235e-05;-2.7312247111043178e-05;1.0448480928130004;9.999954919987491;0.8335032255666825;0.01556199300407731;0.015562255121845385;0.7984454962971004;0.014894054560861686;0.7985866251041808
85.892263;1.044434868254724;0.8340653625279724;0.7985753262750951;-2.852581454031603e-05;-2.7312267357377982e-05;1.0448479786787632;9.999955428312468;0.8335032090168432;0.01556199371142057;0.015562257635632333;0.7984444635155161;0.014894055972887935;0.7985855899240922
85.902263;1.044434731088781;0.834063994623433;0.7985739954624537;-2.747728827520733e-05;-2.6308360952141914e-05;1.0448478656531883;9.999955955711979;0.833503190310484;0.01556199431675728;0.015562260235039916;0.7984444351223992;0.014894057504396525;0.7985855535490753
85.912263;1.0444345918051932;0.8340638911344764;0.7985738746190088;-2.747730569133781e-05;-2.6308378158360843e-05;1.0448477537814953;9.999956498061144;0.8335031694317474;0.015561994821219054;0.015562262915128215;0.7984434112426577;0.014894059145811907;0.7985845159585742
85.922263;1.044434450397092;0.8340637894939525;0.7985737552288295;-2.7477325722404375e-05;-2.6308393692376042e-05;1.044847643193303;9.999957050845921;0.8335031463471156;0.015561995224533613;0.01556226567257249;0.7984433920695362;0.014894060887304212;0.7985844763909484
85.932263;1.0444343068635682;0.8340625341047859;0.798572531190436;-2.7584353950299522e-05;-2.6410859886101803e-05;1.0448475339957026;9.999957609037873;0.833503121051414;0.015561995525966068;0.015562268505657777;0.7984423778227944;0.014894062719035261;0.798583434775781
85.942263;1.0444341612587282;0.8340624359969323;0.7985724155230068;-2.7584379300948467e-05;-2.6410871831104193e-05;1.0448474261968026;9.999958166856977;0.8335030935741006;0.01556199572622455;0.01556227141442653;0.7984423686397132;0.014894064630787855;0.7985833904364431
85.952263;1.0444340136680728;0.8340611839816132;0.7985711957478795;-2.7691412919838997e-05;-2.6513334295476638e-05;1.0448473196969748;9.999958717767873;0.8335030639591002;0.015561995827169082;0.015562274400131249;0.7984413645523556;0.01489406661224579;0.7985823434950812
85.962263;1.0444338641588264;0.8340610890757012;0.7985710848949459;-2.7691443696647396e-05;-2.6513342363320885e-05;1.0448472143827847;9.99995925500541;0.833503032252032;0.015561995830803841;0.015562277463805379;0.7984413655326077;0.014894068653584495;0.7985822934196353
85.972263;1.04443371282717;0.8340598401868539;0.7985698704666936;-2.7798482724303544e-05;-2.661580077316656e-05;1.0448471102592536;9.99995977219888;0.8335029985183258;0.015561995739608744;0.015562280604880812;0.7984403715056297;0.014894070745212644;0.7985812404129882
85.982263;1.0444335598714356;0.8340597484674191;0.7985697654456652;-2.779851888573424e-05;-2.6615804583601978e-05;1.044847007470985;9.999960263660833;0.8335029629225813;0.015561995557232935;0.015562283820339529;0.7984403823434472;0.014894072877593333;0.7985811840851341
85.992263;1.0444334055904712;0.8340596584436316;0.7985696636455629;-2.779855773862949e-05;-2.661580613231209e-05;1.0448469062144874;9.999960724058575;0.8335029258122707;0.01556199528866099;0.01556228710445154;0.7984393978859434;0.01489407504138974;0.7985801248555191
86.002263;1.0444332503742226;0.8340583076238649;0.7985683564398677;-2.675005817040871e-05;-2.561188020888905e-05;1.0448468066753125;9.999961147624278;0.833502887681627;0.01556199494012251;0.01556229044870102;0.7984394179443618;0.014894077227468236;0.7985800624671315
86.012263;1.044433094743827;0.8340582211674523;0.7985682617588757;-2.6750102413413307e-05;-2.5611877205519668e-05;1.04484670900537;9.99996152783801;0.8335028490336073;0.015561994519170423;0.015562293841934203;0.798438442262182;0.014894079427245794;0.7985789972531855
86.022263;1.0444328471870514;0.8340569073672331;0.7985670646966032;-2.7652326064976677e-05;-2.6475662915668505e-05;1.0448466132970484;9.999961858011693;0.8335028102758466;0.01556199403497969;0.015562297271334893;0.7984384704805052;0.014894081633179445;0.7985789287184667
86.032263;1.0444326930020664;0.8340568246672336;0.7985669784130067;-2.7652375857442367e-05;-2.6475655442849836e-05;1.044846519585991;9.999962132294797;0.8335027717162572;0.015561993498154007;0.015562300723841254;0.7984375021389688;0.014894083838277623;0.7985778570306101
86.042263;1.0444325410156863;0.8340555883400544;0.7985657905081589;-2.7759432958837588e-05;-2.6578097132016435e-05;1.0448464278772547;9.999962346774437;0.8335027336265102;0.015561992919935562;0.015562304186978895;0.798437536718163;0.014894086034988232;0.798577781743365
86.052263;1.0444323923260286;0.8340555095177113;0.7985657141187731;-2.775948848577639e-05;-2.657808530059918e-05;1.0448463381712567;9.99996249976784;0.8335026963120522;0.015561992311881758;0.015562307649176526;0.7984365736892106;0.014894088215562236;0.7985767032171444
86.062263;1.044432248066507;0.8340542771310543;0.798564536817156;-2.786655124752385e-05;-2.668052273117632e-05;1.0448462505203837;9.999962590591194;0.8335026601236641;0.015561991686186362;0.01556231110020434;0.7984366125335196;0.014894090373712752;0.7985766211832627
86.072263;1.0444321093993565;0.8340542022459788;0.7985644716219065;-2.7866612202551844e-05;-2.6680506763514444e-05;1.0448461651042487;9.999962618100147;0.8335026253924691;0.015561991055634342;0.01556231453153102;0.7984356527733619;0.014894092504826754;0.7985755361002562
86.082263;1.044431977418868;0.8340541292285263;0.7985644124189021;-2.7866675608136548e-05;-2.6680488834205813e-05;1.0448460822545318;9.999962580005008;0.8335025923591957;0.01556199043306341;0.015562317936266253;0.7984356939954244;0.01489409460454173;0.7985754477916609
86.092263;1.0444318530050267;0.834052902437376;0.7985632531411677;-2.7973745686141488e-05;-2.6782920362188363e-05;1.0448460023739325;9.999962472822741;0.8335025611523821;0.015561989830803152;0.015562321308519521;0.7984347357940352;0.014894096668256933;0.7985743568963533
86.102263;1.0444327324776737;0.8340535210994903;0.7985631044063487;-2.6891925495312112e-05;-2.5747021063470296e-05;1.0448459257990719;9.999962292819465;0.8335025318018018;0.015561989259703169;0.01556232464190424;0.7984347777244076;0.014894098691781772;0.7985742634982962
86.112263;1.044432624608128;0.834052297842859;0.7985619586440892;-2.6998999187576457e-05;-2.5849448713087946e-05;1.0448458527446887;9.999962037381927;0.8335025042648619;0.015561988728493152;0.015562327927879389;0.7984348193540222;0.014894100671290225;0.7985741683095013
86.122263;1.0444325250594282;0.8340522320418284;0.7985619264362699;-2.6999069843731903e-05;-2.5849423235057782e-05;1.0448457833777858;9.999961705320603;0.8335024784390622;0.01556198824469677;0.015562331155440264;0.7984338603311646;0.014894102602867193;0.7985730720896982
86.132263;1.044432433485306;0.8340510127698559;0.7985607953568957;-2.7106146159559598e-05;-2.5951847237928532e-05;1.0448457179352564;9.999961296307013;0.8335024541811477;0.015561987815661303;0.015562334312619767;0.7984339004114241;0.01489410448267809;0.7985729750816485
86.142263;1.044432349410746;0.8340509512984466;0.7985607785098704;-2.710621909520811e-05;-2.595181827566407e-05;1.0448456567434494;9.999960810793418;0.8335024313823983;0.01556198744854349;0.015562337388006529;0.7984329394264776;0.014894106307490825;0.7985718782136969
86.152263;1.0444322724311335;0.8340508922439576;0.798560769829363;-2.7106292966431558e-05;-2.5951787674584404e-05;1.0448456000950892;9.99996025029181;0.8335024100376316;0.015561987149627714;0.015562340370568443;0.7984329772155416;0.014894108075038931;0.7985717817084941
86.162263;1.0444322023376176;0.8340496802252274;0.7985596632126419;-2.7213372103786584e-05;-2.6054206746164434e-05;1.0448455481486696;9.999959617169578;0.8335023902240397;0.015561986923438464;0.01556234324889727;0.7984320136254941;0.014894109783601511;0.7985706864528583
86.172263;1.0444321390420446;0.8340496264271576;0.7985596716893598;-2.7213447521238886e-05;-2.6054173003688766e-05;1.044845500973988;9.999958914374421;0.8335023720777408;0.01556198677300182;0.01556234601140534;0.7984320485947342;0.014894111431074377;0.7985705925559152
86.182263;1.044432082436786;0.8340484196563076;0.7985585827615012;-2.7320528032760063e-05;-2.615658902281849e-05;1.044845458613732;9.999958145161777;0.8335023558537238;0.015561986700855814;0.015562348647298227;0.7984310822078552;0.01489411301495035;0.7985695007279686
86.192263;1.0444319401691926;0.834048297091103;0.7985586093222946;-2.8115768023549703e-05;-2.6917882788540334e-05;1.0448454210696232;9.999957312402655;0.8335023419312143;0.01556198670874562;0.01556235114738813;0.7984311146725246;0.014894114532898288;0.7985694109528702
86.202263;1.0444318964705082;0.8340469876380676;0.7985574362208043;-2.7067300748516033e-05;-2.591391706319435e-05;1.0448453882931152;9.999956418664796;0.8335023307009689;0.015561986795908192;0.015562353503745924;0.7984301462661625;0.014894115982548074;0.7985683239681484
86.212263;1.0444318588556982;0.8340469424518165;0.7985574809291921;-2.7067378297460232e-05;-2.5913877527484475e-05;1.0448453602005963;9.999955467533692;0.8335023225107981;0.01556198695766583;0.015562355708999028;0.7984301772889922;0.014894117360837329;0.7985682398925367
86.222263;1.044431826896957;0.8340468987694152;0.7985575343440936;-2.7067456047373517e-05;-2.5913836558941268e-05;1.0448453366742243;9.999954464552495;0.8335023177171803;0.015561987186428717;0.015562357756837343;0.7984292080287226;0.01489411866428851;0.7985671595391772
86.232263;1.0444318000404413;0.8340457009458762;0.7985564897230585;-2.717453713272154e-05;-2.6016244308143827e-05;1.044845317533243;9.999953417007458;0.8335023167215468;0.015561987474802415;0.015562359642590251;0.7984292387551014;0.014894119890113355;0.7985670829511702
86.242263;1.0444317776776852;0.834045660108788;0.7985565593486311;-2.717461467305222e-05;-2.6016200264571253e-05;1.0448453024626063;9.999952333469302;0.8335023199439251;0.01556198781744185;0.015562361362585141;0.7984282697679319;0.01489412103637635;0.7985660108084702
86.252263;1.044431759220338;0.8340444652867488;0.7985555298878798;-2.728169511335692e-05;-2.61186047366292e-05;1.0448452909425645;9.999951223632133;0.8335023277567868;0.015561988209942408;0.0155623629134666;0.798428301443416;0.014894122100952199;0.7985659430857444
86.262263;1.0444317441202366;0.8340444277104765;0.798555613470223;-2.7281771578225494e-05;-2.6118557187168908e-05;1.04484528225976;9.99995009754419;0.8335023404450135;0.015561988647003462;0.015562364292849948;0.7984273341609105;0.014894123080961759;0.7985648804382137
86.272263;1.0444317318322058;0.8340432364054847;0.7985545967127777;-2.73888505530324e-05;-2.622095795221418e-05;1.0448452756025148;9.999948964454312;0.8335023582379858;0.015561989121831434;0.015562365500846751;0.798427368165074;0.014894123973031873;0.7985648227503811
86.282263;1.0444317217746666;0.8340432026098579;0.7985546917602484;-2.7388925227115022e-05;-2.6220906566754642e-05;1.0448452701805833;9.999947832649397;0.8335023813248902;0.015561989626326258;0.015562366540011289;0.7984264035501446;0.01489412477342154;0.7985637704942369
86.292263;1.0444317133667038;0.834043170933875;0.7985547916532224;-2.738899884491611e-05;-2.6220853245559744e-05;1.044845265343647;9.999946709911178;0.833502409782106;0.015561990151990208;0.015562367413193558;0.7984264403410652;0.01489412547815468;0.7985637233462957
86.302263;1.0444317061203434;0.8340419859924793;0.7985537894795794;-2.749607472064516e-05;-2.6323248256850866e-05;1.0448452606745342;9.999945603714378;0.8335024435287894;0.015561990690865257;0.015562368122714663;0.7984254785315006;0.014894126083569952;0.7985626815974444
86.312263;1.04443169964418;0.8340418521033564;0.7985537950745119;-2.634059844157867e-05;-2.5216813469563947e-05;1.0448452559617465;9.999944521050246;0.8335024823768657;0.015561991234969227;0.015562368671974596;0.7984255180975306;0.014894126587018061;0.7985626447797672
86.322263;1.0444316935770366;0.8340406725010286;0.7985528001741758;-2.6447672265935878e-05;-2.5319205047367638e-05;1.044845251060898;9.999943468340716;0.8335025260603487;0.015561991775375768;0.015562369066321627;0.7984245590341608;0.01489412698789569;0.798561613046319
86.332263;1.0444316875799693;0.8340406516404961;0.7985529146876893;-2.6447741750056697e-05;-2.5319144910219535e-05;1.0448452458171213;9.999942451780461;0.8335025742290953;0.015561992302422193;0.015562369312005813;0.7984246013603687;0.014894127288542565;0.7985615857649229
86.342263;1.0444316813530623;0.8340394787765104;0.7985519254184753;-2.655481350510846e-05;-2.542153366000021e-05;1.044845240070574;9.99994147712935;0.8335026265096722;0.015561992806091362;0.015562369415204648;0.7984236450820092;0.014894127493391569;0.7985605629434995
86.352263;1.0444316746619355;0.8340394653664325;0.7985520446349995;-2.655488075829504e-05;-2.5421471081117036e-05;1.0448452336495708;9.999940548824966;0.8335026825873538;0.015561993275633549;0.015562369382166288;0.7984236901606411;0.014894127606558687;0.7985605439028897
86.362263;1.04443157518987;0.8340393825989793;0.7985521654323685;-2.7350102272896753e-05;-2.6182730638567674e-05;1.0448452263721058;9.99993966983142;0.833502742208719;0.015561993699455089;0.015562369219647959;0.7984227364625852;0.014894127630265885;0.7985595287332109
86.372263;1.0444315673437992;0.8340382226193866;0.7985511810098537;-2.7457169044281487e-05;-2.628511568105519e-05;1.0448452180738792;9.999938842383365;0.833502805163245;0.015561994066622179;0.015562368934717827;0.7984227837084683;0.01489412756534216;0.7985595169074973
86.382263;1.0444315589527362;0.8340382231769933;0.7985513036928632;-2.7457232088079456e-05;-2.6285051186104448e-05;1.0448452086411464;9.999938068576553;0.8335028713126665;0.015561994368911578;0.015562368534793952;0.7984218315232235;0.014894127412768623;0.7985585086246054
86.392263;1.044431550052;0.8340370734276171;0.7985503203451286;-2.7564295770343654e-05;-2.638743573629166e-05;1.044845198054954;9.999937350267066;0.833502940606588;0.015561994601366222;0.01556236802803737;0.7984218795168383;0.014894127174656213;0.7985585034316368
86.402263;1.0444315406639817;0.8340370847057633;0.7985504433188768;-2.7564355585080402e-05;-2.6387371293013936e-05;1.0448451864173862;9.999936688619705;0.8335030129993642;0.015561994761241581;0.015562367421917888;0.7984209272648968;0.014894126854022718;0.7985575016840697
86.412263;1.0444315307802898;0.8340358391045269;0.7985493569964591;-2.651586815902873e-05;-2.5383378522340727e-05;1.0448451739178533;9.999936084153251;0.8335030883028552;0.015561994846101846;0.015562366721480782;0.7984209742811187;0.01489412645401139;0.7985575031653609
86.422263;1.0444315203776968;0.8340358617705361;0.7985494785926417;-2.6515924578221543e-05;-2.5383315153713047e-05;1.0448451607699365;9.999935537382292;0.8335031661237614;0.01556199485189178;0.015562365930157388;0.7984210200698012;0.014894125976998187;0.7985575082339775
86.432263;1.0444315094841428;0.834035890057017;0.7985495987655743;-2.6515979265041303e-05;-2.538325264564958e-05;1.04484514720315;9.99993504926276;0.8335032459399097;0.015561994772707064;0.015562365050790155;0.79842006413324;0.01489412542430577;0.7985565171978429
86.442263;1.0444314982294405;0.8340347682559592;0.7985486105600248;-2.6623034425928155e-05;-2.5485640361968324e-05;1.0448451335115756;9.999934621195333;0.8335033272357814;0.015561994602515367;0.015562364085308377;0.7984201059189925;0.014894124797256908;0.7985565297308107
86.452263;1.044431486834521;0.8340348072447425;0.7985487261436677;-2.6623085618855588e-05;-2.548558019424471e-05;1.0448451200630668;9.99993425459897;0.8335034096174259;0.015561994336546188;0.01556236303501364;0.7984191448591765;0.01489412409805779;0.7985555461304027
86.462263;1.0444314756234379;0.8340336955907722;0.7985477321936425;-2.6730137312400623e-05;-2.5587970648826168e-05;1.0448451072553158;9.999933949875857;0.8335034928638257;0.0155619939717394;0.015562361901224234;0.798419180494533;0.014894123329260822;0.7985555660493092
86.472263;1.044431465066907;0.8340337439203481;0.7985478409255137;-2.6730185104306652e-05;-2.5587913604398288e-05;1.044845095492944;9.99993370547212;0.8335035769191018;0.015561993507432538;0.015562360684562144;0.7984182125463252;0.014894122492957794;0.7985545899838821
86.482263;1.0444314557248346;0.834033796125006;0.7985479454816736;-2.673023127490151e-05;-2.5587858419125788e-05;1.0448450851930646;9.999933517831893;0.8335036618226777;0.015561992945446669;0.015562359384044573;0.7984182408749237;0.014894121590901517;0.7985546178571504
86.492263;1.0444314481023835;0.8340326960280972;0.7985469391172034;-2.6837278116695652e-05;-2.5690254469625015e-05;1.044845076761638;9.99993338181396;0.8335037476092271;0.015561992288828314;0.015562357997856845;0.798417265396273;0.014894120624835453;0.7985536502970606
86.502263;1.0444314425523478;0.8340327540181923;0.7985470343188404;-2.6837321251946368e-05;-2.5690203654670137e-05;1.0448450705265773;9.99993329101309;0.8335038342866605;0.015561991540972004;0.015562356524444609;0.7984172860506047;0.014894119595977789;0.7985536871401068
86.512263;1.0444314392318057;0.8340315512237682;0.7985459156781243;-2.5788817392535748e-05;-2.468622653873554e-05;1.044845066655312;9.999933238194082;0.8335039218919046;0.015561990706248103;0.015562354962305555;0.7984163027939556;0.014894118504631512;0.7985527287685704
86.522263;1.0444314380716;0.8340316119711922;0.7985460007258773;-2.578885767505348e-05;-2.468618072086179e-05;1.0448450651012857;9.999933215876572;0.8335040105192721;0.015561989790883924;0.015562353309609141;0.7984163155715248;0.014894117350637016;0.7985527747145058
86.532263;1.044431438820676;0.8340305174728955;0.798544974207665;-2.589589878900268e-05;-2.4788586666807094e-05;1.0448450656690598;9.999933216531424;0.8335041003108087;0.015561988802596481;0.015562351564472967;0.7984153243304088;0.01489411613401144;0.7985518250941994
86.542263;1.0444313489987804;0.8340305046209321;0.7985450488251685;-2.6691082996603326e-05;-2.554986063301194e-05;1.0448450681673702;9.999933232544027;0.8335041914686886;0.015561987749782681;0.015562349725575459;0.7984153291000203;0.014894114855656516;0.7985518792888722
86.552263;1.0444313528153344;0.8340305647845347;0.7985451181972375;-2.6691119252125718e-05;-2.55498227457018e-05;1.0448450725081213;9.999933256741532;0.8335042842649478;0.015561986641904212;0.015562347792384844;0.7984143300551951;0.014894113517902425;0.7985509373832487
86.562263;1.0444313579042663;0.8340294684759472;0.7985440758466009;-2.6798155397765365e-05;-2.5652235628880473e-05;1.0448450787458337;9.99993328317122;0.8335043789947527;0.01556198549015256;0.01556234576380009;0.798414327478617;0.014894112124429155;0.79855099874525
86.572263;1.044431364125046;0.8340295265409291;0.7985441344294045;-2.6798189237182124e-05;-2.565220301218945e-05;1.044845087051287;9.99993330722139;0.8335044759126674;0.015561984306484053;0.015562343636140608;0.7984133216442072;0.014894110679542032;0.7985500633807678
86.582263;1.0444313714272655;0.8340284276806125;0.7985430810564326;-2.6905222978229865e-05;-2.5754620955940934e-05;1.04484509761244;9.99993332498186;0.8335045752027885;0.015561983101569976;0.015562341402758518;0.7984133127242201;0.014894109187470425;0.7985501305809424
86.592263;1.0444313798677864;0.8340284828663963;0.7985431283281362;-2.690525436955761e-05;-2.575459306005348e-05;1.0448461106089173;9.999933332362009;0.8335046770017421;0.015561981883666729;0.015562339055417734;0.7984123008210393;0.014894107652380046;0.7985492003295382
86.602263;1.0444313895636088;0.8340273809106757;0.7985420633580811;-2.701228560921353e-05;-2.5857015301974494e-05;1.0448461262562274;9.999933324906154;0.8335047814627682;0.015561980659007373;0.01556233658672851;0.7984122860948871;0.014894106078120634;0.7985492718623856
86.612263;1.0444314005970028;0.8340274327832277;0.798542098868778;-2.701231446213529e-05;-2.585699126406425e-05;1.0448461447854422;9.99993329870639;0.8335048887924992;0.01556197943231697;0.015562333992705318;0.7984112688436663;0.014894104467286099;0.798548345083626
86.622263;1.0444314128728454;0.8340273757653439;0.7985420261475412;-2.585679425558409e-05;-2.4750590885030804e-05;1.0448461664084292;9.999933251481982;0.833504999265028;0.015561978206501171;0.015562331273566009;0.7984112494719781;0.014894102820858528;0.7985484192489531
86.632263;1.0444314260390684;0.8340262681406063;0.79854094395272;-2.5963821651576487e-05;-2.4853018190365064e-05;1.044846191332555;9.999933182878124;0.8335051132597298;0.015561976982808336;0.01556232843282587;0.798411228406849;0.014894101138662585;0.7985484941872238
86.642263;1.0444314395444652;0.8340263138964031;0.7985409628956669;-2.5963846660083478e-05;-2.4852998946002305e-05;1.0448462197829123;9.999933093750457;0.8335052312500214;0.015561975761493292;0.01556232547670902;0.7984102059893393;0.01489409942042291;0.7985475697818814
86.652263;1.0444314527743728;0.8340252019060156;0.7985398705533314;-2.6070871534818977e-05;-2.495542936609165e-05;1.044846252014426;9.999932984780683;0.8335053536932707;0.015561974541455083;0.015562322414375943;0.7984101824006195;0.014894097667589245;0.7985476455102858
86.662263;1.0444314651345112;0.8340252432657502;0.7985398800530031;-2.6070894064510268e-05;-2.49554133022537e-05;1.044846288311779;9.999932855333116;0.8335054809292239;0.015561973320449101;0.015562319257871812;0.7984091577329082;0.014894095884823372;0.7985467216671953
86.672263;1.044431476024231;0.8340252824593802;0.7985398854427501;-2.6070915305431684e-05;-2.4955398959689135e-05;1.044846328974505;9.999932703455977;0.833505613179567;0.015561972097006698;0.015562316020862074;0.798409132113381;0.014894094080397048;0.798546797890453
86.682263;1.044431484805136;0.8340241640254923;0.798538780812846;-2.6177936268364558e-05;-2.505783457651841e-05;1.044846374235699;9.999932526785853;0.8335057506222117;0.015561970871367061;0.015562312716375952;0.7984081057339126;0.014894092266261429;0.7985458745134151
86.692263;1.0444314908498002;0.8340241991608685;0.7985387793551493;-2.6177954632845793e-05;-2.5057824085969956e-05;1.0448464241262514;9.999932322880246;0.8335058934770738;0.015561969644545821;0.015562309355217293;0.7984080788476902;0.014894090457125218;0.7985459512175301
86.702263;1.0444314936021062;0.8340230768261397;0.7985376686269063;-2.6284972528402453e-05;-2.5160263802549812e-05;1.044846478498821;9.999932088911168;0.8335060420328411;0.015561968417473647;0.015562305946301586;0.798407051756125;0.014894088668105248;0.7985450284433229
86.712263;1.0444314003301123;0.8340230344615164;0.7985376615406162;-2.708012650669602e-05;-2.5921564777955673e-05;1.0448465372274778;9.999931821918453;0.8335061966172882;0.015561967191072876;0.015562302497296858;0.7984070247455171;0.0148940869129473;0.7985451059785247
86.722263;1.0444313948551411;0.8340219082426451;0.7985365454925083;-2.7187139764609282e-05;-2.602400782855319e-05;1.044846600309725;9.99993151930093;0.8335063575822926;0.015561965966526906;0.015562299013783896;0.7984059980617528;0.01489408520346789;0.7985441843526997
86.732263;1.044431384389247;0.8340218285756085;0.7985364308281188;-2.6031603292923815e-05;-2.4917627958684393e-05;1.044846667801444;9.999931179099203;0.8335065252674785;0.01556196474497707;0.015562295498758894;0.7984059719485029;0.014894083549542263;0.798544263435094
86.742263;1.0444313684613666;0.8340218538804455;0.7985364160709565;-2.6031612568862668e-05;-2.4917628460917454e-05;1.0448467397183085;9.99993080053082;0.833506699904088;0.015561963527187566;0.015562291953948943;0.7984049466716702;0.014894081959504998;0.7985433437596992
86.752263;1.044431346745171;0.8340207215536346;0.7985352923400443;-2.613861977515625e-05;-2.5020078354211944e-05;1.0448468160174536;9.999930384314858;0.8335068815606369;0.015561962313315093;0.015562288380707863;0.7984049225162401;0.01489408044065624;0.7985434250657537
86.762263;1.0444313190383452;0.8340207425774849;0.7985352722828564;-2.61386248861272e-05;-2.502008362048382e-05;1.0448468967040196;9.99992993212669;0.833507070166993;0.015561961102336683;0.01556228477913789;0.7984038997603129;0.014894078999689676;0.7985425076906798
86.772263;1.0444312851995472;0.8340196056819088;0.798534142984618;-2.6245627847050984e-05;-2.51225383817217e-05;1.044846981909002;9.999929446033358;0.8335072655509647;0.015561959892695484;0.015562281147310382;0.7984038786584395;0.014894077642460353;0.7985425912297555
86.782263;1.044431245067913;0.8340196217778302;0.7985341170417762;-2.624562856552793e-05;-2.5122548495849072e-05;1.0448470717943283;9.999928928443953;0.8335074674784354;0.01556195868429241;0.01556227748181706;0.7984028594738247;0.01489407637304553;0.7985416759256998
86.792263;1.0444311984354522;0.8340196351790043;0.7985340880300239;-2.6245626962525008e-05;-2.5122560885700987e-05;1.0448471664292003;9.999928381430852;0.8335076756996921;0.015561957478989431;0.015562273779114197;0.7984028425127746;0.01489407519318289;0.7985417612210493
86.802263;1.0444311450178612;0.8340184902525821;0.7985329496685359;-2.6352623004040725e-05;-2.5225022434877957e-05;1.0448472658043708;9.999927805628111;0.8335078899835793;0.015561956279746235;0.015562270036745712;0.798402828117152;0.014894074102530245;0.7985418470047077
86.812263;1.04443108442459;0.8340184980416191;0.7985329148862765;-2.6352616667806094e-05;-2.5225038892739652e-05;1.0448473699152954;9.999927200712087;0.8335081101114177;0.015561955090202325;0.01556226625306143;0.7984018166268316;0.014894073099541081;0.798540933193425
86.822263;1.0444310162410937;0.8340173474229561;0.79853177115736;-2.6459607910328097e-05;-2.5327504239289263e-05;1.0448474787919164;9.999926567181301;0.833508335808836;0.015561953913637483;0.015562262425530233;0.7984018083307478;0.014894072182374991;0.7985410192216971
86.832263;1.044430940185951;0.8340172425115326;0.7985316290536258;-2.5304048909992088e-05;-2.422114623545025e-05;1.0448475924617786;9.999925907124037;0.8335085666633436;0.01556195275053915;0.015562258549492723;0.798400803414373;0.014894071349596125;0.7985401051732497
86.842263;1.044430856193796;0.8340172418421095;0.7985315872769595;-2.530403521045005e-05;-2.4221168148041034e-05;1.0448477108934702;9.999925223319934;0.8335088020819539;0.015561951596866155;0.015562254618263917;0.7984008019025984;0.014894070600424572;0.7985401903592784
86.852263;1.0444307644019801;0.8340160829820857;0.7985304370622657;-2.541101904794556e-05;-2.4323638976337988e-05;1.044847833987094;9.999924518128486;0.8335090413300874;0.015561950445093611;0.015562250624502219;0.7983998036198412;0.01489406993397865;0.7985392747933718
86.862263;1.0444306651507431;0.8340160771161158;0.7985303911633814;-2.541100043475903e-05;-2.432366470551109e-05;1.0448479616148798;9.999923793631318;0.8335092836465771;0.01556194928693641;0.015562246562056297;0.7983998081895795;0.014894069348705236;0.7985393578869401
86.872263;1.0444305590119494;0.8340149131535144;0.7985292368253478;-2.5517979360665888e-05;-2.4426139523373862e-05;1.0448480936461464;9.999923052437776;0.8335095282965703;0.01556194811513037;0.01556224242699442;0.7983988150743722;0.014894068843204033;0.7985384398545138
86.882263;1.0444304467468497;0.8340149020924267;0.7985291868107772;-2.5517955793770854e-05;-2.4426169435918583e-05;1.0448482299284985;9.999922297830674;0.8335097745221856;0.015561946923541407;0.01556223821748165;0.7983988236598932;0.014894068417182152;0.7985385202911114
86.892263;1.0444302370149205;0.8340136590276306;0.7985280283099462;-2.6420059712747247e-05;-2.5289947305878033e-05;1.0448483702485623;9.99992153330239;0.8335100215270476;0.015561945705968047;0.015562233933733073;0.7983978333268353;0.014894068071258496;0.7985375995122461
86.902263;1.044430115140562;0.8340136421967238;0.7985279740790898;-2.6420031140508745e-05;-2.5289981749654124e-05;1.0448485143421478;9.999920761835568;0.8335102685196444;0.015561944454499583;0.015562229578782751;0.798397843464125;0.014894067806133943;0.7985376771338039
86.912263;1.044429989880861;0.8340136222853031;0.798527917758141;-2.64200001400722e-05;-2.5290018549246313e-05;1.0448486619648207;9.999919985507466;0.8335105147447263;0.015561943159180216;0.015562225158457847;0.7983968534980228;0.01489406762231104;0.7985367535000151
86.922263;1.044429862176222;0.8340124436928882;0.7985267531711365;-2.652696568182445e-05;-2.5392503706340388e-05;1.044848812912681;9.999919206354718;0.833510759483699;0.015561941809179195;0.01556222067944353;0.7983968629638398;0.014894067520660382;0.7985368283621629
86.932263;1.0444297328743304;0.8340124175184097;0.7985266934094079;-2.652693008387516e-05;-2.539254518983244e-05;1.0448489669731815;9.999918427666202;0.8335110020494904;0.015561940393817399;0.015562216147231743;0.7983968715333258;0.01489406750219677;0.7985369021345503
86.942263;1.0444296026935622;0.8340111257133702;0.7985254236809889;-2.5478343452839085e-05;-2.438865669904096e-05;1.0448491239026478;9.999917653531051;0.8335112418206815;0.015561938903228328;0.015562211566618188;0.7983958789694984;0.014894067566169114;0.7985359753138023
86.952263;1.044429472268938;0.8340110934246783;0.7985253620629635;-2.5478303664808535e-05;-2.438870255556872e-05;1.0448492834830798;9.999916886922257;0.8335114782764825;0.015561937329625998;0.015562206944585672;0.7983958850797739;0.014894067709133058;0.7985360478437243
86.962263;1.0444293422265574;0.8340110581052256;0.7985253001280164;-2.547826191037762e-05;-2.4388750447699894e-05;1.0448494456103345;9.999916128531037;0.833511710961067;0.015561935668317688;0.015562202291722413;0.7983948896995523;0.014894067926244208;0.7985351202856302
86.972263;1.0444292131874668;0.8340098641430869;0.7985241318833138;-2.5585217151373316e-05;-2.4491246229848105e-05;1.0448496102746079;9.99991537683278;0.8335119394191217;0.015561933917150982;0.015562197619792204;0.7983948926779995;0.01489406821202485;0.7985351924676599
86.982263;1.0444290857350007;0.8340098225880392;0.7985240704909629;-2.5585171701656853e-05;-2.449129775300643e-05;1.0448497774042382;9.999914628916391;0.8335121631578515;0.015561932075197094;0.015562192937810937;0.7983938938975055;0.014894068559645725;0.7985342649457494
86.992263;1.0444289604308954;0.8340086223829187;0.7985229035627002;-2.5692123475907044e-05;-2.459379684415278e-05;1.0448499467346064;9.999913881626926;0.833512381632864;0.015561930141948928;0.015562188250367787;0.7983938933226697;0.014894068960761316;0.7985343376177655
87.002263;1.044428837839305;0.8340085747267296;0.7985228441169903;-2.5692074889847142e-05;-2.459385138980772e-05;1.0448501178457106;9.999913132223055;0.8335125942839615;0.015561928117066819;0.015562183559443037;0.7983928909652054;0.01489406940690769;0.7985334110422365
87.012263;1.044428718493002;0.8340085241986168;0.7985227859292361;-2.569202506706958e-05;-2.459390726261802e-05;1.0448502903181849;9.999912378608812;0.8335128006359891;0.015561926000080181;0.015562178867449391;0.7983928867685226;0.014894069890918241;0.7985334850038988
87.022263;1.0444286028247085;0.8340073153811524;0.798521622681175;-2.57989731449981e-05;-2.4696410335188542e-05;1.0448504638448186;9.999911619324326;0.8335130003816601;0.015561923790402096;0.015562174178476442;0.7983918805632341;0.014894070406464574;0.7985325599178432
87.032263;1.0444284911168995;0.8340072594869372;0.7985215670942059;-2.5798921587166992e-05;-2.4696468506021324e-05;1.0448506382431717;9.999910853193748;0.8335131933327502;0.0155619214884862;0.015562169498021016;0.7983918721377645;0.014894070946672066;0.7985326354654567
87.042263;1.0444283835088812;0.8340060455199653;0.7985204063194393;-2.590586838921102e-05;-2.4798973634250614e-05;1.044850813374954;9.999910079153208;0.833513379290219;0.01556191909698356;0.015562164833183097;0.7983908613205671;0.01489407150404857;0.7985317120237918
87.052263;1.0444282800640579;0.8340058776882313;0.7985202506292762;-2.475026817398873e-05;-2.369265539776791e-05;1.0448509889978423;9.999909296274875;0.8335135580225523;0.015561916620165884;0.015562160192785437;0.7983908480107993;0.014894072071204195;0.798531789273374
87.062263;1.0444281808716143;0.8340058145813084;0.7985201986417292;-2.475021551676503e-05;-2.3692716039816184e-05;1.0448511646681282;9.999908503916474;0.8335137293415557;0.015561914062307657;0.01556215558630732;0.7983908321854483;0.01489407264111369;0.798531867360878
87.072263;1.0444279939312118;0.8340045201374157;0.7985190417044096;-2.5652283843779306e-05;-2.4556514450432974e-05;1.0448513397596593;9.999907702331523;0.8335138931259775;0.015561911427026957;0.015562151022749889;0.798389813884536;0.014894073208097205;0.7985309462985642
87.082263;1.0444279039482787;0.8340044528435299;0.7985189927658348;-2.5652231000582907e-05;-2.4556576052688626e-05;1.0448515135323715;9.999906892992282;0.8335140493177499;0.015561908718162812;0.015562146510697653;0.7983897931450149;0.014894073769208867;0.798531025333704
87.092263;1.0444278190421092;0.8340032280126146;0.7985178390757626;-2.5759175917420833e-05;-2.465908292004341e-05;1.044851685201676;9.999906078292927;0.8335141979278956;0.015561905940916856;0.015562142059051152;0.7983887699398085;0.01489407432393362;0.7985301041087796
87.102263;1.0444277395034682;0.8340031567716962;0.7985177933568769;-2.5759123068349425e-05;-2.46591451052048e-05;1.0448518540390068;9.999905261523846;0.8335143389866224;0.015561903102037833;0.01556213767696155;0.798388744192176;0.01489407487323337;0.798530181394827
87.112263;1.04442766559595;0.8340030835845601;0.798517749192783;-2.5759070286198494e-05;-2.4659207477958732e-05;1.0448520194820892;9.99990444688483;0.8335144724734138;0.015561900209088495;0.015562133372797573;0.7983877158412389;0.014894075419349019;0.7985292566738477
87.122263;1.0444275975268469;0.8340018529035725;0.7985166001353019;-2.5866015438699577e-05;-2.476171489254973e-05;1.044852181185107;9.999903638743488;0.8335145983238034;0.015561897269544494;0.01556212915352884;0.798387684912054;0.014894075965280591;0.7985293287881238
87.132263;1.0444275354021846;0.8340017757991649;0.7985165587942089;-2.586596307863235e-05;-2.476177735394081e-05;1.0448523390006514;9.99990284056286;0.8335147165019109;0.015561894290688324;0.015562125024832568;0.7983866515471579;0.014894076513546824;0.798528397304703
87.142263;1.04442747923655;0.8340005411237221;0.7985154122121305;-2.597290888289573e-05;-2.4864284579844273e-05;1.0448524929110825;9.99990205428109;0.8335148270645619;0.015561891280189396;0.015562120990754009;0.7983866159758631;0.014894077064712338;0.7985284611705519
87.152263;1.0444274290311892;0.8340004599197518;0.7985153729569453;-2.597285741813394e-05;-2.4864346532174003e-05;1.044852642937178;9.999901280737099;0.8335149301522442;0.015561888246597334;0.015562117053401128;0.7983855784377333;0.01489407761624938;0.7985275201336166
87.162263;1.0444273848311147;0.8340002695614274;0.7985152320957108;-2.481725878074361e-05;-2.3758029709437667e-05;1.0448527890613997;9.99990052115967;0.8335150259048086;0.015561885199838348;0.015562113214012758;0.7983855390982909;0.014894078162366594;0.7985275732990372
87.172263;1.0444273466901137;0.8339990283662114;0.7985140881287027;-2.492420637497433e-05;-2.3860535539579454e-05;1.0448529311777648;9.999899778475793;0.8335151143874282;0.015561882151023984;0.01556210947427305;0.79838549802749;0.014894078694632109;0.7985276203073212
87.182263;1.0444273146191734;0.8339989403295739;0.798514051380482;-2.492415693387235e-05;-2.386059575722517e-05;1.0448530690961526;9.999899057362459;0.8335151955830743;0.015561879110828045;0.015562105836207237;0.7983844552551536;0.014894079203308198;0.7985266608492385
87.192263;1.0444272885785233;0.8339976943661095;0.7985129090396619;-2.5031106068148257e-05;-2.3963100104713744e-05;1.0448532026168085;9.999898363336277;0.8335152694256455;0.015561876087816496;0.015562102300857306;0.7983844107992312;0.01489407967905017;0.7985266941884351
87.202263;1.044427268475029;0.8339976017104774;0.7985128737374025;-2.5031058254946377e-05;-2.3963158544640115e-05;1.044853331594968;9.999897701808639;0.8335153358265487;0.015561873088242199;0.015562098867574273;0.7983833646132394;0.01489408011409429;0.7985257203820028
87.212263;1.0444272541386717;0.8339975070637089;0.7985128389751281;-2.5031011305064383e-05;-2.3963215848944886e-05;1.0448534559185805;9.999897077841092;0.8335153946769608;0.015561870116940444;0.015562095535340012;0.7983833165491673;0.01489408050326411;0.7985257389217567
87.222263;1.0444272452769072;0.8339962551780826;0.7985116983276711;-2.5137963037785494e-05;-2.406571679252091e-05;1.0448535754777617;9.999896496864125;0.8335154458524116;0.015561867177904623;0.015562092304620521;0.7983822664078769;0.01489408084445146;0.7985247501699163
87.232263;1.0444272414694038;0.833996157433968;0.7985116645610372;-2.5137917906931108e-05;-2.4065771337503e-05;1.0448536902099193;9.999895965471353;0.8335154892355486;0.015561864273944894;0.015562089177937215;0.798382214038028;0.014894081137046173;0.7985247539135283
87.242263;1.044427242257457;0.8339949030054488;0.7985105249042055;-2.5244871424760128e-05;-2.416826919047049e-05;1.0448538001245864;9.999895490940256;0.8335155247409589;0.015561861406544008;0.015562086159468776;0.7983811594165231;0.014894081379646821;0.798523750658712
87.252263;1.0444271550038122;0.8339947296334359;0.7985104920255318;-2.6039942425091734e-05;-2.4929604197318595e-05;1.0448539052392765;9.999895079879485;0.8335155523312223;0.015561858576680701;0.015562083254443894;0.7983811026562262;0.014894081569712945;0.7985237402211869
87.262263;1.0444271636356053;0.8339946293922438;0.7985104595261763;-2.6039899767910975e-05;-2.492965335907227e-05;1.0448540055332836;9.999894737248507;0.8335155720198298;0.015561855785300172;0.015562080468629474;0.7983800439398105;0.01489408170468869;0.7985227231567437
87.272263;1.0444271753825625;0.8339932664402224;0.7985092185338817;-2.4991306777139612e-05;-2.3925765943068938e-05;1.044854100967609;9.999894466145882;0.8335155838374124;0.015561853033054395;0.015562077807438497;0.7983799834193617;0.014894081782858786;0.7985226993765118
87.282263;1.0444271895852177;0.8339931662291429;0.7985091867187728;-2.4991265669340028e-05;-2.3925810908256375e-05;1.0448541914974299;9.999894268406834;0.833515587762412;0.015561850320648607;0.015562075274750696;0.7983799211321136;0.014894081803429375;0.7985226693192522
87.292263;1.0444272055237849;0.833991911012885;0.7985080489069158;-2.5098221999083026e-05;-2.402829758376887e-05;1.0448542770634408;9.999894145707591;0.8335155837036377;0.015561847649349201;0.015562072873295451;0.798378856989233;0.014894081765958566;0.7985216333930459
87.302263;1.0444272224239146;0.8339918121947875;0.7985080177961271;-2.5098182441138588e-05;-2.4028338183754534e-05;1.0448543575778961;9.999894100625895;0.833515571597705;0.015561845020713005;0.015562070606079892;0.7983787908300227;0.014894081669763819;0.79852159147335
87.312263;1.0444272394895773;0.8339917145249964;0.7985079868678093;-2.5098143671856e-05;-2.402837659488678e-05;1.0448544328951386;9.999894137068031;0.833515551546331;0.015561842436336376;0.015562068476081244;0.798377722499451;0.014894081513845428;0.7985205441408368
87.322263;1.0444272559889336;0.8339904627961742;0.7985068496020062;-2.52051023584613e-05;-2.413085672911973e-05;1.0448545027949019;9.999894259661971;0.833515523876171;0.015561839898011513;0.01556206648498654;0.7983776519305594;0.014894081296865678;0.798520491280317
87.332263;1.0444272713041083;0.8339903685017377;0.7985068186506112;-2.5205065153773093e-05;-2.4130890864375458e-05;1.0448545670126834;9.999894473023094;0.8335154890903035;0.015561837407878773;0.015562064633149724;0.7983765791800626;0.014894081017189193;0.7985194334829115
87.342263;1.044427284908459;0.8339891209506441;0.7985056811767804;-2.531202535984706e-05;-2.423336682680592e-05;1.044854625276792;9.999894781974332;0.8335154477736207;0.015561834968690591;0.01556206292015775;0.7983765043900788;0.014894080673445009;0.7985193706812896
87.352263;1.0444272963311685;0.8339890315953087;0.7985056498675595;-2.5311989603152762e-05;-2.4233396958843122e-05;1.0448546773095715;9.99989519223526;0.833515400524509;0.015561832584392133;0.015562061344758562;0.798375427730592;0.014894080264402441;0.7985183035310228
87.362263;1.0444273051405444;0.8339889452393884;0.7985056182883215;-2.5311954517871724e-05;-2.4233425294901967e-05;1.0448547228586162;9.999895710661598;0.8335153479229936;0.015561830260629553;0.015562059904847278;0.7983753493633224;0.014894079788407719;0.7985182319782913
87.372263;1.0444273109537774;0.833987706771794;0.7985044800344601;-2.5418916750514094e-05;-2.4335895897105352e-05;1.044854761774875;9.999896344634333;0.8335152905241306;0.015561828004448004;0.015562058599025224;0.7983752694329097;0.01489407924447913;0.7985181564887213
