time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.152263;1.044445694304236;0.8339356651029379;0.7984373235925641;-2.237765600382292e-05;-2.141923947184477e-05;1.0448472785519534;10.000156421336591;0.8335025586999021;0.015562131234060068;0.015562030727163756;0.798301189196443;0.01489406319756069;0.7984434307822839
89.162263;1.0444465005496946;0.8339353415513365;0.7984363280336696;-2.255827331730785e-05;-2.1592169029376155e-05;1.0448470812337123;10.000158514867213;0.8335023903843141;0.015562131126781436;0.015562025896455847;0.798300113753368;0.014894062527291349;0.7984422686741688
89.172263;1.0444463122475363;0.8339352667872748;0.7984363318671868;-2.1402724551883226e-05;-2.0485812263089852e-05;1.04484688500214;10.000160535156608;0.8335022214769144;0.015562130932886874;0.015562021093398324;0.7983000423465563;0.014894061908760385;0.7984420988081616
89.182263;1.0444461250468926;0.8339352940885258;0.7984364331653622;-2.1402726374874423e-05;-2.0485838415526927e-05;1.0448466898951487;10.000162483488719;0.8335020525085853;0.015562130655419752;0.015562016317327508;0.798298974841688;0.0148940613447776;0.7984409216297331
89.192263;1.0444459387665488;0.8339341607413163;0.798435422777165;-2.1509715467791522e-05;-2.0588302329181333e-05;1.0448464958368748;10.000164362534628;0.8335018839556373;0.015562130295543921;0.015562011566701698;0.7982989109750417;0.014894060837300898;0.7984407369468232
89.202263;1.0444457532043625;0.8339341777305282;0.798435513253106;-2.1509718511155352e-05;-2.0588335534784256e-05;1.0448463026921075;10.000166174691785;0.8335017161666622;0.015562129852205623;0.015562006838573733;0.7982988503562889;0.014894060387052875;0.7984405451346637
89.212263;1.0444455682340597;0.8339341894072562;0.7984355981285534;-2.150972216527399e-05;-2.0588372148698895e-05;1.044846110258747;10.000167921518603;0.83350154934621;0.015562129323461125;0.015562002129473325;0.7982977924907045;0.014894059993459998;0.7984393466261485
89.222263;1.0444452917301683;0.8339329664556343;0.7984345710230774;-2.241174527000237e-05;-2.1452050394633454e-05;1.0448459182866923;10.000169603981183;0.833501383596574;0.015562128708199377;0.015561997436554356;0.7982977368720312;0.014894059654798451;0.7984391413744252
89.232263;1.044445108354299;0.8339329670853786;0.7984346448416836;-2.2411749938302236e-05;-2.1452093722048098e-05;1.0448457264958295;10.000171222658405;0.8335012190173661;0.015562128007261531;0.015561992757888098;0.7982966830875937;0.014894059368333944;0.7984379300212842
89.242263;1.0444449263433435;0.833932962034418;0.798434713340678;-2.241175490751181e-05;-2.1452140449493687e-05;1.0448455345566872;10.00017277809136;0.8335010557812065;0.015562127223953951;0.015561988092087527;0.7982966308393152;0.014894059131363808;0.7984377124669925
89.252263;1.0444447462326658;0.8339317957687632;0.7984336702298593;-2.2518745580994547e-05;-2.1554623769825245e-05;1.0448453421052446;10.000174271533155;0.8335008941315535;0.015562126363876444;0.015561983438103976;0.7982965799453493;0.014894058943105882;0.7984374890576134
89.262263;1.0444445686630792;0.8339317794702946;0.7984337281621529;-2.251875070720111e-05;-2.15546774430973e-05;1.044845148822838;10.000175705299581;0.8335007343415725;0.015562125433766028;0.015561978795514787;0.7982955303858311;0.01489405880562331;0.7984362600581504
89.272263;1.0444443942975588;0.8339317576964784;0.7984337804792396;-2.251875568768951e-05;-2.1554734623928774e-05;1.0448449545270535;10.000177082441358;0.8335005766668874;0.01556212444080377;0.015561974164929436;0.7982954823042723;0.01489405872312442;0.7984360251917775
89.282263;1.0444442236966507;0.8339305749869222;0.7984327204989681;-2.2625745886900212e-05;-2.1657228434472536e-05;1.0448447592231747;10.000178406383107;0.8335004213326487;0.01556212339322212;0.015561969547924452;0.798294435922132;0.014894058701035297;0.7984347849405695
89.292263;1.044444057314847;0.833930435483499;0.7984326583368376;-2.1470199973746674e-05;-2.0550913150598063e-05;1.04484456311695;10.000179680374035;0.8335002685783771;0.015562122300434841;0.015561964946392694;0.7982943914436411;0.01489405874584491;0.7984345391996225
89.302263;1.0444438955848445;0.8339303976162992;0.7984326924020616;-2.147020328932488e-05;-2.055098060262296e-05;1.0448443666065692;10.00018090664251;0.8335001187043694;0.01556212117217437;0.01556196036162107;0.79829434901511;0.014894058864718665;0.7984342884969081
89.312263;1.0444437389171326;0.8339291989449416;0.7984316139241283;-2.1577191209425026e-05;-2.065348444329049e-05;1.0448441702456934;10.000182086184921;0.8334999720797293;0.015562120017916398;0.015561955793301096;0.7982933087305788;0.014894059063721904;0.7984330334264519
89.322263;1.0444435876421525;0.8339291507472814;0.798431635766658;-2.1577192487146675e-05;-2.0653558302156625e-05;1.0448439746790656;10.000183219349848;0.833499829136823;0.015562118846618019;0.01556195123972191;0.7982932706506042;0.014894059345835165;0.7984327740491107
89.332263;1.0444434420099258;0.8339290976175885;0.7984316516568906;-2.157719258599918e-05;-2.065363522604179e-05;1.0448437805850175;10.000184306288128;0.8334996903826524;0.015562117666592795;0.01556194670004282;0.7982932348204191;0.01489405971027616;0.7984325108903104
89.342263;1.0444433022257629;0.8339278840667519;0.7984305552904359;-2.168417701523076e-05;-2.0756148240985164e-05;1.0448435886493057;10.000185346795746;0.8334995563925278;0.015562116485436742;0.015561942175861918;0.7982922012563775;0.014894060152506577;0.7984312444508535
89.352263;1.0444431685071405;0.8339278212296143;0.7984305594631516;-2.1684174671163493e-05;-2.0756230912513963e-05;1.0448433995807382;10.000186339780411;0.8334994277246204;0.015562115309479728;0.0155619376695309;0.7982921698924907;0.01489406066473934;0.7984309747613502
89.362263;1.044443041147099;0.8339265980721873;0.7984294514142894;-2.179115672396255e-05;-2.085874932547846e-05;1.0448432140965354;10.000187282767001;0.8334993048091511;0.015562114143935584;0.015561933181729857;0.7982911405948327;0.014894061237450587;0.7984297026296203
89.372263;1.0444429205013868;0.8339265257897978;0.7984294438483699;-2.1791152148730784e-05;-2.0858837007612206e-05;1.0448430327930893;10.000188171909274;0.8334991879064099;0.0155621129945073;0.015561928711278884;0.7982911132869204;0.014894061861122772;0.7984294281783906
89.382263;1.0444428069279197;0.8339264489155175;0.798429430283977;-2.1791146597071395e-05;-2.085892692414034e-05;1.0448428560526404;10.000189002700436;0.8334990771149734;0.015562111868318972;0.01556192425593041;0.7982910880429751;0.014894062527515755;0.7984291519844937
89.392263;1.0444427007926202;0.8339252119807093;0.7984283042617242;-2.189812573730924e-05;-2.09614520531294e-05;1.0448426841361862;10.00018977068421;0.8334989723781875;0.015562110773262926;0.015561919812311378;0.7982900650694934;0.01489406323038388;0.798427874561857
89.402263;1.0444426025335365;0.8339251262191507;0.7984282785792907;-2.1898118586976474e-05;-2.0961545943645233e-05;1.0448425173163813;10.000190471277659;0.833498873498148;0.015562109717063831;0.01556191537622137;0.7982900446263637;0.014894063965482488;0.7984275958489881
89.412263;1.044442512694118;0.8339250362407477;0.7984282469942177;-2.1898110835148286e-05;-2.0961641529477444e-05;1.0448423558857076;10.000191099150268;0.8334987801870991;0.015562108706476235;0.015561910944293711;0.7982890269369067;0.014894064729844862;0.798426316407358
89.422263;1.0444424318835104;0.8339236796468587;0.7984270007990847;-2.084953818152691e-05;-1.995779232201231e-05;1.0448422000672075;10.000191647991903;0.8334986921476967;0.01556210774657882;0.015561906515336644;0.7982890121558738;0.014894065520831348;0.7984260360464795
89.432263;1.0444422684887233;0.8339235080266777;0.7984269576697132;-2.164455412241929e-05;-2.0719087196663795e-05;1.0448420499475755;10.000192110515462;0.8334986091261327;0.015562106840645028;0.01556190209033199;0.7982890004182102;0.014894066335599945;0.7984257550772368
89.442263;1.0444422073567794;0.8339234062900951;0.7984269090256596;-2.1644545494742667e-05;-2.0719186355678572e-05;1.044841905524776;10.000192478556261;0.8334985309031011;0.015562105990848023;0.015561897672208528;0.7982879918615906;0.014894067170959445;0.7984244738434456
89.452263;1.044442156654874;0.833922145483112;0.7984257488502625;-2.1751521354727492e-05;-2.0821718243177565e-05;1.0448417668140062;10.000192743493514;0.8334984572597861;0.015562105199342062;0.01556189326588092;0.7982879865543304;0.014894068023575334;0.7984241922891508
89.462263;1.044442116635572;0.8339220368856318;0.7984256903664126;-2.175151299247282e-05;-2.0821818419004197e-05;1.0448416338846247;10.000192896933713;0.8334983879627297;0.015562104468861172;0.015561888877857356;0.7982869844173811;0.014894068890467104;0.7984229112247064
89.472263;1.0444420874811842;0.8339219250184772;0.7984256276320276;-2.175150505368049e-05;-2.0821918695736323e-05;1.044841506846633;10.000192931322198;0.8334983227716315;0.015562103802737653;0.015561884515166567;0.7982869852327228;0.01489406976876219;0.7984226309056569
89.482263;1.0444420694105903;0.833920654318624;0.7984244546825692;-2.1858482187809368e-05;-2.0924450897186404e-05;1.0448413858494712;10.000192840192362;0.8334982614397579;0.015562103205117325;0.015561880184399638;0.798286988718327;0.014894070655085212;0.7984223521706968
89.492263;1.0444420627601536;0.833920535841507;0.7984243847512958;-2.1858475689417642e-05;-2.092455062549679e-05;1.044841271048545;10.000192618053756;0.8334982036540239;0.015562102681164956;0.01556187589215024;0.7982859946039296;0.014894071546071327;0.7984210758053337
89.502263;1.044442067949317;0.8339204139672073;0.798424312047608;-2.18584701494071e-05;-2.0924649762531497e-05;1.0448411625403335;10.000192260287616;0.8334981489503754;0.015562102236121584;0.015561871646579439;0.7982860026748616;0.014894072439430655;0.7984208019424853
89.512263;1.0444420853756349;0.833919133064466;0.7984231308324078;-2.1965450117560335e-05;-2.1027180197464894e-05;1.0448410603243674;10.000191763495422;0.8334980967130465;0.01556210187387162;0.015561867458246312;0.7982860127936764;0.014894073334341017;0.7984205311162813
89.522263;1.0444421153527896;0.8339190041693787;0.7984230544369806;-2.196544677464533e-05;-2.1027277559180785e-05;1.0448409643039664;10.000191125951368;0.8334980462553694;0.015562101596883997;0.015561863339701115;0.7982850249044309;0.014894074230998458;0.798419263752013
89.532263;1.044442158147657;0.8339188716858642;0.7984229770012979;-2.1965444607344123e-05;-2.1027373716270712e-05;1.0448408743472657;10.0001903473317;0.8334979969091257;0.015562101406876801;0.015561859304659928;0.7982850390308555;0.014894075129877978;0.7984189996175546
89.542263;1.0444422139980853;0.8339175800364481;0.7984217927463038;-2.2072428086857942e-05;-2.1129900538260296e-05;1.0448407903779398;10.000189427836732;0.8334979480850672;0.015562101304541873;0.015561855366954815;0.7982840552643077;0.01489407603070916;0.7984177390541861
89.552263;1.0444422830202964;0.8339173333369218;0.798421612713686;-2.091687834269237e-05;-2.0023614172863227e-05;1.0448407123990158;10.000188367748176;0.8334978992792669;0.01556210128936505;0.015561851539194583;0.7982840737057659;0.014894076930723645;0.7984174816460171
89.562263;1.0444423651487789;0.8339171899980269;0.798421536122657;-2.091687982019698e-05;-2.0023705481659783e-05;1.044840640450767;10.00018716782585;0.8334978500273607;0.015562101360229574;0.015561847831583315;0.7982840943961161;0.014894077823994666;0.7984172274994543
89.572263;1.0444424602097901;0.8339158873967203;0.7984203548225629;-2.1023866947734703e-05;-2.012622683361468e-05;1.0448405745632587;10.000185829835145;0.8334977998492823;0.015562101515212543;0.0155618442512895;0.7982831172748519;0.014894078703561681;0.7984159767796882
89.582263;1.0444425679930895;0.8339157364335247;0.7984202821138793;-2.102387082432602e-05;-2.012631380046514e-05;1.044840514737135;10.000184357048944;0.8334977482469581;0.015562101750938794;0.01556184080274159;0.7982831421613414;0.014894079563804253;0.7984157292468727
89.592263;1.0444426882490851;0.8339155813176372;0.7984202120428631;-2.1023875884738773e-05;-2.0126398203177087e-05;1.0448404609424742;10.000182754705314;0.8334976947613669;0.015562102063183904;0.015561837489278595;0.7982821687906019;0.014894080400417906;0.7984144855175159
89.602263;1.0444428206627487;0.8339142663308222;0.7984190385670711;-2.1130866526657258e-05;-2.0228911895953026e-05;1.044840413061136;10.000181029497957;0.8334976390093436;0.0155621024475941;0.015561834314666132;0.7982821968961749;0.014894081209339573;0.798414245701667
89.612263;1.0444429647751887;0.8339141025119464;0.798418974694949;-2.1130873750494828e-05;-2.022899053529773e-05;1.044840370786059;10.000179188402171;0.8334975806585313;0.015562102899599474;0.015561831282651617;0.798282226248561;0.014894081986603223;0.7984140105996647
89.622263;1.0444431198987412;0.8339139343387705;0.7984189142287226;-2.113088184330501e-05;-2.0229066069738804e-05;1.044840333606573;10.000177238177889;0.8334975193701313;0.01556210341520059;0.015561828396208817;0.7982812566257084;0.014894082728803633;0.7984127810607308
89.632263;1.0444432851580039;0.8339126064235153;0.7984177509681759;-2.1237875068212716e-05;-2.0331570448929303e-05;1.0448403008809497;10.00017518562547;0.8334974547583381;0.015562103991976372;0.015561825658415681;0.7982812877930514;0.014894083433153897;0.7984125573483309
89.642263;1.0444433674344789;0.8339123566053582;0.7984176978478462;-2.2032901000721384e-05;-2.1092828633665682e-05;1.0448402718549266;10.00017303796829;0.833497386399707;0.01556210462781112;0.01556182307395248;0.7982813195148524;0.014894084097267604;0.7984123401994215
89.652263;1.0444435502202059;0.8339121771185178;0.7984176486899666;-2.203291054672632e-05;-2.109289394234185e-05;1.044840245631427;10.000170802985425;0.8334973138728585;0.015562105318686079;0.015561820649669995;0.7982803515707039;0.014894084719093679;0.7984111303469645
89.662263;1.0444437405494367;0.8339108393792293;0.7984164971755295;-2.2139903533129567e-05;-2.1195386484021272e-05;1.044840221261178;10.000168488752658;0.8334972368135871;0.01556210605876676;0.015561818393471689;0.7982803837868713;0.014894085296712848;0.7984109279554635
89.672263;1.0444439378199437;0.8339106550759535;0.7984164560361682;-2.2139913167969808e-05;-2.1195443980430802e-05;1.0448401979024124;10.000166103346935;0.8334971549652254;0.01556210684204807;0.01556181631227353;0.7982794160815436;0.014894085828040178;0.7984097337692421
89.682263;1.0444441416181311;0.8339103622370772;0.7984163163285567;-2.0984372709967755e-05;-2.0089117694341384e-05;1.044840174816862;10.000163655219747;0.8334970681628864;0.015562107662729004;0.015561814411180102;0.79827944848125;0.014894086311171019;0.7984095476990621
89.692263;1.0444443516516988;0.8339090197632057;0.7984151763496464;-2.109136547634018e-05;-2.0191597722744818e-05;1.044840151279489;10.000161154231789;0.8334969762602588;0.015562108514870806;0.015561812694306737;0.7982794810490655;0.014894086744925882;0.7984093700570128
89.702263;1.044444567670456;0.8339088321481272;0.7984151462749157;-2.109137484230265e-05;-2.019164238319615e-05;1.0448401266379264;10.000158612197977;0.833496879073889;0.015562109392482702;0.015561811165966333;0.7982785137838314;0.014894087128209717;0.7984082010682138
89.712263;1.0444447893877185;0.8339086441420012;0.7984151196593686;-2.1091384224202048e-05;-2.019168269282824e-05;1.0448401004460812;10.000156042302777;0.8334967763862982;0.01556211028864687;0.015561809831078098;0.7982785466214899;0.014894087459039746;0.7984080404181636
89.722263;1.0444450164183121;0.8339073004546401;0.7984139901113018;-2.1198377055510515e-05;-2.0294149680999646e-05;1.0448400724832996;10.000153458000357;0.8334966680111727;0.015562111194125375;0.015561808693701844;0.7982775794960698;0.014894087734637141;0.7984068885415759
89.732263;1.0444452482897815;0.8339071123883244;0.7984139703456434;-2.1198386763808892e-05;-2.0294181297600206e-05;1.0448400426706994;10.000150872339749;0.8334965538671605;0.015562112097609283;0.015561807754687705;0.7982776123583804;0.014894087951876678;0.7984067452263627
89.742263;1.0444454844882838;0.8339069244692753;0.7984139538739177;-2.1198396743725332e-05;-2.029420860316423e-05;1.044840010981203;10.000148298166929;0.8334964339846002;0.015562112986892387;0.015561807011143966;0.7982776451618677;0.01489408810829879;0.7984066107969718
89.752263;1.0444457244597667;0.8339055810919653;0.7984128341595517;-2.130539033207891e-05;-2.0396662703499254e-05;1.0448399773782615;10.000145748269263;0.8334963084863456;0.015562113849125188;0.015561806457541303;0.7982766778552584;0.014894088204142288;0.7984054855958551
89.762263;1.0444459675599742;0.8339053932736394;0.7984128237645042;-2.130540080673345e-05;-2.0396681656303017e-05;1.0448399417859715;10.000143234721083;0.8334961776334417;0.015562114670773662;0.015561806086562257;0.7982767103993488;0.014894088243628773;0.798405369475272
89.772263;1.0444462130018588;0.8339052054368178;0.798412816096981;-2.1305411409071954e-05;-2.039669661962172e-05;1.0448399041092598;10.000140768432075;0.833496041868049;0.015562115438464096;0.01556180588983026;0.7982767427917037;0.014894088234189274;0.7984052628191642
89.782263;1.0444464598760321;0.8339038620205825;0.7984117045887027;-2.1412405372812738e-05;-2.0499138748002902e-05;1.0448398642910597;10.000138359355736;0.8334959017512107;0.01556211614032097;0.015561805858815468;0.7982757750583512;0.014894088184675648;0.798404165957968
89.792263;1.0444467072865402;0.8339036740436359;0.79841170184054;-2.1412415941065374e-05;-2.049914611413906e-05;1.044839822359169;10.00013601660607;0.8334957578711307;0.015562116766982022;0.015561805984613965;0.7982758072025071;0.014894088104266644;0.7984040785857689
89.802263;1.044446954518465;0.8339034858100268;0.798411701300122;-2.141242636498152e-05;-2.0499149889725206e-05;1.0448397784232188;10.000133748390812;0.8334956107948258;0.015562117311447993;0.015561806256301547;0.798274839180221;0.014894088001959403;0.7984030009521266
89.812263;1.0444472011040686;0.8339020346790225;0.7984104938895767;-2.0363869895298923e-05;-1.9495201652267034e-05;1.044839732625021;10.000131561932564;0.8334954610302421;0.015562117767519564;0.015561806659683203;0.7982748709508078;0.014894087885767153;0.7984029324828108
89.822263;1.0444474467637286;0.8339018456878369;0.7984104968472765;-2.0363879765274545e-05;-1.9495198627184286e-05;1.0448396851220625;10.000129463084974;0.8334953090506652;0.01556211812837417;0.015561807178033411;0.7982749025323295;0.014894087762523775;0.7984028730467566
89.832263;1.044447691237708;0.8339016562918256;0.7984105009315191;-2.0363889168249786e-05;-1.9495192363773228e-05;1.044839636137712;10.000127456050132;0.8334951554121993;0.015562118386699493;0.015561807794433558;0.7982739339922448;0.01489408763908665;0.79840182248854
89.842263;1.0444479340821062;0.8339003109407175;0.7984093993448789;-2.047088125076515e-05;-1.9597613998145135e-05;1.04483958599152;10.000125543790197;0.8334950007937812;0.015562118535493701;0.015561808493487768;0.7982739653879392;0.014894087523437377;0.7984017801341
89.852263;1.0444481746016945;0.8339001207912832;0.7984094044632207;-2.0470889125710796e-05;-1.959760161897206e-05;1.0448395350308814;10.000123728454275;0.8334948458514161;0.01556211856824855;0.015561809261159536;0.7982739967118077;0.014894087424231263;0.7984017458333698
89.862263;1.0444483197293037;0.8338998567809424;0.7984094095612358;-2.1265904784817476e-05;-2.0358768316590868e-05;1.0448394834892059;10.000122011144338;0.8334946910779738;0.015562118478714734;0.015561810083944222;0.7982730278571778;0.01489408734954094;0.7984007194538755
89.872263;1.0444485528482992;0.83389851076135;0.798408308061176;-2.137289245668104e-05;-2.0461180633406598e-05;1.0448394313745526;10.000120391467506;0.8334945368585757;0.015562118260901404;0.015561810948558623;0.7982730585890554;0.014894087306329788;0.7984007004046269
89.882263;1.044448780736853;0.8338983204435959;0.79840831257645;-2.137289639194496e-05;-2.04611607249161e-05;1.0448393784498184;10.000118867534733;0.8334943835882125;0.0155621179096361;0.015561811842771684;0.7982720885632946;0.014894087301011575;0.7983996888593575
89.892263;1.0444490023962674;0.8338981306226779;0.7984083166827082;-2.1372898627201942e-05;-2.0461138819087528e-05;1.0448393242888123;10.000117436536522;0.8334942316857492;0.015562117421199357;0.01556181275713409;0.7982721173994115;0.014894087340144812;0.7983996842988678
89.902263;1.044449216939104;0.8338967861669234;0.7984072139668335;-2.147988121007191e-05;-2.0563545132496153e-05;1.044839268385364;10.000116095571178;0.8334940815903209;0.015562116793480667;0.01556181368557764;0.7982721447037083;0.0148940874302758;0.7983996866145565
89.912263;1.04444942362625;0.8338965985868925;0.7984072171081773;-2.147987955979183e-05;-2.0563519929091882e-05;1.0448392102618091;10.000114842548204;0.8334939337848788;0.015562116025872312;0.015561814624283363;0.7982711700586088;0.014894087576955092;0.7983986955142333
89.922263;1.0444496218091242;0.8338964126989419;0.798407219623404;-2.1479875803358837e-05;-2.0563493365934006e-05;1.0448391495358833;10.000113676610043;0.8334937887592119;0.01556211511844122;0.015561815570443536;0.7982711930605452;0.01489408778430939;0.7983987101029063
89.932263;1.0444498108377023;0.8338950732834696;0.7984061150666977;-2.158685208504957e-05;-2.0665895583931084e-05;1.0448390859697463;10.00011259716728;0.83349364696152;0.015562114070525901;0.015561816521923032;0.7982712133585642;0.01489408805565871;0.7983987301097818
89.942263;1.0444499900328206;0.8338948917096359;0.7984061161688786;-2.1586843884736168e-05;-2.0665866783029042e-05;1.044839019512865;10.000111602311858;0.833493508801015;0.015562112880055714;0.015561817477477185;0.7982702306780389;0.014894088393720757;0.7983977554083768
89.952263;1.0444501586937218;0.8338946055919186;0.7984060141028995;-2.043128335087461e-05;-1.9559457379147672e-05;1.0448389502829518;10.000110688260374;0.8334933746415286;0.015562111543155024;0.015561818436615948;0.7982702448442275;0.0148940888004047;0.7983977854119841
89.962263;1.0444503160930871;0.8338932733582346;0.798404907357204;-2.0538252638852298e-05;-1.9661856800482607e-05;1.0448388784199287;10.000109849883424;0.8334932448098326;0.015562110053668426;0.01556181939843862;0.7982692557759737;0.014894089277475998;0.7983968202551963
89.972263;1.0444504614547934;0.8338930990696835;0.7984049063108807;-2.0538237247954666e-05;-1.966182544987647e-05;1.0448388039459882;10.000109081508773;0.833493119647941;0.015562108403796616;0.015561820359847886;0.7982692634636666;0.014894089827850537;0.7983968594456449
89.982263;1.0444505939409192;0.8338929271059542;0.7984049046838061;-2.0538219346113164e-05;-1.9661793279065063e-05;1.044838726823766;10.000108377619458;0.8334929995044903;0.015562106586062276;0.015561821315248981;0.7982692679242784;0.014894090456361277;0.7983969030985786
89.992263;1.044450712736808;0.8338916018465025;0.7984037962731255;-2.0645181079384366e-05;-1.97641902111537e-05;1.0448386470677697;10.00010773318355;0.8334928846636048;0.0155621045957666;0.015561822258332546;0.7982682691296132;0.014894091169140651;0.7983959513721236
90.002263;1.0444508172097862;0.8338914343412158;0.7984037941096402;-2.064515789227917e-05;-1.9764156247570965e-05;1.0448385646981815;10.000107143846467;0.8334927753305941;0.015562102432436536;0.015561823183460775;0.7982682669883872;0.014894091971568478;0.7983960039379916
90.012263;1.044450906954037;0.8338912690420619;0.7984037921467174;-2.0645131882745928e-05;-1.976412133313586e-05;1.0448384796808006;10.000106606231853;0.8334926716696557;0.015562100099263575;0.015561824085840718;0.7982682614236055;0.01489409286652489;0.7983960610778554
90.022263;1.0444509817017045;0.8338899504417598;0.7984026843213206;-2.0752085172916758e-05;-1.9866515444718563e-05;1.0448383919983018;10.000106117677362;0.833492573828598;0.015562097601709627;0.01556182496163526;0.7982672524455662;0.014894093854613735;0.7983951231706682
90.032263;1.0444510412622499;0.8338897896800671;0.7984026836555758;-2.075205326253717e-05;-1.9866478670308898e-05;1.0448383016893528;10.000105675450868;0.8334924819381515;0.015562094946941257;0.015561825807796971;0.7982672401337703;0.014894094934918443;0.7983951900794486
90.042263;1.0444510855165696;0.83388963123092;0.798402684012442;-2.075201836082121e-05;-1.986644104575008e-05;1.0448382087869068;10.000105276564607;0.8334923960854923;0.015562092144234724;0.01556182662146372;0.7982662246065386;0.01489409610462278;0.7983942622624541
90.052263;1.0444511143848145;0.8338883195862129;0.7984015792399891;-2.085896271997005e-05;-1.9968832612256318e-05;1.0448381133236768;10.000104918255662;0.8334923163151222;0.015562089204927194;0.015561827400005267;0.7982662060377124;0.014894097358444054;0.7983943393546801
90.062263;1.0444511277566768;0.8338881659416721;0.798401582250794;-2.0858921975343506e-05;-1.9968793471287968e-05;1.0448380153933403;10.000104597872081;0.8334922426997236;0.015562086141269629;0.015561828141745185;0.7982661846617994;0.014894098688858047;0.7983944214100608
90.072263;1.0444511254547957;0.8338880149091796;0.798401586689644;-2.0858878471942317e-05;-1.996875362610303e-05;1.0448379151200595;10.000104311900209;0.8334921753893848;0.015562082965704709;0.01556182884630446;0.7982651607316894;0.014894100086807357;0.7983935084204177
90.082263;1.0444510150917308;0.83388653058075;0.7984003836202445;-2.0605264583600218e-05;-1.9725936738242633e-05;1.0448378125801223;10.000104055595521;0.8334921145528371;0.015562079691161966;0.01556182951470128;0.798265134443624;0.0148941015426389;0.7983935998645202
90.092263;1.0444509808872795;0.8338863856240605;0.7984003904803052;-2.06052160354071e-05;-1.9725895573226193e-05;1.044837707783226;10.000103823494362;0.8334920602966194;0.015562076331230811;0.015561830149849338;0.7982651059184467;0.014894103047215711;0.7983936957775855
90.102263;1.0444509305923086;0.8338862443889837;0.7984003981634876;-2.0605165219695327e-05;-1.9725853849109095e-05;1.044837600713419;10.000103609453461;0.8334920126696025;0.015562072899639227;0.015561830756781445;0.7982640753034856;0.014894104592591932;0.7983927961764065
90.112263;1.0444508642416441;0.8338849519634502;0.7983993000549049;-2.071209339727781e-05;-1.9828240607689118e-05;1.0448374913480325;10.000103406088051;0.833491971701252;0.015562069409130068;0.01556183134172247;0.7982640428648359;0.014894106171536844;0.7983929005313317
90.122263;1.0444507819620183;0.8338848201132162;0.7983993087900152;-2.0712038469319443e-05;-1.982819812430726e-05;1.0448373796078452;10.00010320474679;0.8334919374274355;0.015562065870602734;0.01556183191118255;0.7982630089452517;0.014894107776543921;0.7983920090430386
90.132263;1.0444506840059251;0.8338846937948475;0.7983993179439715;-2.0711981661076783e-05;-1.9828155376555372e-05;1.0448372653159623;10.00010299652407;0.8334919099323659;0.015562062293086563;0.015561832472815212;0.7982629738676995;0.014894109399643495;0.798392121235988
90.142263;1.044450570803566;0.8338834176974866;0.7983982211218067;-2.0818904203630948e-05;-1.9930541302550466e-05;1.044837148217252;10.000102773377357;0.8334918893438098;0.015562058683720405;0.015561833036564547;0.7982629379170189;0.014894111032621189;0.7983922370978122
90.152263;1.0444504429290122;0.8338833029193149;0.7983982310974224;-2.081884399220401e-05;-1.993049809639303e-05;1.0448370280227564;10.000102528261456;0.8334918757441331;0.015562055047849114;0.015561833613181126;0.7982619013925237;0.014894112667044193;0.798391356538374
90.162263;1.044450301000889;0.8338831937444671;0.7983982415551651;-2.0818782248222147e-05;-1.993045475928228e-05;1.0448369044636268;10.000102254979806;0.8334918690793492;0.015562051389978621;0.015561834211431466;0.798261864618138;0.014894114295184705;0.7983914789244304
90.172263;1.0444501456324646;0.8338819343838089;0.7983971462118442;-2.092570020735359e-05;-2.0032840347293776e-05;1.044836777350652;10.000101948726012;0.8334918691168607;0.015562047714794268;0.015561834837361996;0.7982618278881295;0.014894115911379327;0.7983916041921774
90.182263;1.0444499774265592;0.8338818357151189;0.7983971578952033;-2.092563580665155e-05;-2.003279720692822e-05;1.0448366466250556;10.000101606235447;0.8334918754803867;0.01556204402697832;0.015561835495176701;0.798260791435845;0.014894117511547282;0.7983907323244027
90.192263;1.0444497969970752;0.8338817420396049;0.7983971702199234;-2.092557033491653e-05;-2.003275447005993e-05;1.0448365124029295;10.00010122501833;0.8334918877399249;0.015562040329861542;0.015561836187839524;0.7982607554314907;0.014894119091052075;0.7983908627743088
90.202263;1.0444496050111145;0.8338804977347887;0.7983960767513784;-2.1032485061914762e-05;-2.0135141252032507e-05;1.0448363750086829;10.000100803593867;0.8334919054301859;0.015562036624893074;0.015561836917044955;0.798260719935379;0.014894120643253683;0.7983909955453433
90.212263;1.0444494021557396;0.8338804138369312;0.7983960902327732;-2.1032417903608773e-05;-2.0135099861469493e-05;1.0448362349780407;10.000100342813315;0.8334919279999891;0.015562032913282717;0.01556183768279525;0.7982596848722011;0.014894122160054604;0.7983901308099342
90.222263;1.0444491890358867;0.8338802276658305;0.7983960019372384;-1.987680011844761e-05;-1.9028679549435055e-05;1.0448360930191198;10.000099845895228;0.8334919548256329;0.015562029197279833;0.015561838483457767;0.798259650132587;0.014894123633484439;0.798390268467213
90.232263;1.0444489661326208;0.833878997365054;0.7983949104959583;-1.9983712976637204e-05;-1.9131068897298752e-05;1.0448359498964532;10.000099317130076;0.8334919852908993;0.015562025478802621;0.015561839316467489;0.7982586156639199;0.014894125056074316;0.7983894092993981
90.242263;1.0444487338426998;0.8338789267108009;0.7983949264164893;-1.998364440958498e-05;-1.9131030377407733e-05;1.04483580624288;10.000098760854131;0.8334920188706194;0.015562021757483044;0.015561840178494442;0.7982585814267671;0.014894126419983628;0.7983895534763513
90.252263;1.0444484925093631;0.8338788597998299;0.7983949435136568;-1.9983575674344574e-05;-1.9130992962140468e-05;1.044835662435847;10.000098181051275;0.8334920551754785;0.01556201803023639;0.015561841064890072;0.7982585473542329;0.014894127717102254;0.7983897016742801
90.262263;1.0444482424085;0.8338776407548433;0.7983938556370019;-2.0090488026520162e-05;-1.923338555453029e-05;1.0448355186336333;10.000097581430682;0.8334920939115869;0.015562014292158848;0.015561841969318332;0.7982575133948694;0.014894128940334404;0.7983888544109032
90.272263;1.0444479837581415;0.8338775804116995;0.7983938757914475;-2.00904193979988e-05;-1.9233350228502504e-05;1.0448353748843062;10.000096965496546;0.833492134814294;0.0155620105383354;0.015561842884102159;0.798257479562818;0.014894130084620018;0.798389011428578
90.282263;1.0444477168144128;0.8338775230255527;0.7983938977790761;-2.0090351082789308e-05;-1.9233315769528035e-05;1.0448352311817144;10.000096335974787;0.8334921776479505;0.015562006765367573;0.015561843801383061;0.7982574459450175;0.014894131147113646;0.7983891728034549
90.292263;1.0444474419881213;0.8338763128629605;0.798392815284043;-2.0197264412633e-05;-1.933571093262305e-05;1.044835087461569;10.00009569412274;0.8334922222282661;0.015562002971423166;0.015561844714661101;0.7982564126929795;0.014894132126379222;0.79838833856449
90.302263;1.044447159869036;0.8338762608528998;0.7983928410662487;-2.0197197412189382e-05;-1.9335677703846838e-05;1.044834943605324;10.000095039668832;0.8334922684057853;0.015561999156033733;0.015561845619633412;0.7982563800488097;0.014894133021283288;0.7983885082347225
90.312263;1.0444467790002026;0.8338761377581322;0.7983928687617966;-2.099212366183678e-05;-2.0096810848314384e-05;1.044834799447567;10.00009437116569;0.8334923160624851;0.01556199532074994;0.015561846513663784;0.7982563483617688;0.01489413383072886;0.7983886818407773
90.322263;1.0444464845804728;0.8338749353433843;0.7983917921351442;-2.1099038931529457e-05;-2.0199206117452232e-05;1.044834654793865;10.000093686706723;0.8334923651542971;0.015561991469362359;0.01556184739510135;0.7982553180381359;0.014894134553678185;0.7983878593692958
90.332263;1.0444461852892895;0.833874891237613;0.7983918240661309;-2.1098975609669684e-05;-2.0199173701789854e-05;1.0448345094883238;10.000092985127571;0.8334924157205754;0.015561987606841061;0.01556184826380533;0.7982552894766712;0.014894135188427884;0.798388040265348
90.342263;1.044445881955853;0.8338748500110162;0.7983918582666011;-2.1098913820527275e-05;-2.0199141429904877e-05;1.0448343634519373;10.00009226676693;0.8334924678132736;0.015561983737924567;0.015561849121568737;0.7982542630446793;0.014894135732347555;0.7983872246353532
90.352263;1.044445575324568;0.8338735491801795;0.7983906859071896;-2.005028364188543e-05;-1.91951572926681e-05;1.0448342166465807;10.000091532729401;0.8334925214022618;0.015561979866502932;0.015561849971086786;0.7982542390711578;0.014894136182971586;0.7983874118133513
90.362263;1.0444452660259345;0.8338735138158048;0.7983907244453433;-2.0050225092178565e-05;-1.919512534411318e-05;1.0448340689997142;10.000090783466167;0.8334925763313356;0.015561975995915038;0.015561850814972751;0.7982542178084447;0.014894136538555848;0.7983876015959158
90.372263;1.0444449545852492;0.8338734814042639;0.7983907647930988;-2.005016813530702e-05;-1.9195093612107397e-05;1.044833920362548;10.000090018473763;0.8334926323422841;0.015561972129029007;0.015561851656246146;0.7982531993741872;0.014894136797918924;0.7983867938020006
90.382263;1.044444641483014;0.8338734519457355;0.7983908065810689;-2.0050112691064528e-05;-1.919506215363448e-05;1.044833770624878;10.000089237112197;0.8334926891413154;0.015561968267878366;0.015561852498710938;0.7982531837556812;0.014894136961252339;0.7983869877883628
90.392263;1.044444327214571;0.8338722698029318;0.7983897429965355;-2.015703864727714e-05;-1.929745891952423e-05;1.044833619882262;10.000088439114775;0.8334927464734408;0.015561964414028791;0.015561853345838221;0.7982531709010392;0.01489413703097968;0.7983871834153479
90.402263;1.044444012288995;0.833872245874527;0.7983897863207218;-2.0156985898190935e-05;-1.9297428294792283e-05;1.0448334684399827;10.000087624163696;0.8334928041434735;0.015561960569339183;0.015561854200126032;0.7982521607957495;0.014894137011279679;0.7983863804342383
90.412263;1.0444436971869888;0.8338722243830455;0.7983898296919419;-2.0156934392810228e-05;-1.9297398280068832e-05;1.0448333167006556;10.000086791036395;0.8334928619593246;0.015561956735993981;0.01556185506442459;0.798252153462629;0.014894136906412865;0.7983865779869186
90.422263;1.0444433823821875;0.8338710496318409;0.7983887663014686;-2.0263864148179645e-05;-1.939979688900699e-05;1.0448331650770315;10.000085937373068;0.8334929196601795;0.015561952916619106;0.015561855943214551;0.7982521489497922;0.014894136718896264;0.7983867757576338
90.432263;1.0444430684620705;0.8338710326745417;0.7983888085728961;-2.0263815234218242e-05;-1.939976853847401e-05;1.044833013961323;10.000085060470377;0.833492976884406;0.015561949115256702;0.015561856841740081;0.7982511473382418;0.014894136449341663;0.7983859735381154
90.442263;1.044442756216091;0.8338710179613968;0.7983888499040219;-2.0263767755402075e-05;-1.939974122779255e-05;1.044832863731956;10.000084158102188;0.8334930331759958;0.015561945338272083;0.015561857763920956;0.7982511487285501;0.014894136097857842;0.7983861706974068
90.452263;1.044442446573425;0.8338698498892688;0.7983877837854838;-2.0370701829292378e-05;-1.9502142935828406e-05;1.0448327147755874;10.00008322864337;0.8334930880174307;0.015561941594586562;0.015561858711151079;0.7982501532024845;0.014894135665324697;0.7983853673413985
90.462263;1.044442140427164;0.8338698393890208;0.7983878229014864;-2.037065757883945e-05;-1.9502117994604668e-05;1.0448325675044474;10.000082270734882;0.8334931408818832;0.01556193789499093;0.015561859682535501;0.7982501607784072;0.01489413515390967;0.7983855629227027
90.472263;1.0444418384899445;0.8338698306897794;0.7983878608383788;-2.0370615149367e-05;-1.9502094250190813e-05;1.0448324223411234;10.000081282772028;0.833493191282143;0.015561934250546899;0.015561860675800936;0.7982501713813889;0.014894134566607925;0.7983857574769727
90.482263;1.0444415412856831;0.8338686680828973;0.7983867911887906;-2.0477554716588314e-05;-1.9604499474469316e-05;1.044832279672401;10.000080262811704;0.8334932387907688;0.015561930671361844;0.015561861688089198;0.7982491848629607;0.014894133906482853;0.7983849510332353
90.492263;1.0444412491774013;0.8338685556401639;0.7983867242210502;-1.9321966470259542e-05;-1.8498097927556165e-05;1.0448321398183584;10.000079209248714;0.8334932830606674;0.015561927166317052;0.015561862716833288;0.7982492010329766;0.014894133176579612;0.7983851430088502
90.502263;1.044440962318426;0.8338685518057457;0.7983867583370148;-1.9321930591594642e-05;-1.849807710643693e-05;1.0448320030334368;10.000078121728539;0.8334933238928737;0.015561923743315746;0.015561863760957249;0.7982492196617628;0.01489413237959753;0.7983853332664705
90.512263;1.0444406806610966;0.83386739410599;0.798385684682765;-1.9428877236009302e-05;-1.8600484909809705e-05;1.0448318695169296;10.000077001570386;0.833493361271587;0.015561920410220127;0.015561864821045181;0.7982482405251272;0.01489413151689017;0.7983845216888807
90.522263;1.0444404041013964;0.8338673936263715;0.7983857159959021;-1.9428846528503357e-05;-1.860046553068522e-05;1.0448317394142308;10.000075851185779;0.8334933952702003;0.015561917176075942;0.015561865897925822;0.7982482635090512;0.01489413058825348;0.7983847077414657
90.532263;1.0444401325753572;0.8338673946299674;0.7983857458972309;-1.9428818566408098e-05;-1.8600446730306503e-05;1.0448316128363295;10.000074673030717;0.8334934259565043;0.015561914051435343;0.015561866991270833;0.7982482886455398;0.014894129593242584;0.7983848915154754
90.542263;1.0444397738527642;0.8338661676268805;0.7983846680344086;-2.033075674670503e-05;-1.9464013732645014e-05;1.0448314899201376;10.000073469267482;0.8334934534545688;0.01556191104758188;0.015561868099132922;0.7982473160210751;0.014894128532975755;0.7983840731333193
90.552263;1.0444395122258552;0.8338661706842369;0.7983846953001829;-2.033073443335108e-05;-1.946399565712554e-05;1.044831370876701;10.000072242200568;0.8334934780472997;0.01556190817558845;0.015561869218010258;0.7982473456735093;0.014894127411385157;0.7983842521518599
90.562263;1.0444392553699844;0.8338661745515961;0.7983847213940027;-2.0330714972535234e-05;-1.9463977744395877e-05;1.0448312559970945;10.000070994795283;0.8334935001393309;0.015561905445299513;0.01556187034269034;0.7982463775756492;0.0148941262357334;0.7983834287416546
90.572263;1.0444390031414548;0.8338650237472738;0.7983836399715095;-2.043767725540188e-05;-1.9566386728173894e-05;1.0448311456369919;10.000069730659192;0.8334935201659522;0.015561902863777882;0.015561871465955756;0.798246411670889;0.014894125015826704;0.7983836022729164
90.582263;1.04443875549711;0.8338650294648221;0.7983836637635292;-2.043766349999178e-05;-1.9566368943150023e-05;1.0448310401827587;10.000068453340411;0.8334935385844487;0.015561900434814459;0.015561872579361667;0.7982464478984227;0.014894123761958476;0.7983837725526355
90.592263;1.0444385124846496;0.833865036167081;0.7983836863069401;-2.043765259130121e-05;-1.9566351157061432e-05;1.0448309400066795;10.000067165832213;0.8334935558572033;0.015561898161000115;0.01556187367480304;0.7982454861920287;0.014894122483364617;0.7983829393878789
90.602263;1.044438274172272;0.8338650437512181;0.7983837074488227;-2.0437644517950343e-05;-1.956633330952088e-05;1.0448308454581412;10.000065870973323;0.833493572367787;0.015561896046365266;0.015561874745803546;0.7982455264708651;0.014894121188324628;0.7983831021421033
90.612263;1.0444380406437745;0.8338638964590994;0.7983826206279692;-2.0544618144386665e-05;-1.966874213134987e-05;1.0448307568844237;10.00006457207009;0.833493588371818;0.015561894097333696;0.01556187578865528;0.7982455686493144;0.014894119884950544;0.7983832607666983
90.622263;1.0444378120386977;0.8338639051214399;0.7983826384907308;-2.0544615678726305e-05;-1.9668723924054334e-05;1.0448306746078395;10.000063272948195;0.8334936040234547;0.015561892322075782;0.015561876802700854;0.7982446126775239;0.014894118581316354;0.7983824151912257
90.632263;1.044437588571882;0.83386380696793;0.798382552209083;-1.938906602925836e-05;-1.856232546542196e-05;1.0448305988996434;10.000061977462012;0.8334936194257296;0.015561890728496878;0.015561877788828291;0.798244658593896;0.014894117284847262;0.7983825647754615
90.642263;1.044437370496533;0.8338626602631979;0.7983814602380154;-1.949604811825288e-05;-1.8664733480668854e-05;1.0448305300302319;10.000060688603108;0.833493634661117;0.01556188932217278;0.015561878747478717;0.7982447065492143;0.014894116001608202;0.7983827094486559
90.652263;1.044437158063902;0.8338626690743569;0.7983814727793506;-1.9496054177543038e-05;-1.8664714360551672e-05;1.0448304683057894;10.000059407688505;0.8334936498099682;0.015561888106525673;0.015561879678312605;0.7982437567742336;0.014894114735699628;0.7983818492739351
90.662263;1.044436951541138;0.8338626778329303;0.798381483184137;-1.9496063074721286e-05;-1.8664694938664448e-05;1.044830414014973;10.000058134358897;0.8334936649699606;0.015561887084271486;0.015561880581346875;0.7982438095098893;0.014894113489248035;0.7983819839326384
90.672263;1.044436751213784;0.8338615309719969;0.7983803847283751;-1.960305365661721e-05;-1.876710207761215e-05;1.0448303673970956;10.000056867036891;0.8334936802580568;0.015561886257883711;0.01556188145729515;0.7982438649413576;0.014894112263725046;0.798382113746458
90.682263;1.0444365573377925;0.8338615395734208;0.7983803898149997;-1.9603068075844985e-05;-1.8767082195791885e-05;1.0448303286723164;10.000055603241751;0.8334936957878648;0.01556188562975367;0.015561882306622145;0.7982429231421192;0.014894111061381254;0.7983812391231678
90.692263;1.0444363701300676;0.8338615480596581;0.7983803917341099;-1.9603085119534697e-05;-1.876706209147531e-05;1.0448302980263933;10.000054339762531;0.8334937116384843;0.015561885203131256;0.015561883128666402;0.7982429840553662;0.01489410988499696;0.7983813599767071
90.702263;1.0444361898071644;0.8338604008132959;0.7983792838149332;-1.9710083557562168e-05;-1.8869468503089434e-05;1.0448302755646854;10.00005307281963;0.8334937278463975;0.015561884982703113;0.015561883921308103;0.7982420475401085;0.014894108736547023;0.7983804768931962
90.712263;1.0444360165927555;0.8338604087863415;0.798379278544594;-1.9710105488337903e-05;-1.886944769565452e-05;1.0448302613064135;10.00005179836873;0.8334937444185243;0.01556188497358887;0.015561884681453569;0.7982421133943788;0.014894107615934985;0.7983805897242814
90.722263;1.0444358506799827;0.8338604161876201;0.7983792692988363;-1.971012968610635e-05;-1.8869426353975716e-05;1.044830255167655;10.000050512206935;0.8334937613383525;0.015561885179564056;0.015561885406517817;0.7982421813323967;0.014894106520499807;0.7983806988012787
90.732263;1.0444356921928266;0.8338592671733004;0.7983781495340633;-1.9817134954970525e-05;-1.8971831172057116e-05;1.0448302569497914;10.00004920960914;0.8334937785933955;0.015561885602357522;0.01556188609549926;0.7982412510063923;0.014894105446292764;0.7983798044021327
90.742263;1.044435541148942;0.8338592725339118;0.7983781319342065;-1.9817163453615958e-05;-1.8971808424911153e-05;1.0448302664030114;10.000047885196821;0.8334937962286147;0.015561886242450676;0.015561886748831645;0.7982413220419907;0.014894104390072967;0.7983799062310984
90.752263;1.0444353974245963;0.8338592764106351;0.7983781100676162;-1.981719399179518e-05;-1.8971784844584453e-05;1.0448302832571679;10.00004653370923;0.833493814365427;0.015561887100107433;0.01556188736839934;0.7982413940474815;0.014894103349678965;0.7983800044975947
90.762263;1.044435260750419;0.8338581229811151;0.798376977465539;-1.9924205351153e-05;-1.907418722339145e-05;1.0448303071672485;10.000045151189076;0.8334938331815306;0.015561888175855663;0.015561887958085021;0.7982404666491925;0.014894102322761787;0.7983790994392963
90.772263;1.0444350385599768;0.8338579425214465;0.7983768443243997;-1.956366520168422e-05;-1.8728932081740723e-05;1.044830337713675;10.000043735595135;0.8334938528892382;0.015561889470419962;0.015561888523422492;0.7982405395202026;0.014894101305688405;0.7983791908001724
90.782263;1.0444349148083818;0.8338579404387555;0.7983768090498891;-1.956370123592642e-05;-1.872890619914551e-05;1.044830374464814;10.000042286992121;0.8334938737162785;0.015561890984090004;0.015561889070157407;0.7982406123460803;0.014894100293768479;0.7983792788404762
90.792263;1.0444347969765964;0.8338579358793882;0.7983767690974416;-1.9563738938337266e-05;-1.872887982369517e-05;1.0448304169919098;10.000040808083485;0.8334938958729304;0.0155618927161033;0.015561889602578965;0.7982396847800033;0.014894099282049452;0.7983783637779344
90.802263;1.0444346848715893;0.8338567730044463;0.7983756179136977;-1.967075602686242e-05;-1.88312788980003e-05;1.044830464862772;10.00003930433229;0.8334939195180978;0.015561894664512589;0.015561890122459112;0.7982397564461092;0.014894098265258312;0.7983784452296646
90.812263;1.04443457847479;0.8338567625796691;0.7983755679970179;-1.9670796917751363e-05;-1.883125211425793e-05;1.0448305176398334;10.00003778262145;0.8334939447769826;0.015561896825472736;0.015561890629878592;0.7982398269617904;0.014894097237105306;0.7983785232848593
90.822263;1.0444344779061023;0.8338567486866684;0.7983755126849623;-1.9670839395662742e-05;-1.8831225435947372e-05;1.0448305748498365;10.000036249783404;0.8334939718058192;0.0155618991920706;0.01556189112563485;0.7982388959256118;0.014894096189972597;0.7983775980845752
90.832263;1.0444343833051501;0.8338555754419884;0.7983743453386956;-1.9777861257820233e-05;-1.8933624797843718e-05;1.0448306360208532;10.000034712332448;0.8334940008315588;0.01556190175512432;0.015561891612932201;0.7982389628894874;0.014894095115266815;0.7983776693622149
90.842263;1.0444342947771132;0.8338555537227064;0.7983742784683652;-1.9777906958877806e-05;-1.8933598824751128e-05;1.0448307008151594;10.000033176360487;0.8334940321638573;0.01556190450543139;0.015561892097172587;0.7982390273773775;0.014894094004417354;0.798377737469447
90.852263;1.0444342124417887;0.8338555279117491;0.7983742054336852;-1.977795427086669e-05;-1.8933573383687376e-05;1.044830769078728;10.000031646957028;0.8334940662148946;0.01556190743452571;0.015561892584904483;0.7982380889368555;0.014894092849813178;0.798376802795227
90.862263;1.0444341364229002;0.833854342532733;0.7983730195933791;-1.9884980965750214e-05;-1.9035974342853656e-05;1.0448308407699767;10.000030127806692;0.8334941034528176;0.01556191053384819;0.01556189308330667;0.798238147139038;0.014894091644800008;0.7983768651775032
90.872263;1.0444340667753218;0.8338543087999211;0.798372933499496;-1.988503150643966e-05;-1.9035950320797403e-05;1.0448309158855094;10.000028621304482;0.8334941442521526;0.015561913793686048;0.015561893599692178;0.7982372015306406;0.01489409038311725;0.7983759251060532
90.882263;1.0444340035061646;0.8338542712411112;0.7983728407021272;-1.9885083725157792e-05;-1.903592720507568e-05;1.044830994406817;10.000027129052146;0.8334941887960855;0.0155619172026704;0.015561894140289044;0.7982372516329718;0.014894089058092525;0.7983759823714466
90.892263;1.0444339466835417;0.8338530743764756;0.7983716349412607;-1.999211548943684e-05;-1.9138330851428396e-05;1.0448310762928168;10.000025652461492;0.8334942371096273;0.01556192074865883;0.015561894709490732;0.7982372970012195;0.014894087662125735;0.7983760372595775
90.902263;1.0444338965032596;0.8338530294145171;0.798371529292685;-1.99921713513159e-05;-1.913830981356312e-05;1.0448311615365367;10.000024193414815;0.8334942891162993;0.015561924420054345;0.015561895309950636;0.798236337288211;0.014894086188009763;0.7983750899171829
90.912263;1.0444338532403334;0.8338529809570403;0.7983714178634026;-1.9992229183257287e-05;-1.9138289911814867e-05;1.0448312501928048;10.000022754597316;0.8334943446604174;0.015561928205803483;0.015561895942297494;0.7982363722774423;0.01489408463110097;0.7983751398062964
