time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.922263;1.0444338171592933;0.8338528222213751;0.7983711988054242;-1.8836739049934007e-05;-1.803189118350566e-05;1.044831342330677;10.000021338986269;0.8334944035179597;0.015561932095004057;0.01556189660513842;0.7982364018429353;0.01489408298899973;0.7983751868408908
90.932263;1.0444337885108588;0.8338516118623225;0.7983699711458037;-1.8943778773841816e-05;-1.8134299700098126e-05;1.0448314379807981;10.00001994899209;0.8334944654080224;0.015561936077146461;0.015561897296334795;0.7982354258678592;0.014894081258508204;0.7983742309101381
90.942263;1.0444337675917823;0.833851554316726;0.7983698457076784;-1.894384284159836e-05;-1.813428407232327e-05;1.0448315370991368;10.000018586002923;0.833494530016408;0.015561940141923495;0.015561898014051893;0.7982354442287055;0.014894079433250669;0.7983742713819684
90.952263;1.0444337547795026;0.8338514944058899;0.7983697165953259;-1.894390907217074e-05;-1.8134270234087592e-05;1.0448316395199009;10.000017250278265;0.8334945970315317;0.015561944278775948;0.015561898757298253;0.7982354568205173;0.014894077504100751;0.7983743082228502
90.962263;1.044433750519129;0.8338502769692775;0.7983684779883101;-1.9050955272457615e-05;-1.8236684110621413e-05;1.044831744972162;10.00001594072618;0.833494666194912;0.015561948477541575;0.01556189952675613;0.7982344635205232;0.014894075461335164;0.7983733414955798
90.972263;1.044434751010942;0.8338510084410159;0.7983683433068308;-1.9124640331713182e-05;-1.830713898824124e-05;1.04483185320264;10.000014654751826;0.8334947373749014;0.015561952729408551;0.015561900324113413;0.7982344641276072;0.014894073296868697;0.7983733707875835
90.982263;1.044434765145465;0.833850943666779;0.7983682069264117;-1.912471309721778e-05;-1.8307131587688458e-05;1.0448319640385433;10.000013388819395;0.8334948106030312;0.015561957026742842;0.015561901149385925;0.7982344583958171;0.014894071005485305;0.7983733962200207
90.992263;1.0444347888596681;0.8338497223913625;0.7983669632696447;-1.923176571461797e-05;-1.840955235287514e-05;1.0448320773083226;10.000012139625877;0.833494886017405;0.015561961362881507;0.015561901999015562;0.7982334461303746;0.014894068584706868;0.7983724179090237
91.002263;1.0444348221539435;0.8338496560290327;0.7983668259180465;-1.9231842539231263e-05;-1.8409550108422003e-05;1.0448321928075446;10.000010905094348;0.8334949637832699;0.015561965732924435;0.015561902866385141;0.7982334272092974;0.014894066034527123;0.7983724354205821
91.012263;1.0444347726800862;0.8338495156526236;0.7983666893094665;-2.002688904331654e-05;-1.9170692615696503e-05;1.0448323103675956;10.000009684567091;0.8334950440666793;0.015561970134194815;0.015561903744263465;0.7982334015441789;0.01489406335759679;0.7983724488146378
91.022263;1.0444348244725938;0.8338482930742177;0.7983654479433824;-2.013394626882265e-05;-1.9273120614683243e-05;1.0448324298753748;10.000008478286068;0.8334951270244398;0.01556197456526802;0.01556190462741924;0.7982323690973179;0.014894060558959164;0.798371458188936
91.032263;1.0444348848495872;0.8338482258384612;0.7983653153739629;-2.0134028603355714e-05;-1.9273127012330954e-05;1.0448325512226033;10.000007286705925;0.8334952127740839;0.015561979024442356;0.015561905512932248;0.7982323299392159;0.014894057645078652;0.7983714632407354
91.042263;1.0444349531412782;0.8338481584029719;0.7983651859741544;-2.013411266028967e-05;-1.9273136528393923e-05;1.0448326742893015;10.000006109990553;0.8334953013742299;0.015561983508766794;0.01556190639834141;0.7982322842492418;0.01489405462270604;0.7983714643286951
91.052263;1.0444350285277726;0.8338480907132286;0.7983650604635582;-2.013419838842351e-05;-1.927314924201587e-05;1.0448327989956119;10.000004947658399;0.8334953928301686;0.015561988014066849;0.01556190728042139;0.7982312322713918;0.014894051497852591;0.7983704618944668
91.062263;1.0444351101276208;0.8338467600881373;0.7983637307268338;-1.908571130815661e-05;-1.8269209596825838e-05;1.0448329253213715;10.000003798248843;0.8334954871171413;0.015561992536364139;0.015561908155539098;0.7982311742751246;0.01489404827527121;0.7983704558895877
91.072263;1.0444351971038939;0.8338466913373603;0.7983636149752819;-1.9085800311248104e-05;-1.826922871954197e-05;1.044833053244516;10.00000265910022;0.8334955842122613;0.015561997073360596;0.01556190902072865;0.7982311105111467;0.014894044959322322;0.7983704468458684
91.082263;1.044435288696694;0.8338466216514772;0.7983635048708568;-1.908589100118952e-05;-1.8269250993418114e-05;1.0448331827057682;10.000001526286557;0.8334956841082994;0.015562001624215891;0.015561909874626597;0.7982300411777089;0.014894041555753868;0.7983694353730629
91.092263;1.0444353841726064;0.8338453952469147;0.7983622943458426;-1.919296011598328e-05;-1.8371700980886358e-05;1.0448333136328307;10.000000394785028;0.8334957867804479;0.01556200618820425;0.015561910717286137;0.7982299664333624;0.014894038072932323;0.798369421571069
91.102263;1.0444354827519586;0.8338453231378379;0.7983621962938948;-1.9193054385254632e-05;-1.83717294265472e-05;1.0448334459751905;9.999999259024365;0.8334958921425819;0.01556201076287309;0.015561911549623907;0.7982288864397026;0.014894034521877507;0.7983684062012649
91.112263;1.0444355835960744;0.8338452498630645;0.7983621043102451;-1.9193150501745656e-05;-1.8371760875866555e-05;1.044833579734654;9.999998113484637;0.8334960000654439;0.01556201534233168;0.01556191237331696;0.7982288014155963;0.014894030914956788;0.7983683892996307
91.122263;1.0444356859026294;0.8338440200714687;0.7983609119562531;-1.9300225088879066e-05;-1.8474219865230578e-05;1.0448337149488598;9.999996953130715;0.833496110422793;0.015562019917528648;0.015561913189956002;0.7982287116887219;0.014894027264220275;0.7983683713691992
91.132263;1.044435789019765;0.833843945096448;0.7983608320324705;-1.930032468404771e-05;-1.8474257102690923e-05;1.0448338516436522;9.999995773875533;0.8334962230792966;0.015562024478579165;0.01556191399986157;0.798227617707901;0.014894023580648267;0.7983673528231088
91.142263;1.0444358924659773;0.8338438695982608;0.7983607583278047;-1.9300425767065167e-05;-1.847429708952505e-05;1.044833989842989;9.999994572845004;0.8334963378158929;0.015562029016616723;0.015561914801678128;0.7982275200168311;0.014894019874115807;0.7983673334574332
91.152263;1.0444359958690086;0.8338426381777184;0.7983595847126992;-1.94075048130913e-05;-1.8576764310543583e-05;1.04483412961528;9.9999933484223;0.8334964542724627;0.01556203352367117;0.015561915591919225;0.7982274191878829;0.014894016154167205;0.7983673134727827
91.162263;1.0444360988433359;0.833842562072095;0.7983595241792684;-1.940760832410549e-05;-1.8576809405174564e-05;1.0448342710775882;9.999992100704603;0.8334965719887746;0.015562037991396995;0.015561916364521741;0.7982263157392981;0.01489401243153089;0.7983662929056496
91.172263;1.0444362008468462;0.8338424859275377;0.7983594704179988;-1.9407712824430666e-05;-1.8576856784587918e-05;1.0448344143735595;9.999990832100027;0.8334966904984769;0.015562042409926272;0.015561917111401063;0.7982262101418961;0.014894008718575467;0.7983662711233045
91.182263;1.044436301134995;0.8338424099897921;0.7983594232763956;-1.9407818172920495e-05;-1.8576906241700738e-05;1.0448345596781374;9.999989546737327;0.8334968093585198;0.015562046768358985;0.015561917823652557;0.7982261029063038;0.014894005028546218;0.7983662479773941
91.192263;1.0444363988525454;0.8338411789649888;0.7983582760820986;-1.9514900879607956e-05;-1.86793821696749e-05;1.0448347072288955;9.999988248901404;0.8334969281148757;0.015562051056718562;0.01556191849264576;0.7982249946192429;0.014894001375068026;0.798365223386892
91.202263;1.0444364931979997;0.8338409972590708;0.798358138866813;-1.8359456325524396e-05;-1.7573054967428086e-05;1.0448348573260409;9.99998694244486;0.8334970462861373;0.01556205526666305;0.015561919110718065;0.7982248859050515;0.014893997771265974;0.7983651968376556
91.212263;1.0444365835843357;0.8338409235640779;0.7983581098614918;-1.8359563219726816e-05;-1.7573109363538132e-05;1.044835010264938;9.999985631144773;0.8334971633770757;0.015562059390587357;0.015561919671584634;0.7982247773855123;0.014893994228210153;0.7983651683795743
91.222263;1.0444366697153984;0.8338396956271332;0.7983569800743484;-1.8466646936970346e-05;-1.7675589516759094e-05;1.044835166277428;9.999984318338377;0.8334972789154886;0.015562063420722555;0.015561920170705228;0.7982236696861004;0.014893990754646659;0.7983641380393187
91.232263;1.044436751566966;0.8338396248296173;0.7983569620488725;-1.846675394601744e-05;-1.7675645919169726e-05;1.0448353255440552;9.999983006110522;0.8334973924837572;0.01556206734815338;0.015561920605210694;0.798223563478085;0.014893987357805245;0.7983641052467436
91.242263;1.0444368293553081;0.8338395559073049;0.7983569491373449;-1.8466860686658194e-05;-1.767570284836955e-05;1.0448354882316502;9.999981695115146;0.8334975036710072;0.01556207116184138;0.01556192097307343;0.7982234595025048;0.014893984042911316;0.798364069885258
91.252263;1.044436811299206;0.8338382599569084;0.7983558346877215;-1.9368902466731006e-05;-1.8539318090026327e-05;1.0448356544908712;9.999980384988563;0.8334976120041586;0.015562074848674345;0.01556192127236046;0.7982223585397474;0.01489398081197892;0.79836303186516
91.262263;1.0444368822327168;0.8338381955107425;0.7983558312897261;-1.9369007928681824e-05;-1.8539375203836045e-05;1.044835824397683;9.999979074951865;0.8334977169876476;0.015562078394761585;0.015561921501652882;0.7982222613566534;0.014893977664668382;0.7983629906935056
91.272263;1.0444369504410502;0.8338381335479069;0.798355832366214;-1.9369112405793055e-05;-1.8539432061309713e-05;1.044835997936536;9.9999777643254;0.8334978182334949;0.015562081786913092;0.015561921661111483;0.7982221686974746;0.01489397460116237;0.7983629465176063
91.282263;1.0444370163735157;0.8338380741744484;0.7983558377454658;-1.936921570633939e-05;-1.853948844288028e-05;1.044836175060462;9.999976452794177;0.833497915568544;0.015562085012915278;0.01556192175232871;0.798221081315177;0.014893971624182933;0.7983618995681776
91.292263;1.0444370804621539;0.8338368619590056;0.7983547409153348;-1.9476293203474762e-05;-1.8641967668471553e-05;1.0448363557264395;9.999975140547756;0.8334980090431989;0.015562088060850503;0.015561921776740274;0.7982209999274338;0.014893968738830731;0.7983618496127789
91.302263;1.044437143169356;0.8338368081300109;0.7983547545851745;-1.947639357261452e-05;-1.8642022406674232e-05;1.0448365398853459;9.999973828574946;0.8334980988579659;0.015562090918903534;0.015561921734496912;0.7982209250817724;0.014893965951558731;0.7983617969703534
91.312263;1.0444372050483064;0.8338367571996975;0.7983547723948333;-1.947649210572297e-05;-1.8642075957315997e-05;1.044836727433906;9.999972518796724;0.8334981853032852;0.015562093575851966;0.015561921624311605;0.7982198571188208;0.014893963269063273;0.798360741976422
91.322263;1.0444372667155701;0.8338355536018673;0.79835368801406;-1.958356407626742e-05;-1.874455160715084e-05;1.0448369181806911;9.999971213505562;0.8334982687497207;0.015562096021555486;0.015561921443278282;0.7982197962650106;0.01489396069701168;0.7983606844610167
91.332263;1.0444373287610837;0.8338355084389171;0.7983537142576878;-1.9583658115843582e-05;-1.874460199282074e-05;1.0448371119311817;9.999969914710833;0.8334983496211539;0.015562098247396886;0.015561921186839883;0.7982197426806273;0.014893958239642683;0.798360624767903
91.342263;1.0444373916915128;0.8338354662369409;0.7983537448024232;-1.9583749552325507e-05;-1.8744650387293672e-05;1.0448373086141962;9.999968623910563;0.8334984283377134;0.015562100246463125;0.015561920849054169;0.7982186964526921;0.014893955900751231;0.7983595631827798
91.352263;1.0444374559109042;0.8338341645113355;0.7983525708893805;-1.8535262619575627e-05;-1.7740739779170464e-05;1.0448375083475017;9.99996734165524;0.8334985052939529;0.015562102012888377;0.015561920422623011;0.798218657620112;0.014893953684713154;0.7983594993622123
91.362263;1.044437521719384;0.8338341281746939;0.7983526101208805;-1.8535348251888483e-05;-1.7740783366895846e-05;1.044837711448584;9.999966067054777;0.8334985808715994;0.0155621035407613;0.015561919899324608;0.798218626218835;0.01489395159649665;0.7983594333636314
91.372263;1.0444375893445799;0.833834094415542;0.7983526536241693;-1.8535430786021422e-05;-1.7740824214962166e-05;1.0448379183542909;9.99996479811245;0.8334986554358943;0.01556210482360669;0.015561919271012628;0.7982176023136051;0.014893949640834537;0.7983583651612405
91.382263;1.0444376589445616;0.8338340629624196;0.7983527012628054;-1.8535510190930587e-05;-1.7740862165434914e-05;1.044838129492014;9.999963532673997;0.833498729327294;0.015562105855121742;0.015561918530000916;0.798217585994797;0.014893947821565477;0.7983582942106191
91.392263;1.044437730567725;0.8338328780607048;0.7983516464206862;-1.8642562039760004e-05;-1.7843320636084298e-05;1.0448383452140104;9.999962269263643;0.8334988028551793;0.015562106630967746;0.015561917669229623;0.798217577323599;0.014893946142144777;0.798358220598652
91.402263;1.044437804194448;0.833832850606625;0.7983517015292768;-1.864263525612887e-05;-1.7843352423168043e-05;1.0448385657891959;9.999961007564696;0.8334988762711218;0.015562107149747827;0.015561916682978879;0.79821657626738;0.014893944606963777;0.7983571445642839
91.412263;1.0444378798569212;0.833832824791249;0.7983517598647306;-1.8642705431073607e-05;-1.7843380978395053e-05;1.044838791419224;9.999959748450552;0.8334989497650532;0.015562107412095955;0.015561915566946747;0.7982165827115033;0.01489394322214804;0.7983570659276193
91.422263;1.0444379576884324;0.8338316448000604;0.7983507147567752;-1.8749748165866875e-05;-1.7945829735704964e-05;1.0448390222692634;9.999958493528506;0.8334990234986214;0.015562107420022642;0.015561914317116935;0.7982165965396654;0.014893941994626134;0.798356985048095
91.432263;1.0444380378476208;0.8338316215362882;0.7983507787275929;-1.8749812438156517e-05;-1.79458514600864e-05;1.0448392584779427;9.999957244599177;0.8334990976020022;0.015562107177925258;0.015561912928584914;0.7982156176653276;0.014893940929945873;0.7983559022360869
91.442263;1.0444381204123057;0.833831599330664;0.7983508451628835;-1.874987394701947e-05;-1.7945869553634987e-05;1.0448395001511248;9.999956003543046;0.8334991721215107;0.01556210669308534;0.015561911395273414;0.7982156460014311;0.014893940030892654;0.7983558172575155
91.452263;1.0444382053924164;0.8338304226118807;0.7983498073969757;-1.8856908415180745e-05;-1.804830742707136e-05;1.0448397473764999;9.999954772587646;0.8334992470106138;0.015562105974358961;0.015561909710384713;0.7982156814440594;0.014893939297550205;0.7983557304563247
91.462263;1.0444382928381895;0.8338304025995732;0.7983498778102853;-1.885696487961918e-05;-1.804831787780173e-05;1.0448400002448262;9.99995355441419;0.8334993221939152;0.015562105030921331;0.015561907867344623;0.7982147238599059;0.014893938728136378;0.7983546421944272
91.472263;1.0444383828700496;0.8338303839395825;0.7983499495430729;-1.8857018994457736e-05;-1.8048324409407944e-05;1.0448402588222148;9.999952351827785;0.8334993976011381;0.015562103872436148;0.015561905861324382;0.7982147730631809;0.014893938320141072;0.7983545521926277
91.482263;1.044438475599703;0.8338303667627035;0.7983500220793518;-1.8857070803928193e-05;-1.804832705045485e-05;1.0448405230543083;9.99995116718033;0.8334994731288482;0.015562102509946637;0.015561903690626428;0.7982148287990936;0.014893938070890267;0.7983544605213829
91.492263;1.0444384788515666;0.8338291219155431;0.7983489885617271;-1.9759046988762875e-05;-1.891187557518549e-05;1.0448407927051109;9.999950001994044;0.8334995486223863;0.015562100955833684;0.015561901356823279;0.7982138907246028;0.014893937977051777;0.7983533671739902
91.502263;1.0444385768220132;0.8338290007087588;0.7983489589939755;-1.8603543107600662e-05;-1.780549034900079e-05;1.0448410674334427;9.999948857603531;0.8334996239055227;0.015562099222484718;0.015561898863998756;0.7982139584133235;0.014893938034264937;0.7983532716753499
91.512263;1.044438676966141;0.8338289879203362;0.7983490315177587;-1.8603588038730314e-05;-1.7805481976477477e-05;1.0448413469147728;9.999947736578756;0.8334996987788005;0.015562097321523465;0.015561896218255615;0.7982140314141564;0.014893938238289649;0.7983531741354769
91.522263;1.0444387787128548;0.8338278210431954;0.7983479970726224;-1.8710605086161723e-05;-1.7907892784913485e-05;1.044841630881535;9.999946643171084;0.8334997729956249;0.015562095264161977;0.015561893427149824;0.7982131093144409;0.01489393858669795;0.7983520746305084
91.532263;1.0444388813043475;0.8338278111647522;0.7983480682010631;-1.8710645311246126e-05;-1.7907878010017762e-05;1.0448419190937552;9.999945582142754;0.8334998462709516;0.015562093062005785;0.015561890498422779;0.7982131917491634;0.01489393907937191;0.7983519726413832
91.542263;1.0444389838433494;0.8338278026299125;0.7983481383313586;-1.8710683083217515e-05;-1.790786033595209e-05;1.0448422112892273;9.999944557109409;0.8334999182881072;0.015562090728226428;0.01556188743925036;0.7982132783684448;0.014893939718479663;0.7983518681558555
91.552263;1.0444390853468424;0.833826639657861;0.798347100941886;-1.881769273641594e-05;-1.801026239955343e-05;1.044842507153859;9.999943569711371;0.8334999886984717;0.015562088277615722;0.015561884256859539;0.7982123688148508;0.014893940508422495;0.7983507611954781
91.562263;1.0444391848039214;0.8338266329997902;0.7983471687574313;-1.88177252348248e-05;-1.8010239324562174e-05;1.0448428063075634;9.999942619993396;0.833500057158894;0.015562085725272186;0.015561880959496135;0.7982124626963307;0.014893941454755788;0.7983506512796215
91.572263;1.0444392812707806;0.8338266267139316;0.7983472354858253;-1.88177548586044e-05;-1.801021369618594e-05;1.0448431082414409;9.99994170704575;0.8335001233826682;0.015562083085910809;0.015561877556227849;0.7982125595063638;0.014893942562954399;0.7983505384400789
91.582263;1.0444393739926785;0.8338266204399972;0.7983473012796943;-1.8817781458771963e-05;-1.801018559086402e-05;1.0448434122535246;9.999940829213296;0.8335001871314073;0.015562080373456457;0.01556187405546137;0.7982116585733328;0.014893943838167821;0.7983494227169284
91.592263;1.0444394624558644;0.8338254582512249;0.7983462598772654;-1.8924779366183715e-05;-1.811257756854682e-05;1.0448437174898457;9.999939984228115;0.8335002481537075;0.015562077600329521;0.01556187046464296;0.7982117591124652;0.014893945284698052;0.7983493037128901
91.602263;1.0444395463237925;0.8338254507932893;0.7983463240720431;-1.8924799608831507e-05;-1.8112544714970973e-05;1.044844023071936;9.999939169449178;0.8335003061593834;0.015562074777769663;0.015561866791840384;0.798211860304667;0.014893946904650592;0.7983491817371688
91.612263;1.0444396253564505;0.8338254419964454;0.7983463874367772;-1.8924816557158695e-05;-1.8112509606765317e-05;1.044844328260744;9.99993838185351;0.8335003608646174;0.015562071916482952;0.015561863045989591;0.7982109613639862;0.014893948697139362;0.7983480573212671
91.622263;1.0444396994046068;0.8338242757900223;0.7983453434735489;-1.9031804585490407e-05;-1.821489482910611e-05;1.044844632553459;9.999937617682761;0.833500412076048;0.015562069025763266;0.015561859235216077;0.7982110615617537;0.014893950658382825;0.7983479306215748
91.632263;1.0444397684248028;0.8338242628074687;0.7983454047664104;-1.9031814767593425e-05;-1.8214855509896363e-05;1.044844935590472;9.999936872789142;0.8335004597396343;0.015562066112266749;0.015561855365892122;0.7982111601792099;0.014893952782174504;0.7983478023770157
91.642263;1.04443983240228;0.8338242470736956;0.7983454647295047;-1.9031821560106293e-05;-1.8214814289667672e-05;1.044845237004777;9.999936144112512;0.8335005038888872;0.015562063180068326;0.015561851442907391;0.7982102564745245;0.014893955060864697;0.7983466733531221
91.652263;1.0444398912109307;0.8338241211745071;0.7983454207517939;-1.7876273875371312e-05;-1.7108390957595968e-05;1.0448455363818911;9.999935431011538;0.8335005445586304;0.015562060231370122;0.015561847470150901;0.7982103496883415;0.014893957486187432;0.7983465437637096
91.662263;1.044439944618719;0.8338229430611718;0.7983443711890228;-1.7983248371181214e-05;-1.7210768928329533e-05;1.0448458332984718;9.99993473576581;0.8335005817658508;0.015562057267605534;0.015561843451185133;0.7982104390793336;0.014893960048994652;0.7983464142343616
91.672263;1.0444399924683914;0.8338229165157703;0.7983444263870739;-1.798324501389132e-05;-1.7210723037777335e-05;1.0448461273851342;9.999934063192866;0.8335006155466853;0.015562054291177078;0.01556183938977212;0.7982095240410781;0.01489396273871554;0.7983452852604296
91.682263;1.0444400348031702;0.8338228858042789;0.7983444800667123;-1.79832382129952e-05;-1.7210676027796866e-05;1.044846418305772;9.999933419281545;0.833500645997466;0.01556205130684003;0.015561835289523668;0.7982096042235908;0.014893965543915411;0.7983451567526337
91.692263;1.0444400718510003;0.8338216953143708;0.7983434259967596;-1.809020237173438e-05;-1.7313050700958994e-05;1.0448467056232014;9.999932809790499;0.8335006732994337;0.015562048321902725;0.015561831153446348;0.7982096795163581;0.014893968453760714;0.798345029152122
91.702263;1.0444401039413354;0.8338216561546924;0.7983434770885677;-1.8090188538388394e-05;-1.7313002428286052e-05;1.0448469887271479;9.99993223982105;0.8335006977135802;0.015562045345574389;0.015561826983743919;0.7982087499222781;0.014893971459125266;0.7983439029071618
91.712263;1.0444401314403866;0.8338216128384569;0.7983435270473169;-1.8090171072259777e-05;-1.7312954084424864e-05;1.0448472668623354;9.999931713670968;0.833500719548779;0.015562042387677359;0.015561822781025433;0.79820881544515;0.014893974552823071;0.7983437779388725
91.722263;1.044440154770921;0.8338204099459198;0.7983424694862127;-1.8197124326282263e-05;-1.741532855794996e-05;1.0448475391875585;9.99993123431012;0.8335007391470072;0.015562039456927752;0.015561818544078872;0.7982088760127163;0.014893977728966813;0.7983436547229479
91.732263;1.0444401744530625;0.8338203587516662;0.7983425171666911;-1.8197099333397216e-05;-1.7415281256001225e-05;1.0448478048797318;9.999930803398923;0.8335007569017031;0.015562036559758718;0.015561814271761745;0.7982079314186509;0.014893980981696994;0.7983425338018033
91.742263;1.0444400989126346;0.8338202302550617;0.798342563830243;-1.8992013805880667e-05;-1.8176353712881854e-05;1.0448480631918013;9.999930421968122;0.8335007732620676;0.015562033700206578;0.01556180996532682;0.7982079813571493;0.01489398430425924;0.7983424152402394
91.752263;1.044440113138304;0.8338201717948915;0.7983426098002543;-1.899198101542559e-05;-1.8176308797060432e-05;1.044848313382156;9.999930090985096;0.8335007886993911;0.01556203088069066;0.015561805628801217;0.7982080255819142;0.014893987688869502;0.7983422996138853
91.762263;1.0444401254940319;0.8338189542686141;0.7983415490498789;-1.9098917585452396e-05;-1.8278686854928985e-05;1.0448485546470507;9.999929811860106;0.8335008036857969;0.015562028103438442;0.015561801267910243;0.7982070640367771;0.014893991126796551;0.7983411874326172
91.772263;1.0444401363842524;0.8338188887276313;0.7983415947471483;-1.9098876839032618e-05;-1.8278645206887917e-05;1.0448487861678626;9.999929586271348;0.8335008187226228;0.015562025372176087;0.015561796889383457;0.798207096831218;0.01489399460862154;0.7983410785723116
91.782263;1.0444401461556092;0.8338188194766848;0.7983416409325128;-1.9098832124064846e-05;-1.8278605514419838e-05;1.0448490071970087;9.999929414797895;0.8335008343448947;0.015562022693285759;0.015561792500929005;0.7982071241437058;0.014893998124858528;0.7983409733213567
91.792263;1.0444401551539837;0.8338175908153885;0.7983405816325102;-1.920575679703803e-05;-1.8380989474749565e-05;1.0448492170948795;9.999929296164442;0.8335008510640259;0.015562020075336044;0.015561788110933597;0.7982061461773082;0.014894001666137363;0.7983398719455042
91.802263;1.044440163667445;0.8338174067873491;0.7983405275950994;-1.8050153096293565e-05;-1.72745740046215e-05;1.0448494153475594;9.999929228322225;0.8335008693475835;0.015562017527596525;0.015561783727427241;0.7982061631748516;0.014894005222919922;0.7983397742561693
91.812263;1.044440171916819;0.8338173257704591;0.7983405777422901;-1.805009658244903e-05;-1.7274541722472078e-05;1.0448496015961957;9.999929209966526;0.8335008896639309;0.015562015059244903;0.015561779356412193;0.7982061754412666;0.014894008785732856;0.7983396806649508
91.822263;1.0444401801608043;0.8338172408284968;0.7983406301245007;-1.8050036143132075e-05;-1.7274512335810106e-05;1.0448497756587716;9.999929241009651;0.833500912503579;0.015562012679352125;0.015561775000408;0.7982051833384324;0.014894012345591777;0.7983385916393884
91.832263;1.0444401887756125;0.8338159964924658;0.7983395787133212;-1.8156945106299947e-05;-1.737690741579261e-05;1.0448499375186833;9.999929322104013;0.8335009383370924;0.015562010396839234;0.015561770658957873;0.7982051872327613;0.0148940158941508;0.7983385071671351
91.842263;1.0444401981982396;0.833815903962728;0.7983396364478089;-1.8156876808567517e-05;-1.7376884193500942e-05;1.044850087235796;9.999929453894717;0.8335009675767089;0.015562008219821205;0.015561766331413304;0.7982051874157934;0.014894019423785874;0.7983384277614808
91.852263;1.044440208804404;0.833815807773813;0.7983396970080389;-1.8156804613066167e-05;-1.737686419876519e-05;1.044850224826488;9.999929636258228;0.8335010006226703;0.015562006154279289;0.015561762019847365;0.7982041840721747;0.014894022927150204;0.7983373538916199
91.862263;1.0444402208780799;0.8338145524389652;0.798338653998438;-1.826370191378878e-05;-1.7479268939740144e-05;1.04485035022806;9.999929867831545;0.8335010379171008;0.015562004202891767;0.015561757729831954;0.7982041773003749;0.014894026396611674;0.7983372854716555
91.872263;1.0444402346796908;0.8338144491252791;0.7983387201236335;-1.8263622136990336e-05;-1.7479255599722407e-05;1.0448504633298366;9.99993014609071;0.8335010798699273;0.01556200236498119;0.015561753469334812;0.798204167104602;0.014894029824604903;0.7983372229626291
91.882263;1.0444402504751167;0.8338143423927937;0.7983387889551394;-1.8263538746041354e-05;-1.7479245689369704e-05;1.0448505640239587;9.999930467551309;0.8335011267340106;0.015562000637919437;0.01556174924739491;0.7982031533860078;0.014894033203974196;0.7983361668545578
91.892263;1.0444402685013703;0.8338142324070367;0.7983388604250379;-1.8263451904076952e-05;-1.747923929372749e-05;1.0448506522838614;9.999930827671566;0.833501178583745;0.0155619990188854;0.015561745072579989;0.7982031360204972;0.014894036527687542;0.7983361170524663
91.902263;1.0444402889191915;0.833812963806503;0.7983378279745652;-1.8370335133453417e-05;-1.7581657932999633e-05;1.044850728211187;9.999931220652812;0.8335012353742538;0.015561997505119237;0.01556174095146426;0.7982031149482998;0.014894039788913639;0.7983360738117926
91.912263;1.044440311735202;0.8338128479169776;0.7983379040545212;-1.8370241985963164e-05;-1.758165878142644e-05;1.0448507920323589;9.999931639642703;0.8335012969942112;0.01556199609284831;0.01556173688875168;0.7982020901723561;0.014894042981063936;0.7983350372012524
91.922263;1.0444403367722217;0.8338127294746335;0.7983379819243254;-1.837014605420984e-05;-1.758166327279188e-05;1.0448508440887405;9.99993207764049;0.8335013632695237;0.015561994776565257;0.01556173288870158;0.7982020617243994;0.014894046097367598;0.798335006668495
91.932263;1.0444403637494526;0.8338114532482088;0.7983369548620853;-1.847702098249598e-05;-1.768409278013121e-05;1.044850884786337;9.999932528555451;0.8335014339320227;0.015561993548884597;0.015561728956180184;0.7982020296802769;0.014894049130845157;0.7983349821726281
91.942263;1.0444403923649592;0.8338113306311011;0.7983370352706515;-1.847692046369638e-05;-1.7684104309027753e-05;1.0448509145196743;9.999932987304204;0.8335015086307124;0.01556199240072345;0.015561725096895587;0.7982009941904074;0.01489405207421382;0.7983339636942662
91.952263;1.044440422376417;0.8338110993529741;0.7983370139400477;-1.7321267096545e-05;-1.657773866642851e-05;1.0448509336814973;9.999933448916426;0.8335015869645714;0.015561991322285773;0.015561721317580376;0.7982009554654297;0.014894054919425357;0.7983339507142141
91.962263;1.0444404537187617;0.8338098180732934;0.7983359889452344;-1.7428136795667404e-05;-1.668017805671033e-05;1.0448509427507569;9.999933907831466;0.833501668461122;0.015561990303997048;0.015561717626695887;0.7982009137041215;0.014894057657995832;0.7983339432512251
91.972263;1.044440486537443;0.8338096912237989;0.7983360703200281;-1.742803211761334e-05;-1.66801989608766e-05;1.0448509423303918;9.99993435805383;0.8335017525394595;0.015561989336199133;0.015561714034494864;0.7981998689919967;0.014894060282185737;0.7983329413524752
91.982263;1.0444405211010934;0.8338095635562575;0.7983361514263815;-1.742792670005551e-05;-1.6680222670036753e-05;1.0448509331186737;9.999934793974951;0.833501838514387;0.015561988408686922;0.01556171055153083;0.7981998212535197;0.014894062786147457;0.7983329446049672
91.992263;1.0444404655315573;0.833809361700888;0.7983362319965841;-1.8222756354958153e-05;-1.7441360298129088e-05;1.04485091590355;9.99993521119717;0.8335019256259821;0.015561987511073539;0.01556170718683174;0.7981997703217513;0.01489406516647183;0.7983329531869942
92.002263;1.0444405044861598;0.8338080774945913;0.7983352054466278;-1.8329622395283305e-05;-1.7543809576851976e-05;1.0448508915698314;9.9999356068379;0.8335020130600743;0.01556198663330643;0.015561703947451119;0.798198716066243;0.014894067422037508;0.798331967301218
92.012263;1.0444405461066815;0.8338079486371321;0.7983352843190269;-1.8329516076675826e-05;-1.7543840839608042e-05;1.0448508610853837;9.9999359799009;0.8335021000063273;0.015561985766498043;0.015561700839482504;0.7981986584415774;0.014894069553745493;0.7983319866051785
92.022263;1.0444405907336447;0.8338078198888982;0.7983353620306705;-1.832940970007642e-05;-1.7543874308956123e-05;1.0448508255148017;9.999936332102838;0.8335021857800626;0.01556198490435458;0.015561697868670512;0.798198597435637;0.01489407156463092;0.7983320112866391
92.032263;1.0444406386314553;0.8338065361040605;0.7983343319452813;-1.843627552073141e-05;-1.7646330189209308e-05;1.0448507860013416;9.999936667945086;0.8335022698603043;0.015561984044238848;0.015561695040534855;0.7981975330236374;0.014894073460179262;0.7983310416104054
92.042263;1.0444406899097045;0.8338064087821289;0.7983344065356102;-1.843616912453854e-05;-1.7646367495292613e-05;1.0448507436489047;9.999936993087786;0.8335023517928785;0.015561983187215337;0.015561692361618033;0.7981974651581789;0.014894075248446076;0.798331077357205
92.052263;1.0444407445584645;0.8338062826359282;0.7983344791523452;-1.8436062776320743e-05;-1.7646406341777507e-05;1.0448506994249716;9.999937312339341;0.8335024311356245;0.01556198233675963;0.015561689840664287;0.7981973937753862;0.014894076939466446;0.7983311187500162
92.062263;1.0444408025623781;0.8338061577633183;0.7983345495527739;-1.8435956510451555e-05;-1.7646446423976175e-05;1.0448506541565141;9.999937629096205;0.8335025075073096;0.015561981496238653;0.015561687488026797;0.7981963188198915;0.014894078543660887;0.7983301659140775
92.072263;1.044440864000071;0.8338048786309628;0.7983335111696541;-1.8542822548107158e-05;-1.774890782021634e-05;1.0448506085348137;9.99993794597588;0.8335025806313459;0.015561980666995238;0.015561685314157988;0.7981962402547992;0.01489408007062437;0.7983302184182028
92.082263;1.0444409289729566;0.8338047563678783;0.7983335767190732;-1.8542716402695243e-05;-1.774894947580177e-05;1.0448505630719478;9.999938265225872;0.8335026503372034;0.015561979848746374;0.01556168332849969;0.7981961580525807;0.014894081529684581;0.7983302763109708
92.092263;1.0444409974233653;0.8338046354657408;0.7983336399527222;-1.854261023762853e-05;-1.774899149220151e-05;1.0448505180603003;9.999938588449838;0.8335027165462776;0.015561979040660118;0.015561681539233747;0.7981950722114517;0.014894082930249547;0.7983293395573984
92.102263;1.0444410690559218;0.8338033603940778;0.7983325947346593;-1.8649476233307283e-05;-1.7851453964252995e-05;1.0448504735797617;9.999938916299742;0.8335027792465515;0.015561978241310406;0.015561679953476796;0.7981949827832442;0.014894084280088581;0.7983294075326146
92.112263;1.044441143363947;0.8338031352596277;0.7983325516626052;-1.749381883175458e-05;-1.674511529191724e-05;1.0448504295282441;9.99993924860165;0.8335028384783975;0.015561977448743356;0.015561678576984544;0.7981948898931462;0.01489408558344734;0.7983294800787278
92.122263;1.0444412197212334;0.8338030183873516;0.7983326093958574;-1.7493712517843565e-05;-1.6745156807004216e-05;1.0448503856550442;9.999939584719966;0.8335028943469365;0.015561976661264429;0.015561677413211149;0.7981947937590819;0.014894086841112472;0.7983295567943947
92.132263;1.0444412975190638;0.8338029027021902;0.7983326656366108;-1.749360624150775e-05;-1.6745197807885607e-05;1.0448503415904482;9.999939924066714;0.8335029470339818;0.015561975878301394;0.01556167646256716;0.7981936946688829;0.014894088052055367;0.7983286373854513
92.142263;1.044441376224565;0.8338016325508608;0.798331614089655;-1.760047226642762e-05;-1.6847658563388396e-05;1.0448502968979148;9.99994026646673;0.8335029967880532;0.015561975100869527;0.015561675722615128;0.7981935929218695;0.014894089214818084;0.7983287209684505
92.152263;1.0444414553386812;0.8338015189738904;0.7983316676370301;-1.7600366149174637e-05;-1.6847698182983375e-05;1.0448502511540847;9.999940611956578;0.8335030438778196;0.015561974331203078;0.015561675188911857;0.7981934887911287;0.014894090327425358;0.7983288071078143
92.162263;1.0444415343292055;0.8338014063930558;0.7983317200789032;-1.7600260090366352e-05;-1.6847736933569465e-05;1.0448502039696896;9.999940960574351;0.8335030885306283;0.015561973572039435;0.01556167485566019;0.7981923824865064;0.014894091386381014;0.798327895319358
92.172263;1.0444416125826745;0.8338001392418736;0.7983306652085415;-1.7707126288265268e-05;-1.695019511816193e-05;1.0448501549300624;9.999941312767568;0.8335031309156087;0.015561972825728219;0.015561674716212427;0.7981922741349358;0.01489409238590777;0.7983279846048742
92.182263;1.0444416894614232;0.8338000286445271;0.7983307158993805;-1.770702026606661e-05;-1.6950231935687055e-05;1.044850103565801;9.999941669681034;0.8335031711572062;0.015561972093365017;0.01556167476386207;0.7981921638223636;0.014894093318020683;0.798328074537842
92.192263;1.0444417644470418;0.8337999191186832;0.7983307658652673;-1.770691419270596e-05;-1.6950267772587315e-05;1.0448500493796467;9.999942032518485;0.8335032093520176;0.0155619713748656;0.015561674993011062;0.7981910516204337;0.014894094173188821;0.7983271647233708
92.202263;1.0444418371782263;0.8337998107313719;0.7983308152613944;-1.770680800695254e-05;-1.6950302658415137e-05;1.044849991860417;9.999942402026369;0.8335032456488755;0.01556197066922944;0.015561675400538901;0.79819093755933;0.014894094940900474;0.798327254259123
92.212263;1.044441907358147;0.8337985479801938;0.7983297579475945;-1.7813673907586514e-05;-1.705275703074671e-05;1.0448499305013803;9.99994277911384;0.8335032803582186;0.015561969974061018;0.015561675986459262;0.7981908216177314;0.014894095609992606;0.7983273428659188
92.222263;1.0444419747064329;0.8337984419851874;0.7983298069559818;-1.781356750178507e-05;-1.705279018544035e-05;1.0448498648481925;9.999943165106469;0.8335033139375508;0.015561969285351147;0.015561676753311628;0.7981897037483591;0.014894096169355915;0.7983264305103621
92.232263;1.0444420389662983;0.8337983371010512;0.7983298561353654;-1.7813461114321484e-05;-1.7052822547138788e-05;1.0448497945260964;9.999943560772488;0.8335033468709682;0.015561968598153779;0.015561677704560423;0.7981895839044925;0.014894096609307362;0.7983265169435783
92.242263;1.044442099906389;0.8337982330721415;0.7983299056319885;-1.781335483558635e-05;-1.705285411743189e-05;1.0448497192198039;9.999943966093547;0.8335033795848804;0.01556196790713866;0.015561678842844952;0.7981894620501256;0.014894096922624528;0.7983266026321902
92.252263;1.0444420651943704;0.833796900378887;0.7983288490545603;-1.8715147602721427e-05;-1.7916408115287512e-05;1.0448496386412929;9.99994438118173;0.8335034124026333;0.015561967206234678;0.015561680169665078;0.7981883381815854;0.014894097104441876;0.7983256880521639
92.262263;1.0444421191359443;0.8337967969552689;0.7983288990298691;-1.871504165435192e-05;-1.7916438070898525e-05;1.0448495525155268;9.999944806437592;0.833503445521727;0.015561966488559086;0.015561681685877108;0.7981882123553663;0.014894097152056942;0.7983257731195517
92.272263;1.0444421695403052;0.8337965863396877;0.7983288464730827;-1.7559384768574484e-05;-1.6810086583969713e-05;1.044849460604257;9.999945242073293;0.8335034790661632;0.015561965747778267;0.015561683390979948;0.7981880846581215;0.014894097064995662;0.7983258583016974
92.282263;1.0444422163589175;0.8337953266191586;0.7983277895538204;-1.7666250287237238e-05;-1.691253437137074e-05;1.044849362768041;9.9999456881163;0.833503513159868;0.015561964979048831;0.015561685282042813;0.7981869551498932;0.014894096844330523;0.7983249441044658
92.292263;1.0444422594625973;0.8337952215645669;0.7983278382836547;-1.766614492549759e-05;-1.6912562170889264e-05;1.0448492589867104;9.999946144607238;0.8335035479306772;0.015561964178381196;0.015561687353852133;0.798186823856409;0.014894096491986515;0.7983250304772379
92.302263;1.0444422986581248;0.8337951151815756;0.798327885861139;-1.7666039892954655e-05;-1.6912589378072707e-05;1.044849149355685;9.999946611767779;0.833503583462267;0.015561963342340954;0.015561689599857598;0.7981866907880926;0.014894096010961772;0.7983251177712366
92.312263;1.0444423337730275;0.8337950070420286;0.7983279317805316;-1.7665935316594944e-05;-1.6912616042016543e-05;1.0448490341591903;9.999947090094976;0.8335036197465812;0.015561962468122848;0.015561692013161392;0.798185555931478;0.014894095404972564;0.7983242061766149
92.322263;1.0444423646957155;0.8337937412822958;0.798326869109628;-1.777280243165424e-05;-1.7015061506798727e-05;1.0448489139294046;9.999947580069277;0.8335036566642048;0.015561961553080985;0.015561694587724327;0.7981854192367667;0.014894094676419044;0.7983242952242443
92.332263;1.0444423913499001;0.8337936288147542;0.7983269100668159;-1.777269912204562e-05;-1.7015087101616883e-05;1.0448487893781497;9.999948081652567;0.8335036939918329;0.015561960594839976;0.015561697319607638;0.7981852806667449;0.014894093824638147;0.7983243848654253
92.342263;1.0444424136974702;0.8337935140086525;0.798326947799092;-1.777259658828471e-05;-1.701511215054349e-05;1.044848661267387;9.999948593933878;0.8335037314197369;0.015561959592052404;0.015561700206922276;0.7981851402727022;0.014894092846787768;0.7983244748129738
92.352263;1.044442431797658;0.8337922413684309;0.798325875553009;-1.787946601145788e-05;-1.71175560323611e-05;1.0448485303036419;9.999949114886759;0.8335037685806078;0.015561958544621661;0.01556170324805729;0.7981839982051078;0.014894091740374328;0.7983235649759539
92.362263;1.044442445847931;0.833792122192545;0.7983259057922765;-1.787936520898755e-05;-1.711758020454336e-05;1.044848397087443;9.999949641362242;0.8335038051036449;0.015561957453326463;0.0155617064397337;0.7981838546806093;0.01489409050447798;0.7983236548236261
92.372263;1.0444424561759547;0.8337920012480855;0.7983259318845684;-1.7879265296850378e-05;-1.711760414347668e-05;1.0448482621219408;9.999950169841721;0.8335038406766495;0.015561956319531476;0.015561709776467146;0.7981837099846625;0.014894089139237482;0.7983237443959101
92.382263;1.0444424632231912;0.8337918789877363;0.7983259536148494;-1.7879166258960622e-05;-1.711762799013419e-05;1.044848125852213;9.999950697804474;0.8335038750668936;0.015561955144961798;0.015561713251193803;0.7981825644810832;0.014894087645509393;0.7983228337568267
92.392263;1.0444424675007833;0.8337906004487897;0.7983248644245786;-1.7986039184048303e-05;-1.722007118702874e-05;1.044847988716412;9.999951224582002;0.833503908087402;0.015561953931481512;0.015561716855667795;0.7981824185574641;0.014894086025023769;0.7983229224762488
92.402263;1.0444424695140535;0.8337904773657885;0.7983248769408925;-1.7985941811385778e-05;-1.7220095155966966e-05;1.0448478511806558;9.99995175111285;0.833503939556792;0.015561952681512347;0.01556172058025976;0.7981822725485346;0.014894084280060591;0.7983230106269618
92.412263;1.044442469729492;0.833790354722295;0.7983248846470353;-1.798584519744772e-05;-1.722011927705084e-05;1.0448477137352217;9.999952279180697;0.8335039692859535;0.015561951398376852;0.01556172441389811;0.798181126719633;0.01489408241275043;0.7983220982161677
92.422263;1.0444424685662757;0.8337889703674541;0.7983236785423936;-1.6937169314066196e-05;-1.621618223883712e-05;1.0448475769070211;9.999952810746944;0.8335039970821586;0.015561950085703862;0.015561728344682245;0.7981809813016115;0.014894080424824983;0.798322184695013
92.432263;1.0444424663356304;0.8337888496020102;0.7983236760063508;-1.6937074186894696e-05;-1.6216206727485904e-05;1.0448474413159086;9.999953347511997;0.8335040227648701;0.015561948747406336;0.015561732361291472;0.7981808365100919;0.014894078317655296;0.7983222700787419
92.442263;1.044442463206926;0.8337887301180175;0.7983236680756938;-1.693697987631424e-05;-1.6216231416406202e-05;1.0448473077009985;9.999953890824186;0.8335040461660741;0.015561947388638458;0.015561736454206412;0.7981796925234139;0.014894076091614101;0.7983213544723594
92.452263;1.0444424593034742;0.8337886121098236;0.7983236546196217;-1.693688646633505e-05;-1.621625634005106e-05;1.0448471768422887;9.999954442065109;0.8335040670871582;0.01556194601585444;0.015561740615222504;0.7981795494731551;0.01489407374568703;0.7983214375487855
92.462263;1.0444424548467781;0.8337873401955234;0.7983225290869538;-1.70437651781845e-05;-1.6318700861895198e-05;1.0448470494188735;9.999955002971987;0.8335040852702209;0.015561944635821272;0.015561744835784144;0.7981794074421584;0.014894071278747785;0.7983215195732498
92.472263;1.0444424501993357;0.8337872256546589;0.7983225040322623;-1.704367391413714e-05;-1.631872633355244e-05;1.044846925930498;9.999955575358584;0.8335041004481689;0.015561943255173061;0.015561749105800144;0.7981782664116754;0.014894068690571999;0.7983206008550117
92.482263;1.0444424457762003;0.8337871131956568;0.798322472891158;-1.7043583916980068e-05;-1.6318752087216132e-05;1.0448468067106298;9.999956160798515;0.8335041124246696;0.01556194188125121;0.015561753413261267;0.7981781262384702;0.01489406598136676;0.7983206811715338
92.492263;1.0444424419444958;0.8337870031887334;0.7983224354798056;-1.704349532763031e-05;-1.631877814933347e-05;1.0448466919362613;9.999956760750644;0.8335041211054436;0.015561940522881653;0.015561757744447551;0.7981779867375434;0.014894063151987574;0.7983207607596194
92.502263;1.0444424389920215;0.8337857405308463;0.7983212851643229;-1.7150379398012024e-05;-1.6421223880622016e-05;1.0448465816050219;9.999957376661394;0.8335041264906072;0.015561939189150348;0.015561762085026258;0.7981768477722583;0.014894060205074397;0.7983198398388086
92.512263;1.0444424371169096;0.8337856368161736;0.798321234431805;-1.7150294032586145e-05;-1.6421250628355395e-05;1.0448464755365878;9.999958009494408;0.8335041286491641;0.01556193788736713;0.015561766421908672;0.7981767092504103;0.014894057145891308;0.7983199181767328
92.522263;1.0444423442587853;0.8337854633777847;0.7983211767038396;-1.7945129351434303e-05;-1.718237311987055e-05;1.044846373406529;9.999958659131346;0.8335041276798583;0.015561936622658748;0.015561770744667854;0.7981765710515722;0.014894053982757923;0.7983199960846056
92.532263;1.0444423448741642;0.8337842123005652;0.7983200055774526;-1.80520177084799e-05;-1.728481880993174e-05;1.0448462747937142;9.99995932473623;0.8335041237258933;0.015561935398631961;0.015561775045590207;0.79817643298059;0.01489405072649313;0.7983200735967614
92.542263;1.0444423469310464;0.8337841214701988;0.7983199338350233;-1.8051938124991163e-05;-1.72848465297072e-05;1.0448461791986434;9.999960005797425;0.833504117064783;0.015561934217828833;0.015561779318774888;0.7981752947958376;0.014894047388933972;0.7983191508352064
92.552263;1.0444423506069531;0.833784035744321;0.7983198551800766;-1.805186071589347e-05;-1.7284874465671714e-05;1.044846086041073;9.999960702540893;0.8335041081633716;0.01556193308228383;0.015561783558950503;0.7981751562625329;0.014894043981607099;0.7983192274324277
92.562263;1.044442356086429;0.8337839555576921;0.7983197697358395;-1.8051785597655742e-05;-1.7284902477497775e-05;1.0448459947418718;9.999961415553082;0.8335040976122537;0.015561931994006465;0.015561787760932371;0.7981750171852228;0.014894040515430257;0.7983193035775122
92.572263;1.044442363545885;0.8337827257594601;0.7983185713203401;-1.8158682912919517e-05;-1.73873486913595e-05;1.044845904792482;9.9999621449555;0.8335040859985984;0.015561930954996866;0.01556179192040993;0.7981738774400767;0.01489403700120398;0.7983183793970348
92.582263;1.0444423731624963;0.8337825508359054;0.79831837055607;-1.7003061709128828e-05;-1.628099566729599e-05;1.0448458156756042;9.999962889370652;0.8335040738028116;0.015561929967374653;0.015561796034063434;0.7981737369863077;0.014894033449398816;0.7983184544143582
92.592263;1.0444423851575595;0.833782489522284;0.798318266186352;-1.700299434743058e-05;-1.6281023105715138e-05;1.0448457268089597;9.999963645885218;0.8335040613329624;0.015561929033340029;0.01556180009763861;0.7981735958012394;0.014894029869363255;0.7983185286362294
92.602263;1.0444423998225614;0.8337812796307472;0.7983170496527016;-1.710989979349841e-05;-1.6383468428543627e-05;1.044845637619972;9.99996441140974;0.8335040487090778;0.01556192815439804;0.015561804104904323;0.7981724537984677;0.014894026269274614;0.798317602046564
92.612263;1.0444424174504663;0.8337812325652698;0.7983169339382733;-1.710983803174719e-05;-1.6383495013058703e-05;1.0448455476287322;9.999965183712526;0.833504035868638;0.01556192733086317;0.015561808048856427;0.7981723108304223;0.01489402265638826;0.7983176740669949
92.622263;1.0444424381947024;0.8337811930846508;0.7983168129217537;-1.7109778965404795e-05;-1.6383521076298127e-05;1.044845456504824;9.999965961336054;0.8335040225534041;0.015561926562361057;0.015561811922417576;0.7981721667579907;0.01489401903711551;0.7983177445500036
92.632263;1.0444424619812285;0.8337811615370928;0.798316686908697;-1.7109722467109028e-05;-1.638354660676302e-05;1.0448453641014337;9.99996674307701;0.8335040083557133;0.015561925848541866;0.015561815718180636;0.7981710215247174;0.01489401541756255;0.7983168132465348
92.642263;1.0444424885272443;0.8337799827040425;0.798315449825363;-1.721663842066848e-05;-1.6485989919226075e-05;1.0448452704106665;9.999967527150076;0.8335039928531556;0.015561925189480973;0.015561819429230364;0.7981708751997658;0.014894011804205963;0.7983168793845788
92.652263;1.0444425174170804;0.8337799679547359;0.7983153147283458;-1.7216586732632544e-05;-1.6486014537714204e-05;1.0448451754471568;9.99996831066804;0.833503975715056;0.015561924586235846;0.015561823050501078;0.7981707279580976;0.014894008203942617;0.7983169428113062
92.662263;1.0444425481969357;0.8337799619799844;0.7983151755605671;-1.7216537324410435e-05;-1.6486038819257556e-05;1.0448450791024981;9.999969090273797;0.8335039567300181;0.015561924041278109;0.015561826578609782;0.7981705800054653;0.014894004624126735;0.7983170032670163
92.672263;1.044442580484336;0.8337799650450477;0.7983150326720516;-1.721649010374563e-05;-1.6486062840552346e-05;1.0448449810898957;9.99996986287113;0.8335039357874496;0.015561923557794004;0.01556183001030345;0.7981694315394531;0.014894001072945287;0.798316060638532
92.682263;1.0444426140442096;0.8337788218536469;0.798313780009955;-1.7323414948140356e-05;-1.6588504952948613e-05;1.0448448810843236;9.999970625521922;0.8335039128167405;0.015561923138267535;0.015561833341953699;0.7981692828134359;0.01489399755898366;0.7983161142212716
92.692263;1.0444426487774203;0.8337788436840843;0.7983136306328957;-1.7323371731430773e-05;-1.658852869755906e-05;1.0448447788540005;9.999971375194912;0.8335038877097637;0.015561922783151482;0.015561836570666482;0.7981691341881854;0.014893994090346013;0.7983161637869377
