time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.702263;1.0444426846940098;0.8337788750706321;0.7983134784470155;-1.7323330355258614e-05;-1.6588552434395475e-05;1.0448446741862905;9.999972108662263;0.8335038603057585;0.015561922489515274;0.015561839694600337;0.7981679860500726;0.014893990675081674;0.7983152091016213
92.712263;1.0444427219453685;0.8337777605036215;0.7983122173471487;-1.743026075812865e-05;-1.669099450138586e-05;1.0448445668186679;9.999972822516211;0.8335038304812615;0.015561922250610033;0.015561842712159747;0.7981678387092644;0.014893987321491822;0.7983152494283456
92.722263;1.0444427608315479;0.8337778111229889;0.7983120603294134;-1.7430222909028405e-05;-1.6691018385819553e-05;1.044844456558061;9.9999735134378;0.8335037982514609;0.01556192205787593;0.015561845621626795;0.798167692434523;0.01489398403641468;0.7983152845697693
92.732263;1.0444428017309582;0.8337778714217118;0.7983119011830115;-1.7430186794752078e-05;-1.6691042371898792e-05;1.044844343408802;9.999974178185507;0.8335037637590835;0.015561921903863794;0.015561848421313411;0.7981665475296107;0.014893980824145319;0.7983143143524066
92.742263;1.0444428450556524;0.8337779414609809;0.798311740007621;-1.7430152417330748e-05;-1.6691066477889352e-05;1.044844227535855;9.999974813196921;0.8335037271823582;0.015561921783497966;0.015561851110216228;0.7981664042925596;0.014893977687631744;0.7983143381381915
92.752263;1.0444428912760295;0.8337767588050702;0.7983103680302888;-1.6381538675018628e-05;-1.568712829269444e-05;1.0448441091065839;9.999975414701378;0.8335036886766314;0.015561921694419082;0.015561853688786313;0.7981662629454676;0.014893974629621186;0.7983143558895247
92.762263;1.0444429409138614;0.8337768485646647;0.7983102028212421;-1.638150776333221e-05;-1.5687152960169942e-05;1.0448439881753835;9.999975979569538;0.8335036484127394;0.015561921637195443;0.015561856158807208;0.7981651236650409;0.014893971652432338;0.7983133676616482
92.772263;1.044442994482518;0.83377694820422;0.7983100355417788;-1.638147846006413e-05;-1.568717820267507e-05;1.044843864779674;9.99997650592348;0.8335036066686595;0.015561921613726555;0.015561858522678853;0.7981649866508461;0.01489396875648028;0.7983133731053437
92.782263;1.0444429603001637;0.8337769840079743;0.7983098661847069;-1.717636169742581e-05;-1.64482922093411e-05;1.0448437391539793;9.99997699282567;0.8335035638420163;0.015561921624035406;0.01556186078259065;0.7981648521287118;0.014893965939183264;0.7983133724901386
92.792263;1.0444430232233408;0.8337759474623121;0.7983085885321738;-1.7283303970382685e-05;-1.6550736489335774e-05;1.0448436118186977;9.999977439131067;0.8335035203431841;0.015561921664162568;0.015561862940118692;0.7981647203029915;0.014893963196072732;0.7983133659287761
92.802263;1.044443091564166;0.8337760759219266;0.7983084156319296;-1.728327850218878e-05;-1.6550764768599566e-05;1.0448434835220755;9.999977842268832;0.8335034764945243;0.015561921726355054;0.015561864997274282;0.7981635913244063;0.014893960522322095;0.798312353676594
92.812263;1.0444431657164859;0.8337762137254026;0.7983082415492553;-1.7283254142478618e-05;-1.65507944547419e-05;1.0448433550926146;9.999978198366827;0.8335034325347185;0.0155619218008573;0.01556186695824131;0.798163465289624;0.014893957912906562;0.7983123354680866
92.822263;1.044443245953544;0.833775205199399;0.7983069604253832;-1.739019980741489e-05;-1.6653242928344847e-05;1.044843227226888;9.99997850349822;0.8335033886811666;0.015561921877879099;0.015561868829802374;0.798163342248998;0.014893955362659349;0.798312311615619
92.832263;1.044443332498273;0.8337753612139049;0.798306785573648;-1.7390177803115707e-05;-1.6653275870655893e-05;1.0448431003693706;9.999978754419622;0.8335033451913465;0.015561921948475466;0.01556187061963515;0.7981622222349709;0.01489395286687309;0.7983112824953684
92.842263;1.0444434255868136;0.8337755257677408;0.7983066111797373;-1.739015712644494e-05;-1.6653310575727823e-05;1.0448429747679866;9.999978949059617;0.8335033024058237;0.015561922005069815;0.015561872333493315;0.7981621053341135;0.014893950421670998;0.7983112479898679
92.852263;1.0444435254338003;0.8337756981908835;0.7983064378025904;-1.7390137866155474e-05;-1.665334706708531e-05;1.0448428505581935;9.999979087392335;0.8335032607278043;0.015561922042629477;0.015561873973718249;0.7981619917423908;0.014893948024487649;0.7983112084978292
92.862263;1.0444436321639052;0.8337747221593466;0.7983051595818795;-1.749708896719254e-05;-1.6755802533515467e-05;1.0448427278087953;9.999979171693003;0.8335032205498513;0.01556192205908688;0.015561875539882012;0.7981608817733891;0.014893945675032487;0.7983101644157677
92.872263;1.0444437457890938;0.8337749079792933;0.7983049897149515;-1.749707268177571e-05;-1.675584246824973e-05;1.0448426065865037;9.999979206075494;0.8335031822048995;0.015561922053533177;0.015561877030033994;0.7981607758631768;0.014893943375521931;0.7983101156500662
92.882263;1.0444438661866553;0.8337750992812875;0.798304822126777;-1.7497057887261684e-05;-1.6755884008682626e-05;1.0448424869937576;9.999979196339263;0.833503145951409;0.01556192202405775;0.015561878442136202;0.7981606745298622;0.014893941129712217;0.7983100626570705
92.892263;1.044443993065971;0.8337752952501745;0.7983046569979615;-1.7497044503978223e-05;-1.6755927068007913e-05;1.0448423691358244;9.999979149932292;0.8335031119641223;0.015561921967906636;0.015561879774974337;0.7981595782785986;0.014893938941957606;0.7983090058704747
92.902263;1.0444441260194468;0.833774339561351;0.7983033880362908;-1.7604001276528067e-05;-1.6858388762644635e-05;1.0448422530584058;9.99997907510824;0.8335030803254997;0.015561921883114923;0.015561881027251813;0.7981594875409089;0.014893936816830775;0.7983089451546438
92.912263;1.0444442646180387;0.8337744356020692;0.7983031256262452;-1.644843914483153e-05;-1.5752053657729624e-05;1.0448421387046052;9.999978979744535;0.8335030510267131;0.015561921769511712;0.015561882196757942;0.7981594026523635;0.014893934758423105;0.7983088808483397
92.922263;1.0444444084059707;0.8337746410407025;0.7983029682697039;-1.644842906147338e-05;-1.575210053667904e-05;1.044842025942105;9.999978870956522;0.8335030240098026;0.015561921628674624;0.015561883281059624;0.7981593238608586;0.014893932769031623;0.7983088130772997
92.932263;1.0444445568228073;0.8337748482880194;0.7983028136194695;-1.6448419783613536e-05;-1.575214834615642e-05;1.0448419146416872;9.999978755473293;0.8335029992505147;0.015561921463115625;0.015561884278225838;0.7981582513786295;0.01489393084820051;0.7983077421335036
92.942263;1.0444447091937359;0.8337739013020752;0.7983015553433093;-1.6555380086072543e-05;-1.585461408748329e-05;1.0448418047237684;9.999978640249937;0.8335029768427564;0.015561921275603869;0.015561885187091617;0.7981581854213545;0.01489392899301118;0.7983076677918519
92.952263;1.0444448647800968;0.8337741107488263;0.7983014062205314;-1.655537208849056e-05;-1.585466308204681e-05;1.0448416961674818;9.999978532688523;0.8335029570245708;0.015561921069609132;0.015561886007269495;0.798158126225108;0.014893927199536468;0.7983075903383469
92.962263;1.0444450228187225;0.833774320627193;0.7983012598933661;-1.655536460080591e-05;-1.5854712294622547e-05;1.0448415890177085;9.99997843998593;0.8335029401070252;0.015561920850253336;0.01556188673898852;0.798157074069034;0.014893925463990366;0.7983065100443381
92.972263;1.0444451826058363;0.8337733749230163;0.7983000099983386;-1.666232646127623e-05;-1.5957178706732633e-05;1.044841483349719;9.999978368206943;0.8335029263799767;0.015561920624218128;0.015561887383490982;0.7981570292830907;0.01489392378277071;0.7983064266488129
92.982263;1.0444453435868644;0.833773584268739;0.798299869262115;-1.6662319847401132e-05;-1.595722771005868e-05;1.0448413791730415;9.999978321789882;0.833502916071012;0.015561920398707877;0.015561887943529801;0.798156992203375;0.014893922152792213;0.79830634038619
92.992263;1.0444455052943311;0.8337737926400638;0.7982997312317321;-1.6662313581360295e-05;-1.5957276432188338e-05;1.0448412763896013;9.999978303300992;0.8335029093485066;0.01556192018108829;0.01556188842285074;0.7981559630724997;0.01489392057218778;0.7983052514765846
93.002263;1.0444456671805138;0.8337739995654476;0.7982995958574475;-1.666230755998176e-05;-1.5957324819778164e-05;1.0448411748684394;9.99997831336636;0.8335029063402722;0.015561919979024605;0.015561888825766998;0.7981559419786716;0.014893919039962235;0.7983051596925218
93.012263;1.0444458285249159;0.8337730489921817;0.7982983567427487;-1.6769270539476846e-05;-1.6059790049160597e-05;1.0448410744961212;9.999978351359298;0.8335029071390472;0.015561919799870814;0.015561889157627544;0.7981559288739497;0.014893917555400161;0.7983050654575926
93.022263;1.0444459885008333;0.833773251481836;0.7982982266157845;-1.6769264602139788e-05;-1.6059837653726167e-05;1.0448409751475407;9.999978416493155;0.8335029118067988;0.015561919649944316;0.01556188942453754;0.7981559236168619;0.014893916118550957;0.7983049690804161
93.032263;1.044446146331323;0.8337734509932284;0.7982980990023637;-1.6769258508862206e-05;-1.605988483125777e-05;1.0448408766770547;9.999978507985357;0.8335029204092028;0.015561919534612983;0.015561889632422363;0.7981549260577784;0.014893914731045529;0.7983038710036315
93.042263;1.044446301373898;0.8337736471789239;0.7982979737575888;-1.6769252154040745e-05;-1.6059931514078953e-05;1.0448407789124374;9.999978624280757;0.8335029330308823;0.015561919458686329;0.015561889786542896;0.7981549361210994;0.014893913395969755;0.7983037710601921
93.052263;1.044447448819378;0.833773479174528;0.7982967443321103;-1.6949814338123938e-05;-1.6232847517463635e-05;1.044840681666651;9.999978762828162;0.8335029497481129;0.015561919426534223;0.015561889891185824;0.7981549537753057;0.014893912116713127;0.7983036695335495
93.062263;1.0444475044567123;0.8337735945113154;0.7982966233320379;-1.774470942099774e-05;-1.699397154805213e-05;1.0448405848229663;9.999978921096606;0.8335029706047478;0.015561919442173913;0.015561889950190819;0.7981539789769554;0.014893910895966552;0.7983025667332414
93.072263;1.0444476477930058;0.8337737795397369;0.7982965043311249;-1.7744701768303257e-05;-1.6994015690602528e-05;1.0448404883752955;9.999979097688511;0.8335029955788296;0.01556191950942357;0.0155618899681418;0.7981540116811411;0.014893909736015743;0.7983024625876103
93.082263;1.044447786049493;0.833773853439077;0.7982962849061928;-1.6589141309004394e-05;-1.588767764393179e-05;1.044840392378311;9.999979292556686;0.8335030245699868;0.015561919631958663;0.015561889950365896;0.7981540518348768;0.014893908639755498;0.798302357692939
93.092263;1.0444479185957192;0.8337728743333992;0.7982950636201771;-1.6696100196761713e-05;-1.5990135270576093e-05;1.044840296893077;9.999979506760122;0.8335030574532438;0.015561919813511405;0.015561889902184767;0.7981530993370255;0.014893907610918978;0.7983012526699141
93.102263;1.0444480447399294;0.8337730461257723;0.7982949510163478;-1.6696090607935106e-05;-1.5990175354862437e-05;1.0448402019147998;9.999979742139047;0.8335030941266445;0.01556192005779624;0.015561889829285422;0.7981531540260179;0.014893906653450433;0.798301147534359
93.112263;1.0444481637591123;0.8337732130489504;0.7982948409217097;-1.6696080332151142e-05;-1.5990213882716528e-05;1.0448401072986082;9.999980000659875;0.8335031345167139;0.015561920367570396;0.01556188973841171;0.7981532156806213;0.014893905771375386;0.798301042744774
93.122263;1.044448275027661;0.8337722193587439;0.7982936271315326;-1.6803037222160926e-05;-1.60926668729547e-05;1.0448400128195587;9.999980283872084;0.833503178558435;0.015561920743631628;0.015561889636523503;0.7981532840117396;0.01489390497005247;0.7983009385486238
93.132263;1.0444483781035947;0.833772376018258;0.7982935225800659;-1.6803025826943423e-05;-1.609270216884318e-05;1.0448399183312516;9.999980593277375;0.8335032261731327;0.015561921184589322;0.01556188952946758;0.7981523586554364;0.014893904257064846;0.7982998353371116
93.142263;1.0444484726276135;0.8337725274029371;0.7982934210823869;-1.6803014014080805e-05;-1.609273580328917e-05;1.0448398238203136;9.999980930916628;0.833503277301165;0.015561921687624002;0.015561889421882814;0.7981524391785748;0.014893903640304263;0.7982997329354415
93.152263;1.04444855816899;0.8337726735121503;0.7982933228322879;-1.6803001844066087e-05;-1.6092767692066995e-05;1.0448397293290606;9.999981299307391;0.8335033319299338;0.015561922250041537;0.015561889317456319;0.7981525250886324;0.014893903125327155;0.7982996316681802
93.162263;1.0444486342240396;0.8337716588490052;0.7982921215980403;-1.6909957132298298e-05;-1.6195213763038486e-05;1.0448396348935483;9.999981701609528;0.8335033900660721;0.01556192287030596;0.015561889218931651;0.7981516158190951;0.014893902715670594;0.7982985318768313
93.172263;1.0444487003110114;0.8337717945999649;0.7982920302337633;-1.6909944322009583e-05;-1.619524171948317e-05;1.0448395405624276;9.999982142403212;0.8335034517580846;0.015561923547615613;0.015561889129021586;0.7981517107311733;0.014893902414516318;0.7982984333597002
93.182263;1.044448756035442;0.8337719253043052;0.7982919423867958;-1.6909931140951927e-05;-1.6195267470505427e-05;1.0448394464214357;9.999982627650214;0.8335035171439449;0.015561924280947556;0.015561889051783424;0.7981518091977647;0.01489390222422083;0.7982983362812021
93.192263;1.0444488011221076;0.8337720510564067;0.7982918580258722;-1.6909917526173237e-05;-1.619529086401755e-05;1.0448393525850237;9.999983163499238;0.833503586413625;0.015561925068539107;0.015561888992550187;0.7981509106894488;0.01489390214480152;0.7982972405311161
93.202263;1.0444488353993104;0.8337710163954452;0.7982906707099531;-1.70168712186647e-05;-1.629772783513266e-05;1.0448392591802118;9.999983755658937;0.8335036597552721;0.015561925907423637;0.015561888956422734;0.7981510147747796;0.014893902173916687;0.7982971452508321
93.212263;1.0444488587669942;0.8337711325374599;0.7982905931159238;-1.7016856651734467e-05;-1.6297746179397588e-05;1.0448391663158851;9.999984409691349;0.8335037373186366;0.015561926793225692;0.01556188894718629;0.7981511210968009;0.014893902307450487;0.7982970500721203
93.222263;1.0444488712222921;0.8337712441233532;0.7982905187581114;-1.7016841602917976e-05;-1.629776196000143e-05;1.0448390740429794;9.999985130723468;0.83350381914416;0.015561927721134385;0.01556188896775009;0.7981512293820199;0.014893902539316408;0.7982969545551828
93.232263;1.0444488728642711;0.8337713514393442;0.7982904475905435;-1.701682608657873e-05;-1.6297775206889163e-05;1.0448389823163489;9.999985922592547;0.8335039051362145;0.015561928687326813;0.015561889021535845;0.7981503394764744;0.014893902861743524;0.7982958585408438
93.242263;1.044448863821458;0.8337701922347626;0.7982891708899678;-1.5968225688441128e-05;-1.529382105543576e-05;1.0448388909499595;9.99998678767726;0.8335039951350278;0.015561929689124156;0.015561889113646156;0.7981504513829344;0.01489390326646079;0.7982957614670803
93.252263;1.044448844186941;0.8337702916678894;0.7982891063930163;-1.5968209332273443e-05;-1.5293829347319197e-05;1.044838799612946;9.999987727239233;0.8335040890021213;0.015561930723635486;0.015561889250828933;0.7981505652450867;0.01489390374482872;0.798295663490947
93.262263;1.044448814005889;0.8337703871772287;0.7982890454241293;-1.596819261787884e-05;-1.52938352049378e-05;1.0448387079326438;9.999988741442753;0.8335041866397479;0.015561931787123652;0.015561889439621402;0.7981496812592846;0.014893904286803613;0.7982945649783129
93.272263;1.0444487733160186;0.8337693231154072;0.7982878816576296;-1.6075143387191414e-05;-1.5396254706568624e-05;1.0448386156284348;9.999989829107372;0.8335042879707442;0.015561932876453492;0.01556188968413606;0.7981497995689367;0.014893904880955208;0.7982944658832383
93.282263;1.0444487222074539;0.8337694105297486;0.7982878278408534;-1.6075126165957728e-05;-1.5396255718503186e-05;1.044838522518293;9.999990987350701;0.8335043929585745;0.015561933990400761;0.015561889986036685;0.7981499201998724;0.014893905516013014;0.7982943667292169
93.292263;1.0444486608397403;0.8337694938857876;0.7982877775269192;-1.6075108827489058e-05;-1.5396254301975324e-05;1.0448384284162826;9.99999221167737;0.8335045016159266;0.01556193512937133;0.015561890346126577;0.7981490430591341;0.014893906182599318;0.7982932680953164
93.302263;1.04444858943098;0.833769573305897;0.7982877306456653;-1.6075091474880846e-05;-1.539625045586134e-05;1.0448383330827649;9.99999349716552;0.8335046139382067;0.015561936295114797;0.015561890765335063;0.7981491680014161;0.014893906874555416;0.7982931700904083
93.312263;1.0444485082808888;0.8337684934778429;0.7982865808039051;-1.6182041977265795e-05;-1.5498660263173013e-05;1.0448382362668405;9.999994839629055;0.8335047298679082;0.015561937491221704;0.015561891245075636;0.7981492948907489;0.014893907589004381;0.7982930734046183
93.322263;1.0444484177981355;0.8337685658106899;0.798286540829568;-1.6182024848393395e-05;-1.5498651626102737e-05;1.0448381377619131;9.999996235522326;0.8335048493271655;0.015561938723357746;0.015561891788162825;0.7981494235745364;0.01489390832458786;0.7982929786219705
93.332263;1.0444482262534167;0.8337685614229496;0.7982865044102376;-1.697690236408814e-05;-1.625971205865152e-05;1.0448380374220954;9.999997681100666;0.8335049722356989;0.015561939998391432;0.015561892400019015;0.7981485538411655;0.014893909079997823;0.7982918865237089
93.342263;1.0444481183824559;0.8337686276904921;0.7982864715566068;-1.6976885681773017e-05;-1.6259698823472066e-05;1.0448379351202115;9.999999171893647;0.833505098519947;0.015561941322338553;0.015561893088342256;0.798148685466095;0.014893909854331831;0.7982917973317033
93.352263;1.0444480024058427;0.8337675356053011;0.7982853356670858;-1.708383596121269e-05;-1.636209839355109e-05;1.0448378306981676;10.000000702948073;0.8335052281502384;0.015561942698121096;0.015561893860788687;0.7981488182898169;0.014893910647505053;0.7982917116847164
93.362263;1.0444478788204932;0.8337675964558091;0.7982853091559451;-1.708381992143124e-05;-1.6362080824057022e-05;1.044837724007358;10.000002269608084;0.8335053611731401;0.015561944124836833;0.015561894722991812;0.7981479522036119;0.014893911459386677;0.7982906300806749
93.372263;1.0444477481428232;0.8337676549441181;0.7982852852437656;-1.7083804270597348e-05;-1.636206122117318e-05;1.0448376150291094;10.000003868421153;0.8335054977085887;0.015561945599517032;0.015561895678640247;0.7981480870717108;0.014893912289330988;0.7982905524387784
93.382263;1.0444476107620915;0.833767711378262;0.7982852634970548;-1.708378902293925e-05;-1.6362039665111487e-05;1.044837503956558;10.000005497682059;0.8335056379099728;0.015561947119680503;0.015561896730625819;0.7981482227209148;0.014893913137230423;0.7982904792316674
93.392263;1.0444474669212065;0.8337666105538304;0.7982841370421618;-1.719074081630219e-05;-1.6464431203633347e-05;1.0448373911759985;10.000007157080304;0.8335057818833594;0.015561948683384086;0.015561897881877465;0.7981473589898043;0.014893914004273775;0.7982894109395803
93.402263;1.044447316779219;0.8337666639619852;0.7982841181433654;-1.7190726241958965e-05;-1.6464405792987944e-05;1.0448372771849848;10.00000884627472;0.8335059296101026;0.015561950287822682;0.01556189913517077;0.7981474957669398;0.014893914892131951;0.7982893474948012
93.412263;1.044447160470397;0.833766609488817;0.7982839976205426;-1.6035159646639524e-05;-1.5357997316256457e-05;1.0448371624761474;10.000010563354854;0.8335060809367262;0.015561951929708235;0.015561900492083858;0.7981476330319754;0.014893915801676547;0.7982892893370367
93.422263;1.0444469981798477;0.8337666614454616;0.7982839801161603;-1.6035145391227854e-05;-1.535796783415735e-05;1.0448370474142707;10.000012304665132;0.8335062356033026;0.015561953606143075;0.015561901952232286;0.7981477708684667;0.014893916732674104;0.7982892367193868
93.432263;1.0444468302295489;0.8337655576140527;0.7982828568692085;-1.6142097883488423e-05;-1.5460351216754377e-05;1.0448369321886841;10.000014065703684;0.833506393268054;0.015561955314756022;0.015561903513185114;0.7981469094175023;0.014893917684123938;0.798288190036551
93.442263;1.0444466571155548;0.8337656092971611;0.7982828408883871;-1.614208380943555e-05;-1.5460317361855e-05;1.044836816853266;10.00001584192299;0.833506553548503;0.015561957054485797;0.015561905170980859;0.7981470488521922;0.014893918653710364;0.7982881491006647
93.452263;1.0444464794780606;0.8337656610448857;0.7982828261880744;-1.6142069886028228e-05;-1.5460281217083624e-05;1.0448367013257673;10.000017629117307;0.833506716073636;0.01556195882623303;0.01556190692127444;0.7981471893831604;0.014893919637263792;0.7982881141729611
93.462263;1.044446298068274;0.8337657128331373;0.7982828132485329;-1.6142056165276517e-05;-1.546024276032774e-05;1.0448365853466766;10.000019423441536;0.833506880514196;0.015561960632446841;0.015561908759676583;0.7981463312260739;0.014893920630318797;0.7982870854573836
93.472263;1.0444461137322274;0.833764608891566;0.7982816962265622;-1.6249009350100738e-05;-1.5562617033083988e-05;1.0448364685797986;10.000021221258086;0.8335070465732426;0.015561962476787308;0.015561910680500555;0.7981464745457502;0.01489392163032843;0.798287062593845
93.482263;1.044445927338728;0.8337646599122269;0.7982816884173736;-1.624899611608552e-05;-1.556257407422417e-05;1.0448363508278637;10.000023018732263;0.8335072139453449;0.015561964364070063;0.015561912676583757;0.7981466194195467;0.0148939226367712;0.7982870457114449
93.492263;1.044445739681475;0.8337647098050988;0.7982816839126877;-1.6248983113776047e-05;-1.5562528966284323e-05;1.0448362321471867;10.000024811110404;0.8335073822969189;0.01556196630010521;0.015561914741273004;0.7981467658634981;0.014893923649460386;0.7982870347361126
93.502263;1.0444455514822752;0.8337647580008145;0.7982816831693175;-1.6248970317365672e-05;-1.556248178141075e-05;1.0448361127813193;10.000026592421223;0.8335075513146637;0.015561968291115834;0.015561916869443056;0.79814591392664;0.014893924667122633;0.7982860297237871
93.512263;1.0444453634749662;0.8337636484373425;0.7982805802821045;-1.6355924364776676e-05;-1.5664847622473184e-05;1.0448359929910063;10.000028356011532;0.8335077207905821;0.015561970342243402;0.015561919055933859;0.7981460637366942;0.014893925686952561;0.7982860301855379
93.522263;1.0444451764075906;0.8337636917982328;0.7982805884457987;-1.6355911883655224e-05;-1.566479657626264e-05;1.0448358729248086;10.000030095150564;0.8335078906549214;0.015561972456484194;0.015561921293810501;0.7981462154552939;0.014893926704618232;0.798286036194989
93.532263;1.0444449909011428;0.8337637322038519;0.7982806015869803;-1.635589949887686e-05;-1.5664743772400824e-05;1.0448357526198886;10.000031803091273;0.8335080609438231;0.015561974635750073;0.015561923574964897;0.7981453692450129;0.014893927714709551;0.7982850478779365
93.542263;1.044444807311569;0.8337626139249786;0.7982795134641445;-1.646285384957431e-05;-1.576710434941789e-05;1.0448356320817078;10.000033473077044;0.8335082317752577;0.015561976882826347;0.015561925891991901;0.7981455252546786;0.014893928711203092;0.7982850648521547
93.552263;1.0444446257673334;0.8337626480874919;0.7982795368088751;-1.646284158639025e-05;-1.5767048424156246e-05;1.0448365113498475;10.000035098863348;0.8335084033200856;0.015561979201638152;0.015561928238962994;0.7981456835601582;0.014893929687067563;0.798285087244191
93.562263;1.044444446339391;0.8337626793177361;0.7982795650632443;-1.6462829376666787e-05;-1.5766991151795875e-05;1.044836390539745;10.000036675498299;0.833508575717058;0.015561981595622136;0.015561930611158176;0.7981458441118342;0.014893930633868858;0.7982851149931784
93.572263;1.0444442691528728;0.8337627078576059;0.7982795979214031;-1.64628172689438e-05;-1.576693266260426e-05;1.0448362698585287;10.000038199798436;0.8335087490138514;0.015561984066566661;0.015561933004811712;0.7981450067383558;0.014893931542568946;0.7982841482100324
93.582263;1.0444440943975977;0.8337614714548749;0.7982784261880517;-1.5414219823767257e-05;-1.476290701512671e-05;1.0448361495786993;10.000039670556662;0.8335089231691265;0.015561986615300475;0.01556193541695191;0.7981451711517865;0.014893932405344224;0.798284186471963
93.592263;1.0444439223423068;0.8337614954798763;0.7982784670498492;-1.5414208322947897e-05;-1.4762846421923306e-05;1.0448360300575699;10.000041088631221;0.8335090980274863;0.015561989242683696;0.015561937844966175;0.7981453369450169;0.014893933217296304;0.7982842298574477
93.602263;1.044443753350842;0.8337615178086358;0.7982785113812426;-1.5414197402725143e-05;-1.476278492792525e-05;1.0448359117935446;10.000042456510135;0.833509273315391;0.01556199194930793;0.015561940286020157;0.7981445036437315;0.014893933976894995;0.7982832784257069
93.612263;1.0444435878489977;0.8337615388075882;0.7982785589469248;-1.541418723357901e-05;-1.4762722633269531e-05;1.0448357953667289;10.000043777597094;0.8335094487233827;0.015561994735255243;0.015561942736718255;0.7981446707853701;0.014893934684995641;0.7982833316724388
93.622263;1.0444433340966908;0.8337603296161391;0.798277503168973;-1.631603014995495e-05;-1.5626137528534845e-05;1.0448356813058266;10.000045055857443;0.8335096239648249;0.01556199760109246;0.015561945193134785;0.7981448379258842;0.014893935343155916;0.7982833895572535
93.632263;1.0444431768245532;0.8337603487628804;0.7982775566652602;-1.631602174796424e-05;-1.5626073833632912e-05;1.0448355700531962;10.000046295504301;0.8335097987735504;0.015562000548291719;0.01556194765151957;0.7981440046085714;0.014893935953156873;0.7982824520288218
93.642263;1.0444430241736502;0.8337603673047871;0.7982776128825685;-1.6316014233910397e-05;-1.5626009453235743e-05;1.0448354620617684;10.000047500682125;0.833509972907808;0.01556200357817979;0.015561950109273276;0.798144170382666;0.01489393651825749;0.798282518594763
93.652263;1.0444428764178402;0.8337603854372494;0.7982776717108185;-1.6316007566598933e-05;-1.5625944348113075e-05;1.0448353579017995;10.000048675805626;0.8335101461759666;0.015562006691313291;0.015561952564863386;0.7981443348295177;0.014893937043520432;0.7982825894192632
93.662263;1.044442733772024;0.8337592477866774;0.7982766267232528;-1.6422967253156032e-05;-1.57282924240285e-05;1.0448352582494977;10.000049826353157;0.8335103184801664;0.015562009888247259;0.015561955016610318;0.7981444975728796;0.014893937534483963;0.7982826645713096
93.672263;1.0444425962870858;0.8337592655788856;0.798276690704285;-1.6422962125202198e-05;-1.5728225723393565e-05;1.0448351638061524;10.000050958963989;0.8335104898235606;0.015562013170546797;0.015561957462134136;0.7981436583021674;0.014893937996126016;0.798281744239113
93.682263;1.0444424637929854;0.8337592833376384;0.7982767573378126;-1.6422957677151488e-05;-1.57281581798398e-05;1.0448350752447804;10.000052080281971;0.8335106602417893;0.01556201654123083;0.01556195989951019;0.7981438167809372;0.014893938432400446;0.798281827953691
93.692263;1.0444423359615633;0.8337593011524848;0.7982768267043703;-1.6422953854967386e-05;-1.572808979313592e-05;1.0448349931660457;10.000053195556854;0.8335108297330404;0.01556202000433644;0.015561962328295244;0.7981439728238411;0.014893938846099845;0.7982819156843062
93.702263;1.0444422124396124;0.8337581635872925;0.7982757925534735;-1.6529916162113496e-05;-1.58304345524413e-05;1.0448349180902123;10.000054308285216;0.8335109982218297;0.015562023563137205;0.015561964748499276;0.7981431262478668;0.014893939239497892;0.798281007426144
93.712263;1.0444420929491454;0.8337581818585733;0.7982758678664634;-1.6529913419337133e-05;-1.5830364600005514e-05;1.0448348505185259;10.000055420863328;0.8335111655170021;0.01556202721826552;0.015561967158882823;0.7981432768227548;0.014893939614848853;0.798281102713213
93.722263;1.0444419772373281;0.8337582005196492;0.7982759465253101;-1.652991108188767e-05;-1.5830293945686167e-05;1.0448347909722464;10.000056535080779;0.8335113312814488;0.015562030967591024;0.015561969556732204;0.7981434242709933;0.014893939973981444;0.7982812015923303
93.732263;1.0444418649725695;0.8337582196928331;0.7982760287580039;-1.6529909009041064e-05;-1.5830222634651697e-05;1.044834739939955;10.00005765147096;0.8335114950581203;0.015562034806926799;0.015561971938600023;0.7981435683012676;0.014893940318320826;0.798281303868973
93.742263;1.0444417558004973;0.8337570839478436;0.798275008314526;-1.663687258752066e-05;-1.593256469032522e-05;1.0448346977765008;10.000058768372288;0.8335116563574317;0.015562038730216127;0.015561974300659101;0.7981427086224816;0.014893940649708823;0.7982804094965325
93.752263;1.0444416494879727;0.8337571044668399;0.7982750979664316;-1.6636870536634174e-05;-1.5932492296025305e-05;1.0448346646771078;10.000059882132687;0.8335118147749531;0.015562042729984049;0.015561976638921383;0.7981428449316317;0.014893940970297469;0.7982805179515717
93.762263;1.0444415459341243;0.8337570187904211;0.7982750888422439;-1.5481316031248124e-05;-1.482603836853698e-05;1.0448346407810132;10.000060988025366;0.8335119700486343;0.015562046798303072;0.01556197894964091;0.7981429769143429;0.014893941281737167;0.798280629286736
93.772263;1.0444414450686044;0.8337570409774422;0.7982751856696623;-1.5481313366995618e-05;-1.4825965391639516e-05;1.0448346262777102;10.000062080846593;0.8335121220005691;0.015562050927359513;0.015561981229442311;0.7981421043051234;0.014893941585487073;0.7982797435761584
93.782263;1.0444413468103928;0.8337559087361227;0.7982741795605603;-1.5588275738979485e-05;-1.4928306340051284e-05;1.0448346213968256;10.000063155089881;0.8335122704731481;0.015562055109419524;0.015561983475466808;0.7981422269746533;0.014893941883424284;0.7982798603808231
93.792263;1.0444412511386487;0.83375593341981;0.7982742831849111;-1.5588271909746838e-05;-1.4928233495202702e-05;1.044834626319961;10.000064204968757;0.8335124153376386;0.015562059336101781;0.01556198568609344;0.7981423449478886;0.014893942177688867;0.7982799797654123
93.802263;1.0444411581881257;0.8337559596285987;0.798274390032727;-1.5588267323912986e-05;-1.492816099506517e-05;1.0448346411270448;10.000065224652525;0.8335125564556732;0.015562063596893475;0.015561987861924994;0.7981424583218597;0.014893942470645679;0.798280101521605
93.812263;1.04444106825469;0.8337559873511206;0.7982744998887327;-1.5588261888331913e-05;-1.4928088975678921e-05;1.0448346657831602;10.000066208790825;0.8335126936093354;0.015562067878716144;0.015561990006172805;0.7981415671771258;0.01489394276488849;0.7982792254690081
93.822263;1.0444409816812648;0.8337548609069192;0.7982735060494043;-1.5695221082307854e-05;-1.5030431481930389e-05;1.0448347000504359;10.000067152706023;0.8335128265885785;0.015562072167604581;0.015561992123726713;0.7981416715876112;0.014893943062729925;0.7982793507996464
93.832263;1.0444408987404854;0.8337548912326759;0.7982736208524072;-1.5695213746168956e-05;-1.5030360653706091e-05;1.0448347434001073;10.000068052108013;0.8335129553356887;0.01556207644992081;0.015561994219606001;0.7981417716766066;0.01489394336571372;0.7982794771799341
93.842263;1.0444408196455466;0.8337549225830924;0.7982737373809599;-1.5695205437652785e-05;-1.5030290466961163e-05;1.0448347951313877;10.00006890320015;0.833513079927048;0.01556208071167376;0.015561996298141447;0.7981408676091405;0.01489394367470212;0.7982786042756383
93.852263;1.0444407446459025;0.833754954729297;0.7982738550082615;-1.5695196221489498e-05;-1.5030220893768138e-05;1.0448348545803718;10.000069703124558;0.8335132004450269;0.015562084938383897;0.015561998362916371;0.7981409595314226;0.014893943990047809;0.7982787312886004
93.862263;1.0444406740412966;0.8337538318777502;0.7982728667109119;-1.5802151770496824e-05;-1.513256583380269e-05;1.0448349211845944;10.000070449832599;0.833513316887299;0.015562089116673982;0.015562000416823584;0.7981410475241575;0.014893944311332704;0.7982788580208897
93.872263;1.044440608060468;0.8337538649173729;0.798272984649342;-1.580214111176721e-05;-1.5132497318003619e-05;1.0448349944327726;10.00007114188153;0.833513429178589;0.015562093235563424;0.015562002462180619;0.7981411315898589;0.01489394463730452;0.7982789841304063
93.882263;1.0444405467522493;0.8337538981099163;0.7982731018772146;-1.5802129919188335e-05;-1.5132429277285599e-05;1.0448350737756136;10.000071779164124;0.8335135372333846;0.015562097286532815;0.015562004500973094;0.7981402116686249;0.014893944966440179;0.7982781094413897
93.892263;1.044440490010902;0.8337539312795085;0.7982732178239359;-1.5802118279709956e-05;-1.5132361714555649e-05;1.0448351585573517;10.000072363736395;0.8335136409874297;0.015562101263677755;0.015562006534833162;0.7981402876745093;0.014893945297350506;0.7982782332479875
93.902263;1.0444404376677034;0.8337528086973524;0.7982722254691094;-1.5909071829566085e-05;-1.5234708593018576e-05;1.0448352480718268;10.000072899343538;0.8335137404325234;0.015562105164129448;0.015562008564714585;0.7981403595218216;0.014893945628519034;0.7982783553277847
93.912263;1.0444402973967934;0.8337527676797689;0.7982723368066137;-1.670393734426387e-05;-1.5995697539935848e-05;1.0448353416642333;10.000073390022324;0.8335138356550928;0.015562108987396801;0.015562010590434779;0.798139427130413;0.014893945958202308;0.7982774753793676
93.922263;1.0444402534318893;0.8337527996511466;0.7982724446533339;-1.6703924977102768e-05;-1.5995631415688132e-05;1.0448354386966898;10.000073839109008;0.8335139267782521;0.01556211273375768;0.015562012609876108;0.7981394904446044;0.014893946285098115;0.7982775925276737
93.932263;1.0444402134623316;0.8337527238547614;0.7982724457950866;-1.5548360453383962e-05;-1.488918457051383e-05;1.0448355384134638;10.000074249188076;0.8335140138332112;0.01556211640324911;0.015562014619005589;0.7981395494832967;0.014893946609483755;0.7982777064127677
93.942263;1.0444401772313208;0.8337515984952905;0.7982714380514154;-1.56553128072252e-05;-1.4991532553003216e-05;1.0448356399161935;10.000074622424153;0.8335140967173205;0.015562119995762702;0.015562016613669388;0.7981396043918416;0.014893946933915995;0.7982778164862513
93.952263;1.0444401443911522;0.83375162755942;0.7982715313442303;-1.5655301046022077e-05;-1.4991468455473905e-05;1.0448357423078398;10.000074960316677;0.8335141752827632;0.015562123510898052;0.01556201859121775;0.798138655431052;0.014893947262073453;0.7982769223679562
93.962263;1.044440114588695;0.8337516553939981;0.7982716190431153;-1.5655289723523586e-05;-1.4991405384480668e-05;1.0448358448307897;10.000075262956516;0.8335142494335483;0.015562126946682976;0.015562020550877317;0.7981387028866541;0.014893947596758295;0.798277023187106
93.972263;1.0444400874851747;0.8337516819688371;0.7982717010407151;-1.5655278940812355e-05;-1.4991343593451341e-05;1.0448359468691995;10.00007552855505;0.833514319125408;0.015562130299416612;0.015562022493361605;0.7981387469889829;0.014893947939570034;0.7982771185992704
93.982263;1.0444400627480166;0.8337505516911815;0.7982706709355931;-1.57622332207965e-05;-1.5093696263604905e-05;1.0448360478739827;10.0000757532338;0.8335143843063032;0.015562133566049657;0.015562024419472558;0.7981387879005084;0.014893948291708248;0.7982772080403057
93.992263;1.0444400400845122;0.8337505755248852;0.7982707415254889;-1.576222371082753e-05;-1.509363786037256e-05;1.0448361473362;10.000075931315894;0.8335144448989207;0.015562136746242943;0.01556202632900396;0.7981378257256506;0.01489394865474146;0.7982762910992557
94.002263;1.0444400192474665;0.8337505977236097;0.7982708065443853;-1.5762214838287364e-05;-1.5093581533190181e-05;1.044836244814702;10.000076056451395;0.8335145008301773;0.015562139841654034;0.015562028221681451;0.798137860515512;0.014893949031679397;0.7982763669019736
94.012263;1.0444399999400826;0.833750618179404;0.7982708661892575;-1.5762206551565032e-05;-1.509352749685642e-05;1.0448363399262572;10.000076122628426;0.8335145520438496;0.015562142853554443;0.015562030098785283;0.7981378922875924;0.014893949427937613;0.7982764352516708
94.022263;1.0444399817098715;0.8337494813861902;0.7982698143077558;-1.586916325453721e-05;-1.5195888830890265e-05;1.0448364323103143;10.000076124525751;0.8335145984734145;0.015562145781502962;0.015562031963125155;0.7981369210567166;0.014893949851626965;0.7982754961656852
94.032263;1.0444399639359392;0.8337494985966903;0.7982698638923773;-1.5869156058630865e-05;-1.5195839883411297e-05;1.0448365216055018;10.00007605778105;0.8335146399891189;0.015562148624257087;0.015562033817925472;0.7981369468355318;0.0148939503131658;0.7982755492978649
94.042263;1.0444399458633906;0.8337495144323371;0.7982699087837765;-1.5869149437081738e-05;-1.5195793699592087e-05;1.0448366074265991;10.000075919316979;0.8335146763860621;0.015562151380961262;0.01556203566625483;0.7981369696106327;0.014893950823928331;0.798275594838331
94.052263;1.0444399266146152;0.8337495290423803;0.7982699492030161;-1.5869143417235353e-05;-1.519575040159805e-05;1.0448366893798837;10.000075707242928;0.8335147074545981;0.015562154050721418;0.01556203751066273;0.7981369893474866;0.014893951394315253;0.7982756327409953
94.062263;1.0444399051877797;0.8337483869669545;0.798268879042006;-1.5976102461097506e-05;-1.529812299169469e-05;1.044836767131297;10.000075420275756;0.8335147330488115;0.015562156631839056;0.015562039352484538;0.7981360059797413;0.01489395203291655;0.7982746631562215
94.072263;1.044439880477694;0.8337483993690067;0.7982689114556389;-1.59760977096505e-05;-1.529808575833206e-05;1.0448368404622719;10.00007505720674;0.8335147530633608;0.015562159121943437;0.015562041191213868;0.7981360193530351;0.014893952746899886;0.7982746858284561
94.082263;1.0444398513612336;0.8337484108089263;0.7982689405861089;-1.5976093663756714e-05;-1.5298051688106105e-05;1.0448369092803285;10.000074616961268;0.8335147673357834;0.015562161518688335;0.01556204302463693;0.7981360292315347;0.014893953541890697;0.7982747010910877
94.092263;1.0444398168343758;0.83374842150778;0.7982689670281539;-1.597609039103685e-05;-1.5298020827283523e-05;1.0448369736238128;10.00007409929442;0.8335147755954926;0.015562163821049958;0.01556204484980235;0.7981350353696557;0.01489395442124835;0.7982737092437078
94.102263;1.0444397760779178;0.8337472761898692;0.7982678849883635;-1.6083052401235062e-05;-1.5400406067635993e-05;1.044837033651309;10.000073505389024;0.833514777550869;0.015562166029977573;0.015562046663992487;0.798135037541686;0.01489395538594805;0.7982737099946868
94.112263;1.0444397284103424;0.8337471792519149;0.798267805359033;-1.4927498660823635e-05;-1.4294000282344063e-05;1.0448370895936274;10.000072837928839;0.8335147729969317;0.015562168146927414;0.015562048465017934;0.7981350355467582;0.014893956435348486;0.798273703512775
94.122263;1.0444396732430066;0.8337471893151722;0.7982678270727924;-1.4927498176759923e-05;-1.4293978816975408e-05;1.0448371417284366;10.000072100705644;0.8335147617777652;0.015562170172057344;0.015562050250519053;0.7981350292284376;0.014893957567895551;0.7982736897465456
94.132263;1.0444396100870925;0.833747199691818;0.7982678480919212;-1.4927498878643604e-05;-1.4293960323994698e-05;1.044837190381582;10.000071297510063;0.8335147436896455;0.0155621721044406;0.01556205201664231;0.7981340184622326;0.014893958781159703;0.7982726688000222
94.142263;1.0444395385615144;0.8337460551408191;0.7982667621908878;-1.5034465343939703e-05;-1.4396357634886638e-05;1.0448372359054299;10.000070430903802;0.8335147184872108;0.015562173943453547;0.0155620537566946;0.7981340031104689;0.01489396007235909;0.7982726402692703
94.152263;1.0444394583846144;0.8337460670855107;0.7982667820597669;-1.5034468761810439e-05;-1.4396344893714343e-05;1.0448372786588875;10.000069502466987;0.833514685929615;0.015562175689211085;0.015562055460906186;0.7981339830005773;0.014893961439273972;0.7982726043226481
94.162263;1.0444393693651026;0.8337460802792899;0.7982668011785573;-1.5034473616627566e-05;-1.4396334969968217e-05;1.0448373189993558;10.00006851396691;0.8335146457752486;0.015562177341962226;0.015562057118620532;0.7981329579415277;0.014893962879673112;0.7982715612128554
94.172263;1.044439271385453;0.833746095013806;0.7982668195230767;-1.503447994587134e-05;-1.4396327845287645e-05;1.0448373572641723;10.000067467354253;0.8335145977726474;0.01556217890117327;0.015562058720982581;0.7981329277552839;0.014893964389839814;0.7982715107295254
94.182263;1.0444391643780104;0.8337449560184891;0.7982657308360064;-1.514145224610458e-05;-1.449873639322263e-05;1.0448373937883595;10.000066364401999;0.8335145416684101;0.015562180364816953;0.015562060261261196;0.7981328923129755;0.014893965964562531;0.7982714531402922
94.192263;1.0444390483310864;0.8337449746633097;0.7982657480715689;-1.5141461686659341e-05;-1.4498734726918397e-05;1.0448374289523068;10.00006520720649;0.8335144772062892;0.015562181729975547;0.015562061733436846;0.7981328515733069;0.014893967598762816;0.7982713884444734
94.202263;1.0444388311515183;0.8337449220597236;0.7982657650258966;-1.593634275129487e-05;-1.5259783718754997e-05;1.0448374631513844;10.000063998150804;0.8335144041193734;0.015562182994557413;0.015562063131232774;0.798131805575708;0.01489396928846989;0.7982703168177702
94.212263;1.044438697365708;0.8337449456119743;0.7982657819125492;-1.5936355441351232e-05;-1.5259787000119405e-05;1.0448374967237386;10.000062739282225;0.8335143221478976;0.015562184158496653;0.015562064448419606;0.7981317543647066;0.014893971029913211;0.7982702380542712
94.222263;1.0444385550885034;0.8337438162557067;0.798264692506385;-1.6043333053401056e-05;-1.5362204368362737e-05;1.0448375299795505;10.000061432287856;0.8335142311063912;0.015562185223683658;0.01556206567953256;0.7981316979386877;0.014893972818340925;0.7982701526528779
94.232263;1.0444384046918862;0.833743844974589;0.7982647096486287;-1.6043348851691087e-05;-1.5362211969973197e-05;1.0448375633140163;10.000060078568414;0.8335141309424222;0.015562186192753888;0.015562066819896097;0.7981316362902804;0.014893974648091446;0.7982700610437677
94.242263;1.0444382466220952;0.8337438759604273;0.7982647269032129;-1.6043366063477188e-05;-1.5362221512159834e-05;1.0448375972959216;10.000058679385926;0.8335140217130868;0.015562187067593434;0.015562067864863345;0.7981305694727777;0.014893976513315522;0.7982689638383319
94.252263;1.0444380814592717;0.8337439089362526;0.7982647441998526;-1.6043384530764315e-05;-1.5362232884701594e-05;1.044837632670564;10.00005723646066;0.8335139035166399;0.015562187848793643;0.015562068809165216;0.7981304976238779;0.014893978408128672;0.7982688611040399
94.262263;1.0444379100303125;0.8337427881100734;0.7982636552049471;-1.6150367369056365e-05;-1.5464657836267985e-05;1.0448376702648656;10.000055751971553;0.8335137764687229;0.015562188536045816;0.015562069647356878;0.7981304209619041;0.014893980326327034;0.7982687534163522
94.272263;1.0444377334173003;0.8337428243345254;0.7982636728160593;-1.6150387638022158e-05;-1.546467257656456e-05;1.044837710857547;10.000054228165245;0.8335136407154596;0.015562189128791894;0.015562070374969523;0.7981293397821261;0.01489398226138932;0.7982676413334281
94.282263;1.0444375528321141;0.8337428617076426;0.7982636907850384;-1.615040835543927e-05;-1.5464688883750702e-05;1.0448377550884007;10.000052667921157;0.8335134964274525;0.015562189626597313;0.015562070988804255;0.798129254418484;0.014893984206685014;0.7982675248349019
94.292263;1.044437369496489;0.8337427928199379;0.7982636068330659;-1.4994876964457017e-05;-1.4358325360076528e-05;1.0448378034539236;10.000051075756017;0.8335133437937766;0.015562190028650407;0.01556207148589811;0.7981291651717671;0.014893986155684836;0.7982674042923795
94.302263;1.0444371845487883;0.8337416755845108;0.798262519569504;-1.5101860907508803e-05;-1.4460756551912942e-05;1.044837856389579;10.000049457891746;0.8335131830300424;0.015562190333352216;0.015562071862407304;0.7981290723139463;0.01489398810187072;0.7982672797673029
94.312263;1.0444369989214712;0.8337417137355266;0.7982625395632543;-1.510188097637472e-05;-1.4460777372779536e-05;1.0448379143166773;10.000047821317082;0.8335130143778421;0.015562190539459233;0.01556207211346838;0.7981279761680435;0.014893990038245895;0.7982661514526016
94.322263;1.0444368132851798;0.8337417513902238;0.7982625607218693;-1.510190020949554e-05;-1.4460799616985508e-05;1.0448379775694436;10.000046172993798;0.8335128381320517;0.015562190647667135;0.015562072234231672;0.7981278771360666;0.014893991957282412;0.7982660190438792
94.332263;1.044436628159931;0.8337417882874713;0.7982625833845824;-1.5101918316140219e-05;-1.4460823209591156e-05;1.0448380463106812;10.000044519889476;0.8335126546995748;0.015562190660515729;0.015562072221375395;0.7981277756671861;0.014893993851304178;0.7982658828121052
94.342263;1.0444364440904783;0.8337406686849557;0.7982615015014088;-1.5208898327129051e-05;-1.4563259905723002e-05;1.044838120532065;10.000042869184066;0.8335124645777497;0.015562190580638785;0.015562072073646734;0.7981266722133;0.01489399571245947;0.7982647431521639
94.352263;1.0444362616952243;0.833740703584491;0.7982615281505231;-1.5208913293789629e-05;-1.4563285907788875e-05;1.0448382000897865;10.000041227830636;0.8335122682019362;0.015562190409771887;0.015562071791256234;0.7981265671781154;0.014893997532735135;0.7982646000934541
94.362263;1.0444360815556677;0.8337407374173157;0.798261557303321;-1.5208926339834886e-05;-1.4563312984519808e-05;1.0448382847401156;10.000039601870409;0.833512065796513;0.015562190149652043;0.015562071375420813;0.7981264609017039;0.014893999304432916;0.7982644542758438
94.372263;1.0444359041289524;0.8337407702561891;0.798261589375136;-1.5208937346248692e-05;-1.4563341113952939e-05;1.0448383741829343;10.000037996512905;0.8335118573675971;0.015562189802714633;0.015562070828546846;0.7981263537291575;0.014894001020489926;0.7982643061946104
94.382263;1.0444357297902878;0.8337396467362062;0.7982605183944677;-1.5315909615728397e-05;-1.4665782183298157e-05;1.0448384680715925;10.000036416798478;0.8335116427705653;0.015562189371744854;0.015562070154483316;0.7981252461267289;0.014894002674749374;0.7982631565362575
94.392263;1.0444355588752823;0.8337396782455049;0.7982605574161793;-1.531591654790663e-05;-1.4665812582059182e-05;1.0448385659719932;10.000034867884919;0.8335114217468018;0.01556218885980985;0.015562069358708571;0.7981251387056933;0.014894004262615822;0.7982630054635383
94.402263;1.0444353916489855;0.833739709541476;0.7982606001695023;-1.531592163470308e-05;-1.4665844264133164e-05;1.044838667368921;10.000033354729393;0.8335111939832183;0.01556218827061598;0.015562068448308201;0.7981250320788515;0.014894005781392055;0.7982628536553645
94.412263;1.0444352283086957;0.8337397408861177;0.7982606465830293;-1.5315925093971047e-05;-1.4665877324653427e-05;1.0448387717782424;10.000031881699595;0.8335109592123517;0.015562187608946816;0.015562067431177561;0.7981249266932519;0.014894007229862142;0.7982627016376361
94.422263;1.0444350690524073;0.8337386168696246;0.7982595900562748;-1.5422890495774734e-05;-1.4768323660642305e-05;1.0448388788242582;10.000030452735686;0.8335107172532326;0.015562186880351336;0.015562066315279757;0.798123822828606;0.014894008607937704;0.7982615501676805
94.432263;1.04443491411983;0.8337386485723451;0.798259643054752;-1.5422891388677232e-05;-1.4768359563264603e-05;1.0448389882056137;10.000029071838508;0.8335104679634077;0.015562186089303402;0.015562065109144168;0.7981237207421354;0.014894009916748892;0.7982613995676953
94.442263;1.04443476382108;0.8337386802878965;0.7982596989273477;-1.542289127191399e-05;-1.476839682909795e-05;1.044839099685336;10.000027743265061;0.8335102111685279;0.015562185237589031;0.01556206382286027;0.7981236207796688;0.014894011159248504;0.7982612507516581
94.452263;1.04443461860869;0.8337387118135643;0.798259757516887;-1.5422890263147546e-05;-1.4768435419627449e-05;1.0448392131277275;10.000026471459458;0.8335099466632193;0.015562184324189252;0.015562062468048614;0.7981225233624993;0.014894012340605419;0.7982601046446308
94.462263;1.0444344790659261;0.8337387429217594;0.798259818735238;-1.542288845402714e-05;-1.4768475336018979e-05;1.0448393284724178;10.000025260499685;0.8335096743109636;0.015562183346004003;0.015562061056458762;0.7981224289348702;0.01489401346642548;0.7982599616346233
