time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.472263;1.0444343457297331;0.8337375108338183;0.798258673603085;-1.4374297051434206e-05;-1.3764547084119127e-05;1.044839445666866;10.000024112895083;0.8335093941313223;0.015562182299523279;0.015562059598820023;0.7981223379655601;0.014894014540070834;0.7982598225935196
94.482263;1.0444342189311202;0.8337375403096925;0.7982587393258178;-1.4374293942581987e-05;-1.37645896774134e-05;1.0448395646546915;10.000023028983705;0.8335091062842367;0.01556218118257552;0.015562058105430786;0.7981222509608498;0.014894015562414145;0.798259688104376
94.492263;1.0444340988306513;0.8337375685787858;0.798258806619634;-1.4374290329665792e-05;-1.3764633534628769e-05;1.044839685397887;10.000022007768662;0.8335088110054993;0.015562179994193012;0.015562056587160696;0.7981211684229328;0.014894016533890235;0.7982585587695704
94.502263;1.0444338934001955;0.8337375217962235;0.7982588750131306;-1.5169148467112568e-05;-1.452571920777034e-05;1.0448398078562215;10.000021047868783;0.8335085085693404;0.015562178733081097;0.01556205505527985;0.7981210908036912;0.01489401745663734;0.7982584345615124
94.512263;1.0444337871870302;0.8337363913354318;0.7982578377660142;-1.5276106100423637e-05;-1.4628176043188734e-05;1.0448399319391264;10.00002014744422;0.8335081992838328;0.015562177397050554;0.015562053520735437;0.7981210184906168;0.014894018334602509;0.798258315892036
94.522263;1.0444336882331968;0.8337364144988271;0.7982579072717815;-1.5276100934403868e-05;-1.4628222987764883e-05;1.0448400574524668;10.000019304049173;0.8335078834989722;0.015562175983849087;0.015562051993419564;0.798120951788769;0.01489401917135934;0.7982582028703022
94.532263;1.0444335966181473;0.8337364356123917;0.7982579768267644;-1.5276095099688023e-05;-1.4628270692745323e-05;1.0448401840633483;10.000018515314386;0.8335075616243696;0.015562174491931114;0.015562050481581947;0.7981198909051015;0.01489401996850036;0.7982570956646481
94.542263;1.0444335122349497;0.8337364546435517;0.7982580462024068;-1.527608849972481e-05;-1.4628319006894993e-05;1.044840311334866;10.0000177796661;0.8335072341401707;0.01556217292096909;0.015562048991842815;0.7981198359337953;0.014894020726274755;0.7982569939150286
94.552263;1.044433434858748;0.8337353160208167;0.7982570089297002;-1.5383043261203964e-05;-1.473077856602442e-05;1.044840438782448;10.000017095755366;0.833506901595592;0.015562171271819308;0.015562047529686115;0.7981197868115806;0.014894021444725847;0.7982568978339819
94.562263;1.044433364220055;0.8337353307725778;0.7982570778063677;-1.5383034844365557e-05;-1.4730827625191724e-05;1.044840565908774;10.000016460717319;0.8335065645879048;0.015562169545062307;0.015562046099300465;0.7981187432841862;0.014894022124162135;0.798255807667059
94.572263;1.0444333000305848;0.8337353432332059;0.79825714654378;-1.5383025378709816e-05;-1.473087683269248e-05;1.0448406922580153;10.000015869222993;0.8335062237294958;0.01556216773968625;0.015562044703049404;0.7981187049649338;0.014894022765716573;0.7982557231790197
94.582263;1.0444332419910116;0.8337353533004823;0.7982572152491045;-1.5383014784148374e-05;-1.4730926067926787e-05;1.0448408174690471;10.000015314389353;0.8335058796367223;0.015562165853060353;0.015562043342160175;0.7981186714526392;0.014894023372061985;0.7982556447089222
94.592263;1.0444331897758021;0.8337342053338729;0.7982561776291325;-1.5489965221291173e-05;-1.4833386023962079e-05;1.044840941245411;10.000014789481597;0.8335055329362625;0.015562163881517823;0.015562042018104105;0.7981186424042033;0.014894023947276947;0.7982555724277058
94.602263;1.0444331429929556;0.8337342103216699;0.7982562464844767;-1.548995220551112e-05;-1.4833435047609864e-05;1.044841063297557;10.000014289412775;0.8335051842728334;0.015562161821105184;0.015562040732556896;0.7981176175909072;0.014894024495829675;0.7982545066144779
94.612263;1.044433101163516;0.8337342125304086;0.7982563154373207;-1.548993795734286e-05;-1.4833483913587492e-05;1.044841183384283;10.00001381140992;0.8335048343462913;0.015562159668397215;0.015562039486505143;0.7981175969739691;0.014894025021703021;0.7982544469138896
94.622263;1.044433063728719;0.8337342117355088;0.7982563844937467;-1.5489922540741072e-05;-1.4833532630638386e-05;1.0448413013848328;10.000013354303828;0.8335044839531733;0.015562157421383145;0.015562038280130839;0.7981175807111295;0.014894025528261686;0.7982543933846642
94.632263;1.0444330300433482;0.8337330521776912;0.7982553472849866;-1.559686831304259e-05;-1.4935991969185582e-05;1.0448414172936575;10.000012917236022;0.833504133967146;0.015562155079720811;0.015562037112642563;0.7981175691063115;0.014894026018552569;0.7982543458445065
94.642263;1.0444329994098742;0.8337330447888;0.7982554165677096;-1.5596851006375796e-05;-1.4936040251972132e-05;1.0448415311900434;10.000012499099878;0.8335037852637468;0.015562152643955243;0.015562035981858043;0.7981165625759493;0.014894026495551008;0.7982533042510485
94.652263;1.0444329711880864;0.833733033830455;0.7982554859051519;-1.5596833023774358e-05;-1.4936088135797316e-05;1.0448416432016319;10.000012098697622;0.8335034386380843;0.015562150115012333;0.015562034884865149;0.7981165616030353;0.014894026962073266;0.798253268015335
94.662263;1.0444329448509588;0.8337329120925142;0.7982554527845175;-1.44412623065112e-05;-1.3829754047851771e-05;1.0448417534286236;10.000011714712544;0.8335030947545199;0.01556214749459079;0.015562033818404139;0.7981165666763185;0.014894027420149216;0.7982532370567802
94.672263;1.044432919955421;0.8337317376197757;0.798254415537063;-1.4548205660280036e-05;-1.3932211661748087e-05;1.0448418619311635;10.00001134511514;0.8335027541280701;0.015562144784637426;0.01556203277764533;0.7981155782526305;0.014894027870457646;0.7982522112938869
94.682263;1.0444328961311249;0.8337317141491423;0.798254484445053;-1.4548186536332964e-05;-1.393225797404582e-05;1.0448419688346056;10.000010986967862;0.8335024171114505;0.015562141985222011;0.015562031755418313;0.7981155967515438;0.01489402831297244;0.7982521901186176
94.692263;1.0444328730975962;0.8337316856871336;0.7982545530937923;-1.4548167257857792e-05;-1.3932303832507693e-05;1.0448420744099285;10.000010637623273;0.8335020839327801;0.015562139093517335;0.015562030743091855;0.7981156225852771;0.014894028748501412;0.7982521734488753
94.702263;1.044432850697042;0.8337316518241034;0.7982546214058605;-1.4548147911527944e-05;-1.3932349263140181e-05;1.0448421790571574;10.000010295871318;0.8335017548160346;0.01556213610549555;0.015562029731586165;0.7981156561557752;0.014894029179717683;0.7982521610837172
94.712263;1.0444328289112088;0.8337316122189089;0.7982546891975637;-1.4548128577100793e-05;-1.3932394277470161e-05;1.0448422832644542;10.000009961443167;0.8335014300637843;0.015562133018707949;0.015562028711194463;0.798114697773678;0.014894029610715072;0.7982511530899034
94.722263;1.0444328077649154;0.83373041104598;0.7982536498500046;-1.4655071548956685e-05;-1.4034849703501512e-05;1.044842387608077;10.000009634053837;0.8335011100085823;0.015562129833840288;0.015562027671192292;0.7981147476002025;0.014894030045341525;0.79825114907937
94.732263;1.044432787188222;0.8337303591838129;0.7982537159435066;-1.465505243743996e-05;-1.4034894045071067e-05;1.0448424927679718;10.000009313389429;0.8335007949188652;0.015562126553879757;0.015562026600459989;0.7981148056492661;0.0148940304860909;0.7982511491901664
94.742263;1.044432767014188;0.8337303009010135;0.7982537810264276;-1.4655033496113373e-05;-1.4034938242890236e-05;1.044842599468552;10.00000899953179;0.8335004849929945;0.015562123182364272;0.015562025488285;0.798114871762864;0.014894030934391483;0.798251153331462
94.752263;1.0444327470647217;0.8337302361115804;0.7982538451327859;-1.4655014725470264e-05;-1.4034982467580233e-05;1.0448427083609024;10.000008692528096;0.8335001804672973;0.015562119722452526;0.015562024324882004;0.7981139455908981;0.01489403139156255;0.798250161520461
94.762263;1.0444327271761278;0.8337290093174485;0.7982528020075274;-1.4761958312512191e-05;-1.4137437670635736e-05;1.0448428199727995;10.000008391216772;0.833499881721013;0.015562116176058174;0.015562023102343175;0.7981140266546515;0.014894031859804466;0.7982501732105394
94.772263;1.0444327071731665;0.8337289318171832;0.7982528646324482;-1.4761939751637729e-05;-1.4137482408925515e-05;1.0448429347282526;10.000008093083691;0.8334995892593262;0.015562112543753434;0.015562021815998391;0.7981141144106988;0.0148940323422454;0.7982501883340686
94.782263;1.0444326869005138;0.8337288483494524;0.7982529269029102;-1.4761921188865195e-05;-1.4137527593647617e-05;1.0448430529420887;10.000007795357446;0.8334993036219585;0.015562108826627993;0.015562020465173475;0.7981142082668581;0.014894032841884598;0.7982502066052192
94.792263;1.0444326663241505;0.8337287592699573;0.7982529890554583;-1.476190252527456e-05;-1.4137573282389095e-05;1.0448431748176774;10.000007495368331;0.8334990253205194;0.015562105027040389;0.015562019052146384;0.7981133076160791;0.014894033360796022;0.7982492279143459
94.802263;1.0444326455458715;0.8337275094517982;0.7982519447915076;-1.486884585111178e-05;-1.4240030238456283e-05;1.044843300485758;10.000007189935602;0.8334987547983557;0.01556210114716983;0.015562017580013413;0.7981134118653882;0.014894033899817945;0.7982492516759261
94.812263;1.0444325325188153;0.8337273369010918;0.7982520067452324;-1.5663679898152348e-05;-1.5001109034707301e-05;1.0448434300322762;10.000006875715563;0.8334984924136507;0.015562097188993361;0.015562016051523537;0.7981135204304193;0.014894034458171472;0.7982492778903568
94.822263;1.0444325116728528;0.8337272337698878;0.7982520682822646;-1.566366004631027e-05;-1.5001155813964564e-05;1.044843563500859;10.000006550668381;0.8334982384837293;0.015562093155898906;0.015562014468675871;0.7981126327290661;0.014894035033667633;0.7982483066398864
94.832263;1.0444324909593068;0.8337271269896677;0.7982521290088899;-1.5663639432650887e-05;-1.5001202711770722e-05;1.044843700863639;10.000006214887552;0.83349799335063;0.015562089052804833;0.015562012831941962;0.798112748146628;0.01489403562357854;0.7982483375681679
94.842263;1.0444324705806096;0.8337258614852883;0.7982510821379851;-1.5770578958574387e-05;-1.510365935568579e-05;1.0448438419644104;10.000005869997711;0.833497757437109;0.015562084884853895;0.01556201113967302;0.7981128659577879;0.014894036224774223;0.7982483708926701
94.852263;1.044432450883687;0.8337256418217573;0.798251037628167;-1.4615003964191051e-05;-1.399732461240448e-05;1.0448439864905752;10.000005517917668;0.8334975312840587;0.015562080656802825;0.015562009388195283;0.798112985297512;0.014894036833203346;0.7982484066690985
94.862263;1.0444324324295262;0.8337255267051327;0.7982510935102763;-1.4614979790656917e-05;-1.3997371220597542e-05;1.0448441339884744;10.000005160213679;0.8334973155378693;0.015562076373222957;0.015562007572638016;0.7981121052402409;0.014894037444510167;0.7982474451033348
94.872263;1.0444324159489462;0.8337254093728313;0.7982511469130937;-1.4614954019611527e-05;-1.3997417484419998e-05;1.0448442839456333;10.00000479783596;0.8334971109210518;0.015562072038925692;0.015562005688524718;0.7981122248938404;0.014894038055619977;0.798247485822422
94.882263;1.0444324021841473;0.8337252898974639;0.7982511973044798;-1.4614926489457334e-05;-1.3997463238576015e-05;1.044844435925124;10.000004430510844;0.8334969181907808;0.015562067659615122;0.015562003733029904;0.7981123434173224;0.014894038665114387;0.7982475288919899
94.892263;1.044432391715386;0.8337240127648546;0.7982501377052198;-1.4721858187606634e-05;-1.4099918053974933e-05;1.0448445895933878;10.000004056687063;0.8334967380388592;0.015562063242075843;0.015562001704898302;0.7981124600311426;0.014894039272014027;0.7982475741009455
94.902263;1.0444323848882344;0.8337238891884025;0.798250180258401;-1.4721826806249149e-05;-1.4099962295288955e-05;1.0448447446167697;10.000003674639933;0.8334965709987489;0.015562058794207214;0.01556199960430261;0.7981115740579473;0.014894039875154549;0.798246621344206
94.912263;1.0444323819061274;0.8337237638513653;0.798250218041747;-1.4721793422603392e-05;-1.410000554376769e-05;1.0448449006061744;10.000003283783748;0.8334964174240221;0.015562054326045896;0.015561997434223731;0.7981116849169557;0.014894040474151004;0.7982466699947006
94.922263;1.0444323829383095;0.833723637085027;0.7982502506913146;-1.4721758066295184e-05;-1.4100047650713516e-05;1.0448450571645707;10.00000288524868;0.8334962774876927;0.01556204985064056;0.01556199520167302;0.7981117920881321;0.014894041069674688;0.7982467199323132
94.932263;1.0444323881024569;0.833722353692615;0.7982491716442688;-1.4828681920357173e-05;-1.4202498225480228e-05;1.0448452139555702;10.00000248151313;0.8334961511743033;0.01556204538362475;0.015561992916541485;0.798111895119515;0.014894041661629555;0.7982467707798925
94.942263;1.0444323974345784;0.8337222251421327;0.7982491935563777;-1.4828642847550697e-05;-1.4202537673292647e-05;1.0448453707528123;10.000002075651;0.8334960382960206;0.015562040942135634;0.015561990589481198;0.7981109936815232;0.014894042247698976;0.7982458222847458
94.952263;1.0444324109561438;0.8337220962703461;0.798249209887811;-1.4828602064251807e-05;-1.4202575615065475e-05;1.0448455274357291;10.000001670719394;0.8334959385412853;0.015562036543060266;0.015561988230861204;0.7981110876113213;0.014894042824173484;0.7982458737167004
94.962263;1.044432428780498;0.8337219674511374;0.7982492204220596;-1.4828559716680167e-05;-1.420261195585297e-05;1.0448456839578601;10.000001268959437;0.8334958515469958;0.015562032200654432;0.015561985850731761;0.798111176876147;0.014894043387314631;0.7982459249050522
94.972263;1.0444324511961218;0.8337206834575913;0.7982481185753397;-1.4935477099552392e-05;-1.4305056379281117e-05;1.0448458403728604;10.00000087069233;0.8334957769868989;0.015562027925009365;0.015561983459271029;0.7981112614853652;0.014894043933233975;0.7982459754710505
94.982263;1.0444324787229604;0.8337205557421222;0.7982481169759379;-1.4935432201752567e-05;-1.4305089373923385e-05;1.0448459968592236;10.000000473821574;0.8334957146209324;0.015562023722258952;0.015561981066985107;0.798110341443714;0.01489404445682189;0.7982450252056836
94.992263;1.0444325121120261;0.8337204291959975;0.798248109234783;-1.493538637281138e-05;-1.4305120622011466e-05;1.0448461536343696;10.000000074405555;0.8334956642713013;0.015562019596339812;0.015561978683898062;0.7981104167835268;0.014894044951362899;0.7982450734720642
95.002263;1.0444325522322202;0.8337203043242022;0.7982480955372852;-1.4935339862794203e-05;-1.43051500163308e-05;1.0448463108364885;9.999999667455333;0.8334956257735076;0.015562015551227394;0.015561976318496111;0.7981104876307383;0.014894045408671511;0.7982451202680153
95.012263;1.0444325998964508;0.8337190260682636;0.7982469698595583;-1.5042254010762578e-05;-1.440758713515978e-05;1.0448464684919208;9.99999924720902;0.8334955989406527;0.015562011591494814;0.015561973977978457;0.7981095542206615;0.0148940458191896;0.798244165633072
95.022263;1.044432655794246;0.8337189059523757;0.7982469453767546;-1.504220679335069e-05;-1.440761232722722e-05;1.044846626488775;9.999998807233755;0.8334955835694202;0.015562007721780981;0.015561971669640537;0.7981096168741824;0.014894046172573158;0.7982442090590963
95.032263;1.0444327205360049;0.8337187887205214;0.7982469160746488;-1.5042159515768466e-05;-1.4407635191336083e-05;1.0448467845051599;9.999998341087798;0.833495579501487;0.015562003947626595;0.015561969401186542;0.7981096759685609;0.01489404645801621;0.798244250521186
95.042263;1.0444327946447718;0.8337185676004932;0.7982467798816776;-1.3886560155922891e-05;-1.3301274087177446e-05;1.0448469420203947;9.999997843481772;0.8334955866418242;0.015562000275793365;0.015561967179225044;0.7981097318444585;0.014894046664418896;0.7982442897875955
95.052263;1.0444328785036818;0.8337184566634137;0.7982467420301813;-1.388651335216072e-05;-1.330129207073382e-05;1.0448470984499272;9.999997310891619;0.8334956048375725;0.015561996711648868;0.015561965007962333;0.7981087846811568;0.01489404678165727;0.7982433267793955
95.062263;1.0444329723705088;0.83371719354975;0.798245594287255;-1.3993428156338943e-05;-1.340371725803281e-05;1.0448472532519772;9.999996740936604;0.833495633736382;0.015561993256560476;0.015561962888855765;0.7981088344874518;0.01489404680169577;0.7982433609167267
95.072263;1.0444330764074492;0.833717089504052;0.7982455500493988;-1.3993382459607658e-05;-1.3403730082091347e-05;1.0448474058674435;9.999996131516752;0.8334956727810537;0.015561989908695372;0.015561960820682525;0.7981088811954903;0.014894046718849892;0.7982433921827943
95.082263;1.0444331906687392;0.8337169890527679;0.7982455035102239;-1.3993337451135084e-05;-1.3403740183638293e-05;1.0448475555924088;9.999995480871359;0.8334957212611884;0.015561986665499789;0.015561958800796145;0.79810892471082;0.0148940465297665;0.7982434203989475
95.092263;1.0444333151095802;0.8337168922420063;0.7982454551663772;-1.3993293211031021e-05;-1.3403747468981091e-05;1.0448477016055189;9.999994788056222;0.833495778335663;0.015561983524802913;0.01556195682699562;0.7981079649094538;0.014894046232483804;0.7982424455631663
95.102263;1.0444334496087557;0.8337156436170732;0.7982442991457034;-1.4100210964879062e-05;-1.350616158245069e-05;1.0448478431663872;9.999994052998472;0.8334958431286047;0.015561980484895533;0.01556195489807931;0.7981080016628767;0.01489404582528301;0.7982424671726563
95.112263;1.0444335939461196;0.8337155544410534;0.7982442487990846;-1.410016864466441e-05;-1.3506162962524435e-05;1.044847979759978;9.999993276086858;0.8334959148876808;0.015561977544071688;0.015561953013145056;0.7981080348907584;0.014894045306137908;0.7982424852714709
95.122263;1.0444337478056982;0.8337154693462011;0.7982441983763311;-1.4100127530893095e-05;-1.3506161296393606e-05;1.0448481110638643;9.999992457749613;0.833495993073664;0.015561974699873976;0.015561951170802252;0.7981080645759108;0.014894044672259512;0.798242499731947
95.132263;1.044433818700953;0.8337153149475606;0.7982441484578139;-1.4894933341059208e-05;-1.4267181403718225e-05;1.0448482368684133;9.999991598249679;0.8334960773776453;0.015561971950229979;0.015561949369131202;0.7981070907171494;0.0148940439206167;0.7982415106067634
95.142263;1.044433990714389;0.833714083075137;0.7982429931765603;-1.5001855114311202e-05;-1.4369582387806674e-05;1.0448483570174147;9.999990697098273;0.8334961676643514;0.015561969295545252;0.0155619476059405;0.7981071133183966;0.014894043049563271;0.7982415174800825
95.152263;1.0444341714285044;0.8337140114896074;0.7982429456014803;-1.500181854990269e-05;-1.4369571781829928e-05;1.0448484713465103;9.999989752313423;0.8334962638834723;0.015561966738224816;0.015561945877902288;0.7981071324582507;0.014894042059795389;0.798241520561241
95.162263;1.044434360505504;0.8337139449522415;0.7982428995068632;-1.50017838072819e-05;-1.4369558399531857e-05;1.0448485797030387;9.99998876070837;0.8334963660723649;0.015561964280586683;0.015561944179236314;0.7981071482975578;0.014894040953678427;0.7982415200230509
95.172263;1.0444345575122427;0.833713883751127;0.7982428550093303;-1.5001751087515083e-05;-1.4369542441063756e-05;1.044848682031815;9.99998771891141;0.8334964743801192;0.01556196192428155;0.01556194250183426;0.7981061609923042;0.014894039733564008;0.7982405163259164
95.182263;1.0444347619794623;0.8337138280283719;0.7982428122812302;-1.5001720623789207e-05;-1.4369524171046346e-05;1.044848778360655;9.999986624284057;0.8334965889842931;0.015561959670553729;0.015561940836552397;0.7981061706535045;0.014894038400855741;0.7982405094497447
95.192263;1.044434973423961;0.8337126222624061;0.7982416651489039;-1.5108652644491364e-05;-1.4471912573540609e-05;1.0448488686833879;9.999985475603388;0.8334967099948754;0.015561957519517923;0.01556193917417335;0.7981061773957585;0.01489403695646937;0.7982404999110554
95.202263;1.044435191332995;0.8337125775577814;0.7982416265766037;-1.5108627350410055e-05;-1.4471890612878555e-05;1.044848952887157;9.999984272876768;0.8334968374913924;0.015561955469734231;0.015561937505964673;0.7981061814208162;0.014894035401631209;0.7982404880616443
95.212263;1.0444354151456179;0.8337125383291276;0.7982415903710863;-1.5108604921020161e-05;-1.4471867343697522e-05;1.0448490307634726;9.999983016325896;0.8334969716087155;0.015561953519302023;0.015561935824227177;0.798105183079763;0.014894033738870698;0.7982394744071918
95.222263;1.0444356442489435;0.8337125044422988;0.7982415567335253;-1.5108585527110264e-05;-1.4471843151938471e-05;1.04484910206531;9.999981705562188;0.8334971124825709;0.015561951666586893;0.015561934122520571;0.7981051828688726;0.01489403197331497;0.7982394588747178
95.232263;1.044435878080164;0.833711213088766;0.7982403171194673;-1.405997709513388e-05;-1.3467845423206907e-05;1.044849166567605;9.99998033884221;0.8334972601282991;0.015561949909924678;0.015561932395823737;0.7981051813730673;0.014894030113498158;0.7982394418370227
95.242263;1.0444361162689721;0.833711188861239;0.7982402893835958;-1.4059964171943107e-05;-1.3467820403373276e-05;1.0448492241116447;9.999978912641172;0.8334974144431238;0.015561948247913761;0.015561930640169787;0.7981041792182698;0.014894028171101368;0.7982384236211963
95.252263;1.044436358633944;0.8337111687659383;0.7982402649717358;-1.4059954600082175e-05;-1.3467795394998134e-05;1.0448492746971647;9.999977422801788;0.8334975752840569;0.015561946679820781;0.015561928851504123;0.7981041770549956;0.014894026158872174;0.7982384040790763
95.262263;1.0444366050823952;0.8337111523210549;0.7982402440323294;-1.4059948433060086e-05;-1.346777066817717e-05;1.0448493186024195;9.999975866420169;0.8334977425251567;0.015561945205649037;0.015561927025647225;0.7981041755298391;0.014894024087279072;0.798238383732541
95.272263;1.0444368555567054;0.8337111390783899;0.798240226598277;-1.405994571283913e-05;-1.3467746499526146e-05;1.0448493563846528;9.999974242482581;0.8334979160934917;0.015561943826662273;0.015561925159411011;0.7981041752491467;0.014894021962354556;0.7982383630583323
95.282263;1.044437110005942;0.8337099731178027;0.7982391061692159;-1.4166906452743811e-05;-1.3570131822605138e-05;1.0448493887420374;9.999972551462001;0.8334980959348526;0.015561942545022307;0.015561923251263729;0.7981031767985737;0.014894019785590774;0.7982373426807566
95.292263;1.0444373683245134;0.8337099652222314;0.7982390952605665;-1.4166910636010103e-05;-1.3570109435320278e-05;1.044849416415175;9.999970795289883;0.8334982818930093;0.015561941362343557;0.015561921301970127;0.7981031807876046;0.01489401755479905;0.7982373225671549
95.302263;1.0444376303116631;0.8337099594840177;0.7982390872394942;-1.4166918229490908e-05;-1.3570088073003526e-05;1.0448494402177666;9.999968977597842;0.833498473622962;0.015561940279269942;0.01556191931583909;0.7981031878202194;0.014894015264836021;0.7982373031095561
95.312263;1.0444378957189884;0.8337099555678477;0.7982390819399837;-1.4166929204879336e-05;-1.3570067719620458e-05;1.0448494610355559;9.999967103316502;0.8334986706342898;0.015561939295911438;0.015561917301398527;0.7981031984404202;0.014894012908461159;0.7982372845309689
95.322263;1.0444381643243796;0.8337087977274177;0.7982379728616749;-1.4273903562198795e-05;-1.3672457030483595e-05;1.0448494797215673;9.999965178055872;0.8334988723860434;0.015561938411914231;0.015561915270685399;0.79810221315666;0.01489401047799636;0.798236267286638
95.332263;1.0444384359320564;0.8337087969883326;0.7982379726538938;-1.4273921331115799e-05;-1.36724386146517e-05;1.0448494970580602;9.999963207857574;0.8334990783323434;0.015561937626516236;0.015561913237678098;0.7981022324592095;0.014894007966812192;0.7982362513362421
95.342263;1.0444387102997064;0.8337087977138986;0.7982379748355817;-1.4273942544581533e-05;-1.3672421148705396e-05;1.0448495138135703;9.999961198787673;0.83349928791136;0.015561936939245012;0.015561911216188237;0.7981022567325141;0.01489400537012891;0.7982362371698193
95.352263;1.04443898704999;0.8337087997967878;0.7982379793041995;-1.427396721611328e-05;-1.3672404659862324e-05;1.0448495307240704;9.999959156437948;0.8334995005195905;0.015561936350711842;0.015561909217990754;0.7981022861583429;0.014894002685586324;0.7982362251536942
95.362263;1.0444392656384065;0.8337076476475619;0.7982368795176994;-1.4380955338642428e-05;-1.3774797883386194e-05;1.0448495484090838;9.999957085924388;0.8334997155512254;0.015561935862628436;0.015561907251872883;0.7981013206992984;0.014893999913326567;0.7982352158943554
95.372263;1.044439545432766;0.833707652465657;0.7982368879926903;-1.4380986900704214e-05;-1.3774783509063417e-05;1.0448495673698799;9.999954992004554;0.8334999324538416;0.015561935477548184;0.015561905322684031;0.7981013601123351;0.014893997055573099;0.7982352094861819
95.382263;1.0444398258475516;0.8337076589016221;0.7982368980317128;-1.43810219038637e-05;-1.3774770265003058e-05;1.0448495880363364;9.99995287903054;0.8335001506723818;0.015561935198731287;0.015561903430575619;0.7981014039557143;0.014893994116025011;0.7982352065018913
95.392263;1.0444401064127826;0.8337076671998396;0.7982369092728965;-1.4381060346892275e-05;-1.3774758166155786e-05;1.0448496107713119;9.999950750980089;0.8335003695710084;0.015561935029528262;0.01556190157217919;0.7981014516139668;0.014893991099119064;0.7982352072991735
95.402263;1.0444403867371237;0.8337076775891785;0.7982369213003635;-1.4381102181695261e-05;-1.377474718305245e-05;1.0448496358814046;9.99994861132131;0.8335005884560726;0.01556193497278049;0.015561899742968609;0.7981005023548602;0.014893988009595608;0.7982342123825087
95.412263;1.0444406664141692;0.8337065347002858;0.7982358272548427;-1.4488107295049055e-05;-1.3877145914231143e-05;1.0448496636728806;9.999946462511968;0.8335008066197613;0.015561935031038263;0.015561897938079092;0.7981005554045187;0.014893984853303012;0.7982342217169305
95.422263;1.0444409449504322;0.8337064427946174;0.7982357370137804;-1.3332603300708224e-05;-1.277075519272963e-05;1.044849694489286;9.999944305736026;0.8335010233489845;0.015561935206826227;0.015561896151959864;0.7981006100205595;0.014893981638921219;0.7982342357889715
95.432263;1.0444412217735504;0.833706460281144;0.7982357486327315;-1.3332654436703231e-05;-1.2770746821174314e-05;1.0448497286890992;9.999942141422958;0.8335012379525274;0.015561935502330503;0.015561894379372386;0.7981006655606873;0.014893978378327797;0.7982342549055383
95.442263;1.0444414963113635;0.8337064801559546;0.7982357594424634;-1.3332708234751451e-05;-1.2770738965684989e-05;1.0448497665788208;9.999939969751566;0.8335014498175515;0.01556193591894037;0.015561892616898327;0.7980997215146141;0.014893975084520382;0.798233279559828
95.452263;1.0444416759248814;0.8337052731267003;0.7982346628853711;-1.423456109954832e-05;-1.3634156478489517e-05;1.0448498083556856;9.999937790083052;0.8335016584474837;0.015561936456900426;0.015561890862695696;0.7980997774870415;0.014893971768521488;0.7982333097764529
95.462263;1.0444419446409539;0.8337052972243618;0.7982346716798261;-1.423461945690094e-05;-1.3634149244016166e-05;1.0448498541246034;9.99993560041445;0.8335018634541203;0.015561937115303922;0.015561889115483653;0.7980998331782457;0.014893968437220502;0.7982333461443418
95.472263;1.0444422101341762;0.8337053230981698;0.7982346794150488;-1.4234679769832832e-05;-1.3634142171697882e-05;1.0448499039469983;9.999933398214646;0.8335020645854101;0.015561937892564128;0.015561887374301121;0.7980998883807381;0.014893965093999493;0.7982333890926796
95.482263;1.044442472327581;0.8337053506566392;0.7982346860541291;-1.4234741859619015e-05;-1.363413518738078e-05;1.0448499578336723;9.999931181581191;0.8335022618178858;0.015561938786691362;0.015561885639020437;0.7980989430054967;0.014893961741726035;0.7982324392244313
95.492263;1.0444437268752687;0.8337061747686537;0.7982346915236826;-1.430839000481737e-05;-1.370456847563304e-05;1.0448500157317286;9.999928949533732;0.8335024553338546;0.01556193979467333;0.015561883911110618;0.7980989970959114;0.014893958384950457;0.7982324965772996
95.502263;1.0444439820905749;0.8337050503151987;0.7982335893930923;-1.4415414070237127e-05;-1.3806968998649608e-05;1.0448500775742882;9.999926701722464;0.8335026453385831;0.015561940911423584;0.015561882193922094;0.7980990507411521;0.014893955030209995;0.7982325616328069
95.512263;1.0444442333787718;0.8337050833639075;0.7982335924291495;-1.4415480642999161e-05;-1.380696187432237e-05;1.0448501433284867;9.999924438109023;0.83350283195683;0.015561942129199155;0.015561880492859993;0.7980991039625647;0.014893951685838841;0.7982326346165995
95.522263;1.0444444803246595;0.8337051184558633;0.7982335942745519;-1.4415548580444549e-05;-1.380695454613667e-05;1.0448502130045831;9.999922158985262;0.8335030153142097;0.015561943437223592;0.015561878815147036;0.7980981567036908;0.014893948361386312;0.7982317158468509
95.532263;1.0444447225068776;0.8337051556584779;0.798233594908973;-1.4415617878442497e-05;-1.3806946911619187e-05;1.0448502866488156;9.999919865051757;0.8335031956330102;0.015561944821720521;0.015561877167816485;0.798098208898881;0.014893945066140217;0.7982318050294281
95.542263;1.0444449595454337;0.8337040395050299;0.7982324878401088;-1.4522647430956988e-05;-1.3909346402699978e-05;1.0448503642988165;9.999917556896213;0.8335033731852973;0.015561946267536958;0.015561875555417498;0.7980982605416233;0.014893941807612655;0.7982319022743339
95.552263;1.0444451911378267;0.8337040812523844;0.7982324856229426;-1.4522719445318002e-05;-1.3909337875418211e-05;1.044850445932406;9.99991523415654;0.8335035481617667;0.015561947760530865;0.015561873979706185;0.7980983117119178;0.0148939385915013;0.7982320073711455
95.562263;1.0444454170440167;0.833704125563669;0.7982324816012867;-1.4522792763747202e-05;-1.3909328793605828e-05;1.0448505314669607;9.999912895489022;0.8335037206364975;0.015561949288775504;0.015561872440744116;0.798097362525469;0.014893935423500235;0.7982311201465282
95.572263;1.0444456370365363;0.833704172652342;0.7982324754905766;-1.4522867324944391e-05;-1.390931911514043e-05;1.0448506207452506;9.999910539591136;0.8335038906351863;0.015561950842558615;0.015561870937457603;0.798097413036622;0.014893932310748816;0.7982312398160994
95.582263;1.0444458508833407;0.8337042226473202;0.7982324670312005;-1.4522943058677481e-05;-1.3909308847340216e-05;1.0448507134750895;9.999908166091256;0.8335040581417855;0.015561952414437348;0.015561869467367468;0.798097463212459;0.014893929261061294;0.7982313660837925
95.592263;1.044446058340611;0.8337031200608384;0.7982313495887386;-1.4629978765320072e-05;-1.4011705591020207e-05;1.0448508092373687;9.99990577585141;0.8335042230651865;0.015561953999261696;0.015561868027102547;0.7980975129846767;0.01489392628117551;0.7982314984634039
95.602263;1.0444462591288874;0.8337031760843918;0.7982313356378958;-1.4630056559349154e-05;-1.4011694410876062e-05;1.0448509075749488;9.999903371516647;0.833504385331681;0.015561955593418945;0.015561866613401252;0.7980965622615185;0.014893923375742189;0.7982306366147491
95.612263;1.0444464529420725;0.8337032352708825;0.798231318460728;-1.4630135211982287e-05;-1.4011682991017399e-05;1.044851008043081;9.999900957822936;0.8335045450292727;0.015561957193894749;0.015561865223361828;0.7980966108923102;0.014893920547523698;0.7982307796320426
95.622263;1.0444466394864331;0.8337031907317344;0.7982311953288311;-1.3474661274654578e-05;-1.2905289699067477e-05;1.0448511101809668;9.999898540604118;0.8335047024054597;0.015561958797757807;0.015561863854670661;0.7980966586762338;0.014893917797443956;0.798230927066454
95.632263;1.0444468184851143;0.833702100877955;0.7982300644660982;-1.358170018992728e-05;-1.300768565187605e-05;1.0448512134299064;9.999896125300438;0.8335048577201876;0.01556196040212401;0.015561862505402618;0.7980967054245188;0.01489391512302986;0.7982310782207571
95.642263;1.0444469896689996;0.8337021699428795;0.7982300361410386;-1.3581780729200256e-05;-1.3007674045955332e-05;1.0448513170595284;9.99989371607024;0.8335050110945743;0.01556196200368554;0.015561861173263157;0.7980957510185741;0.014893912517501065;0.798230232525145
95.652263;1.0444471528147405;0.8337022424986136;0.7982300039466264;-1.3581861667853762e-05;-1.3007662418402626e-05;1.0448514201726786;9.999891315594978;0.83350516245881;0.015561963596624252;0.015561859856453808;0.798095795420282;0.014893909971615554;0.7982303888870838
95.662263;1.044447307834618;0.8337023186683483;0.7982299679213757;-1.358194290900449e-05;-1.3007650780524453e-05;1.0448515217868464;9.999888925665907;0.8335053116153459;0.015561965171262132;0.01556185855537298;0.7980958386160446;0.014893907475882474;0.7982305467152523
95.672263;1.0444474548959042;0.8337023985891111;0.7982299282116281;-1.3582024361986608e-05;-1.3007639165220718e-05;1.0448516209581304;9.999886548148897;0.8335054583581085;0.015561966716201877;0.015561857272563543;0.7980958805569545;0.014893905020950867;0.798230705119768
95.682263;1.0444475944767295;0.833701326926513;0.7982287786834293;-1.3689064801107616e-05;-1.3110035170451004e-05;1.0448517168942841;9.999884185188252;0.8335056025603269;0.015561968221837015;0.01556185601185132;0.7980949211890224;0.01489390259732069;0.7982298632281993
95.692263;1.0444477272784174;0.8337014150872201;0.7982287324136756;-1.3689146294532695e-05;-1.3110023809342498e-05;1.0448518089739445;9.999881838751012;0.8335057441932495;0.015561969681629088;0.015561854778213438;0.7980949605168428;0.014893900196218463;0.7982300195644452
95.702263;1.0444478540653992;0.8337015077997872;0.798228683397798;-1.3689227542979959e-05;-1.3110012665923376e-05;1.0448518966794915;9.999879510572411;0.8335058832748615;0.015561971090984427;0.015561853577505244;0.7980949985847147;0.01489389781129952;0.7982301732036498
95.712263;1.044447975524415;0.833701605269532;0.7982286321069845;-1.3689308332143914e-05;-1.3110001775789298e-05;1.0448519795461537;9.999877202484813;0.8335060197914468;0.015561972446183812;0.015561852416036028;0.798095035424967;0.014893895439361964;0.7982303232413285
95.722263;1.0444480921613872;0.8337005521219989;0.7982274727118481;-1.3796347333008405e-05;-1.3212398692114352e-05;1.044852057153488;9.999874916844325;0.8335061536940273;0.015561973744489676;0.015561851301453575;0.7980940710588814;0.014893893079832342;0.7982294692662362
95.732263;1.0444482042790513;0.8337006596575833;0.7982274185315257;-1.379642658201614e-05;-1.3212388348817766e-05;1.044852129122474;9.999872657095432;0.8335062849505915;0.015561974984555388;0.01556185024383764;0.7980941055132341;0.014893890734045904;0.7982296106036078
95.742263;1.0444483120758827;0.8337007724709755;0.7982273637211093;-1.3796504837598788e-05;-1.3212378241414313e-05;1.0448521951052867;9.999870427823215;0.8335064135565048;0.015561976166514538;0.015561849254675207;0.7980941388194127;0.014893888404850456;0.7982297471911591
95.752263;1.0444484158010658;0.8337008905721813;0.7982273088860478;-1.3796582021842014e-05;-1.3212368311005409e-05;1.044852254729776;9.999868234237058;0.8335065395452619;0.015561977291960452;0.015561848344415735;0.7980941710061862;0.01489388609591366;0.7982298787561389
95.762263;1.0444485158650474;0.833701013805817;0.7982272547375808;-1.379665808956056e-05;-1.3212358479358492e-05;1.0448523075381966;9.999866082240242;0.8335066630466182;0.01556197836371634;0.015561847521245877;0.7980932020851175;0.014893883809878383;0.7982290051390627
95.772263;1.0444486128490629;0.8336999863493602;0.7982260955934011;-1.3903691906701286e-05;-1.3314756182897115e-05;1.0448523530575726;9.999863979126141;0.8335067843053299;0.015561979385228302;0.015561846791689052;0.7980932320642362;0.014893881546806945;0.7982291256847794
95.782263;1.0444486152578603;0.8337000454213591;0.7982260447497872;-1.4698594583715236e-05;-1.4075754518249886e-05;1.0448523909556868;9.999861933647646;0.8335069036112464;0.015561980360039548;0.015561846160574825;0.7980932610028308;0.014893879304809371;0.7982292404059848
95.792263;1.0444487080878;0.8337001823181249;0.7982259962319411;-1.4698667249450683e-05;-1.407574445106039e-05;1.0448524211014787;9.999859955348153;0.8335070212133049;0.015561981291412598;0.015561845629857244;0.7980932890187163;0.014893877082048968;0.7982293492835193
95.802263;1.0444487997686764;0.8337003231090088;0.7982259503447748;-1.4698738826451893e-05;-1.4075734197788605e-05;1.044852443531097;9.999858054250442;0.8335071372788204;0.015561982182212414;0.015561845198732384;0.7980923162340131;0.014893874878185867;0.7982284524900833
95.812263;1.0444488908068028;0.8336993118756241;0.7982248010404752;-1.4805767142158996e-05;-1.4178130218150728e-05;1.044852458404735;9.999856240954767;0.833507251908471;0.0155619830352368;0.01556184486534616;0.7980923427705453;0.014893872694236747;0.7982285496069423
95.822263;1.0444489816118248;0.8336993523716828;0.7982246590007261;-1.365028336254477e-05;-1.3071737686873176e-05;1.0448524659418335;9.999854526255366;0.833507365205345;0.01556198385351281;0.015561844628163362;0.7980923688005981;0.01489387053156554;0.7982286406928014
95.832263;1.0444490724730198;0.8336995024439918;0.7982246228847394;-1.3650351962237763e-05;-1.3071726772726315e-05;1.0448524663511956;9.999852920282615;0.8335074773480063;0.015561984640758813;0.01556184448543421;0.7980923945497226;0.014893868391373091;0.7982287256620031
95.842263;1.0444491635173498;0.8336996544578977;0.7982245903630875;-1.3650419590426551e-05;-1.3071715601325794e-05;1.044852459820207;9.999851432029438;0.8335075885738162;0.015561985401969172;0.015561844433293236;0.798091420235057;0.014893866274526437;0.7982278046684703
95.852263;1.044449254702716;0.8336998076526593;0.7982245614072391;-1.3650486195913341e-05;-1.307170418512906e-05;1.0448524465292504;9.999850069477679;0.8335076990806527;0.015561986142973891;0.015561844465019778;0.7980914460298214;0.014893864181090689;0.7982278773891943
95.862263;1.0444493458711543;0.8336988056987746;0.7982234295979651;-1.3757509491372887e-05;-1.3174099046229271e-05;1.0448524266247043;9.99984883965835;0.8335078089987107;0.01556198686930947;0.015561844572423083;0.7980914721067204;0.014893862109922138;0.798227944013768
95.872263;1.0444494368159325;0.8336989589090711;0.798223407694441;-1.3757573832954714e-05;-1.3174087297525833e-05;1.0448524001883763;9.999847748420098;0.8335079184719554;0.015561987586047947;0.015561844747533518;0.7980914986845375;0.014893860058739631;0.7982280044894402
95.882263;1.044449527349051;0.833699110931141;0.7982233893363744;-1.3757636885343072e-05;-1.317407548434737e-05;1.044852367253346;9.999846800394918;0.8335080277070485;0.01556198829873716;0.015561844982779688;0.7980905260286769;0.014893858024670604;0.7982270588768955
95.892263;1.044449617352984;0.8336992610410487;0.7982233745729386;-1.3757698548381934e-05;-1.3174063670368995e-05;1.044852327858027;9.999845999267858;0.8335081369211188;0.015561989013951024;0.015561845270525523;0.7980905544371095;0.014893856004985537;0.7982271067261182
95.902263;1.0444497067583525;0.8336982531337015;0.7982222570977159;-1.3864716552541289e-05;-1.32764583824159e-05;1.0448522820647808;9.999845347738553;0.8335082462642455;0.01556198973843299;0.015561845603649108;0.7980905841945802;0.014893853997457997;0.7982271482026065
95.912263;1.0444497954886462;0.8336983979542804;0.7982222497468223;-1.3864775348721873e-05;-1.327644668716875e-05;1.0448522298653002;9.999844847157387;0.833508355788501;0.015561990477660055;0.015561845976507548;0.7980906155188325;0.014893852000217804;0.798227183431396
95.922263;1.0444498834664888;0.833698539723625;0.7982222462093072;-1.3864832751741716e-05;-1.3276435025897207e-05;1.044852171108347;9.999844497640343;0.8335084654531009;0.015561991234886881;0.015561846385099642;0.7980896485736801;0.014893850011467424;0.7982262127895382
95.932263;1.0444499706843022;0.8336986783066671;0.7982222466262208;-1.386488881011612e-05;-1.3276423308518509e-05;1.044852105630785;9.999844298508208;0.8335085751376492;0.0155619920105405;0.015561846826342774;0.7980896835288986;0.01489384802934693;0.7982262361215234
95.942263;1.044450057275769;0.8336988136254437;0.7982222512530386;-1.3864943578419495e-05;-1.3276411404255148e-05;1.0448520334745457;9.999844248299413;0.8335086846696589;0.015561992802349085;0.015561847297376476;0.7980897206001776;0.01489384605160148;0.7982262537573375
95.952263;1.044450143511741;0.83369779005739;0.7982211540275508;-1.3971954906799541e-05;-1.3378805626217806e-05;1.0448519549490334;9.999844344732258;0.8335087938525884;0.01556199360667669;0.015561847795811014;0.7980897600301621;0.014893844074708484;0.7982262658285446
95.962263;1.044450229718217;0.8336979186068326;0.7982211680145872;-1.3972007334426814e-05;-1.337879282822911e-05;1.0448518704968062;9.99984458525265;0.8335089024701086;0.015561994419624975;0.015561848319977556;0.7980888019986692;0.014893842093476904;0.7982252726387101
95.972263;1.0444503161867789;0.8336980435607012;0.7982211870667898;-1.3972058736634557e-05;-1.3378779283821468e-05;1.0448517805360622;9.999844967658724;0.833509010312585;0.015561995237008137;0.015561848868634744;0.7980888465380238;0.014893840101774317;0.7982252739834704
95.982263;1.0444504031071948;0.8336981646825322;0.7982212113392011;-1.3972109198802926e-05;-1.337876483430945e-05;1.0448516854087873;9.999845490041253;0.8335091172430191;0.015561996054445467;0.015561849440929946;0.7980888935515819;0.01489383809359066;0.7982252701815433
95.992263;1.0444504905658547;0.8336971261305812;0.7982201345101325;-1.4079116576872096e-05;-1.348115586788041e-05;1.0448515853835492;9.99984615007136;0.8335092232188367;0.015561996868427354;0.015561850036041883;0.7980889428702607;0.014893836063506284;0.7982252613664287
96.002263;1.0444505786300715;0.8336972387744687;0.7982201692915553;-1.4079165395994815e-05;-1.348113937926389e-05;1.0448514806996667;9.99984694404501;0.8335093282572413;0.015561997677879769;0.015561850652195596;0.7980879942447424;0.0148938340059064;0.7982242478473196
96.012263;1.044450667426894;0.8336973469613592;0.7982202091873881;-1.4079213524983134e-05;-1.3481121788619881e-05;1.04485137164892;9.999847866366782;0.833509432405588;0.015561998484621215;0.015561851286854845;0.7980880473234997;0.014893831913617013;0.7982242294237074
96.022263;1.0444507571741957;0.8336973437595534;0.7982201517199402;-1.2923707739420588e-05;-1.2374721188067475e-05;1.0448512586001673;9.999848910170403;0.8335095357146776;0.015561999291745846;0.015561851938407525;0.7980881016754867;0.014893829777739063;0.7982242064150206
96.032263;1.0444508481509627;0.83369744317115;0.7982202017061609;-1.2923754829367998e-05;-1.2374701270001894e-05;1.0448511419775475;9.999850068451243;0.8335096382305038;0.015562000102013421;0.015561852606981003;0.7980881568309078;0.01489382758938257;0.7982241789077775
96.042263;1.0444509405951294;0.8336963827765208;0.7982191503330373;-1.3030759359988533e-05;-1.24770866597232e-05;1.0448510222361709;9.999851334268385;0.8335097400179243;0.015562000918054403;0.01556185329354278;0.7980872122999958;0.014893825342176321;0.7982231470504018
96.052263;1.0444510346678402;0.8336964737592963;0.7982192101563077;-1.3030805884069933e-05;-1.2477064434989516e-05;1.0448508998122679;9.99985270015707;0.8335098411286743;0.015562001743094845;0.015561853998622973;0.7980872675464965;0.014893823033598307;0.798223110367331
96.062263;1.0444511305434865;0.8336965606330822;0.7982192743561447;-1.3030852288892868e-05;-1.2477041121146011e-05;1.0448507750683051;9.99985415825573;0.8335099415413803;0.015562002580669462;0.015561854721650038;0.7980873219532297;0.014893820665022293;0.7982230688644377
96.072263;1.0444512284491956;0.833696643457853;0.7982193423769817;-1.3030898710970418e-05;-1.2477016783231874e-05;1.044850648262962;9.999855701465407;0.833510041207177;0.015562003433611853;0.015561855461640064;0.7980873748423217;0.014893818242042979;0.7982230224008615
96.082263;1.0444513285840127;0.8336967222771773;0.798219413676159;-1.3030945319254902e-05;-1.2476991497406991e-05;1.0448505195460442;9.999857324295164;0.8335101401608546;0.015562004303564183;0.015561856219127222;0.798086425535537;0.014893815774744676;0.798221971043303
96.092263;1.04445143103039;0.8336956415716746;0.79821838136105;-1.3137950074331676e-05;-1.25793718172046e-05;1.0448503889797895;9.999859022571318;0.8335102385804846;0.015562005191359073;0.015561856997063769;0.7980864733888132;0.014893813276337698;0.7982219143027959
96.102263;1.0444515356936241;0.8336957125318202;0.7982184576650299;-1.3137997605310363e-05;-1.2579344864389896e-05;1.044850256585493;9.99986079294168;0.8335103367487648;0.015562006097433839;0.015561857799413614;0.7980865177763723;0.01489381076073467;0.7982218521659623
96.112263;1.0444515501319813;0.8336957062167476;0.7982185356465655;-1.3932866970159288e-05;-1.3340317999768446e-05;1.0448501223932798;9.999862632882072;0.8335104349555859;0.015562007021417548;0.01556185862938195;0.7980865580797208;0.014893808241335842;0.798221784490385
96.122263;1.0444516583487944;0.8336957700736354;0.7982186148589029;-1.393291607637481e-05;-1.3340289698335212e-05;1.044849986478713;9.999864540441658;0.8335105334450381;0.01556200796100961;0.015561859488945387;0.7980855937346599;0.014893805731055072;0.7982207114333051
96.132263;1.0444517679704028;0.8336946752559156;0.798217588590044;-1.4039922802553503e-05;-1.3442666260688651e-05;1.044849848982373;9.999866513194341;0.8335106324023814;0.015562008911251939;0.015561860379465275;0.7980856243042401;0.014893803241776388;0.7982206327533201
96.142263;1.0444518789503194;0.8336947330902224;0.7982176694288863;-1.4039973912122177e-05;-1.3442636875358824e-05;1.0448497100842;9.999868547136938;0.8335107319114873;0.015562009864189734;0.015561861302336702;0.7980856495247848;0.01489380078342304;0.7982205488152637
96.152263;1.0444519913344235;0.8336947881852452;0.7982177509106956;-1.4040026174451908e-05;-1.3442606952446523e-05;1.0448495699347962;9.999870636472059;0.8335108319187444;0.015562010808533845;0.015561862258847366;0.7980856693011229;0.014893798363557996;0.7982204598405903
96.162263;1.0444521051601683;0.8336948406930409;0.7982178329886109;-1.4040079704144808e-05;-1.3442576471044697e-05;1.0448494286161014;9.999872774284865;0.8335109322600579;0.015562011730940658;0.015561863249653477;0.7980846836522764;0.01489379598772372;0.7982193661950354
96.172263;1.0444522203390623;0.8336948907759713;0.7982179156066982;-1.4040134621021092e-05;-1.3442545423747028e-05;1.04484928617634;9.999874953549627;0.8335110327306845;0.015562012618898505;0.015561864274288784;0.7980846926494405;0.014893793660719348;0.7982192676777962
96.182263;1.0444523365860237;0.8336937830173233;0.7982168923073659;-1.4147147698876238e-05;-1.3544919231439849e-05;1.0448491426786923;9.999877167978763;0.8335111331401245;0.015562013462128557;0.015561865331218904;0.7980846963808116;0.014893791387887382;0.7982191645853735
96.192263;1.0444524534904398;0.8336938285554848;0.7982169757517132;-1.4147205686042355e-05;-1.3544887044654489e-05;1.0448489981867317;9.99987941256191;0.8335112333496061;0.01556201425197817;0.015561866418533035;0.7980846949299064;0.014893789174961843;0.7982190570071064
96.202263;1.044452570703656;0.8336938717213114;0.7982170594556875;-1.414726530134665e-05;-1.3544854275186589e-05;1.044848852733613;9.99988168356446;0.8335113333316035;0.01556201498131297;0.015561867533514188;0.7980836883474413;0.014893787026824564;0.7982179451863003
96.212263;1.0444526881089018;0.8336939122831805;0.7982171434084945;-1.4147326567443769e-05;-1.3544820926763197e-05;1.0448487063577547;9.999883977616324;0.8335114331951342;0.015562015645299252;0.015561868670992495;0.7980836766167261;0.014893784946974136;0.7982178288813666
96.222263;1.0444528058651332;0.8336939499499104;0.7982172277137577;-1.414738947220833e-05;-1.3544787028597803e-05;1.0448485591615304;9.999886290745247;0.8335115331232044;0.01556201624111887;0.015561869822637653;0.7980836596454942;0.014893782938129766;0.7982177084165614
96.232263;1.0444529243513567;0.8336927219338369;0.7982161037076797;-1.3098857303352637e-05;-1.254077610569432e-05;1.0448484113216332;9.99988861837051;0.8335116332714749;0.015562016766216498;0.015561870977791546;0.7980836373114345;0.014893781002876562;0.7982175839338305
