time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.242263;1.0444530440602244;0.8336927530658477;0.7982161890056738;-1.3098923333328653e-05;-1.2540741313486628e-05;1.0448482630475162;9.999890955983775;0.8335117336563325;0.015562017217016395;0.01556187212507393;0.7980836095118065;0.014893779143881833;0.7982174555418092
96.252263;1.0444531654761307;0.833692780730296;0.7982162747285515;-1.3098990839477695e-05;-1.2540706230863661e-05;1.0448481145197186;9.999893300028312;0.8335118340789468;0.015562017589754916;0.015561873253772788;0.7980825761759351;0.014893777363179355;0.7982163235314882
96.262263;1.044453289066197;0.8336928048516072;0.7982163606745474;-1.3099059786664595e-05;-1.2540670994678042e-05;1.0448479658645575;9.999895647953943;0.8335119341467045;0.015562017882632544;0.015561874354134008;0.7980825372632521;0.014893775660689107;0.7982161877939163
96.272263;1.044453415399382;0.833691669845975;0.7982153402222555;-1.3206086827398279e-05;-1.2643041181979326e-05;1.0448478171829125;9.999897996929027;0.8335120333507708;0.01556201809646384;0.015561875416988532;0.7980824927529544;0.014893774033828466;0.7982160489516877
96.282263;1.0444535451858523;0.8336916868870811;0.7982154258901076;-1.3206158605157953e-05;-1.2643006109912588e-05;1.0448476685955836;9.999900342808658;0.8335121311286356;0.015562018232916364;0.015561876433648206;0.7980824426375369;0.014893772478415609;0.7982159075828272
96.292263;1.0444536791435666;0.8336917005648585;0.7982155110248887;-1.3206231730392567e-05;-1.2642971350692882e-05;1.044847520256475;9.999902680076362;0.8335122268970314;0.01556201829232875;0.015561877395864093;0.7980813869426336;0.014893770989178625;0.7982147644121158
96.302263;1.0444538178627676;0.833691711031801;0.798215595342933;-1.3206306122121613e-05;-1.2642937029962652e-05;1.0448473723034108;9.99990500177762;0.8335123200934613;0.015562018272368791;0.015561878295720012;0.7980813257556546;0.014893769560034374;0.7982146195886184
96.312263;1.0444539617761837;0.8336917184393223;0.7982156786119127;-1.3206381669682447e-05;-1.2642903221488831e-05;1.0448472247992484;9.999907299858874;0.8335124102215131;0.015562018168232326;0.015561879126062265;0.7980812592316303;0.014893768185366252;0.7982144738209256
96.322263;1.04445411116734;0.8336905674413858;0.7982146543015469;-1.3313414867260645e-05;-1.2745275356396022e-05;1.0448470777646623;9.999909566480463;0.8335124968283195;0.015562017974867308;0.015561879881407722;0.7980811875572819;0.01489376686143282;0.7982143277368318
96.332263;1.044454266216836;0.8336905694664422;0.7982147350821539;-1.3313492135381363e-05;-1.2745242555754976e-05;1.0448469312859583;9.99991179482405;0.8335125794627866;0.015562017689198149;0.015561880558799802;0.7980801109154372;0.014893765586741369;0.7982131821967781
96.342263;1.0444544270987717;0.8336905693874841;0.7982148145258923;-1.3313569845243027e-05;-1.2745210182411361e-05;1.044846785537554;9.999913978537862;0.8335126577074385;0.015562017310341658;0.015561881157831896;0.7980800294918872;0.014893764361936682;0.798213037495359
96.352263;1.0444545940306296;0.8336905676469427;0.7982148926724544;-1.3313647689317892e-05;-1.2745178165832347e-05;1.044846640682273;9.999916111048707;0.8335127312100249;0.015562016838682666;0.015561881679028841;0.7980799434612875;0.014893763189336301;0.7982128943300767
96.362263;1.0444547672353521;0.8336905645910037;0.7982149696377835;-1.3313725366553865e-05;-1.2745146436680772e-05;1.0448464968470685;9.999918185784576;0.8335127996513799;0.015562016274920269;0.015561882121381198;0.7980798529393658;0.014893762071624135;0.7982127531253634
96.372263;1.0444549468566435;0.8336894048377788;0.7982139391840767;-1.3420759231998982e-05;-1.284752036752011e-05;1.0448463542330313;9.999920196702584;0.8335128627139402;0.015562015619055613;0.015561882481188328;0.7980787579713748;0.014893761010609486;0.7982116144400103
96.382263;1.0444551328713598;0.8336893995053702;0.7982140142588966;-1.3420835604688228e-05;-1.2847489081796146e-05;1.0448462131680463;9.999922138167975;0.8335129200994976;0.015562014870023063;0.015561882753391735;0.7980786585357594;0.014893760007141097;0.7982114783024027
96.392263;1.044455325043293;0.8336893930107686;0.7982140887499456;-1.3420910767391599e-05;-1.284745796231205e-05;1.0448460740708552;9.999924004712977;0.8335129715632369;0.015562014026932178;0.01556188293401096;0.7980785545444002;0.014893759061660442;0.7982113452393728
96.402263;1.0444555229474812;0.8336893854131598;0.7982141629995053;-1.3420984317522076e-05;-1.2847426978385105e-05;1.0448459374614207;9.999925791376155;0.8335130169196292;0.015562013090929822;0.015561883021564969;0.7980784458919834;0.014893758174848917;0.7982112155427289
96.412263;1.0444557260938738;0.8336893769104782;0.7982142373487596;-1.3421055842715164e-05;-1.2847396142666246e-05;1.044845803969473;9.99992749434361;0.8335130560613825;0.01556201206601248;0.015561883017200623;0.7980773325399706;0.014893757348020127;0.7982100896270492
96.422263;1.044455934085668;0.8336882122460335;0.798213205677528;-1.3528081593715184e-05;-1.2949770953599134e-05;1.0448456742284384;9.999929111660894;0.8335130890086017;0.015562010958395095;0.015561882924012116;0.7980772145524628;0.014893756582871249;0.7982099674110754
96.432263;1.0444561466315883;0.8336882028572516;0.798213280869132;-1.3528147839194716e-05;-1.2949740704114686e-05;1.044845548771366;9.999930643500452;0.833513115893747;0.015562009774769023;0.015561882746378266;0.7980770920586786;0.014893755881455806;0.7982098494437551
96.442263;1.0444563634010147;0.8336880865914492;0.7982132540904687;-1.2372657536488607e-05;-1.1843329020118959e-05;1.0448454280803252;9.999932091371958;0.8335131368831687;0.015562008520655486;0.015561882490637877;0.7980769652062762;0.014893755246728686;0.7982097362034136
96.452263;1.0444565839253384;0.8336880777583141;0.7982133299741881;-1.2372716971259846e-05;-1.1843299943850063e-05;1.0448453126834765;9.999933456723184;0.8335131521500557;0.015562007199806563;0.015561882165917421;0.7980768341434401;0.014893754682582777;0.7982096281715494
96.462263;1.0444567154692745;0.8336868406484917;0.7982122994528759;-1.3274541313722237e-05;-1.270666931794965e-05;1.0448452031009194;9.999934740097745;0.8335131618889314;0.015562005814168296;0.015561881782738185;0.798075698995835;0.014893754193183345;0.7982085258861429
96.472263;1.0444569417507634;0.8336868338008484;0.7982123750070429;-1.3274592449592632e-05;-1.2706641711089335e-05;1.0448450996843333;9.999935941208536;0.8335131662986971;0.015562004364225198;0.015561881351080943;0.7980755598322679;0.014893753782655289;0.7982084291939096
96.482263;1.0444571699562428;0.8336868282276875;0.7982124499883624;-1.3274639031129035e-05;-1.270661486685267e-05;1.0448450025833176;9.999937059162832;0.8335131655593548;0.015562002849870474;0.01556188088034685;0.7980754166699259;0.014893753455529691;0.7982083383478985
96.492263;1.0444573993882142;0.833686823992183;0.7982125242669131;-1.3274680927875126e-05;-1.2706588815426436e-05;1.0448449118429506;9.999938092764696;0.8335131598297387;0.015562001271029689;0.015561880379649493;0.7980752695298797;0.01489375321720511;0.7982082533746245
96.502263;1.0444576293414862;0.8336868211123035;0.7982125978424225;-1.3274718110217195e-05;-1.270656360814875e-05;1.0448448274478705;9.99993904126921;0.8335131492651172;0.015561999627677885;0.015561879857222056;0.7980741184763853;0.014893753073998671;0.7982071743955975
96.512263;1.0444578591435238;0.833685663973923;0.7982115644049366;-1.3381706214550048e-05;-1.2808943670878073e-05;1.044844749314852;9.999939904774857;0.8335131340560902;0.015561997920021829;0.015561879320318451;0.798073963610972;0.014893753033084082;0.7982071008765533
96.522263;1.044458088165829;0.8336856635158204;0.7982116367546782;-1.338173429336121e-05;-1.2808920309109155e-05;1.0448446773162823;9.99994068360112;0.8335131144497929;0.015561996148836967;0.015561878775631798;0.7980738050710696;0.014893753102040587;0.7982070327025367
96.532263;1.0444583158352316;0.8336856639883536;0.7982117084371534;-1.33817580738065e-05;-1.2808897906269584e-05;1.0448446112955687;9.999941377450087;0.833513090743129;0.015561994315427515;0.015561878228667139;0.7980736430421307;0.014893753287591155;0.7982069695981359
96.542263;1.0444585416247696;0.8336856652941164;0.7982117793236813;-1.3381777693043547e-05;-1.2808876489761165e-05;1.0448445510428281;9.999941985420811;0.8335130633019429;0.01556199242116405;0.015561877682218409;0.7980724777372209;0.014893753594425938;0.7982059115833845
96.552263;1.044458765071165;0.833685667481113;0.7982118493289505;-1.3381793267664314e-05;-1.2808856109132782e-05;1.044844496278889;9.999942506927276;0.8335130325941618;0.015561990466835308;0.01556187713593137;0.7980723093674318;0.014893754024531365;0.7982058583002845
96.562263;1.0444589858572606;0.8336845151599314;0.7982108120470413;-1.3488760473275954e-05;-1.2911241187464081e-05;1.0448444466365274;9.999942942533613;0.8335129991260178;0.015561988452542877;0.015561876588198489;0.7980721381651237;0.014893754576247718;0.7982058100077848
96.572263;1.0444592038189136;0.8336845196659406;0.7982108802519123;-1.3488768333357444e-05;-1.2911223052445018e-05;1.0448444016102683;9.999943293980266;0.8335129632830667;0.015561986377989587;0.01556187603872048;0.7980719644203245;0.01489375524379201;0.798205766791668
96.582263;1.0444594188225;0.8336845256791188;0.7982109476141939;-1.3488772545786092e-05;-1.2911206134070781e-05;1.0448443605750706;9.999943563254925;0.8335129252862845;0.015561984242776328;0.015561875489119904;0.7980707884583946;0.01489375601860174;0.7982047288279042
96.592263;1.0444596306460405;0.8336845334122601;0.7982110142351347;-1.3488773247826851e-05;-1.2911190471806827e-05;1.0448443229085815;9.999943751274277;0.8335128853391477;0.015561982047299312;0.015561874941957599;0.7980706105831612;0.01489375689160659;0.7982046956923904
96.602263;1.044459838937139;0.8336845430657178;0.7982110802400619;-1.348877057510583e-05;-1.2911176051922058e-05;1.0448442881074589;9.999943857854408;0.8335128437421716;0.015561979794010052;0.015561874399431103;0.7980704310333679;0.014893757854232801;0.7982046674672854
96.612263;1.0444600432321267;0.8336833992437925;0.7982100393828202;-1.3595720229431529e-05;-1.3013567161702691e-05;1.0448442558539925;9.999943883074387;0.8335128008545261;0.015561977487691846;0.01556187386210216;0.7980702499552863;0.014893758897783261;0.7982046440668314
96.622263;1.044460242967719;0.833683413128713;0.7982101045567417;-1.3595711255774254e-05;-1.3013554920172036e-05;1.044844226028401;9.99994382844512;0.8335127570414416;0.015561975134272146;0.015561873328630354;0.7980700673725442;0.014893760013125165;0.7982046253843901
96.632263;1.0444604374520383;0.8336834291585088;0.7982101694506164;-1.3595699362738143e-05;-1.3013543485823856e-05;1.0448441986532995;9.99994369729093;0.8335127126765249;0.015561972739705453;0.015561872796395993;0.7980688831549292;0.01489376119123524;0.798203611444015
96.642263;1.044460625893435;0.8336834472165154;0.7982102340239581;-1.3595684704925803e-05;-1.3013532614138375e-05;1.044844173822479;9.999943494235335;0.8335126681530683;0.015561970309471896;0.015561872261944922;0.7980686970503764;0.014893762423390336;0.798203601726146
96.652263;1.0444608074902866;0.8336822045367138;0.7982090893181858;-1.2547069689503084e-05;-1.2009544384079761e-05;1.0448441516771698;9.99994322442596;0.8335126238802749;0.015561967847725752;0.015561871721530536;0.7980685088128774;0.014893763701424468;0.7982035962495541
96.662263;1.044460981471963;0.8336822257571369;0.798209152621092;-1.254705010834637e-05;-1.2009534000421072e-05;1.0448441324192514;9.999942893439199;0.8335125802187079;0.015561965357451486;0.015561871172086753;0.7980683183347802;0.014893765018813012;0.798203594894829
96.672263;1.0444611471091174;0.8336822479207286;0.7982092147993883;-1.2547028473445847e-05;-1.2009523685176327e-05;1.0448441163082702;9.999942507319975;0.8335125373893797;0.015561962842285403;0.015561870612639908;0.7980671256756576;0.014893766371409666;0.7982025977621418
96.682263;1.0444613037480917;0.8336822706095162;0.7982092754853802;-1.2547005122619561e-05;-1.2009513380911151e-05;1.0448441036199811;9.99994207211856;0.8335124954457609;0.0155619603077001;0.01556187004598122;0.7980669310060573;0.014893767756678337;0.7982026044993128
96.692263;1.0444614508615366;0.8336822935368496;0.7982093342934574;-1.2546980436611643e-05;-1.2009503036043235e-05;1.0448440945555777;9.99994159322844;0.83351245429508;0.015561957760908641;0.015561869479034821;0.7980667345453213;0.014893769172285978;0.7982026153798015
96.702263;1.0444615881173063;0.8336811609854112;0.7982082844299231;-1.2653910396371407e-05;-1.2111896960196965e-05;1.0448440891624595;9.999941075097974;0.833512413761647;0.015561955210639623;0.015561868921308895;0.7980665365160355;0.014893770615583833;0.7982026305320699
96.712263;1.044461715425941;0.8336811839181756;0.7982083382389864;-1.2653884355332685e-05;-1.2111886345489608e-05;1.0448440873678355;9.999940521524262;0.8335123736884282;0.015561952667160654;0.015561868382969178;0.79806533712951;0.014893772083563616;0.7982016501102426
96.722263;1.0444618328934272;0.8336812065743086;0.7982083889480726;-1.2653858342153504e-05;-1.211187548204088e-05;1.0448440890438406;9.99993993579838;0.8335123339812337;0.015561950142361825;0.015561867873376399;0.7980651365874704;0.014893773572708878;0.798201673562213
96.732263;1.0444619407039288;0.8336812286766103;0.798208436204446;-1.265383280942151e-05;-1.2111864317709056e-05;1.0448440939886783;9.999939320188435;0.8335122945727961;0.015561947649727686;0.01556186740059203;0.7980649350392853;0.014893775079672954;0.7982017008466344
96.742263;1.044462039037156;0.8336812499309884;0.7982084796939807;-1.2653808183713688e-05;-1.2111852817283968e-05;1.0448441018929664;9.999938675812615;0.8335122554098257;0.015561945203791294;0.015561866972083303;0.7980647325163575;0.014893776602443233;0.7982017319003613
96.752263;1.0444621280703927;0.8336801145049736;0.7982074128260136;-1.2760740405640554e-05;-1.2214245320020212e-05;1.0448441123697902;9.999938003754586;0.8335122164703155;0.01556194281876805;0.015561866594784497;0.79806352892437;0.014893778140886719;0.7982007670062705
96.762263;1.0444622079969381;0.8336801332339833;0.7982074483362616;-1.2760718667032043e-05;-1.2214233095927214e-05;1.0448441250230434;9.999937306022673;0.8335121777469305;0.015561940507396984;0.015561866274170548;0.7980633241189377;0.014893779696837958;0.7982008060089169
96.772263;1.0444622789844216;0.8336801503166672;0.7982074799630839;-1.2760698708863021e-05;-1.2214220565934705e-05;1.0448441395217445;9.999936585095547;0.8335121392054045;0.015561938280668187;0.015561866014845552;0.7980631180331206;0.014893781273860231;0.7982008492533139
96.782263;1.0444623411461222;0.8336801655696253;0.7982075078699659;-1.2760680585054801e-05;-1.2214207810308223e-05;1.0448441556394865;9.99993584366071;0.8335121007383661;0.015561936147835733;0.015561865822463208;0.7980629107741977;0.014893782876202279;0.7982008968420977
96.792263;1.0444623946012377;0.8336801789000241;0.798207532187229;-1.2760664229170247e-05;-1.2214194877225705e-05;1.0448441732147926;9.99993508550874;0.8335120621295707;0.0155619341165745;0.015561865704367751;0.7980627025995213;0.014893784507357686;0.7982009488217112
96.802263;1.0444624395084814;0.8336790347105327;0.7982064466103175;-1.2867605046267486e-05;-1.2316586118688384e-05;1.0448441920680767;9.999934315525534;0.8335120230817598;0.01556193219318521;0.015561865668866831;0.7980614938105042;0.014893786169783084;0.7982000053750008
96.812263;1.0444623838453266;0.833678970409441;0.7982064639328544;-1.3662396187182767e-05;-1.3077557706612126e-05;1.0448442119409715;9.999933538210344;0.8335119833521376;0.015561930382720825;0.015561865724700443;0.7980612846843012;0.014893787865859183;0.7982000661062333
96.822263;1.0444624120555224;0.8336789773225155;0.7982064778360484;-1.3662384159757481e-05;-1.3077544035549971e-05;1.0448442324930558;9.999932756754355;0.8335119428799076;0.015561928689043951;0.015561865880937898;0.7980610754431425;0.014893789598633843;0.7982001310149693
96.832263;1.0444624321369391;0.8336789815070546;0.7982064883855944;-1.3662373301211233e-05;-1.3077530028605644e-05;1.04484425336018;9.999931973502383;0.8335119017545193;0.015561927114554806;0.015561866146898518;0.798060866207685;0.014893791372030823;0.7982001997637794
96.842263;1.0444624442966997;0.8336789826059462;0.7982064957419193;-1.3662363537579865e-05;-1.30775156570001e-05;1.0448442742530746;9.999931190556127;0.8335118601168454;0.01556192565944013;0.015561866532526374;0.7980596569778694;0.014893793190821158;0.7981992721112019
96.852263;1.0444624487469598;0.8336778247274289;0.798205393780253;-1.3769309243941386e-05;-1.3179904210419603e-05;1.0448442950438115;9.99993040908646;0.8335118180970031;0.015561924320836598;0.015561867048703408;0.7980594476802201;0.014893795060007068;0.7981993473219112
96.862263;1.0444624457178477;0.8336778186231208;0.7982053956178115;-1.37693014725822e-05;-1.3179889055566207e-05;1.0448443157680831;9.999929628219817;0.8335117757276275;0.015561923093418745;0.015561867705943158;0.7980592382369891;0.014893796983708336;0.7981994252073362
96.872263;1.0444624354532817;0.8336777013982399;0.7982052929143707;-1.261374131800112e-05;-1.2073491351263553e-05;1.0448443365623692;9.999928845571207;0.8335117328618579;0.015561921971424041;0.015561868512525417;0.798059028615904;0.014893798964552979;0.7981995053812068
96.882263;1.044462418141056;0.833677686574156;0.7982052909516838;-1.2613735485110289e-05;-1.2073475396667432e-05;1.0448443576102049;9.999928058642437;0.8335116891817643;0.015561920949572414;0.015561869474475182;0.7980578188497361;0.014893801003859952;0.7981985876343697
96.892263;1.0444623938808333;0.8336776668579613;0.7982052877389171;-1.2613730705380024e-05;-1.207345903358491e-05;1.044844379091439;9.999927265250674;0.8335116442630622;0.015561920022847057;0.015561870596621202;0.7980576090012379;0.01489380310178098;0.7981986713054251
96.902263;1.0444623627566583;0.8336764864217662;0.7982041772016863;-1.272068147479964e-05;-1.2175845562869871e-05;1.0448444011271611;9.999926463332956;0.8335115976379653;0.01556191918729085;0.01556187188236353;0.7980573990817176;0.014893805257359899;0.7981987563787939
96.912263;1.0444623248849085;0.8336764561567729;0.7982041723103932;-1.2720678928989051e-05;-1.2175828368136197e-05;1.044844423785217;9.99992565096808;0.8335115488379153;0.015561918441184472;0.015561873332719467;0.7980571889924954;0.014893807469161814;0.7981988427983013
96.922263;1.0444622803254853;0.8336764203794699;0.7982041668120485;-1.2720677515961552e-05;-1.2175810795922104e-05;1.0448444471534886;9.999924826932368;0.8335114973962895;0.015561917784824653;0.015561874946950868;0.7980569785335112;0.014893809736052543;0.7981989305621632
96.932263;1.0444622290002281;0.8336763790832432;0.7982041607687689;-1.2720677226099596e-05;-1.217579289049907e-05;1.0448444713923029;9.99992399146838;0.8335114428301617;0.015561917219423134;0.015561876724704441;0.7980557674910208;0.014893812057431297;0.7981980198067173
96.942263;1.044462170748849;0.8336763323823763;0.798204154141615;-1.2720678047035612e-05;-1.2175774691384294e-05;1.0448444967434538;9.999923146187681;0.8335113846724472;0.015561916746525786;0.015561878667009046;0.7980555557667358;0.01489381443305553;0.7981981101211553
96.952263;1.0444621054194214;0.8336751249073148;0.7982030404054249;-1.2827634421345888e-05;-1.2278159555972369e-05;1.0448445235157535;9.999922292865826;0.8335113225754829;0.015561916368011653;0.015561880774391568;0.7980553434297812;0.014893816862708182;0.7981982016474272
96.962263;1.0444620328882772;0.8336750679560261;0.7982030321813708;-1.2827637474104041e-05;-1.2278140924684721e-05;1.0448445520249166;9.999921432372;0.8335112564049194;0.015561916086371157;0.015561883044763454;0.7980551306577708;0.014893819345867346;0.7981982943767134
96.972263;1.0444619530382921;0.8336750061671516;0.7982030230664438;-1.282764167260395e-05;-1.2278122182845679e-05;1.0448445825508648;9.999920564967658;0.8335111862229424;0.015561915905332492;0.015561885474134361;0.798053917680384;0.01489382188181674;0.7981973884558432
96.982263;1.0444618657216713;0.8336749397807456;0.7982030131636492;-1.2827647044823236e-05;-1.227810340534921e-05;1.044844615362628;9.99991969145379;0.8335111121755684;0.015561915829807345;0.015561888058289347;0.7980537047752544;0.01489382447030516;0.7981974834947239
96.992263;1.0444617706825305;0.8336748690970032;0.7982030026107639;-1.2827653615905881e-05;-1.227808467013872e-05;1.0448446507275873;9.999918813775123;0.833511034403555;0.01556191586470403;0.015561890792939199;0.7980534922294321;0.014893827112014093;0.7981975796479145
97.002263;1.0444616675003173;0.8336736388894724;0.7982018851304828;-1.2934615819284662e-05;-1.238046936637748e-05;1.0448446888954517;9.999917934869222;0.8335109530311586;0.015561916014398446;0.01556189367301882;0.7980532802515393;0.014893829808782589;0.7981976769350061
97.012263;1.0444615556222998;0.8336735606000162;0.7982018735380776;-1.2934624695187587e-05;-1.2380450950537002e-05;1.0448447300986996;9.999917058334185;0.8335108682054515;0.015561916283541031;0.015561896692171527;0.7980520689155105;0.014893832563881803;0.7981967755693286
97.022263;1.044461434421291;0.8336734790124938;0.7982018614740013;-1.2934634581912862e-05;-1.2380432826736025e-05;1.0448447745353155;9.999916188135433;0.8335107801428349;0.015561916677642933;0.015561899842565355;0.7980518581392514;0.014893835380941882;0.7981968751991697
97.032263;1.0444613032974162;0.8336733944445655;0.7982018489817951;-1.2934645382436293e-05;-1.2380415089853352e-05;1.044844822353735;9.999915328046356;0.833510689101646;0.015561917202241917;0.01556190311543679;0.7980516477285398;0.014893838261496782;0.7981969758994827
97.042263;1.0444611618698345;0.833673307156939;0.798201836139733;-1.2934657026761832e-05;-1.2380397820241362e-05;1.0448448736871108;9.999914480700767;0.8335105952744799;0.015561917861847538;0.015561906502142208;0.798051437531939;0.01489384120412157;0.7981970775024376
97.052263;1.0444610100866356;0.8336720618190075;0.7982007166792404;-1.3041623903232852e-05;-1.2482784396093704e-05;1.0448449286862742;9.99991364671919;0.8335104987418167;0.015561918660345496;0.015561909994500276;0.7980512275472179;0.014893844205872232;0.7981971798285424
97.062263;1.0444608481434794;0.8336719698416779;0.798200703539037;-1.304163706270828e-05;-1.2482768250957918e-05;1.0448449874983756;9.99991282450053;0.8335103995573995;0.015561919601461444;0.015561913584331705;0.7980500178668485;0.014893847263457202;0.7981962828807423
97.072263;1.0444606763700877;0.8336718761135277;0.7982006905806629;-1.3041650882737076e-05;-1.2482752746821918e-05;1.0448450502122493;9.999912010637185;0.8335102978497233;0.015561920687972965;0.015561917263690765;0.7980498086106312;0.014893850373211932;0.7981963861257819
97.082263;1.044460495242097;0.8336717811029001;0.7982006780946369;-1.3041665303985364e-05;-1.2482737952897401e-05;1.044845116827563;9.999911199976513;0.8335101938429632;0.015561921920764579;0.015561921026091594;0.7980495999484029;0.014893853530548123;0.798196489481324
97.092263;1.0444603054174633;0.8336715782659248;0.7982005639966882;-1.1886126952971894e-05;-1.1376341845456853e-05;1.0448451873032902;9.999910385536682;0.8335100878326768;0.015561923298432387;0.01556192486669648;0.7980493921645017;0.014893856729134632;0.7981965926074015
97.102263;1.0444601076314561;0.8336703263987899;0.7981994470299978;-1.1993096917386765e-05;-1.1478732224603686e-05;1.0448452616369315;9.999909559407783;0.8335099801572842;0.015561924817800419;0.015561928780988074;0.7980481857036815;0.0148938599609124;0.7981956953402983
97.112263;1.0444599025614212;0.8336702302043291;0.7981994378035963;-1.1993112960093809e-05;-1.147872052784492e-05;1.0448453398565654;9.999908713706784;0.8335098711712484;0.015561926474613156;0.015561932763676617;0.7980479811756257;0.014893863217372435;0.79819579706128
97.122263;1.044459690827826;0.8336701346812276;0.7981994300626928;-1.1993129502621395e-05;-1.1478710267826971e-05;1.044845421924638;9.999907840786213;0.8335097612437216;0.015561928263031675;0.01556193680821459;0.7980477793448968;0.01489386649048984;0.7981958977064735
97.132263;1.0444594730450232;0.8336700402406721;0.7981994238199114;-1.1993146505013616e-05;-1.1478701630203052e-05;1.04484550767655;9.999906933951772;0.8335096507764769;0.015561930175381303;0.015561940906865926;0.7980475810825655;0.01489386977260818;0.7981959970243542
97.142263;1.044459249820736;0.8336699471770769;0.7981994189639056;-1.1993163928140038e-05;-1.1478694806249513e-05;1.0448455969061266;9.99990598883583;0.8335095401791789;0.015561932203253182;0.015561945051485322;0.798047387239213;0.014893873056360021;0.798196094771793
97.152263;1.0444590217743017;0.8336687002205415;0.7981983088721991;-1.210013618900334e-05;-1.158109331199628e-05;1.0448456895035296;9.999905003857574;0.8335094297955405;0.015561934338356563;0.01556194923381137;0.798046198526773;0.014893876335204592;0.7981951909523709
97.162263;1.044458789586091;0.8336686108072621;0.798198305995327;-1.2100154376078814e-05;-1.158109070952769e-05;1.0448457854388364;9.999903979421312;0.8335093198807491;0.015561936572614937;0.015561953444720488;0.7980460154942287;0.014893879603723173;0.7981952851643581
97.172263;1.0444584618289925;0.8336684502010954;0.798198303597158;-1.2894969589404057e-05;-1.2342067951631421e-05;1.0448458846248927;9.999902917185167;0.8335092106778931;0.015561938898016209;0.01556195767369296;0.7980458385609834;0.014893882857198096;0.7981953776581305
97.182263;1.0444582235786384;0.8336683659710953;0.7981983012993306;-1.2894988508306865e-05;-1.2342070068052205e-05;1.0448459868599747;9.999901820031022;0.8335091025010446;0.015561941306100847;0.015561961909555446;0.7980456680356596;0.01489388609135964;0.7981954686449269
97.192263;1.044457983393777;0.833668284900047;0.7981982986022891;-1.2895007831359202e-05;-1.234207459375499e-05;1.0448460919186142;9.999900691950385;0.8335089957352317;0.015561943787266426;0.015561966142339824;0.7980445041003607;0.014893889302562158;0.7981945586077044
97.202263;1.0444577418809842;0.8336670517114836;0.7981971886272814;-1.300198092983121e-05;-1.2444483790293327e-05;1.0448461996534792;9.999899537252768;0.833508890782601;0.015561946330786383;0.015561970365139436;0.7980443468194504;0.01489389248742677;0.7981946474953248
97.212263;1.0444574994952127;0.8336669777548479;0.7981971837366094;-1.3002001175752604e-05;-1.2444493129861547e-05;1.0448463099568108;9.999898359691539;0.8335087880299974;0.015561948926198945;0.015561974574418639;0.7980441962246154;0.014893895641984912;0.7981947356692192
97.222263;1.0444572566410095;0.8336669077054535;0.7981971772351762;-1.3002021951736973e-05;-1.2444504811784844e-05;1.044846422653427;9.999897162311276;0.8335086878302713;0.015561951565230363;0.015561978768462164;0.7980440524236113;0.014893898761683616;0.7981948231912543
97.232263;1.044457013788942;0.8336668417513227;0.7981971688724557;-1.3002043323755955e-05;-1.244451870415292e-05;1.0448465374804985;9.999895947881502;0.8335085904745154;0.015561954242558922;0.015561982945646854;0.7980429156193926;0.014893901842605825;0.7981939102059293
97.242263;1.0444567714847075;0.8336667800247771;0.7981971584779195;-1.3002065352937995e-05;-1.2444534591732791e-05;1.0448466541783294;9.999894719347937;0.8335084961749692;0.015561956955138435;0.015561987104115034;0.798042786028841;0.014893904882672913;0.7981939962674073
97.252263;1.0444565303172588;0.833665567085858;0.7981960395478191;-1.3109041397081085e-05;-1.2546954466109093e-05;1.044846772607331;9.999893480074828;0.8335084050619277;0.015561959701287048;0.015561991242841305;0.7980426638307804;0.014893907881636784;0.7981940813821135
97.262263;1.044456290922224;0.8336655141961934;0.798196024716676;-1.3109064767987905e-05;-1.2546973545949106e-05;1.0448468927544197;9.99989223382413;0.8335083171970976;0.015561962480042544;0.015561995362898243;0.7980425491811274;0.01489391084015184;0.7981941653374328
97.272263;1.0444560539813308;0.8336654660215553;0.7981960075030514;-1.3109088743483668e-05;-1.2546993841043543e-05;1.0448470146272129;9.999890984260217;0.8335082325738906;0.015561965291029777;0.015561999467130943;0.7980424422086158;0.01489391375906882;0.7981942479486469
97.282263;1.0444558201642478;0.8336654228215638;0.7981959879515996;-1.3109113256497599e-05;-1.2547015115535023e-05;1.0448471381980478;9.99988973427984;0.8335081510816538;0.015561968134942141;0.015562003558209131;0.7980413429921742;0.01489391663922411;0.7981933292744715
97.292263;1.0444555900447532;0.8336653848825366;0.7981959663177094;-1.3109138252807988e-05;-1.2547037123228328e-05;1.0448472634241437;9.99988848594321;0.8335080724949202;0.01556197101322288;0.015562007637866998;0.7980412515668325;0.01489391948167987;0.7981934088798279
97.302263;1.04445536407511;0.833664196953413;0.798194836658732;-1.3216117032352205e-05;-1.264946187288443e-05;1.0448473902274906;9.99988724085166;0.8335079965517883;0.015561973926846261;0.015562011707707785;0.7980411679524608;0.014893922288390024;0.7981934868459656
97.312263;1.0444551426189672;0.833664063477355;0.7981947098553872;-1.206058957892202e-05;-1.1543102403916919e-05;1.0448475184397175;9.999886000312284;0.8335079230930353;0.015561976876172515;0.015562015769192085;0.7980410921815662;0.014893925062664848;0.7981935631316165
97.322263;1.0444549260075542;0.8336640430804501;0.7981946847869061;-1.206061589645604e-05;-1.1543125353681292e-05;1.044847647825669;9.999884765397649;0.8335078521306295;0.015561979861553912;0.01556201982368275;0.7980400242989014;0.014893927809008807;0.7981926379837556
97.332263;1.0444547146212513;0.8336640290285602;0.7981946593630175;-1.2060642667945113e-05;-1.1543148419628309e-05;1.0448477781780579;9.999883537174334;0.833507783776071;0.01556198288286274;0.015562023873406109;0.7980399643393057;0.014893930532132775;0.7981927112086642
97.342263;1.0444545089220247;0.83366402139198;0.7981946337712374;-1.2060669895669137e-05;-1.154317157646654e-05;1.0448479093483958;9.999882316796384;0.8335077181402113;0.015561985938981008;0.015562027921143258;0.7980399123213542;0.014893933234880967;0.7981927831388013
97.352263;1.0444543093870127;0.8336628645351649;0.7981935017352054;-1.2167650894997772e-05;-1.1645597072739713e-05;1.0448480411898755;9.999881105370727;0.8335076553043743;0.015561989028990085;0.0155620319683187;0.7980398682716935;0.014893935916229834;0.7981928538847901
97.362263;1.0444541164411028;0.8336628694386579;0.7981934760357591;-1.2167678980188156e-05;-1.1645620405403755e-05;1.0448481735396975;9.999879903752646;0.8335075953046605;0.015561992153727507;0.015562036013743945;0.7980398322668663;0.014893938571539426;0.7981929234732784
97.372263;1.0444539304610947;0.8336628804141127;0.7981934501948453;-1.2167707459437523e-05;-1.1645643863298762e-05;1.0448483062740523;9.999878712143277;0.8335075380770276;0.015561995315291966;0.015562040054478737;0.7980388044546168;0.014893941194893985;0.7981919919828914
97.382263;1.0444537518004902;0.833662897251043;0.7981934239935842;-1.2167736276943675e-05;-1.1645667488827602e-05;1.0448484392981146;9.9998775299865;0.8335074834199766;0.015561998514627006;0.015562044087011926;0.7980387850246098;0.014893943781257317;0.7981920588522855
97.392263;1.044453580788384;0.83366291965252;0.7981933971129733;-1.2167765346328834e-05;-1.1645691331980845e-05;1.044848572407082;9.999876356637722;0.8335074310044993;0.015562001750095806;0.015562048106525278;0.7980387741568125;0.014893946327346936;0.7981921239614289
97.402263;1.0444534177085285;0.8336617917405171;0.7981922628605118;-1.2274747892675353e-05;-1.1748117736152623e-05;1.0448487051801294;9.999875192195452;0.8335073804066145;0.015562005018561325;0.015562052106224286;0.7980387719749047;0.014893948831474218;0.7981921869395516
97.412263;1.0444532627472651;0.8336618243203776;0.798192233820622;-1.2274777103356075e-05;-1.1748142341192711e-05;1.0448488370431916;9.999874038069349;0.8335073311376068;0.015562008317211738;0.015562056078605073;0.7980377785032229;0.014893951292984578;0.7981912475521649
97.422263;1.0444531159592907;0.8336618616063289;0.7981922035703436;-1.2274806107691653e-05;-1.1748167613784865e-05;1.0448489673732202;9.99987289716356;0.8335072826170823;0.015562011644797502;0.01556206001642937;0.7980377936671075;0.014893953711799647;0.798191305122975
97.432263;1.0444529773266604;0.8336619034211599;0.7981921721252296;-1.2274834658146341e-05;-1.174819376949784e-05;1.0448490955526801;9.999871773200935;0.8335072341206863;0.01556201500225628;0.015562063912414898;0.7980378173603774;0.014893956088053056;0.7981913596359816
97.442263;1.0444528468281593;0.8336619495668164;0.7981921394980362;-1.2274862514243978e-05;-1.1748220984429601e-05;1.044849221065529;9.999870669273022;0.8335071848326584;0.015562018392026084;0.015562067759865243;0.7980378495164583;0.014893958422294134;0.7981914109785069
97.452263;1.0444527244212287;0.8336608442580279;0.7981909993425549;-1.2381842810828007e-05;-1.1850651654937072e-05;1.0448493435880961;9.999869586797413;0.8335071339753707;0.015562021816185847;0.015562071554374396;0.7980378901287952;0.0148939607163853;0.7981914590546954
97.462263;1.04445261000053;0.8336608983743266;0.7981909645163505;-1.2381868708497332e-05;-1.185068139807776e-05;1.044849462967965;9.999868525475462;0.833507080888036;0.015562025275361564;0.015562075293986748;0.7980369392449578;0.01489396297357631;0.798190503973595
97.472263;1.044452503417181;0.8336609561450714;0.7981909287540192;-1.2381893365311258e-05;-1.1850712590919084e-05;1.0448495791671302;9.999867483221157;0.833507025047123;0.01556202876948;0.015562078977508081;0.7980369969538108;0.014893965196871334;0.7981905454129027
97.482263;1.0444524045161834;0.8336610173532278;0.7981908921583183;-1.2381916599963453e-05;-1.1850745330148497e-05;1.0448496922343007;9.99986645599879;0.8335069660484336;0.015562032298874701;0.015562082603298616;0.7980370633295096;0.014893967386811235;0.7981905836855587
97.492263;1.04445231312033;0.8336610818069846;0.7981908548334353;-1.2381938230037513e-05;-1.1850779703578916e-05;1.0448498022424053;9.999865439103983;0.833506903564153;0.01556203586330387;0.015562086169564341;0.7980371383570611;0.014893969540651426;0.79819061899253
97.502263;1.044452229006538;0.8336599938257672;0.7981897105417572;-1.2488911416012536e-05;-1.195321805726779e-05;1.044849909188954;9.999864429547072;0.8335068373402309;0.015562039459486416;0.015562089674939194;0.7980362219309488;0.01489397165423474;0.7981896517247866
97.512263;1.044452151908445;0.8336600644324665;0.7981896722415225;-1.2488929354680657e-05;-1.1953255958573361e-05;1.0448500129598677;9.99986342721736;0.8335067672316406;0.015562043080940903;0.015562093118628873;0.7980363139132155;0.014893973724476114;0.7981896817739659
97.522263;1.0444520814822205;0.833660137961702;0.7981896337380101;-1.2488945293348026e-05;-1.19532957407301e-05;1.0448501134056687;9.999862434173409;0.8335066932041499;0.015562046720971955;0.015562096500577171;0.7980364141792983;0.014893975749246634;0.7981897095691106
97.532263;1.044452017261006;0.8336601072483885;0.798189492758778;-1.1333405838815499e-05;-1.0846955227891782e-05;1.044850210459402;9.99986145385047;0.8335066152962886;0.015562050374914512;0.015562099820877693;0.7980365226560346;0.014893977725606347;0.7981897352897463
97.542263;1.0444519587042354;0.8336601858297473;0.7981894542042336;-1.1333417593225326e-05;-1.0846998941703586e-05;1.0448503041738109;9.99986049128503;0.8335065335821024;0.015562054039707639;0.015562103078170663;0.7980366393631606;0.01489397964878388;0.7981897589447263
97.552263;1.0444518131406855;0.8336590371032315;0.7981883093661496;-1.2235168265365156e-05;-1.1710415832045651e-05;1.0448503946316705;9.999859553406282;0.8335064481575162;0.015562057713377406;0.015562106269081822;0.7980357644217811;0.014893981512454952;0.7981887805529257
97.562263;1.0444517644285318;0.8336591187164152;0.7981882710886421;-1.2235175579310674e-05;-1.1710463192658831e-05;1.0448504818645616;9.99985864869278;0.8335063591455415;0.015562061395640798;0.015562109388858703;0.7980358980049681;0.014893983309827698;0.7981887995313507
97.572263;1.04445171993942;0.8336592009408709;0.7981882329910611;-1.2235180611469791e-05;-1.1710512120739726e-05;1.0448505659461302;9.999857786570683;0.8335062666997203;0.015562065088098938;0.015562112431548954;0.7980360402703675;0.014893985033935218;0.7981888158438772
97.582263;1.0444516792368455;0.8336592832961144;0.7981881950443588;-1.2235183323489546e-05;-1.171056247996853e-05;1.0448506471580667;9.99985697659229;0.8335061710094762;0.01556206879329567;0.015562115390320881;0.7980361913038566;0.01489398667662007;0.7981888293892859
97.592263;1.0444516419933572;0.8336593655142597;0.7981881571935466;-1.2235183666020002e-05;-1.1710614168176255e-05;1.044850725995497;9.999856227208227;0.8335060723086642;0.015562072512845469;0.015562118258842026;0.7980363510609318;0.014893988228089712;0.798188840191395
97.602263;1.0444516079921708;0.8336582919445058;0.798187012979441;-1.2342133823336015e-05;-1.181306828715831e-05;1.0448508030078958;9.99985554485439;0.8335059708452918;0.0155620762455754;0.015562121032562338;0.7980355193874944;0.014893989678082626;0.7981878485461033
97.612263;1.0444515770615839;0.8336583736219454;0.7981869750725952;-1.2342129337666165e-05;-1.1813122319787004e-05;1.0448508786427726;9.999854933779456;0.8335058668305205;0.015562079987088117;0.015562123708458482;0.7980356961522164;0.014893991017157913;0.7981878543243129
97.622263;1.0444515490478685;0.8336584547963167;0.7981869370439383;-1.234212245138068e-05;-1.1813177351182971e-05;1.0448509532271346;9.999854395834593;0.8335057604647614;0.015562083730824459;0.015562126283817593;0.798035881290533;0.014893992236896575;0.7981878579772037
97.632263;1.0444515238077348;0.8336585350909032;0.7981868989469613;-1.234211323083421e-05;-1.1813233279503076e-05;1.0448510270816669;9.999853930451831;0.8335056520272169;0.015562087469330767;0.015562128756546539;0.7980360746816183;0.01489399332995212;0.7981878597191348
97.642263;1.044451501182302;0.8336586140385754;0.798186860866308;-1.234210177499079e-05;-1.1813290042897045e-05;1.0448511005895293;9.999853535613086;0.8335055418930896;0.01556209119472095;0.015562131127123513;0.7980352760539632;0.014893994290665898;0.7981868598448433
97.652263;1.0444514810488876;0.8336575356459837;0.7981857164363632;-1.2449040408254426e-05;-1.19157488406434e-05;1.044851174104542;9.999853209048277;0.8335054304537619;0.015562094899011277;0.015562133399507162;0.7980354850345655;0.014893995115487519;0.7981868581324248
97.662263;1.0444514633747237;0.8336576106526831;0.7981856783396407;-1.2449024775338477e-05;-1.1915807319461826e-05;1.044851247830194;9.999852948615201;0.8335053180666178;0.015562098575114104;0.01556213558071938;0.7980357012637209;0.014893995802768829;0.7981868549174332
97.672263;1.0444514481393488;0.833657683201034;0.7981856400381755;-1.2449007176990455e-05;-1.191586674490399e-05;1.0448513218458673;9.999852751760365;0.8335052050781461;0.015562102217711036;0.015562137680515262;0.7980359244565224;0.014893996352067616;0.7981868503062532
97.682263;1.0444514353123158;0.8336577530207353;0.7981856013851685;-1.2448987693438344e-05;-1.1915927150306341e-05;1.0448513962246018;9.999852614906581;0.8335050918105694;0.015562105823241721;0.01556213971079678;0.7980361544002713;0.014893996763306657;0.7981868442913124
97.692263;1.0444514249656327;0.833657819861716;0.7981855623166446;-1.2448966396101433e-05;-1.191598853689453e-05;1.0448514710503232;9.99985253371464;0.83350497848663;0.015562109388978177;0.015562141684426444;0.7980353909488938;0.01489399703665253;0.7981858369653012
97.702263;1.0444514172804995;0.8336578834962456;0.7981855228426096;-1.2448943315918102e-05;-1.191605089271855e-05;1.0448515463109231;9.999852503767816;0.8335048651881037;0.015562112912024051;0.015562143614122639;0.7980356339779331;0.014893997173002684;0.7981858278869688
97.712263;1.0444514124061488;0.8336567881519986;0.7981843766481912;-1.2555870673714386e-05;-1.2018515413844131e-05;1.0448516218202866;9.999852520778889;0.8335047518545387;0.015562116389431035;0.015562145511495654;0.7980358832942699;0.01489399717425789;0.7981858171457444
97.722263;1.0444514103660256;0.833656844681892;0.7981843366535726;-1.255584404620975e-05;-1.2018579710546832e-05;1.0448516972675583;9.99985258050481;0.8335046382878702;0.015562119818788378;0.015562147386151174;0.7980361385892546;0.014893997044066035;0.7981858046553599
97.732263;1.0444514110734753;0.8336568972117576;0.7981842967238051;-1.2555815737907335e-05;-1.2018645008695857e-05;1.0448517723072246;9.999852678501057;0.8335045241832862;0.015562123198107614;0.01556214924576141;0.7980353994248566;0.014893996789124815;0.7981847905070936
97.742263;1.0444514143836556;0.833656945408524;0.7981842571660738;-1.2555785885201975e-05;-1.2018711314854497e-05;1.044851846586441;9.99985280967396;0.8335044092052608;0.01556212652551525;0.01556215109717917;0.7980356652187196;0.014893996418875882;0.7981847743059995
97.752263;1.0444514201692197;0.833656989012619;0.7981842183256811;-1.2555754653967694e-05;-1.2018778621677733e-05;1.0448519197567276;9.999852968529952;0.8335042931091867;0.015562129799388646;0.015562152946907302;0.7980359352885067;0.014893995943642787;0.7981847562253166
97.762263;1.0444514284048105;0.8336557653268438;0.7981829717599241;-1.1507121121029649e-05;-1.1014865785350732e-05;1.0448519915072685;9.999853150063403;0.8335041758011965;0.015562133018461391;0.015562154800145639;0.7980362089589601;0.01489399537375998;0.7981847362696052
97.772263;1.044451439173601;0.8336557992195737;0.7981829353138283;-1.1507087722992834e-05;-1.1014935107899002e-05;1.0448520615580439;9.999853350364635;0.8335040572411156;0.01556213618142001;0.015562156659942912;0.7980364856431247;0.014893994719692487;0.7981847144005352
97.782263;1.0444514526025093;0.8336558281431014;0.7981829003930141;-1.1507053581957781e-05;-1.1015005472443816e-05;1.0448521295870141;9.999853567176986;0.833503937341695;0.015562139286510401;0.015562158528065494;0.7980357648470862;0.014893993991655953;0.7981836907023131
97.792263;1.0444514688034399;0.8336558521952906;0.7981828670796186;-1.1507018931325962e-05;-1.1015076901667203e-05;1.04485219516303;9.99985380019076;0.8335038160071421;0.01556214233154758;0.015562160406805187;0.7980360460879651;0.0148939931987371;0.7981836647014793
97.802263;1.044451487857665;0.8336558716161827;0.7981828353482808;-1.1506983977859412e-05;-1.1015149394855772e-05;1.044852257768699;9.99985405056046;0.8335036932155663;0.01556214531390925;0.015562162299868416;0.7980363287822272;0.014893992348289522;0.798183636416443
97.812263;1.04445150981581;0.8336547312203414;0.7981816987105832;-1.1613901100730891e-05;-1.111762412721449e-05;1.0448523168783561;9.999854320124088;0.8335035690311142;0.015562148231016768;0.015562164212552642;0.7980366122286343;0.014893991446486142;0.7981836056805027
97.822263;1.0444515346529963;0.8336547425456861;0.7981816697321141;-1.1613865973491607e-05;-1.1117698643524035e-05;1.0448523719512903;9.999854610486864;0.8335034435533787;0.015562151081815297;0.015562166151735486;0.798036895687382;0.014893990499903932;0.7981835723436194
97.832263;1.0444515622197812;0.8336547504348836;0.7981816417490887;-1.161383093009011e-05;-1.1117774070349845e-05;1.0448524223299958;9.999854922300875;0.8335033168679297;0.015562153867650646;0.015562168124237613;0.7980361784278248;0.014893989516225968;0.7981825364316787
97.842263;1.0444515922497037;0.8336547551716691;0.7981816145006769;-1.1613796084677877e-05;-1.1117850317255974e-05;1.0448524672534296;9.999855255607539;0.8335031890420477;0.01556215659168121;0.015562170134060103;0.798036459720772;0.014893988503433144;0.7981824974412345
97.852263;1.0444516243850206;0.8336547568909181;0.7981815878162796;-1.1613761533926975e-05;-1.1117927291540532e-05;1.0448525060095049;9.999855610808972;0.8335030601539276;0.015562159258673259;0.015562172181732468;0.7980367388862853;0.014893987469566258;0.7981824554262545
97.862263;1.0444516581748318;0.8336536000268299;0.7981804552029624;-1.1720679563842945e-05;-1.1220406095774097e-05;1.044852537967519;9.999855989009129;0.8335029303132424;0.015562161875497115;0.015562174266356607;0.7980370153981963;0.014893986423440262;0.7981824103249595
97.872263;1.044451693026643;0.8336535955553114;0.7981804293388561;-1.1720645768761617e-05;-1.1220484216215997e-05;1.0448525625125875;9.999856391581053;0.8335027996531663;0.015562164450052228;0.015562176387522955;0.798036288912296;0.014893985374270113;0.7981813622782239
97.882263;1.0444517281576176;0.8336535876987254;0.7981804037824425;-1.1720612395179043e-05;-1.122056276101965e-05;1.0448525790679282;9.999856819797689;0.8335026683052061;0.015562166988963115;0.015562178545139105;0.7980365592014487;0.01489398432999639;0.7981813109109107
97.892263;1.0444517626584338;0.8336535761388134;0.7981803785036009;-1.1720579448885126e-05;-1.122064167509115e-05;1.0448525871098762;9.99985727505154;0.8335025363913813;0.015562169496808852;0.015562180738202001;0.7980368260954892;0.014893983296275434;0.7981812564025994
97.902263;1.0444517956615165;0.8336535604991583;0.7981803534860069;-1.172054692491413e-05;-1.1220720934448374e-05;1.0448525861492637;9.999857759522692;0.8335024040935394;0.015562171976664766;0.015562182964649762;0.7980370894771208;0.014893982277269999;0.7981811988296003
97.912263;1.0444518264474678;0.8336535404722465;0.7981803286976094;-1.1720514829136382e-05;-1.1220800533077928e-05;1.044852575805142;9.999858276358825;0.8335022717821129;0.015562174429516252;0.015562185222576765;0.7980373493201499;0.014893981276895079;0.7981811383358147
97.922263;1.044451854400061;0.8336523603703634;0.7981791976918794;-1.1827435393546815e-05;-1.1323281678690357e-05;1.044852555929821;9.999858828411954;0.8335021400617798;0.015562176852679261;0.015562187511189061;0.7980366057049664;0.014893980298844884;0.7981800752655744
97.932263;1.0444517867703076;0.8336522577203302;0.7981791731983682;-1.2622184158043336e-05;-1.2084323639533685e-05;1.0448525266799749;9.999859416536665;0.833502009669035;0.015562179239717554;0.015562189830459759;0.7980368587554914;0.014893979345684498;0.7981800094437532
97.942263;1.0444518073329196;0.8336522241294402;0.7981791489819182;-1.2622153294580582e-05;-1.2084404275927825e-05;1.0448524884896158;9.999860038777712;0.8335018813540855;0.015562181582640984;0.01556219218075504;0.7980371085264857;0.014893978418167307;0.7981799412383334
97.952263;1.0444518234426008;0.8336521860522526;0.7981791252837679;-1.2622122723909592e-05;-1.2084485248862019e-05;1.0448524419484226;9.999860690006601;0.8335017558795543;0.01556218387456981;0.015562194563426043;0.7980373549184709;0.014893977516007788;0.798179870884358
97.962263;1.0444518346293419;0.8336521435453039;0.7981791023701549;-1.2622092348980219e-05;-1.2084566546986986e-05;1.044852387669703;9.999861362202097;0.8335016340601061;0.015562186111385821;0.015562196980319612;0.7980375976872446;0.014893976639884848;0.7981797986689803
97.972263;1.044451840418939;0.8336509410811376;0.7981779741004754;-1.2729013186916328e-05;-1.2187048296014866e-05;1.0448523262283889;9.999862046038949;0.8335015166726931;0.01556218829196087;0.015562199432015601;0.7980368365418151;0.014893975792607417;0.7981787251087203
97.982263;1.0444518403693597;0.8336508896955366;0.7981779534571819;-1.2728982926235778e-05;-1.218713016393387e-05;1.0448522581408113;9.999862732589007;0.8335014042675556;0.015562190416884428;0.015562201917801501;0.7980370712604054;0.0148939749794832;0.7981786502190196
97.992263;1.0444518340959428;0.8336508336972972;0.7981779342145237;-1.2728952570224711e-05;-1.2187212251117676e-05;1.044852183877344;9.999863414129658;0.8335012970996941;0.015562192486934877;0.01556220443686029;0.7980373017946373;0.014893974208835392;0.7981785745134025
98.002263;1.044451821303429;0.8336506659791653;0.798177814084173;-1.1573368651903427e-05;-1.1080912072941714e-05;1.0448521039520489;9.99986408449326;0.8335011952161974;0.01556219450265131;0.015562206988044704;0.7980375282991977;0.014893973490841107;0.7981784982726841
