time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.012263;1.0444518018239626;0.8336506002768878;0.7981777980171625;-1.157333770294281e-05;-1.1080994486597055e-05;1.0448520189923776;9.999864739132791;0.8335010985233474;0.015562196464486172;0.015562209569176174;0.7980367510047738;0.014893972834203259;0.7981774218518745
98.022263;1.0444517755987925;0.8336493739447918;0.7981766774634367;-1.1680257388362924e-05;-1.1183477167362365e-05;1.0448519296446004;9.999865375052625;0.8335010068104446;0.015562198372290097;0.015562212177653982;0.7980369700682413;0.014893972243151357;0.7981773449817979
98.032263;1.0444517425542117;0.8336492980155472;0.798176665462939;-1.1680225391807177e-05;-1.1183559779215953e-05;1.044851836448025;9.999865990824517;0.8335009198196476;0.015562200224052521;0.015562214811545459;0.7980371855809977;0.014893971716782016;0.7981772678753334
98.042263;1.044451702435292;0.8336492169115114;0.7981766558878616;-1.16801927239791e-05;-1.1183642410579803e-05;1.0448517399342492;9.999866586133866;0.833500837312002;0.015562202015260717;0.01556221747013597;0.7980373976686377;0.014893971251204726;0.7981771905930878
98.052263;1.044451654822755;0.8336491306250263;0.7981766489412252;-1.1680159247210084e-05;-1.1183724984020579e-05;1.0448516408330748;9.99986716091239;0.8335007590563039;0.015562203739272293;0.015562220153827595;0.7980376065146411;0.014893970842201346;0.7981771132528231
98.062263;1.0444515993332166;0.8336490391539632;0.7981766447570847;-1.1680124773675863e-05;-1.1183807396017997e-05;1.044851540068808;9.999867715135824;0.8335006847988509;0.015562205387384854;0.015562222863240749;0.7980368122828128;0.014893970485659566;0.7981760362208481
98.072263;1.0444515357397843;0.8336477869512994;0.7981755370117372;-1.1787040203202737e-05;-1.1286289655977833e-05;1.0448514385501997;9.999868249233039;0.833500614273718;0.015562206948843317;0.015562225598616164;0.7980370150650181;0.0148939701769888;0.7981759594058377
98.082263;1.0444514639453957;0.8336476851533626;0.7981755384923367;-1.1787003124884155e-05;-1.1286371301547825e-05;1.0448513369776047;9.99986876408695;0.833500547224017;0.015562208412205836;0.015562228360436959;0.798037214913972;0.014893969911356374;0.7981758832727849
98.092263;1.0444513839048746;0.8336475782949252;0.798175542852389;-1.1786964517504754e-05;-1.1286452303292137e-05;1.0448512358046689;9.999869260843866;0.8335004834269469;0.015562209767574487;0.015562231149794823;0.7980374118768111;0.01489396968349727;0.798175808106783
98.102263;1.0444512955574563;0.8336474665640794;0.7981755501423858;-1.1786924321864036e-05;-1.1286532502571612e-05;1.0448511353308536;9.999869741205854;0.833500422745557;0.015562211008391134;0.015562233967564015;0.7980376059793984;0.014893969486808314;0.7981757341529724
98.112263;1.044451198778433;0.8336473502171365;0.7981755603677116;-1.1786882548384314e-05;-1.1286611776794266e-05;1.0448510358029999;9.999870207669908;0.8335003651591497;0.015562212131989455;0.01556223681375848;0.7980367971978782;0.014893969313863251;0.7981746617838884
98.122263;1.044451093322426;0.8336472294698798;0.7981755733961905;-1.1786839259300779e-05;-1.1286690044735323e-05;1.0448509374633403;9.999870663069128;0.833500310722971;0.015562213137932114;0.015562239687546756;0.7980369854520282;0.01489396915805064;0.7981745908043992
98.132263;1.0444509787926843;0.8336459488922611;0.7981744825097944;-1.1893745664434288e-05;-1.138916741157577e-05;1.0448508405727364;9.999871109553506;0.8335002595015093;0.015562214024845674;0.015562242586674229;0.7980371706100077;0.01489396901385766;0.7981745214753035
98.142263;1.0444508546848448;0.8336458196722158;0.7981744999538344;-1.1893699657836968e-05;-1.1389243560211124e-05;1.0448507454401632;9.999871547707599;0.8335002115498543;0.01556221478858802;0.015562245507202596;0.7980373525021441;0.014893968876129189;0.7981744538155855
98.152263;1.0444507204711455;0.8336456863684936;0.7981745187614204;-1.1893652474551775e-05;-1.1389318598668791e-05;1.0448506524661199;9.999871976502595;0.833500166952386;0.015562215422647803;0.015562248445079323;0.7980365309794896;0.01489396874012317;0.7981733880013758
98.162263;1.0444505757048077;0.8336455491810085;0.7981745384277795;-1.1893604256303132e-05;-1.138939243711482e-05;1.0448505621426398;9.999872393897782;0.8335001258396572;0.015562215918858781;0.015562251397041146;0.7980367060096406;0.014893968601526123;0.7981733236944983
98.172263;1.0444504201689728;0.8336454084184315;0.798174558580057;-1.1893555156745782e-05;-1.1389464933562465e-05;1.0448504749354157;9.999872797814957;0.8335000883751441;0.015562216267555183;0.01556225435938418;0.7980368777278489;0.014893968455742604;0.798173261055151
98.182263;1.044450254004315;0.8336441089242003;0.7981734725713092;-1.200045643377492e-05;-1.1491936081417916e-05;1.0448503911327194;9.999873187343658;0.833500054787192;0.015562216458712788;0.015562257327092259;0.798037046395384;0.014893968297728506;0.7981732000362335
98.192263;1.0444500777047967;0.8336439623108616;0.7981734929872695;-1.200040600937225e-05;-1.1492005464258831e-05;1.0448503108307692;9.9998735633163;0.8335000253759011;0.015562216484489837;0.015562260293960023;0.7980372123302344;0.014893968122144814;0.7981731406106306
98.202263;1.0444498919611382;0.8336438137250806;0.798173513297743;-1.200035514268254e-05;-1.1492073141341936e-05;1.044850234031817;9.99987392811309;0.8335000004216722;0.015562216340884913;0.015562263252993258;0.7980363758843135;0.014893967922861207;0.7981720830145692
98.212263;1.0444496974511208;0.8336436640863146;0.7981735333178026;-1.2000303960847678e-05;-1.149213902989091e-05;1.0448501607293934;9.999874285363832;0.8334999801231352;0.015562216027016358;0.015562266197502192;0.7980365374357048;0.014893967692468297;0.7981720270768021
98.222263;1.044449494781422;0.8336435144024053;0.7981735528308177;-1.2000252543496998e-05;-1.1492203042866196e-05;1.0448500909828895;9.999874639665041;0.8334999646491833;0.015562215542987081;0.01556226912209458;0.7980366973310736;0.014893967422922916;0.7981719732574694
98.232263;1.0444492845937028;0.8336432585775824;0.7981734692648053;-1.0844647598321958e-05;-1.0385882663943056e-05;1.0448500249620951;9.999874996508629;0.8334999541855345;0.015562214888124001;0.015562272022706415;0.7980368558011446;0.01489396710692516;0.7981719219418142
98.242263;1.044449067587183;0.8336419554848562;0.7981723809968995;-1.095154693101929e-05;-1.0488342881869146e-05;1.0448499629154115;9.999875361979472;0.833499948880089;0.015562214060341195;0.015562274896350876;0.7980370129330728;0.014893966739058738;0.7981718735623112
98.252263;1.0444488444284974;0.8336418095344142;0.7981723985179614;-1.0951495019487743e-05;-1.0488400934558782e-05;1.0448499051156932;9.999875741535257;0.8334999487706444;0.015562213056488233;0.015562277740645716;0.7980361687160323;0.01489396631633942;0.7981708286692111
98.262263;1.0444486157149673;0.8336416653824887;0.7981724156994697;-1.0951443012106187e-05;-1.0488456956800287e-05;1.0448498517762967;9.999876139067347;0.8334999537964377;0.01556221187385281;0.015562280552664464;0.7980363230874509;0.014893965837013074;0.7981707871731372
98.272263;1.0444483819846577;0.8336415233048059;0.7981724328758946;-1.095139092542725e-05;-1.0488510939312013e-05;1.0448498029156332;9.999876557187328;0.8334999638755598;0.015562210511931372;0.015562283327777078;0.7980364759625108;0.014893965298096525;0.7981707494334241
98.282263;1.0444481437378563;0.8336413835899129;0.7981724504476947;-1.095133874293729e-05;-1.0488562870538738e-05;1.0448497582611866;9.999876997876441;0.8334999789571903;0.01556220897288125;0.015562286059198916;0.798036627268593;0.01489396469476735;0.7981707156101874
98.292263;1.0444479014968882;0.8336400909293921;0.7981713624563268;-1.1058237539909095e-05;-1.0591012885394519e-05;1.0448497172699713;9.999877462741653;0.8334999990174687;0.01556220726064607;0.01556228873839074;0.798036776934466;0.014893964021745728;0.798170685804209
98.302263;1.0444476558586455;0.8336399566434319;0.7981713820491523;-1.1058185062286242e-05;-1.0591060686256792e-05;1.0448496792556774;9.999877953049142;0.8335000240581607;0.015562205379335925;0.015562291356479862;0.7980359248480587;0.014893963274100194;0.7981696601826955
98.312263;1.0444474075245291;0.833639825405527;0.7981714031987984;-1.1058132419567336e-05;-1.0591106442976145e-05;1.044849643508132;9.999878470055078;0.8335000541273232;0.015562203331910466;0.015562293905993289;0.798036070857199;0.01489396244748998;0.7981696382976496
98.322263;1.0444470651729902;0.8336396239045551;0.7981714263034242;-1.1852851875600914e-05;-1.1352104431662424e-05;1.0448496093096085;9.99987901515659;0.8335000893430157;0.015562201120286502;0.015562296381674124;0.7980362147994058;0.01489396153902231;0.798169620190132
98.332263;1.0444468140653036;0.8336394995392409;0.7981714518426136;-1.1852799055335277e-05;-1.135214626787675e-05;1.044849575903489;9.999879589381758;0.8335001299042736;0.015562198745991414;0.015562298780458606;0.7980363565291116;0.014893960547874927;0.7981696057353208
98.342263;1.0444465629639519;0.8336382234150858;0.7981703738318032;-1.1959696253266948e-05;-1.1454585327288221e-05;1.044849542479099;9.999880193322188;0.8335001760458952;0.015562196211013577;0.015562301101011556;0.7980354959314349;0.014893959475095172;0.7981685949664717
98.352263;1.0444463126785501;0.8336381068589528;0.7981704053661868;-1.1959643533161693e-05;-1.1454623472795214e-05;1.044849508192885;9.999880827976861;0.833500227949534;0.015562193519174546;0.015562303342497655;0.7980356329021293;0.014893958323180604;0.7981685873230088
98.362263;1.0444460639007067;0.8336379945667393;0.798170440369852;-1.1959590949681872e-05;-1.1454659827224301e-05;1.0448494722787314;9.999881495539892;0.8335002856832131;0.015562190676127033;0.015562305503795788;0.7980357673308205;0.0148939570955586;0.7981685827057862
98.372263;1.0444458172156683;0.8336378868284025;0.7981704791310936;-1.1959538550086429e-05;-1.1454694410338919e-05;1.0448494341919485;9.999882199312989;0.8335003491896766;0.015562187687937334;0.015562307584435478;0.7980358991511552;0.01489395579615586;0.798168580863394
98.382263;1.044445573111744;0.8336377839532798;0.798170521877321;-1.1959486384461314e-05;-1.1454727262389444e-05;1.0448493936106273;9.999882942610038;0.8335004183026219;0.015562184560942119;0.015562309585276227;0.7980360283814352;0.01489395442969636;0.7981685816180208
98.392263;1.0444453320178595;0.833637686204439;0.7981705687399155;-1.1959434530826492e-05;-1.1454758461788198e-05;1.0448493503116025;9.99988372762324;0.8335004928029801;0.015562181302193733;0.015562311507817833;0.7980351550476648;0.01489395300274845;0.798167585001663
98.402263;1.0444450943623003;0.8336364381583896;0.798169513324643;-1.2066333113483906e-05;-1.1557187196398842e-05;1.0448493041115101;9.999884555372494;0.8335005725422716;0.015562177918453593;0.015562313353591012;0.7980352790920029;0.014893951524629728;0.7981675905081479
98.412263;1.0444448606019552;0.8336363509003053;0.7981695682097709;-1.206628228450943e-05;-1.1557215347669538e-05;1.0448492548985286;9.999885426362896;0.8335006575533528;0.015562174415384555;0.015562315123843274;0.7980354003782183;0.014893950007161772;0.7981675981562042
98.422263;1.0444446311950464;0.8336362687740189;0.7981696267194417;-1.206623218826568e-05;-1.1557242029241983e-05;1.0448492026348413;9.999886340879415;0.8335007480137039;0.015562170798554393;0.015562316819414253;0.798035518716273;0.014893948463460078;0.7981676078075501
98.432263;1.0444454023156453;0.8336369864493708;0.7981696885753005;-1.213975294256099e-05;-1.1627695653790087e-05;1.0448491473126882;9.99988729862379;0.8335008441036337;0.015562167074853804;0.015562318441247643;0.7980356338764979;0.014893946907239827;0.7981676192936061
98.442263;1.0444451828763348;0.8336369143442472;0.7981697535628366;-1.2139704618489727e-05;-1.1627719521870522e-05;1.0448490889357551;9.999888298425178;0.8335009458936724;0.015562163253038575;0.015562319991116888;0.7980347456552062;0.014893945352461064;0.7981666325783069
98.452263;1.0444449689709034;0.8336356916769916;0.7981687151116268;-1.2246607221776065e-05;-1.173014111856422e-05;1.0448490274778675;9.999889338712283;0.833501053290457;0.015562159343642109;0.015562321472049693;0.7980348539330276;0.014893943811536067;0.7981666470942126
98.462263;1.0444447608408203;0.833635629528052;0.798168785805559;-1.2246560716987468e-05;-1.1730162551877147e-05;1.0448489627700734;9.99989041811146;0.8335011660477025;0.015562155357890108;0.015562322888505007;0.7980349586515504;0.014893942293498438;0.7981666627827234
98.472263;1.0444445585991198;0.8336354652919735;0.7981687566976674;-1.1090960629606391e-05;-1.0623800375246002e-05;1.0448488944363916;9.999891535470457;0.833501283812329;0.015562151305273237;0.015562324246076509;0.7980350597831779;0.014893940804539374;0.7981666794012992
98.482263;1.044444362251545;0.8336354127366367;0.7981688324504604;-1.1090915838428773e-05;-1.062381981858503e-05;1.0448488219122922;9.999892689418052;0.8335014061458901;0.015562147191887855;0.015562325550630857;0.7980351573505131;0.014893939348904157;0.798166696731188
98.492263;1.0444441717088078;0.833635364817344;0.7981689105638514;-1.1090871877032062e-05;-1.0623838481332585e-05;1.0448487445070638;9.999893877611687;0.8335015325614997;0.015562143021161745;0.015562326807879473;0.798034251422149;0.014893937928182117;0.7981657147448635
98.502263;1.0444439868080413;0.8336353214924637;0.7981689909889842;-1.1090828677409611e-05;-1.0623856537853133e-05;1.0448486615444592;9.999895096581325;0.8335016625729865;0.01556213879564259;0.015562328023260148;0.7980343420660031;0.014893936541156534;0.7981657328549301
98.512263;1.0444438073615492;0.8336341271809214;0.7981679673382797;-1.1197736137216395e-05;-1.0726273162719885e-05;1.0448485724952015;9.999896342768757;0.833501795678223;0.015562134518347218;0.015562329200995588;0.7980344293455299;0.014893935185228505;0.7981657508991113
98.522263;1.0444436331932012;0.8336340929169797;0.7981680523469535;-1.1197694145648403e-05;-1.0726290507264066e-05;1.0448484769888597;9.999897613467446;0.8335019313247947;0.015562130193685353;0.015562330343416635;0.7980345133610334;0.014893933857256413;0.7981657684371962
98.532263;1.0444434641583715;0.8336340629356742;0.7981681395144402;-1.1197652587485664e-05;-1.0726307648106765e-05;1.0448483747692285;9.999898906528811;0.8335020689349365;0.01556212582818758;0.015562331451795013;0.798034594277036;0.014893932553299856;0.798165784982095
98.542263;1.0444433001563627;0.8336340368626926;0.7981682285999375;-1.1197611355717027e-05;-1.0726324624742889e-05;1.0448482656773783;9.999900219425708;0.8335022079605874;0.015562121430709099;0.01556233252746363;0.7980336723255671;0.014893931268840532;0.7981648002339599
98.552263;1.044443141117199;0.83363401423545;0.7981683192177007;-1.1197570382414023e-05;-1.0726341466214096e-05;1.0448481496645379;9.999901549244557;0.8335023479386044;0.015562117012567532;0.015562333571412868;0.7980337477715966;0.014893929999401666;0.7981648134058447
98.562263;1.0444429870004885;0.8336328390151878;0.7981673044845395;-1.1304479652334585e-05;-1.0828757197143825e-05;1.0448480268558917;9.999902893812877;0.8335024884903495;0.015562112588104342;0.01556233458281439;0.7980338208539678;0.014893928740768114;0.7981648242566988
98.572263;1.044442837844258;0.8336328218214196;0.7981673966437276;-1.1304439192777816e-05;-1.082877383619731e-05;1.044847897628182;9.999904252085793;0.8335026292096107;0.015562108174553137;0.015562335558958394;0.7980338917482321;0.014893927489145382;0.7981648324187043
98.582263;1.0444426937860203;0.8336328066069497;0.7981674888703275;-1.130439906774066e-05;-1.0828790337157587e-05;1.0448477625596906;9.999905623186617;0.8335027695789823;0.015562103790488517;0.015562336496449508;0.7980339605615894;0.014893926241042828;0.7981648376543331
98.592263;1.0444425549964613;0.8336327928522321;0.7981675808563422;-1.1304359375446725e-05;-1.0828806596320096e-05;1.044847622270051;9.999907005534599;0.833502909056233;0.015562099453908454;0.015562337390837941;0.7980330273646872;0.014893924992913194;0.7981638400620363
98.602263;1.0444424216299941;0.8336327799917472;0.7981676724164186;-1.1304320222771267e-05;-1.0828822455167554e-05;1.0448474773584049;9.999908396931087;0.8335030472263476;0.01556209518116256;0.015562338234918174;0.798033092235931;0.014893923741580056;0.7981638392976008
98.612263;1.0444422938181652;0.8336327674424708;0.7981677634382875;-1.1304281684477917e-05;-1.0828837736611052e-05;1.0448473284888848;9.999909795259372;0.8335031838684995;0.01556209098669013;0.015562339018772613;0.7980331552755869;0.014893922484690085;0.7981638355014018
98.622263;1.0444421716067516;0.8336315991169825;0.798166747497815;-1.141119378615669e-05;-1.0931251281562263e-05;1.0448471764234308;9.999911198868098;0.8335033189064507;0.015562086883197913;0.015562339731880375;0.7980332165883811;0.014893921220008597;0.7981638285592777
98.632263;1.0444420549383817;0.8336315857055355;0.7981668374307908;-1.1411156522347236e-05;-1.0931264973200766e-05;1.0448470219300918;9.999912606222;0.8335034523130531;0.015562082882163474;0.015562340364828826;0.7980332762616115;0.014893919944641364;0.7981638183090003
98.642263;1.0444419437737809;0.8336315713707592;0.798166927014962;-1.1411119880286002e-05;-1.0931277688036962e-05;1.0448468657482777;9.999914015531871;0.833503584096145;0.0155620789939988;0.015562340909985295;0.7980323343870579;0.014893918654786887;0.7981628047366822
98.652263;1.0444418381895249;0.8336315559577773;0.7981670164088002;-1.1411083840084834e-05;-1.0931289306062502e-05;1.0448467086841842;9.99991542455351;0.8335037143924565;0.01556207522777371;0.015562341361864988;0.7980323910951928;0.01489391734583074;0.7981627872966089
98.662263;1.0444417383704863;0.8336315394102255;0.798167105711692;-1.1411048358526073e-05;-1.093129969428566e-05;1.0448465516591556;9.999916830239783;0.8335038435375826;0.015562071591029585;0.015562341717422956;0.7980324465359511;0.014893916013553166;0.798162766005327
98.672263;1.0444416445520757;0.833630366163323;0.7981660886010035;-1.1517963358713643e-05;-1.1033707691745838e-05;1.044846395611536;9.999918229029717;0.8335039720082055;0.015562068089406186;0.015562341975642447;0.7980325008618124;0.014893914655503812;0.7981627407849327
98.682263;1.0444415569056757;0.833630347322928;0.7981661779119142;-1.1517928731717108e-05;-1.1033715147211953e-05;1.0448462414009398;9.999919617680042;0.8335041002865881;0.015562064726489756;0.015562342135342418;0.7980325542393325;0.014893913270416323;0.7981627116393675
98.692263;1.0444414754323859;0.8336303273434557;0.7981662673631783;-1.151789435925812e-05;-1.1033720918977551e-05;1.044846089789908;9.999920993288395;0.8335042287713956;0.015562061504847399;0.015562342192920919;0.7980316068250611;0.014893911856374101;0.7981616787972586
98.702263;1.0444413999639155;0.8336303063125512;0.7981663570377742;-1.1517860149599997e-05;-1.1033724896937845e-05;1.0448459414175795;9.99992235278499;0.833504357791541;0.015562058427344457;0.015562342142281138;0.7980316587006334;0.014893910410334225;0.7981616419483001
98.712263;1.0444413302288846;0.8336302844673746;0.7981664469035646;-1.15178260406506e-05;-1.103372698024907e-05;1.044845796780992;9.999923692525256;0.8335044876488056;0.015562055497193465;0.015562341976154477;0.7980317098278575;0.014893908929647452;0.798161601233775
98.722263;1.0444411737645953;0.8336300816410239;0.7981664343792049;-1.1157001968042659e-05;-1.0688290587338141e-05;1.0448456562765478;9.999925007897007;0.83350461859476;0.015562052717017402;0.015562341688358197;0.7980317600674783;0.014893907413527717;0.7981615565460092
98.732263;1.0444411145585721;0.8336289036686428;0.7981654176686879;-1.126391674137852e-05;-1.0790686572169692e-05;1.0448455202551674;9.999926293981225;0.8335047507707439;0.015562050088570454;0.015562341276397008;0.7980308092230375;0.014893905863182367;0.7981605079052605
98.742263;1.0444410600392908;0.8336288814536785;0.7981655069181368;-1.1263882508326967e-05;-1.0790682545528394e-05;1.0448453890334133;9.999927547220649;0.8335048841826839;0.015562047613028263;0.015562340741791353;0.7980308570791865;0.014893904281256466;0.7981604548200648
98.752263;1.0444410097153805;0.8336288597718269;0.7981655955513844;-1.1263848095177806e-05;-1.0790676484480451e-05;1.0448452628702647;9.999928766136076;0.833505018698917;0.015562045290173647;0.01556234008805779;0.798030903449278;0.014893902671128034;0.7981603973730784
98.762263;1.0444409630508718;0.8336288390297769;0.7981656833431927;-1.126381343670324e-05;-1.0790668469820843e-05;1.0448451419618938;9.999929950992948;0.8335051540531648;0.01556204311746283;0.015562339319273961;0.798030948190117;0.014893901036418385;0.7981603355160286
98.772263;1.0444409194149968;0.8336288196970694;0.7981657700380514;-1.1263778474032077e-05;-1.0790658590179215e-05;1.0448450264833058;9.999931103592061;0.8335052898765011;0.015562041091068126;0.015562338440151334;0.7980309911834801;0.014893899380701818;0.7981602692635444
98.782263;1.0444408780365253;0.8336276467051645;0.7981647490181718;-1.1370692068262018e-05;-1.0893044840307407e-05;1.044844916667606;9.999932227202361;0.8335054257699207;0.015562039207364283;0.015562337456408521;0.7980300323347447;0.014893897707309612;0.7981591989384473
98.792263;1.044440838057005;0.8336276316212123;0.7981648328474829;-1.1370656448008208e-05;-1.0893031348643701e-05;1.0448448128574082;9.999933326363454;0.8335055614124657;0.015562037462718753;0.015562336374875897;0.7980300715661921;0.014893896019614111;0.7981591245057762
98.802263;1.0444407986041817;0.8336276193034622;0.798164914947593;-1.1370620546745352e-05;-1.0893016044450586e-05;1.0448447154600389;9.99993440629865;0.8335056966141022;0.015562035853427483;0.015562335203774692;0.7980301087992232;0.014893894320820356;0.7981590465836985
98.812263;1.0444407588117735;0.8336276101629377;0.7981649951103456;-1.1370584460005459e-05;-1.0892998931510528e-05;1.0448446248521022;9.999935471624307;0.8335058312317061;0.015562034377035332;0.015562333953283792;0.7980301439324474;0.014893892612748141;0.7981589656977701
98.822263;1.0444407178403516;0.8336276046612174;0.7981650731249346;-1.1370548317834895e-05;-1.0892980048921038e-05;1.044844541292993;9.999936525169003;0.8335059650780202;0.015562033032608698;0.015562332634944694;0.7980301767826441;0.014893890895308156;0.7981588824214253
98.832263;1.044440674949507;0.8336276032958313;0.7981651488194434;-1.1370512242306812e-05;-1.0892959476090035e-05;1.044844464847978;9.999937567931255;0.8335060979539904;0.015562031819667529;0.015562331259078827;0.7980292070365519;0.01489388916720944;0.7981577975355219
98.842263;1.0444406295725714;0.8336264509996494;0.798164115719464;-1.1477425206346387e-05;-1.099533526959363e-05;1.0448443953906754;9.999938599537744;0.8335062297428576;0.015562030737086513;0.015562329833275126;0.798029234292755;0.014893887426757988;0.7981577112956313
98.852263;1.0444405813558864;0.8336264593122251;0.7981641865626737;-1.1477389470367851e-05;-1.0995311701014735e-05;1.0448443327300523;9.999939618604726;0.8335063604684255;0.015562029781718686;0.015562328364034228;0.7980292581639931;0.014893885671930156;0.7981576244294266
98.862263;1.0444405301608515;0.8336264730147771;0.7981642549529047;-1.1477353925254459e-05;-1.0995286900338128e-05;1.0448442767357975;9.99994062354173;0.8335064903000304;0.015562028948245599;0.015562326857929062;0.798029278340677;0.014893883900087654;0.7981575374594543
98.872263;1.0444404759888937;0.8336264923515877;0.7981643208520138;-1.1477318559608343e-05;-1.0995261093747345e-05;1.044844227353319;9.999941613380823;0.8335066195175408;0.01556202823095278;0.01556232532055487;0.7980292945714896;0.014893882108572648;0.7981574509192543
98.882263;1.044440418854715;0.8336265175085383;0.7981643841544463;-1.1477283368243933e-05;-1.0995234530506956e-05;1.044844184544126;9.999942587747936;0.8335067484519525;0.015562027624752383;0.015562323756382418;0.7980283066330988;0.014893880296236062;0.7981563655078685
98.892263;1.0444403587329718;0.8336265486487188;0.7981644446656707;-1.1477248356852125e-05;-1.0995207452197651e-05;1.0448441482202775;9.999943546248916;0.8335068774575359;0.01556202712486664;0.015562322169676327;0.7980283143304785;0.014893878464725304;0.7981562813843418
98.902263;1.0444402956122925;0.8336254303697037;0.7981633957697466;-1.1584162418019715e-05;-1.1097577998112513e-05;1.0448441182467485;9.999944487978757;0.8335070069254409;0.015562026726871245;0.015562320564583797;0.7980283174691435;0.014893876618545998;0.7981561992447126
98.912263;1.0444402295576898;0.8336254738925747;0.7981634500312691;-1.1584127762513386e-05;-1.1097550436372403e-05;1.0448440945125972;9.999945411609811;0.833507137293922;0.015562026426879115;0.015562318945083269;0.7980283157945882;0.014893874763594132;0.7981561196064522
98.922263;1.0444401606914762;0.833625523701792;0.7981635009064321;-1.1584093268347677e-05;-1.1097522820485707e-05;1.0448440769530993;9.999946315523099;0.8335072690451284;0.015562026221366886;0.015562317315229146;0.7980283089629804;0.014893872905137625;0.798156042950971
98.932263;1.044440089094972;0.8336255797662824;0.7981635482499642;-1.158405895238614e-05;-1.109749523789058e-05;1.044844065506456;9.999947197299367;0.833507402669525;0.015562026107679606;0.015562315678986619;0.798027296569784;0.014893871046524688;0.7981549699348777
98.942263;1.0444400147099313;0.8336256420173797;0.7981635919694957;-1.158402485531063e-05;-1.109746775019688e-05;1.0448440600867686;9.999948053544246;0.8335075386060308;0.015562026084988672;0.015562314039848724;0.7980272782064595;0.014893869188667301;0.7981549007128472
98.952263;1.0444399373187836;0.8336245548101676;0.7981625257196102;-1.1690939903686016e-05;-1.1199838344186784e-05;1.044844060558369;9.999948880738856;0.83350767721475;0.015562026154099632;0.015562312400348046;0.7980272535278528;0.01489386732982759;0.7981548359321998
98.962263;1.044439856609296;0.8336246291509939;0.7981625624433542;-1.1690906336921268e-05;-1.1199811189159119e-05;1.0448440666992862;9.999949675795092;0.8335078187667893;0.015562026315966107;0.015562310761005786;0.79802722232369;0.014893865466399689;0.798154776019358
98.972263;1.0444397722299505;0.8336246024373988;0.7981624936049424;-1.0535318594301467e-05;-1.0093401637144742e-05;1.0448440782002815;9.999950435463981;0.8335079634111945;0.015562026570370776;0.015562309119372713;0.7980271845660788;0.014893863595337157;0.7981547213775644
98.982263;1.0444396837728844;0.8336246884479449;0.7981625242632768;-1.0535285540463846e-05;-1.0093375043154044e-05;1.0448440946664088;9.999951155801199;0.8335081111656042;0.015562026915911846;0.015562307470752133;0.7980261404400213;0.01489386171634872;0.7981536725493434
98.992263;1.0444395907699353;0.8336247800833197;0.7981625523345831;-1.053525269247693e-05;-1.0093348806512966e-05;1.0448441156047388;9.999951832338391;0.8335082619340681;0.015562027350854176;0.015562305810790315;0.7980260903428823;0.0148938598320059;0.7981536294930107
99.002263;1.044439492762795;0.8336248772295553;0.798162578216211;-1.053522001192272e-05;-1.0093322965808897e-05;1.044844140458745;9.999952460222968;0.8335084154802546;0.015562027873856292;0.015562304137879502;0.7980260348074584;0.014893857946401051;0.7981535925985429
99.012263;1.04443938939583;0.8336238243212352;0.7981614959694963;-1.0642136370620606e-05;-1.0195695503455465e-05;1.0448441686632155;9.99995303458694;0.8335085714027919;0.015562028484058167;0.0155623024537909;0.7980259743961268;0.014893856063293697;0.7981535619884823
99.022263;1.0444392804629157;0.8336239325512497;0.7981615187761513;-1.064210400422048e-05;-1.0195670581710885e-05;1.0448441996637357;9.999953551526904;0.8335087291781649;0.015562029180227347;0.015562300763625749;0.7980259096440628;0.014893854184519913;0.7981535377582434
99.032263;1.0444391658586618;0.8336240464964294;0.7981615406044854;-1.0642071821576419e-05;-1.0195646171548824e-05;1.044844232916965;9.999954008805007;0.8335088881851204;0.015562029960209622;0.015562299075769993;0.7980248410521179;0.014893852309858364;0.7981525201970684
99.042263;1.0444390455027923;0.8336241662913121;0.7981615617890526;-1.0642039802683787e-05;-1.0195622287193552e-05;1.044844267897183;9.99995440580224;0.8335090476994337;0.015562030822246085;0.015562297400252008;0.7980247690994046;0.014893850438222424;0.7981525090494801
99.052263;1.0444389193284294;0.8336242920366552;0.7981615827296911;-1.0642007869170872e-05;-1.0195598926493698e-05;1.044844304110487;9.999954743125752;0.8335092069824465;0.01556203176609416;0.015562295745482532;0.7980246942603585;0.014893848569188024;0.7981525045151818
99.062263;1.0444387872604557;0.8336244237736292;0.798161603902244;-1.064197592071674e-05;-1.019557607564727e-05;1.0448443410650812;9.999955022224112;0.8335093654360209;0.015562032792082733;0.015562294115808156;0.7980246170059433;0.014893846704660034;0.798152506578771
99.072263;1.0444386491723494;0.8336234059281318;0.7981605194251767;-1.0748892790749867e-05;-1.0297951659765955e-05;1.0448443782092989;9.99995524509931;0.8335095226863986;0.015562033900284407;0.015562292510845344;0.7980245377582814;0.014893844849559822;0.7981525152044713
99.082263;1.044438504939307;0.8336235495316794;0.7981605425645214;-1.0748860729223024e-05;-1.0297929783838073e-05;1.0448444149719653;9.999955413988326;0.8335096785834126;0.015562035090952345;0.015562290925983241;0.7980234567994967;0.014893843010749301;0.7981515304676927
99.092263;1.0444383545370939;0.8336236988835445;0.7981605674496453;-1.0748828709865443e-05;-1.0297908353740299e-05;1.044844450855541;9.999955531326915;0.8335098331304266;0.015562036364880428;0.01556228935404616;0.7980233742224937;0.014893841196433956;0.7981515518422414
99.102263;1.0444381980397457;0.8336238537616041;0.7981605945847489;-1.074879682512382e-05;-1.0297887292841661e-05;1.0448444854143804;9.999955600241085;0.8335099863455293;0.015562037722860734;0.015562287787869014;0.7980232900018498;0.014893839416618381;0.7981515792863715
99.112263;1.0444380355528111;0.8336240138901424;0.7981606244090338;-1.074876515131233e-05;-1.029786648871153e-05;1.0448445181952186;9.99995562469287;0.8335101381825435;0.015562039164283104;0.015562286222507268;0.7980232040976474;0.014893837682135074;0.7981516125599337
99.122263;1.0444378672002748;0.8336241789945037;0.7981606572675075;-1.0748733760043493e-05;-1.029784582124985e-05;1.044844548753833;9.999955608699604;0.8335102885843962;0.015562040686240968;0.01556228465574758;0.7980231164917866;0.014893836002452698;0.7981516513576944
99.132263;1.0444376931438986;0.8336231932682112;0.7981595870146735;-1.0855651628094964e-05;-1.0400223121209754e-05;1.0448445766905239;9.999955555279364;0.8335104375525826;0.015562042284294114;0.01556228308711182;0.7980230272079324;0.01489383438447968;0.7981516952733657
99.142263;1.0444374214081695;0.8336232939778045;0.7981596264994614;-1.1650376620794701e-05;-1.1161140071752922e-05;1.0448446016670954;9.99995546605584;0.8335105851838045;0.015562043953746182;0.015562281516974613;0.7980219363428788;0.01489383283294318;0.7981507439865198
99.152263;1.044437236479436;0.8336234723705885;0.7981596692753496;-1.1650346560818483e-05;-1.116111921604487e-05;1.044844623414069;9.999955341862888;0.8335107316930315;0.015562045690348712;0.015562279946301927;0.798021844046127;0.014893831351370904;0.7981507965993532
99.162263;1.0444370463710295;0.83362365451166;0.7981597150658967;-1.1650317000876471e-05;-1.1161098148793343e-05;1.0448446416928334;9.99995518380159;0.8335108773682786;0.015562047490470953;0.01556227837645465;0.7980217504645113;0.014893829942236094;0.7981508527198027
99.172263;1.0444368512962785;0.833623840015592;0.7981597634937847;-1.1650287925340817e-05;-1.1161076809859438e-05;1.0448446562203557;9.999954993861982;0.833511022492493;0.01556204935077065;0.015562276809537928;0.7980216557332868;0.014893828606550039;0.7981509118360077
99.182263;1.0444366515298165;0.8336228729237485;0.7981587077993405;-1.1757207107252752e-05;-1.1263452016214022e-05;1.0448446666368927;9.999954775071247;0.8335111673404505;0.015562051267643782;0.015562275249428674;0.798021559993176;0.014893827344303072;0.7981509735284517
99.192263;1.0444364474094237;0.8336230639221323;0.7981587604267655;-1.175717899146603e-05;-1.1263429932009858e-05;1.0448446725405172;9.999954531727917;0.8335113122133877;0.015562053236336477;0.015562273701813071;0.7980204633428422;0.014893826155926259;0.7981500375706186
99.202263;1.0444362393269482;0.8336232570404779;0.7981588147162171;-1.1757151348896021e-05;-1.1263407403584615e-05;1.044844673560475;9.9999542693247;0.8335114574172455;0.01556205525004892;0.015562272172819913;0.7980203657470881;0.014893825044082945;0.7981501031367987
99.212263;1.0444360276894649;0.8336234519244822;0.7981588704024606;-1.1757124164019841e-05;-1.1263384412499181e-05;1.0448446694393863;9.999953993978874;0.8335116031889989;0.015562057300939968;0.015562270668405662;0.798020267031961;0.014893824014313902;0.7981501698541672
99.222263;1.0444358128930686;0.8336235414038499;0.7981588248120314;-1.0601542983164669e-05;-1.015697818002848e-05;1.0448446600605243;9.999953712082403;0.833511749639419;0.015562059382263859;0.01556226919521047;0.7980201669994441;0.014893823073928785;0.7981502371812074
99.232263;1.0444355953521556;0.8336237393310935;0.798158882448117;-1.0601516705860001e-05;-1.0156954123587594e-05;1.0448446453873195;9.99995343011898;0.8335118967595141;0.015562061488376055;0.01556226776108576;0.7980200655294718;0.014893822231016323;0.7981503045944752
99.242263;1.0444353755802152;0.833622783278467;0.798157834234551;-1.0708438685604014e-05;-1.0259326268640383e-05;1.044844625368856;9.999953154513882;0.833512044499004;0.015562063613253798;0.015562266374688938;0.7980189625730685;0.014893821494142555;0.7981493717219182
99.252263;1.0444351542588786;0.8336229844032745;0.7981578926397579;-1.070841338467201e-05;-1.0259300688405213e-05;1.0448445999066767;9.99995289148151;0.8335121928877249;0.015562065750273954;0.015562265045216146;0.7980188580905513;0.01489382087111369;0.7981494376811823
99.262263;1.0444349321928446;0.8336231871044534;0.7981579509988072;-1.0708388604089647e-05;-1.0259274074349961e-05;1.0448445689343213;9.999952646394313;0.8335123420784966;0.015562067893237608;0.01556226378195572;0.7980187520230017;0.01489382036745063;0.7981495022393919
99.272263;1.0444347101984324;0.8336233912364996;0.7981580090672581;-1.070836438147933e-05;-1.0259246212659842e-05;1.0448445325364375;9.999952423079394;0.8335124922350448;0.015562070037302344;0.01556226259302808;0.7980186443323519;0.01489381998660372;0.7981495652136613
99.282263;1.0444344890695278;0.8336235965443639;0.7981580666258239;-1.0708340769260947e-05;-1.0259216893758006e-05;1.0448444909508408;9.999952223852556;0.8335126433982071;0.015562072179349027;0.015562261485085157;0.7980185350652972;0.014893819731006716;0.7981496266648137
99.292263;1.0444342695793225;0.833623802694715;0.7981581234393077;-1.0708317837062128e-05;-1.025918593402641e-05;1.044844444438188;9.999952049864097;0.8335127954738821;0.015562074317530426;0.015562260464102539;0.7980174243632486;0.014893819601542183;0.798148687006308
99.302263;1.0444340524170617;0.8336228537787541;0.7981570728651235;-1.0815243456030193e-05;-1.0361550073206272e-05;1.0448443931864202;9.999951901129197;0.833512948309728;0.015562076449819532;0.015562259535027625;0.7980173124535779;0.014893819596033272;0.7981487462163892
99.312263;1.044433838130887;0.8336230605542453;0.7981571274296221;-1.0815222185844226e-05;-1.0361515436223267e-05;1.0448443373011909;9.999951776839094;0.8335131017577214;0.015562078573318037;0.015562258701295632;0.7980171996538356;0.01489381971007214;0.7981488048317659
99.322263;1.0444336271533383;0.8336232671403162;0.7981571805734281;-1.0815201924735656e-05;-1.0361478842334752e-05;1.044844276823406;9.99995167595294;0.8335132556742421;0.015562080685430437;0.015562257965265912;0.7980170862953928;0.014893819940395328;0.798148863226942
99.332263;1.044433419856587;0.8336234732822375;0.798157232160913;-1.081518277443915e-05;-1.0361440249417325e-05;1.0448442117785501;9.999951596984065;0.83351340986812;0.015562082784512044;0.01556225732769783;0.7980169725991556;0.014893820286646327;0.7981489217569111
99.342263;1.0444332165789116;0.8336236788038055;0.7981572820619719;-1.0815164793171771e-05;-1.036139963964298e-05;1.0448441422137913;9.999951537333104;0.8335135640422121;0.015562084869145232;0.015562256786418737;0.7980158586473898;0.014893820749583892;0.7981479808954138
99.352263;1.044433017616081;0.8336238835124902;0.7981573301735673;-1.081514797505868e-05;-1.0361357046587593e-05;1.0448440681830031;9.999951493435518;0.8335137177857828;0.01556208693789292;0.015562256336151362;0.7980157444546971;0.01489382132866497;0.7981480405239009
99.362263;1.0444328232026852;0.8336229315418437;0.7981562700738457;-1.092208002219221e-05;-1.0463709439399858e-05;1.044843989761799;9.999951461748198;0.8335138706438656;0.015562088989583467;0.01556225596997679;0.7980156300593947;0.014893822021469248;0.7981481010144166
99.372263;1.0444326335236687;0.8336231335646207;0.7981563145233044;-1.092206524165937e-05;-1.0463663143285858e-05;1.0448439071277154;9.999951439474179;0.8335140222241112;0.015562091023555954;0.015562255681085359;0.7980155155777481;0.014893822824282992;0.7981481626060078
99.382263;1.0444324487373156;0.8336233335138463;0.7981563570914367;-1.0922051222844659e-05;-1.0463615138179934e-05;1.0448438206181418;9.999951424446339;0.8335141722678753;0.015562093040037753;0.015562255463505478;0.7980154011919894;0.014893823732654483;0.7981482256219183
99.392263;1.0444322689789654;0.833623530864667;0.7981563976521298;-1.0922037741521666e-05;-1.0463565521146469e-05;1.0448437306827965;9.999951414896193;0.8335143206483112;0.015562095040415913;0.015562255312076475;0.7980142870880075;0.01489382474156837;0.7981472906075708
99.402263;1.0444320943895917;0.8336237251670738;0.7981564360209695;-1.0922024558667992e-05;-1.0463514374995002e-05;1.0448436377648194;9.999951409604057;0.8335144673118547;0.015562097027122154;0.015562255221786283;0.7980141734191744;0.014893825845569551;0.7981473575489111
99.412263;1.0444319251673504;0.8336227605649748;0.7981553656250481;-1.1028959212176077e-05;-1.056585864891504e-05;1.044843542257219;9.999951407835953;0.8335146122301724;0.015562099002553495;0.015562255186550626;0.7980140603589932;0.014893827039038398;0.7981474268711436
99.422263;1.0444317615838137;0.8336229480661859;0.7981553991156851;-1.1028945908349849e-05;-1.0565804644602555e-05;1.044843444548975;9.999951408919133;0.8335147553962383;0.015562100967563098;0.01556225519918681;0.7980139481683951;0.014893828315927962;0.7981474987308467
99.432263;1.0444316039462294;0.8336231322332536;0.7981554301195529;-1.1028932192822274e-05;-1.0565749346630104e-05;1.0448433450042907;9.99995141222681;0.8335148968029992;0.015562102921292007;0.015562255253161706;0.7980138371924379;0.01489382966887319;0.7981475731861757
99.442263;1.0444314525084217;0.833623313339814;0.7981554587426936;-1.1028917853027974e-05;-1.0565692868304556e-05;1.044843243874091;9.99995141759233;0.8335150364153878;0.015562104861586913;0.015562255343652704;0.7980127278073417;0.014893831089007492;0.7981466504145901
99.452263;1.0444313074386005;0.833623491693807;0.7981554851453176;-1.1028902711584873e-05;-1.0565635314005458e-05;1.0448431412600332;9.999951425389787;0.8335151742141486;0.015562106784125472;0.015562255466783725;0.7980126203587016;0.014893832567088056;0.7981467300814987
99.462263;1.044431168929212;0.8336236675409194;0.7981555095241296;-1.1028886631912652e-05;-1.0565576766131755e-05;1.0448430371215984;9.999951436403183;0.8335153102479803;0.015562108680694853;0.015562255618866457;0.7980125151281163;0.014893834094388707;0.7981468124216005
99.472263;1.0444310372540184;0.8336226854724121;0.7981544257503316;-1.1135817291490435e-05;-1.0667914176672758e-05;1.0448429313005667;9.999951452043101;0.8335154446184967;0.015562110537966627;0.015562255796905003;0.7980124123201916;0.014893835662872513;0.7981468975221976
99.482263;1.0444309126282523;0.8336227496603048;0.798154344549235;-9.980244626941328e-06;-9.561471094159026e-06;1.0448428235869198;9.999951474421549;0.8335155774490918;0.015562112338117965;0.015562255999757057;0.7980123120375553;0.014893837266248535;0.7981469854255089
99.492263;1.044430795084703;0.8336229183064976;0.798154364796028;-9.98022528441294e-06;-9.561409951948445e-06;1.0448427137555631;9.99995150590243;0.8335157088533807;0.015562114061974126;0.015562256228509474;0.7980122142605658;0.01489383890160835;0.7981470761081966
99.502263;1.0444306845281446;0.8336230842465153;0.7981543846379594;-9.980204834222146e-06;-9.561348037952076e-06;1.044842601540575;9.999951548918435;0.8335158388737389;0.015562115692734278;0.015562256485397528;0.79801111884989;0.01489384056954597;0.7981461696847086
99.512263;1.0444305808291288;0.8336232473050346;0.7981544046933077;-9.980183301669883e-06;-9.561285363481457e-06;1.0448424866347068;9.999951606369217;0.833515967421633;0.015562117217744037;0.01556225677227445;0.7980110255838581;0.01489384227251495;0.7981462656943451
99.522263;1.0444304838595362;0.833623407400081;0.7981544256379797;-9.980160695908234e-06;-9.561221938730454e-06;1.0448423687478372;9.999951682177489;0.8335160943059812;0.015562118628370218;0.01556225708983158;0.7980109341949404;0.014893844013297564;0.7981463641429247
99.532263;1.044430393493402;0.833622408932498;0.7981533417517119;-1.0087084772947997e-05;-9.663554666485407e-06;1.0448422477122967;9.999951781730951;0.8335162193837571;0.015562119919185883;0.015562257437788014;0.7980108443594695;0.014893845794560477;0.7981464648593558
99.542263;1.044430309558619;0.8336225629437847;0.7981533663202379;-1.0087059923956819e-05;-9.66348978068362e-06;1.0448421235877252;9.999951911731909;0.833516342674776;0.015562121087153095;0.015562257815775889;0.7980107556962239;0.014893847618353103;0.79814656770955
99.552263;1.0444302317682514;0.8336227138125838;0.7981533932061579;-1.0087033851202159e-05;-9.663424136682422e-06;1.0448419966617801;9.999952079414758;0.8335164642736449;0.015562122131471784;0.015562258224395463;0.798009667779715;0.014893849485267667;0.7981456727876128
99.562263;1.0444301597013208;0.8336228615026984;0.798153422380169;-1.0087006473460985e-05;-9.663357671805412e-06;1.0448418673305964;9.99995229168571;0.8335165841627552;0.0155621230535391;0.015562258665729271;0.7980095801280785;0.014893851394678512;0.7981457797169427
99.572263;1.044430000731176;0.8336229324199521;0.7981534536567171;-1.0881725506283122e-05;-1.042422051941319e-05;1.0448417359657205;9.999952554238742;0.8335167021224896;0.015562123855663098;0.01556225914301799;0.7980094922467176;0.014893853345769042;0.7981458886586082
99.582263;1.0444299388223384;0.8336230736258965;0.798153486806852;-1.0881695376040224e-05;-1.042415216795392e-05;1.0448416028745875;9.999952870823186;0.8335168177769031;0.015562124539166979;0.01556225966018553;0.7980094037291201;0.014893855337692491;0.7981459995707867
99.592263;1.0444298816845543;0.833622055882243;0.7981524151124164;-1.098861055667371e-05;-1.0526478586418117e-05;1.044841468317294;9.999953243247074;0.8335169306971009;0.015562125103941563;0.015562260221877528;0.7980093142758407;0.014893857369155586;0.7981461123277436
99.602263;1.0444298293401229;0.833622190174914;0.7981524509621911;-1.0988577776133158e-05;-1.0526408050522278e-05;1.044841332459799;9.999953671831415;0.8335170404577598;0.015562125549835796;0.015562260832770193;0.7980082236599724;0.014893859438767478;0.7981452268430123
99.612263;1.0444297818809276;0.8336223208638718;0.7981524876180821;-1.0988543783932561e-05;-1.0526336364659225e-05;1.0448411953362737;9.999954155630565;0.833517146616396;0.015562125877660394;0.015562261495257326;0.7980081317694273;0.014893861545954068;0.7981453424023626
99.622263;1.044429739433189;0.8336224478733545;0.7981525247759235;-1.098850867893993e-05;-1.0526263582221068e-05;1.044841056965375;9.999954692602842;0.8335172486913348;0.01556212608842507;0.015562262207911915;0.7980080386666931;0.014893863691029083;0.7981454587775799
99.632263;1.044429702130963;0.8336225711358335;0.7981525621281861;-1.0988472564656227e-05;-1.0526189851117958e-05;1.0448409175167366;9.99995527995125;0.8335173461895852;0.01556212618292647;0.01556226296639351;0.798007944581683;0.014893865873995764;0.7981455755624763
99.642263;1.0444296700845666;0.8336226906578663;0.7981525993340648;-1.0988435541033834e-05;-1.0526115386559493e-05;1.0448407773404869;9.999955914453789;0.8335174386683573;0.015562126163416163;0.015562263765063448;0.79800784989223;0.01489386809330405;0.7981456923818316
99.652263;1.0444296433593812;0.8336216510141997;0.7981515296725382;-1.1095344368728083e-05;-1.0628436272876472e-05;1.0448406368762968;9.999956592908081;0.8335175257863308;0.015562126035316691;0.015562264597763548;0.7980067550798001;0.014893870345915468;0.7981448090680842
99.662263;1.0444296219864748;0.8336217635509745;0.7981515655667595;-1.1095305794561154e-05;-1.0628361122633769e-05;1.044840496556469;9.999957312619696;0.8335176073273229;0.0155621258070218;0.015562265457563108;0.798006660629649;0.014893872628202612;0.7981449248888924
99.672263;1.0444296059804534;0.8336218730295001;0.7981516002711639;-1.1095266550867517e-05;-1.062828603326539e-05;1.0448403567258593;9.999958071560412;0.833517683201321;0.015562125489004408;0.015562266336104505;0.7980065669765034;0.014893874936084179;0.7981450395554742
99.682263;1.044429595313454;0.8336219798469772;0.798151633489703;-1.1095226703222572e-05;-1.0628211242450772e-05;1.0448402176020422;9.999958868220832;0.8335177533738144;0.015562125093527552;0.015562267223293059;0.798006474529377;0.0148938772647915;0.7981451525672255
99.692263;1.0444295899209217;0.8336220844596613;0.7981516650832536;-1.1095186321199966e-05;-1.0628136963455225e-05;1.0448400793254045;9.999959701209285;0.8335178177518344;0.015562124634572232;0.015562268107253361;0.7980063836990633;0.01489387960936252;0.7981452634071396
99.702263;1.0444295897881146;0.8336221873054585;0.7981516950409006;-1.1095145473475412e-05;-1.0628063413416544e-05;1.0448399420396903;9.999960568638754;0.8335178761684088;0.015562124127293244;0.015562268975065154;0.7980062949110472;0.014893881965045406;0.798145371565665
99.712263;1.0444295950012445;0.8336211331980797;0.7981506170378071;-1.1202050897725163e-05;-1.0730386664064967e-05;1.0448398059076127;9.999961467934083;0.8335179284830533;0.01556212358659879;0.01556226981445136;0.7980052086080054;0.014893884327214273;0.7981444767951322
99.722263;1.0444296057361968;0.8336212335407217;0.7981506439500226;-1.1202009329034531e-05;-1.073031530826232e-05;1.0448396710679053;9.999962395994858;0.8335179746812923;0.015562123025676129;0.015562270615123854;0.7980051252125749;0.014893886691473943;0.7981445784619992
99.732263;1.0444296222556606;0.8336213329950763;0.7981506695094615;-1.1201967487397307e-05;-1.0730245417841482e-05;1.0448395376115305;9.999963348793786;0.833518014890278;0.015562122455862176;0.015562271368987511;0.7980050450721451;0.014893889053920074;0.7981446765392696
99.742263;1.0444296448746773;0.833621324750898;0.7981505913608596;-1.0046370974063943e-05;-9.623794362274788e-06;1.044839405636182;9.99996432081223;0.8335180493111839;0.015562121887413839;0.015562272069469469;0.7980049684379654;0.014893891411213507;0.7981447708219723
99.752263;1.044429673824586;0.8336214227665724;0.7981506142437115;-1.0046328731991598e-05;-9.62372800686437e-06;1.0448392753417752;9.999965305179572;0.8335180781709605;0.015562121329611192;0.015562272710604213;0.7980048954728849;0.01489389376082573;0.7981448610899395
99.762263;1.0444297090762282;0.8336215200581794;0.7981506356577762;-1.0046286382553488e-05;-9.623663663428789e-06;1.0448391470273057;9.999966294195724;0.8335181017693769;0.015562120790196666;0.015562273286446838;0.7980038262933703;0.014893896101739171;0.7981439473594829
99.772263;1.0444297503219544;0.8336204608792384;0.7981495491087123;-1.0153190683840746e-05;-9.725997308181814e-06;1.044839020988956;9.999967279859515;0.8335181205191802;0.015562120274727084;0.015562273791152327;0.7980037610545011;0.014893898434460269;0.7981440292237876
99.782263;1.0444297972040464;0.8336205560251053;0.7981495672834209;-1.0153148446333965e-05;-9.725937412757635e-06;1.0448388974976082;9.999968254616133;0.8335181349040495;0.015562119785809517;0.015562274219964506;0.7980036999796616;0.014893900760201294;0.7981441068548758
99.792263;1.0444298495405793;0.8336206496064802;0.7981495837637057;-1.0153106534707906e-05;-9.725879901661985e-06;1.0448387768391798;9.999969212198442;0.8335181454203112;0.015562119323665979;0.015562274570437887;0.7980036432941342;0.014893903080438272;0.7981441803060199
99.802263;1.0444299073040662;0.8336207413239141;0.798149598515571;-1.015306517207726e-05;-9.7258248229448e-06;1.0448386592882535;9.999970147730227;0.8335181525250276;0.015562118888618666;0.015562274842252402;0.7980035911794737;0.01489390539634349;0.7981442497312293
99.812263;1.044429970440419;0.8336208309441053;0.7981496114813944;-1.0153024568107725e-05;-9.725772199409209e-06;1.0448385450561157;9.999971056757078;0.8335181565803472;0.015562118482582155;0.015562275036013856;0.7980025437813185;0.014893907708040322;0.7981433155067104
99.822263;1.0444300387009622;0.8336209183468046;0.798149622616865;-1.0152984888627756e-05;-9.725722042204932e-06;1.0448384342770232;9.999971934099758;0.8335181578533277;0.01556211810788028;0.01556227515323721;0.7980025011776286;0.01489391001431225;0.798143377408626
99.832263;1.0444301115723484;0.8336198479816607;0.798148525548063;-1.0259892911491927e-05;-9.828070178470831e-06;1.0448383270396617;9.999972773569898;0.8335181565863459;0.015562117765862638;0.015562275196656882;0.7980024633053266;0.014893912311962286;0.7981434356505611
99.842263;1.0444301883383529;0.8336199310339032;0.7981485331010642;-1.025985536264536e-05;-9.828024924777276e-06;1.0448382234433875;9.999973568999671;0.8335181530406851;0.01556211745763875;0.015562275168888268;0.798002429937846;0.01489391459522157;0.7981434902917952
99.852263;1.0444302682238045;0.8336200120365745;0.7981485389855435;-1.025981892730415e-05;-9.827982065854634e-06;1.0448381236202458;9.999974316137221;0.8335181474804537;0.015562117185232918;0.015562275071756355;0.7980024007465948;0.014893916856645512;0.7981435414731284
99.862263;1.0444303505326333;0.8336200910855865;0.7981485433458506;-1.025978361014795e-05;-9.827941527111171e-06;1.0448380277085079;9.999975013716783;0.8335181401706647;0.015562116950712883;0.015562274908125971;0.7980023753958082;0.014893919088701944;0.7981435893976673
99.872263;1.044430434668833;0.8336201682816129;0.7981485464099652;-1.0259749432816243e-05;-9.827903213646896e-06;1.0448379358042383;9.999975662730904;0.8335181313968673;0.015562116754125438;0.01556227468334017;0.798001353607854;0.014893921283858755;0.7981426344444975
99.882263;1.0444305200137605;0.8336202436175305;0.7981485484734003;-1.0259716443692204e-05;-9.82786702500093e-06;1.0448378479127103;9.999976265210398;0.8335181214665622;0.01556211659260055;0.015562274404355595;0.7980013351789303;0.01489392343347555;0.7981426764034432
99.892263;1.0444306058452488;0.8336191613326883;0.7981474434960336;-1.036663137561006e-05;-9.930228683437954e-06;1.044837763940108;9.999976823842006;0.8335181106785;0.015562116461770035;0.015562274077868499;0.7980013199540459;0.014893925528184656;0.7981427154704877
99.902263;1.0444306913884374;0.8336192322319418;0.7981474446152838;-1.036660097055131e-05;-9.930196402222766e-06;1.0448376837265263;9.99997734205655;0.8335180992568995;0.015562116358095552;0.01556227370896326;0.7980013077676231;0.014893927559926011;0.798142751565544
99.912263;1.044430775889468;0.8336193005187447;0.7981474457738577;-1.0366571974940083e-05;-9.930165881588803e-06;1.0448376070925727;9.999977823685787;0.8335180873163439;0.015562116279556506;0.015562273301450456;0.7980012983906636;0.01489392952282311;0.7981427845927647
99.922263;1.044430858686431;0.8336193660541753;0.7981474471397644;-1.0366544468032322e-05;-9.930137025183853e-06;1.0448375338975366;9.999978272116586;0.8335180749218187;0.01556211622456616;0.015562272860008292;0.7980002915370279;0.014893931411849484;0.7981418147079217
99.932263;1.0444309392532702;0.8336194287513401;0.7981474486389925;-1.0366518521110096e-05;-9.930109800510001e-06;1.0448374640667493;9.999978690000546;0.8335180621756629;0.015562116190909487;0.015562272391995405;0.7980002868903022;0.01489393322118294;0.7981418416834826
99.942263;1.0444310171532645;0.8336194885193133;0.7981474499762848;-1.0366494187745185e-05;-9.930084227071496e-06;1.0448373975549279;9.999979080041172;0.8335180492441566;0.015562116175703671;0.015562271906892309;0.7980002840887285;0.014893934944223107;0.7981418659746811
99.952263;1.0444310920057047;0.8336183896992101;0.7981463444250266;-1.0473418167168349e-05;-1.0032456165867675e-05;1.0448373343138055;9.99997944527857;0.8335180363330427;0.015562116176201877;0.015562271414792953;0.7980002827101805;0.014893936575330034;0.7981418879849461
99.962263;1.0444311635320727;0.833618443297819;0.7981463445613036;-1.0473397134219854e-05;-1.0032433951672707e-05;1.0448372743284147;9.999979787987915;0.8335180236461971;0.01556211618993949;0.015562270925845341;0.7980002823125791;0.014893938111277179;0.7981419081374068
99.972263;1.0444312315246231;0.8336184936802069;0.7981463440327552;-1.0473377717031277e-05;-1.00324133522403e-05;1.0448372176701588;9.999980109050066;0.8335180113572506;0.01556211621338985;0.015562270449547841;0.7979992825044235;0.014893939551181467;0.7981409269242207
99.982263;1.0444312957316544;0.8336185408338357;0.7981463430257474;-1.0473359813424435e-05;-1.003239426269172e-05;1.0448371644838288;9.99998040871255;0.8335179996189641;0.015562116241554538;0.015562269993586241;0.7979992829921772;0.01489394089597866;0.7981409441744494
99.992263;1.0444313558914045;0.8336185848296281;0.7981463417846046;-1.0473343282222114e-05;-1.0032376568035551e-05;1.0448371148878552;9.999980687442898;0.83351798856563;0.015562116269936381;0.015562269563300273;0.7979992835845429;0.014893942148063234;0.7981409601723846
100.0;1.0444314119056062;0.833618625775601;0.7981463405128413;-1.0473327985637591e-05;-1.0032360160327485e-05;1.044837068850137;9.999980946180276;0.8335179782690026;0.015562116296343518;0.0155622691614007;0.7979992841775192;0.014893943311116264;0.7981409750157589
