time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.044491513897665;0.8335007831501721;0.7978667125340493;-3.972313996045025e-07;-3.6073422510736847e-07;1.044734451722735;1.0000884434949282;10.001221642203209;0.8335529278288372;0.015563692281014303;0.015562963680185065;0.7978854413852409;0.014893439358570577;0.7980274861896401;1.0002596936889827
1e-06;1.0444924202140464;0.8335005159693643;0.7978672837235653;-3.9737352889488936e-07;-3.6076922970271984e-07;1.0447346111371656;1.0000875028809615;10.001222653724218;0.8335534739877721;0.015563697986766278;0.015562976159173451;0.7978851988723933;0.014893418423984534;0.7980270982181336;1.0002588012924702
2e-06;1.044493392585223;0.8335002285805675;0.797867900664491;-3.975270789477954e-07;-3.6080542739821146e-07;1.0447347821356396;1.0000864940460599;10.001223732582494;0.8335540608243495;0.015563704142960362;0.015562989566626068;0.7978849365010214;0.014893395893543307;0.7980266828443827;1.0002578382629506
4e-06;1.044494430599379;0.8334999213425585;0.7978685656529287;-3.9769333406478037e-07;-3.608410735173728e-07;1.0447349672322517;1.0000854178208987;10.001224868778715;0.8335546906584894;0.015563710833725236;0.015563003911412167;0.7978846523675461;0.014893371702819203;0.79802623977344;1.000256798292812
8e-06;1.044495532669891;0.8334995957480168;0.7978692790739442;-3.978738959680526e-07;-3.6087356785806777e-07;1.0447351709427184;1.0000842773362404;10.001226058132781;0.8335553676488661;0.01556371817682212;0.015563019186683435;0.7978843451274277;0.014893345819461501;0.7980257680824918;1.000255674605901
1.6e-05;1.0444966965248863;0.8334992526799333;0.7978700406141461;-3.980704363829247e-07;-3.6089975020333365e-07;1.0447353980225413;1.0000830776000704;10.001227312491613;0.833556097050617;0.015563726302464232;0.015563035377901088;0.7978840132954702;0.014893318241290362;0.7980252661416338;1.000254461351761
3.2e-05;1.044497918977704;0.8334988908687995;0.7978708504245621;-3.982840852891579e-07;-3.6091664570685184e-07;1.0447356523755444;1.0000818245903191;10.001228648257532;0.8335568835968199;0.015563735339492272;0.015563052472612844;0.7978836545766879;0.014893288990440076;0.7980247320742238;1.0002531547199445
6.4e-05;1.0444991956999479;0.833498507187326;0.7978717087405586;-3.985149460135259e-07;-3.6092220486701406e-07;1.0447359381910264;1.000080524802575;10.001230061596619;0.8335577312209974;0.01556374539892147;0.015563070467912795;0.7978832665076603;0.014893258103157565;0.7980241640124511;1.0002517528549466
0.000128;1.0445005216630427;0.8334980978446772;0.7978726150642479;-3.987622383428554e-07;-3.609154778297495e-07;1.044736260671265;1.0000791855138693;10.001231520185705;0.8335586435428345;0.015563756563619174;0.015563089371134127;0.7978828472446262;0.014893225616851268;0.798023560189444;1.0002502556372073
0.000256;1.0445018917285953;0.8334976592779614;0.7978735685301894;-3.990248132492704e-07;-3.6089635716791473e-07;1.0447366245282619;1.0000778147300058;10.00123297700715;0.833559623697108;0.015563768889115608;0.015563109192132503;0.7978823956379247;0.014893191560704412;0.7980229199487695;1.000248664610892
0.000512;1.044503300857615;0.8334971884348595;0.797874569068077;-3.9930150201392144e-07;-3.608652355268762e-07;1.0447370323476692;1.0000764206603354;10.001234379576102;0.8335606739479067;0.015563782404111038;0.015563129926932462;0.7978819115292263;0.014893155949207064;0.7980222449441264;1.0002469822126012
0.001;1.044504744769293;0.8334966824379132;0.7978756173365178;-3.9959124104024073e-07;-3.608227171472243e-07;1.044737484293286;1.0000750112755374;10.001235663704753;0.833561795787939;0.015563797112018236;0.015563151558269558;0.7978813964314484;0.014893118783999874;0.7980215387498424;1.0002452103132613
0.001;1.0445062210507612;0.8334961380975874;0.7978767130473181;-3.99893094051443e-07;-3.60769455969704e-07;1.0447379790565163;1.0000735935388974;10.00123675224761;0.8335629899814728;0.015563812994181485;0.015563174075551092;0.7978808533586995;0.014893080063039394;0.7980208053972802;1.000243349226478
0.001001;1.0445077292832552;0.8334955519311489;0.7978778535998029;-4.002061294196211e-07;-3.607061083718028e-07;1.044738515128962;1.0000721723872463;10.001237566710321;0.8335642564272737;0.015563830016010223;0.01556319747122538;0.7978802859480916;0.014893039783869978;0.7980200484371006;1.000241397416459
0.001002;1.0445092701475767;0.833494920756056;0.7978790341597221;-4.005292860786274e-07;-3.606334985562869e-07;1.0447390906383824;1.0000707512586198;10.001238033667004;0.8335655941771828;0.015563848135257215;0.015563221708971401;0.79787969803972;0.014892997942419156;0.7980192705149279;1.000239351427992
0.001004;1.044510844963151;0.8334942422623918;0.7978802491356045;-4.008615693964026e-07;-3.605527813957707e-07;1.0447397024054996;1.0000693346005223;10.001238079897607;0.8335670011128575;0.015563867300013497;0.015563246708302192;0.7978790937502372;0.01489295453605236;0.7980184730908162;1.0002372068881784
0.001008;1.0445124557895502;0.8334935150204967;0.7978814940283414;-4.012023641205528e-07;-3.6046520192675437e-07;1.0447403463833553;1.0000679298437065;10.00123763377898;0.8335684735038883;0.01556388743602541;0.015563272359776453;0.7978784774456492;0.014892909567847565;0.7980176564212255;1.00023496047879
0.001016;1.0445141052589857;0.8334927380812968;0.7978827658294959;-4.0155121713266623e-07;-3.6037186391206673e-07;1.0447410197461928;1.000066547039615;10.001236638185388;0.8335700062238114;0.015563908436356659;0.015563298541754434;0.7978778530359099;0.014892863048890094;0.7980168199038674;1.000232610647936
0.001032;1.044515796483081;0.8334919107233518;0.797884062375059;-4.0190723295406117e-07;-3.602738660411383e-07;1.044741723171271;1.000065197137802;10.001235056801162;0.8335715931619468;0.015563930172010548;0.015563325126100654;0.7978772229778659;0.014892815002670964;0.7980159631431061;1.0002301566601295
0.001064;1.04451753300226;0.8334910323776986;0.7978853823685094;-4.022688200498007e-07;-3.601721857675287e-07;1.044742460587906;1.0000638901808536;10.00123287000559;0.8335732275325254;0.015563952526891557;0.01556335199114953;0.7978765882412963;0.014892765471492883;0.798015086844971;1.000227597891841
0.001128;1.0445193179818488;0.8334901024574441;0.7978867257830098;-4.026339237900418e-07;-3.6006706477524226e-07;1.044743236065916;1.0000626337121905;10.001230072206925;0.8335749026484867;0.015563975422799565;0.015563379039208465;0.7978759490757839;0.014892714513886934;0.7980141920709031;1.0002249340455214
0.001256;1.044521153354332;0.8334891199830833;0.7978880938142748;-4.030003406580997e-07;-3.5995778800367943e-07;1.0447440521156126;1.000061431932902;10.001226669255045;0.8335766127378377;0.015563998812806826;0.015563406192754604;0.7978753055990174;0.014892662195088979;0.7980132788809036;1.0002221657013102
0.001512;1.0445230392542566;0.8334880831355939;0.7978894885389025;-4.033659782525009e-07;-3.5984319993223317e-07;1.0447449110725016;1.0000602862325665;10.001222669316247;0.8335783525707207;0.01556402266378685;0.015563433370892268;0.7978746580684284;0.014892608592665339;0.7980123463648949;1.0002192948111033
0.002024;1.0445249729972101;0.8334869893309987;0.7978909123919274;-4.037291981686039e-07;-3.597221529469722e-07;1.044745816387791;1.0000591964117826;10.001218074682932;0.833580116285435;0.015564046948439674;0.015563460475271119;0.7978740065128732;0.01489255381742406;0.7980113938802882;1.0002163249377527
0.003048;1.0445269488503208;0.8334858359303416;0.7978923676168401;-4.0408902596524023e-07;-3.595935474704426e-07;1.0447467724047883;1.0000581614467245;10.001212886096047;0.8335818967917186;0.015564071643411264;0.015563487402535568;0.7978733496021645;0.014892498016514499;0.7980104219452978;1.000213261507458
0.005096;1.0445289594782643;0.83348462068518;0.7978938562494506;-4.044449557061193e-07;-3.5945624625483855e-07;1.0447477837809402;1.000057180101719;10.001207112975036;0.8335836860187326;0.015564096721617354;0.015563514067334453;0.7978726843158823;0.014892441339762608;0.7980094320169445;1.00021011214036
0.009192;1.0445309972670829;0.8334833415216242;0.7978953806705374;-4.0479655707371826e-07;-3.5930895596035217e-07;1.0447488551638766;1.0000562520557053;10.001200776308346;0.8335854760004998;0.015564122136379484;0.015563540408222772;0.7978720073156079;0.014892383900984994;0.798008425525999;1.0002068865173415
0.017384;1.0445330546615486;0.8334819967279559;0.7978969436932443;-4.05143102888635e-07;-3.591501766995258e-07;1.0447499909702276;1.000055378768049;10.00119390442358;0.8335872603481389;0.015564147808503466;0.01556356637034516;0.7978713161370731;0.014892325767741351;0.7980074029989406;1.0002035955775403
0.027384;1.044535123977636;0.8334805859177217;0.7978985475704857;-4.05483386554224e-07;-3.589783961310752e-07;1.044751195042705;1.0000545634061817;10.001186528509326;0.8335890345750815;0.01556417363125682;0.015563591890334058;0.7978706086073454;0.014892266970158052;0.7980063639721996;1.0002002504692975
0.037384;1.0445371969090693;0.8334791104996806;0.79790019327186;-4.0581599996061833e-07;-3.5879254534905277e-07;1.0447524700731166;1.0000538104044407;10.001178680666476;0.8335907949305588;0.015564199490508728;0.015563616904005768;0.7978698816273259;0.01489220752051695;0.7980053075687892;1.0001968620791153
0.047384;1.044539264108289;0.8334775734875522;0.7979018807446853;-4.0613991229247773e-07;-3.585924140271709e-07;1.044753817464206;1.000053124430559;10.001170394353906;0.8335925372802683;0.015564225287094035;0.01556364135158065;0.7978691307698728;0.014892147439515266;0.7980042327545588;1.000193440955025
0.057384;1.0445413148664555;0.8334759793040397;0.7979036088879667;-4.0645492587971896e-07;-3.5837859104355373e-07;1.0447552384669228;1.0000525082425957;10.00116170673475;0.8335942569293313;0.015564250954687858;0.015563665166380511;0.7978683505491149;0.014892086762629252;0.7980031383131081;1.0001899965034962
0.067384;1.0445433368155277;0.8334743332679269;0.7979053752305866;-4.067618650020247e-07;-3.58152065776144e-07;1.044756735206095;1.0000519612548862;10.0011526557187;0.833595948883193;0.01556427646159384;0.015563688275230135;0.7978675350399002;0.01489202552034834;0.7980020234491983;1.0001865368437182
0.077384;1.0445453164947702;0.8334726407670682;0.7979071759893691;-4.070624224576427e-07;-3.579139350603172e-07;1.044758310022181;1.0000514804263345;10.00114326878014;0.8335976081940738;0.015564301796773972;0.015563710612429752;0.7978666787313597;0.014891963728581582;0.7980008882600356;1.0001830706338775
0.087384;1.0445472411748455;0.8334709064492715;0.7979090059967316;-4.073586958808603e-07;-3.576652404267021e-07;1.0447599642276673;1.000051061937281;10.00113355224445;0.8335992301014622;0.015564326956201989;0.015563732132793443;0.7978657772131923;0.014891901401610988;0.7979997328664443;1.000179607717033
0.097384;1.044549100180616;0.83346913364622;0.7979108589613216;-4.0765274435027854e-07;-3.5740693338819786e-07;1.04476169734677;1.0000507020626306;10.001123486494865;0.83360080957853;0.015564351942655203;0.015563752823354274;0.7978648273343035;0.014891838555673227;0.7979985562173013;1.000176157008549
0.107384;1.044550884466939;0.8334673248015669;0.7979127288323931;-4.07946296876561e-07;-3.571400836812061e-07;1.0447635062498306;1.000050397681346;10.001113030292377;0.833602340858406;0.015564376785075912;0.01556377269454104;0.7978638264528086;0.01489177520204115;0.7979973563104659;1.0001727250894392
0.117384;1.0445525860215839;0.8334654824737936;0.7979146106878628;-4.0824047530154345e-07;-3.5686600628786887e-07;1.044765384013581;1.0000501464997145;10.001102132318191;0.8336038177331042;0.015564401553454133;0.015563791745763151;0.7978627715192907;0.014891711352843858;0.7979961315234027;1.0001693173209758
0.127384;1.0445541985695053;0.8334636090396458;0.7979165000823757;-4.0853560517238785e-07;-3.565860329804897e-07;1.0447673201335228;1.0000499467594626;10.001090735928205;0.8336052342952891;0.015564426341645728;0.015563809945034557;0.7978616593127298;0.014891647034096353;0.7979948814970358;1.0001659395610267
0.137384;1.0445557190364219;0.8334617056122396;0.7979183923032745;-4.0883147257010964e-07;-3.5630141086924995e-07;1.0447693029256986;1.0000497972196163;10.00107877616262;0.8336065853470932;0.015564451236648146;0.015563827236753532;0.7978604874109354;0.014891582296154294;0.7979936069424731;1.0001625992482794
0.147384;1.044557148288267;0.8334597722561675;0.7979202823305391;-4.091279452328148e-07;-3.5601348456623915e-07;1.0447713214527448;1.0000496974502173;10.001066188211825;0.8336078662606846;0.015564476299472099;0.015563843551549803;0.7978592547864279;0.014891517215968616;0.7979923086875556;1.0001593059381093
0.157384;1.0445584905702616;0.8334578088412655;0.7979221652156973;-4.094252473069653e-07;-3.5572359455794603e-07;1.0447733648274171;1.0000496476723237;10.001052922668734;0.8336090728620478;0.01556450155871248;0.015563858813188024;0.7978579613358638;0.014891451881471333;0.7979909869462691;1.000156070990994
0.167384;1.0445597528669062;0.8334558152723927;0.797924036617428;-4.097237945581491e-07;-3.5543279916160636e-07;1.0447754211359621;1.0000496477921694;10.001038943262074;0.8336102019523763;0.015564527020652716;0.015563872946663148;0.7978566064869628;0.014891386374921428;0.7979896416829293;1.0001529064331098
0.177384;1.04456094429515;0.8334537917266508;0.7979258929792896;-4.1002406467990243e-07;-3.551418564172815e-07;1.0447774787715405;1.000049696172376;10.001024216158408;0.8336112519159715;0.015564552690954919;0.015563885881174572;0.7978551885024792;0.014891320781254314;0.7979882734521548;1.0001498234649993
0.187384;1.044562074190809;0.8334517391123862;0.797927731340071;-4.1032654965037146e-07;-3.548513053926419e-07;1.0447795288374848;1.0000497897615297;10.001008712929357;0.8336122229171279;0.015564578584059022;0.015563897557310555;0.797853705031485;0.014891255201486589;0.797986883403566;1.0001468311651174
0.197384;1.0445631498857142;0.833449659520084;0.7979295491038126;-4.1063171543423403e-07;-3.545614669202882e-07;1.0447815654831991;1.0000499252638695;10.000992421551965;0.8336131170477661;0.015564604708898382;0.015563907938795035;0.7978521538511258;0.014891189743757012;0.7979854723801761;1.0001439362379745
0.207384;1.0445641760435893;0.8334475568630465;0.7979313436585456;-4.1094002007856714e-07;-3.5427242586240164e-07;1.0447835843534767;1.0000500988103893;10.00097535036212;0.8336139381828583;0.015564631041772716;0.015563917013263213;0.7978505338988263;0.014891124513031007;0.7979840402883367;1.0001411437148395
0.217384;1.0445651547791528;0.8334454372931521;0.7979331118844221;-4.1125188131059134e-07;-3.539841037007746e-07;1.044785581333847;1.0000503047003555;10.000957516947253;0.8336146912421551;0.015564657520137233;0.015563924786576531;0.7978488463996312;0.014891059622023367;0.797982586389257;1.0001384574480339
0.227384;1.0445660855463255;0.8334433083717193;0.7979348499398405;-4.115676082910186e-07;-3.5369639489540593e-07;1.0447875519991952;1.0000505361187004;10.000938929750006;0.8336153815759421;0.01556468408000786;0.015563931273583093;0.7978470946295125;0.014890995203758159;0.7979811099774708;1.0001358800237075
0.237384;1.0445669656407355;0.8334411770168982;0.7979365533537525;-4.118876258714664e-07;-3.5340931784223826e-07;1.044789491218847;1.0000507868817936;10.000919582826796;0.8336160147983545;0.015564710688481287;0.015563936481669975;0.7978452827477474;0.01489093139654604;0.7979796106228975;1.000133412302669
0.247384;1.0445677911360056;0.8334390478935498;0.7979382175615195;-4.1221291332785426e-07;-3.531231976471696e-07;1.0447913926711574;1.0000510515352228;10.000899464747524;0.8336165962952266;0.015564737320365266;0.015563940404680347;0.7978434152844326;0.01489086831468899;0.7979780876737175;1.0001310528327967
0.257384;1.044568557375559;0.8334369230747549;0.7979398393327063;-4.125450991476436e-07;-3.528387103541718e-07;1.044793248568961;1.0000513248478913;10.000878568599555;0.8336171303029333;0.015564763924029444;0.015563943043517357;0.7978414972209206;0.014890806046650051;0.7979765398471823;1.0001287978998499
0.267384;1.0445692598969194;0.8334348026360998;0.79794141793926;-4.128860341112973e-07;-3.525568162156605e-07;1.0447950506105244;1.0000516024629464;10.000856896790346;0.833617619558172;0.015564790434247461;0.015563944432321529;0.7978395337618791;0.01489074467449193;0.7979749658362191;1.000126642351024
0.277384;1.044569896014153;0.8334326860929927;0.797942954487209;-4.1323734493319935e-07;-3.522787078378288e-07;1.0447967915178042;1.0000518814647414;10.00083445786568;0.833618065789024;0.015564816806128035;0.015563944625954946;0.7978375297532659;0.014890684276338634;0.797973364839141;1.0001245806262888
0.287384;1.0445704656214523;0.8334305734531184;0.7979444504528016;-4.136004267642736e-07;-3.5200552679667754e-07;1.0447984650630813;1.0000521593349725;10.000811262752103;0.8336184699899013;0.0155648430175502;0.015563943654894346;0.7978354897468364;0.014890624923166618;0.7979717355817108;1.0001226078564787
0.297384;1.0445709707813562;0.8334284651173457;0.7979459071371332;-4.1397654850182623e-07;-3.517380539504347e-07;1.0448000652789917;1.0000524319507231;10.000787329705892;0.8336188321437404;0.015564869036909526;0.015563941511181116;0.7978334188464153;0.01489056669168236;0.7979700752023638;1.0001207200780007
0.307384;1.0445714148857226;0.8334263620979178;0.7979473260187965;-4.1436663070408293e-07;-3.514769576366061e-07;1.0448015867594913;1.000052692785662;10.000762695572847;0.8336191515653247;0.015564894797624816;0.01556393818791167;0.7978313224432818;0.014890509667008658;0.797968380105025;1.0001189130360781
0.317384;1.0445718017415064;0.8334242665457439;0.797948709097073;-4.147708309425364e-07;-3.512232323730846e-07;1.0448030253480836;1.000052934487296;10.00073742684528;0.8336194278692015;0.015564920198038823;0.015563933716085296;0.7978292044065718;0.014890453919296654;0.797966648109443;1.0001171816934584
0.327384;1.0445721345030552;0.8334221812030433;0.7979500585319614;-4.1518820055947583e-07;-3.509781559183204e-07;1.044804378163842;1.0000531510180637;10.000711621490488;0.8336196611660032;0.015564945106472015;0.015563928151588002;0.7978270662576443;0.014890399482371171;0.7979648796441244;1.0001155211470116
0.337384;1.0445724148522584;0.8334201084527476;0.797951375781029;-4.156166134489849e-07;-3.507430616691565e-07;1.044805643432645;1.00005333822014;10.000685400616188;0.8336198515197237;0.01556496937237195;0.015563921545013248;0.7978249081575344;0.014890346357204416;0.797963076966079;1.0001139265960695
0.347384;1.0445726431067939;0.8334180503388585;0.7979526609113154;-4.160530406994879e-07;-3.5051926412232725e-07;1.044806820742978;1.000053493087619;10.000658900268553;0.8336199986667063;0.015564992857568597;0.01556391394349821;0.7978227302468229;0.01489029452978067;0.7979612422511289;1.0001123924639157
0.357384;1.0445728189687375;0.8334160095278669;0.7979539126936118;-4.1649403873375185e-07;-3.503079137805892e-07;1.0448079111137558;1.0000536133498108;10.000632263190003;0.8336201020155994;0.015565015471823183;0.015563905414426722;0.7978205332965982;0.01489024398750314;0.7979593763066282;1.0001109131368084
0.367384;1.044572941682299;0.833413989860029;0.7979551298245262;-4.1693634244351915e-07;-3.5010994475838376e-07;1.0448089159501204;1.0000536980100718;10.000605629483205;0.8336201607652166;0.015565037184687125;0.015563896051647598;0.797818317859827;0.014890194732047012;0.797957478761711;1.0001094847210035
0.377384;1.0445730097897161;0.8334119953376004;0.7979563122259197;-4.173773070718361e-07;-3.499263810560384e-07;1.0448098359344469;1.0000537477859237;10.000579132891051;0.8336201741861793;0.015565058004732622;0.015563885961099547;0.7978160832610591;0.014890146784631405;0.7979555492059341;1.0001081054813965
0.387384;1.0445730217060603;0.8334100282114636;0.7979574610341695;-4.178148945466819e-07;-3.4975867023356443e-07;1.0448106711740768;1.000053764824293;10.00055290117087;0.8336201415987902;0.015565077943515214;0.01556387525327254;0.7978138285249825;0.014890100186336562;0.7979535885423779;1.0001067747545167
0.397384;1.044572976437861;0.8334080880002156;0.7979585777099463;-4.182473211038136e-07;-3.496086487259066e-07;1.0448114222654863;1.0000537518625832;10.000527052153346;0.8336200624722554;0.015565096989891121;0.015563864038927544;0.7978115536229544;0.014890055002332382;0.7979515995947118;1.0001054914431677
0.407384;1.0445728735929125;0.8334061722945182;0.7979596633116246;-4.186728765385568e-07;-3.494780817708622e-07;1.0448120913585364;1.0000537111963714;10.000501676882147;0.8336199374538622;0.015565115108168003;0.015563852414765178;0.7978092593359557;0.014890011318553564;0.7979495865879146;1.0001042530647175
0.417384;1.0445727134014198;0.8334042778465133;0.7979607181075971;-4.1909025811805544e-07;-3.4936821978869774e-07;1.0448126823901276;1.0000536445249035;10.000476820523916;0.833619769491592;0.015565132258088898;0.01556384045883615;0.7978069472123969;0.014889969220845532;0.7979475545839569;1.000103055911951
0.427384;1.0445724968105736;0.8334024005854244;0.7979617414820102;-4.1949897873970293e-07;-3.492798857466545e-07;1.0448132007010582;1.0000535536559398;10.000452486085264;0.8336195639773404;0.015565148415289798;0.01556382824310068;0.7978046202616862;0.014889928775828133;0.797945509397504;1.0001018960633916
0.437384;1.0445722252955212;0.8334005356858215;0.7979627323886784;-4.198992419173769e-07;-3.4921383120023024e-07;1.0448136525599778;1.0000534407883945;10.000428654812442;0.833619327923857;0.015565163569642684;0.015563815846874936;0.7978022830667503;0.014889890032030157;0.7979434574428937;1.0001007702561975
0.447384;1.0445719003231129;0.8333986783916378;0.7979636899264718;-4.2029145066035364e-07;-3.4917083806589415e-07;1.0448140441188927;1.0000533078864697;10.00040529879139;0.8336190691947305;0.015565177715449283;0.015563803359990048;0.797799941267428;0.014889853031550411;0.7979414052484993;1.0000996759358087
0.457384;1.0445715220862268;0.8333968244993686;0.797964613211343;-4.206758119652784e-07;-3.491514715027798e-07;1.0448143799387026;1.000053155779937;10.000382382766425;0.8336187963732422;0.015565190852935356;0.015563790865116821;0.7977976014149099;0.014889817813501927;0.7979393588656762;1.0000986105899405
0.467384;1.0445710885272423;0.8333949703673467;0.7979655011767836;-4.210521033119e-07;-3.491557527126656e-07;1.0448146623935868;1.0000529839851264;10.00035986012892;0.8336185185490945;0.015565202988744286;0.01556377840706207;0.7977952709329581;0.014889784406935171;0.797937323503623;1.0000975708657012
0.477384;1.0445705961980585;0.8333931133581356;0.7979663530539176;-4.214196283409768e-07;-3.4918321436095496e-07;1.0448148924116145;1.0000527911292185;10.000337668855504;0.8336182446663377;0.015565214132951768;0.015563765981803665;0.7977929576947815;0.01488975283229809;0.7979353033933304;1.0000965523758543
0.487384;1.0445700415253791;0.833391252771725;0.7979671689292563;-4.2177747382719665e-07;-3.4923332179973753e-07;1.0448150702658616;1.0000525748784854;10.00031574091436;0.8336179824892264;0.015565224301228614;0.015563753556517571;0.7977906695218302;0.01488972311380957;0.7979333015433456;1.0000955505675353
0.497384;1.0445694205550755;0.8333893906871307;0.7979679498789433;-4.2212476328821523e-07;-3.4930588787500966e-07;1.0448151958410339;1.0000523316508174;10.000294024362306;0.8336177373381217;0.01556523351230874;0.015563741094352702;0.797788413545888;0.01488969527400305;0.7979313194455216;1.000094561327859
0.507384;1.0445687288546674;0.8333875320749953;0.7979686975457831;-4.2246069373476594e-07;-3.4940155814147354e-07;1.0448152694276855;1.0000520571772726;10.000272497769545;0.8336175113530865;0.015565241773464623;0.01556372856306486;0.797786195553;0.01488966931851172;0.7979293574885615;1.000093580683472
0.517384;1.0445679631051104;0.8333856840320066;0.7979694134612219;-4.227845641549514e-07;-3.495221405651378e-07;1.0448152925562346;1.0000517471091859;10.000251168386335;0.8336173037113609;0.015565249066317866;0.015563715937199277;0.7977840198129876;0.01488964524609276;0.7979274159449253;1.000092605230863
0.527384;1.0445671219671115;0.8333838548352945;0.7979700992923539;-4.230958281937208e-07;-3.4967012585393014e-07;1.044815267465868;1.0000513969486382;10.000230065433298;0.8336171115923113;0.0155652553564553;0.015563703203350938;0.7977818891879789;0.014889623069234763;0.7979254953702727;1.0000916335790806
0.537384;1.0445662044958397;0.8333820529920685;0.7979707580966218;-4.2339418333734423e-07;-3.4984774668603306e-07;1.0448151965413814;1.0000510026001288;10.000209236176639;0.8336169318615984;0.015565260625249853;0.015563690356436089;0.7977798054513192;0.014889602815268896;0.7979235962557042;1.0000906668799348
0.547384;1.0445652083780714;0.8333802857858644;0.7979713948501358;-4.2367969148359523e-07;-3.500563578372135e-07;1.0448150830071785;1.000050561576273;10.000188745802454;0.8336167626202474;0.015565264890438557;0.015563677379085674;0.7977777700291199;0.014889584520723254;0.7979217183671993;1.0000897079010733
0.557384;1.0445641300946191;0.8333785579409767;0.797972015677457;-4.2395273325466347e-07;-3.5029626980261006e-07;1.044814931184111;1.0000500733078448;10.0001686806247;0.8336166030188759;0.01556526820142677;0.015563664225579133;0.7977757848755243;0.014889568240579904;0.7979198602910968;1.0000887598194501
0.567384;1.0445629664131015;0.8333768715828196;0.7979726269939743;-4.24213872942379e-07;-3.5056702600383484e-07;1.044814745478847;1.0000495385395325;10.000149144292964;0.8336164520788333;0.015565270628639293;0.015563650832578747;0.7977738529109077;0.014889554056857384;0.7979180199773737;1.0000878257537191
0.577384;1.044561716013375;0.8333752273605106;0.7979732350078395;-4.2446385298889003e-07;-3.5086787078710856e-07;1.0448145291270696;1.0000489584882357;10.000130242289584;0.8336163084039506;0.015565272267630752;0.015563637140423577;0.7977719775121145;0.014889542063373175;0.7979161954297974;1.0000869090708675
0.587384;1.044560380361357;0.833373625636702;0.79797384506474;-4.247035777993412e-07;-3.511978344162569e-07;1.0448142833552239;1.0000483337558177;10.000112066618334;0.8336161704848514;0.015565273249453004;0.0155636231045396;0.7977701614825687;0.014889532345844964;0.7979143843461632;1.0000860138855996
0.597384;1.044558962976468;0.8333720666182933;0.7979744608650987;-4.249338935251866e-07;-3.5155540687089447e-07;1.0448140079860444;1.000047663743868;10.000094685339363;0.8336160369353374;0.015565273730471466;0.015563608702737873;0.7977684066227109;0.014889524982845874;0.7979125840748549;1.0000851453753126
0.607384;1.0445574675923919;0.8333705492559578;0.7979750845485362;-4.251554729957999e-07;-3.5193841459943736e-07;1.0448137035661345;1.0000469475914873;10.000078136800285;0.8336159065334466;0.01556527386230701;0.015563593931988662;0.7977667140049456;0.014889520054074658;0.7979107925300118;1.0000843094025715
0.617384;1.044555897341934;0.8333690706996467;0.7979757180597264;-4.2536916975765637e-07;-3.5234439769022476e-07;1.0448133725975037;1.0000461856119294;10.000062434313437;0.8336157775258938;0.015565273773154352;0.015563578779655104;0.7977650838953207;0.014889517641057224;0.7979090082694612;1.0000835114194127
0.627384;1.044554255616348;0.8333676273620902;0.7979763640982453;-4.2557649565641466e-07;-3.527709934648691e-07;1.0448130187012157;1.0000453797630546;10.00004757678146;0.833615647093791;0.015565273576105477;0.015563563196758827;0.7977635151898088;0.014889517822595816;0.7979072296458357;1.000082755916229
0.637384;1.0445525469000283;0.8333662160039701;0.7979770253960683;-4.257796198006122e-07;-3.5321588420618945e-07;1.0448126458880518;1.0000445334752515;10.000033559536723;0.8336155124520055;0.01556527338063158;0.015563547106879688;0.7977620060264805;0.01488952066682352;0.7979054549226671;1.000082046560214
0.647384;1.0445507767708522;0.8333648341140828;0.7979777039626472;-4.2598094600503016e-07;-3.5367658135551017e-07;1.044812259413021;1.0000436510871185;10.000020382260137;0.8336153726097859;0.015565273285420815;0.015563530429331833;0.7977605561791961;0.014889526224487526;0.7979036836983524;1.0000813860389008
0.657384;1.0445489519238083;0.8333634803052907;0.7979784015322126;-4.261828472329673e-07;-3.541504422825168e-07;1.044811866131439;1.0000427368168474;10.000008045882263;0.8336152286578947;0.015565273364690302;0.015563513094750387;0.7977591689964051;0.01488953452668164;0.7979019179581329;1.0000807761899324
0.667384;1.0445470801267263;0.8333621543515337;0.7979791199534229;-4.263877287079202e-07;-3.546349266438419e-07;1.0448114726232367;1.000041794092805;9.999996545316936;0.8336150821927355;0.015565273667482598;0.015563495054490126;0.7977578512152751;0.014889545590457763;0.7979001620209087;1.0000802190702327
0.677384;1.0445451695804817;0.8333608566542802;0.7979798607696069;-4.2659797852816707e-07;-3.5512787924319773e-07;1.0448110834450295;1.0000408257448217;9.999985864073222;0.8336149335329298;0.01556527422806441;0.015563476269107646;0.7977566118169067;0.014889559429405484;0.7978984221857133;1.0000797177649365
0.687384;1.0445432287200689;0.8333595879781721;0.7979806246469974;-4.2681556625672003e-07;-3.5562767433410653e-07;1.0448107018601451;1.0000398344248325;9.999975964492375;0.8336147814581445;0.015565275073025258;0.015563456690933876;0.7977554612804679;0.014889576051413512;0.7978967059585461;1.0000792754758598
0.697384;1.0445412663795874;0.8333583495524761;0.7979814107713246;-4.270415307533372e-07;-3.561331514196462e-07;1.044810331399213;1.0000388221943748;9.999966780707238;0.8336146243212901;0.015565276226233316;0.015563436274770293;0.7977544110784616;0.014889595447497631;0.7978950209599365;1.0000788936205351
0.707384;1.0445392908645204;0.8333571428458852;0.7979822160931697;-4.272757375225462e-07;-3.5664341771467055e-07;1.0448099761227543;1.0000377895067942;9.99995822359365;0.8336144607881157;0.015565277712134422;0.01556341499792063;0.7977534724108265;0.014889617595215536;0.79789337476193;1.0000785712325142
0.717384;1.0445373086986198;0.833355968989088;0.797983035371433;-4.2751711355063157e-07;-3.5715772544551753e-07;1.0448096398140292;1.0000367348814767;9.999950196024427;0.8336142895650485;0.015565279551255352;0.015563392864562526;0.7977526543174067;0.014889642473284226;0.7978917752635697;1.0000783060528116
0.727384;1.044535325010609;0.8333548285422336;0.7979838622379358;-4.2776401785916053e-07;-3.5767539925360166e-07;1.0448093246151817;1.0000356555591203;9.99994260422371;0.8336141095088274;0.015565281764935652;0.015563369900222477;0.7977519627556904;0.01488967006386059;0.7978902301525214;1.000078095592223
0.737384;1.0445333452898558;0.8333537217270448;0.7979846899429721;-4.2801451144002344e-07;-3.5819569431017956e-07;1.044809029579098;1.0000345488368305;9.999935353044924;0.8336139208415447;0.015565284394121007;0.015563346143812596;0.7977514004970178;0.014889700337745898;0.7978887458433538;1.0000779371891775
0.747384;1.0445313760308326;0.8333526487666217;0.7979855115779777;-4.2826685483270896e-07;-3.58717653769064e-07;1.0448087508946338;1.0000334135336602;9.999928339082247;0.8336137261130522;0.0155652874975796;0.015563321642410165;0.7977509669536202;0.014889733236839887;0.7978873272766176;1.0000778276492877
0.757384;1.0445294237904994;0.8333516103890588;0.7979863206258552;-4.2852014490659834e-07;-3.592401494016909e-07;1.0448084840592486;1.0000322504532788;9.999921453642234;0.8336135294542246;0.015565291120033903;0.015563296442329516;0.7977506588201592;0.014889768660361997;0.7978859784769323;1.0000777630953557
0.767384;1.0445274944189942;0.833350608356995;0.7979871115066758;-4.287746672962162e-07;-3.597621869782968e-07;1.0448082250496231;1.0000310618506132;9.999914585112275;0.8336133351702865;0.015565295265616568;0.015563270567663556;0.7977504712777026;0.014889806470239748;0.7978847029401417;1.0000777391514006
0.777384;1.044525592473821;0.8333496457106633;0.7979878795391352;-4.290318752799181e-07;-3.6028313334980484e-07;1.0448079689699212;1.0000298511712957;9.999907614343593;0.8336131477288401;0.015565299887528548;0.015563244001697459;0.7977503983473098;0.014889846528453392;0.7978835038024928;1.000077751075576
0.787384;1.044523720729414;0.8333487265712336;0.7979886210648226;-4.292941170073237e-07;-3.608026640729053e-07;1.0448077086754544;1.0000286231740598;9.999900415310528;0.8336129723584761;0.01556530488452085;0.015563216690185224;0.7977504333749005;0.014889888729434074;0.7978823839941734;1.000077793020974
0.797384;1.0445218806372936;0.8333478554374754;0.7979893340214166;-4.295642963472197e-07;-3.6132063934573296e-07;1.0448074356966421;1.00002738388894;9.999892864431029;0.8336128145926817;0.01556531011964172;0.015563188568088176;0.7977505705152994;0.014889932995076315;0.7978813463886907;1.0000778573395392
0.807384;1.044520073330343;0.8333470366641841;0.7979900177828037;-4.298453900579384e-07;-3.6183677248965726e-07;1.0448071421342426;1.0000261404128183;9.99988484438242;0.8336126794086248;0.015565315456368925;0.015563159590766509;0.7977508052320628;0.014889979250022;0.7978803940686833;1.0000779355469822
0.817384;1.0445183002400218;0.8333462744909627;0.7979906721275754;-4.301398023150568e-07;-3.623501002513103e-07;1.0448068214577735;1.0000249003061004;9.999876246198673;0.8336125709308524;0.015565320779379895;0.015563129739288036;0.7977511331303485;0.01489002740801689;0.7978795305156943;1.0000780197133587
0.827384;1.0445165627686528;0.8333455731238754;0.7979912966480168;-4.304489765275995e-07;-3.628589248566883e-07;1.0448064688278833;1.0000236711288486;9.999866981031817;0.8336124927665491;0.015565325991862233;0.015563099007507254;0.7977515492951017;0.01489007738168762;0.7978787593439582;1.0000781028498391
0.837384;1.0445148615353652;0.8333449369129052;0.797991890983689;-4.307734321430913e-07;-3.6336126603705084e-07;1.044806081672072;1.0000224602543393;9.999856992966118;0.8336124484316787;0.015565330998445117;0.015563067398763203;0.797752049094088;0.014890129091116987;0.7978780835074786;1.0000781789730013
0.847384;1.0445131961881138;0.8333443703976519;0.7979924551616809;-4.3111317146827726e-07;-3.638551982704935e-07;1.0448056593362482;1.000021273476561;9.999846260688056;0.8336124408654022;0.015565335690083369;0.015563034920374946;0.7977526289687732;0.014890182455956764;0.7978775045326957;1.0000782426997004
0.857384;1.04451156540352;0.8333438777304176;0.7979929896939936;-4.31468393144831e-07;-3.6433909221140093e-07;1.0448052016049907;1.0000201134614346;9.99983478955773;0.8336124714349341;0.015565339952961015;0.01556300157452039;0.7977532857284745;0.014890237397455866;0.797877022485612;1.0000782885123343
0.867384;1.0445099665759932;0.8333434621910654;0.7979934951139226;-4.318399298297118e-07;-3.6481203460561433e-07;1.0448047077612566;1.0000189804227155;9.999822607974501;0.8336125398886716;0.01556534369636991;0.015562967373690234;0.7977540149084923;0.014890293849226664;0.7978766364804049;1.0000783111940075
0.877384;1.0445083955841838;0.8333431263149723;0.7979939709114195;-4.3222897340199875e-07;-3.652740628581664e-07;1.0448041769443603;1.000017874117226;9.999809772716512;0.833612644862977;0.015565346859465479;0.015562932369933787;0.7977548103030783;0.014890351745362696;0.797876345033291;1.0000783068374277
0.887384;1.044506847262663;0.8333428720647602;0.7979944154348447;-4.3263657163259135e-07;-3.657257583233777e-07;1.0448036085414283;1.000016795606555;9.999796371039977;0.8336127834991369;0.01556534937822766;0.015562896667363478;0.7977556654643575;0.014890410990736134;0.7978761459154315;1.0000782732864775
0.897384;1.044505316417803;0.83334270083274;0.7979948274879478;-4.330634165259782e-07;-3.66167632568281e-07;1.0448030019808294;1.0000157480168035;9.999782511815466;0.8336129509278161;0.015565351161863994;0.015562860415330542;0.7977565754397239;0.014890471450324036;0.7978760358147327;1.000078210728002
0.907384;1.0445037979507092;0.8333426133535202;0.7979952077509369;-4.3350978736083126e-07;-3.665999811662377e-07;1.0448023570989038;1.0000147351159516;9.99976831274787;0.8336131408916725;0.015565352119404264;0.015562823784532354;0.7977575369683869;0.014890532974758813;0.7978760105489527;1.0000781222541606
0.917384;1.0445022859200332;0.8333426094690163;0.7979955587393478;-4.339753670347416e-07;-3.670230840509725e-07;1.0448016748843847;1.0000137589766736;9.999753893493923;0.8336133466014046;0.01556535219936365;0.015562786935754566;0.7977585476526566;0.014890595434034861;0.7978760658012605;1.000078013222782
0.927384;1.0445007727220013;0.8333426882273288;0.7979958839746307;-4.344590234804092e-07;-3.674373079180895e-07;1.044800957348495;1.000012819801882;9.99973937273503;0.8336135614214848;0.015565351393165557;0.015562750008211723;0.7977596054386036;0.014890658726021296;0.7978761977205332;1.0000778895713776
0.937384;1.0444992488334544;0.8333428485426252;0.7979961872869707;-4.349588776387339e-07;-3.6784294268137455e-07;1.0448002071015317;1.000011917594532;9.999724868538634;0.8336137800639152;0.015565349704683318;0.015562713127496018;0.7977607086406012;0.014890722762145954;0.7978764032118537;1.000077756223478
0.947384;1.0444977037035168;0.8333430896068158;0.7979964724599179;-4.3547273078179486e-07;-3.682401019803575e-07;1.0447994271633776;1.0000110530480364;9.999710504177742;0.8336139995673842;0.015565347129077957;0.015562676416832157;0.7977618564379854;0.014890787450169632;0.7978766799433819;1.0000776168612349
0.957384;1.0444961277854894;0.8333434106595934;0.797996743163226;-4.359984544771201e-07;-3.68628996161531e-07;1.0447986206218933;1.000010227484399;9.999696404736918;0.8336142193114495;0.015565343665475436;0.015562640006010639;0.7977630495368818;0.014890852690585103;0.7978770261266288;1.000077475114935
0.967384;1.044494513948629;0.8333438110767359;0.7979970033550486;-4.3653403605208896e-07;-3.6901017961263834e-07;1.0447977904408778;1.0000094430371036;9.999682681075765;0.8336144406938742;0.01556533933216418;0.015562604021049635;0.7977642901352001;0.014890918386255473;0.7978774403471027;1.0000773352939067
0.977384;1.044492857570552;0.8333442910315302;0.7979972574091398;-4.370776176388838e-07;-3.693845134801059e-07;1.0447969397449917;1.0000087028895501;9.99966942018541;0.8336146667915147;0.015565334157368346;0.015562568562296156;0.7977655813818618;0.01489098444781143;0.7978779215949825;1.0000772020358049
0.987384;1.0444911561718917;0.8333448512738267;0.7979975091339413;-4.3762772966786854e-07;-3.6975308759586043e-07;1.044796072190932;1.0000080107655531;9.99965668385199;0.8336149017131845;0.01556532816179316;0.015562533706177583;0.7977669271520158;0.014891050792115168;0.7978784692789942;1.0000770801884182
0.997384;1.0444894084010268;0.8333454918185265;0.7979977608953873;-4.3818331003339434e-07;-3.701170881799735e-07;1.0447951919580716;1.0000073697614942;9.999644507327124;0.8336151495610054;0.015565321345491996;0.015562499521059772;0.7977683316169919;0.01489111734467914;0.797879083022865;1.000076975025102
1.007384;1.0444876131807153;0.833346211194956;0.7979980138384897;-4.387434502624397e-07;-3.7047748026003666e-07;1.044794303339567;1.0000067815808151;9.999632900920657;0.8336154133714638;0.015565313682359304;0.015562466065255;0.7977697981844485;0.014891184045309253;0.7978797624383249;1.0000768920712795
1.017384;1.0444857705398598;0.8333470070622536;0.7979982683939881;-4.3930718449680355e-07;-3.70834759496889e-07;1.0447934101052359;1.000006246709483;9.999621856283877;0.8336156949857659;0.015565305130109914;0.015562433375138744;0.797771328823782;0.014891250848368114;0.7978805072260959;1.000076836620426
1.027384;1.0444838825808345;0.8333478771450776;0.7979985248124057;-4.39873336981931e-07;-3.711891160825077e-07;1.044792515119189;1.0000057650907141;9.999611353318532;0.833615995804696;0.015565295644685371;0.015562401465510575;0.7977729243022176;0.014891317714391509;0.797881317588974;1.000076813250429
1.037384;1.0444819532522303;0.8333488190979916;0.7979987838697982;-4.404405408976679e-07;-3.7154072590344824e-07;1.0447916202794114;1.0000053366629937;9.999601360448493;0.8336163171404377;0.015565285180433644;0.01556237033479291;0.7977745848156736;0.014891384605122746;0.7978821943406953;1.00007682586014
1.047384;1.044479987228009;0.8333498302069129;0.7979990467477636;-4.4100755006765613e-07;-3.7188971086374357e-07;1.0447907263511025;1.0000049613331916;9.999591829633724;0.833616659837166;0.015565273685693843;0.015562339966535046;0.7977763109870553;0.014891451488747078;0.7978831386895221;1.0000768781174807
1.057384;1.0444779882110369;0.8333509084258385;0.7979993140085706;-4.4157351552297577e-07;-3.7223598228699127e-07;1.0447898334344419;1.0000046391072275;9.999582699487908;0.8336170238155377;0.015565261119850403;0.015562310337993586;0.7977781050208006;0.01489151833624517;0.7978841522910934;1.0000769733523502
1.067384;1.0444759585447214;0.8333520532612568;0.7979995850211375;-4.4213809911148844e-07;-3.725791469740542e-07;1.0447889421293513;1.0000043712801234;9.99957390703888;0.8336174077055245;0.015565247487440143;0.015562281425429378;0.7977799706654579;0.01489158510382612;0.7978852371846572;1.0000771142163263
1.077384;1.0444739002538008;0.8333532648663332;0.7979998579402507;-4.4270149717829323e-07;-3.7291839044804365e-07;1.04478805351045;1.0000041612229653;9.999565395209519;0.8336178086469324;0.015565232856743636;0.015562253199882104;0.7977819114715478;0.014891651728963694;0.7978863952608636;1.0000773026965808
1.087384;1.044471814866457;0.8333545425585925;0.7980001297263831;-4.4326406596291917e-07;-3.732526407040924e-07;1.0447871677391296;1.0000040130500532;9.999557112522735;0.8336182228261232;0.015565217347111929;0.0155622256325115;0.7977839287433488;0.014891718144756457;0.7978876278580452;1.0000775403108526
1.097384;1.044469702481464;0.8333558843343851;0.7980003967984062;-4.438255582053772e-07;-3.735810549742862e-07;1.0447862833394563;1.000003929659204;9.999549010942069;0.8336186464196945;0.015565201099781892;0.015562198696880533;0.7977860206341132;0.014891784286966935;0.7978889354904549;1.0000778284714502
1.107384;1.0444675626168125;0.8333572874581591;0.7980006565332882;-4.4438486106145713e-07;-3.73903228748034e-07;1.0447853975799197;1.0000039121726674;9.999541049389943;0.8336190760059479;0.015565184254295093;0.015562172355229045;0.7977881824505602;0.014891850095516055;0.7978903175037036;1.0000781683861906
1.117384;1.0444653959940549;0.8333587495209049;0.7980009080729287;-4.449406554991538e-07;-3.742189697398515e-07;1.0447845070048858;1.000003960279453;9.999533206442125;0.833619508221817;0.015565166939564019;0.015562146558242358;0.7977904076115342;0.014891915520144324;0.7978917724000137;1.000078560414669
1.127384;1.044463204782133;0.8333602691199251;0.7980011511922901;-4.4549203264444147e-07;-3.7452813141785634e-07;1.0447836079815107;1.0000040724908306;9.999525491680783;0.8336199390076268;0.015565149276296006;0.015562121269044757;0.7977926886851927;0.014891980521382096;0.7978932988108088;1.000079003627606
1.137384;1.0444609916382233;0.8333618454668422;0.7980013848719212;-4.460383998232347e-07;-3.7483065665866566e-07;1.0447826974259153;1.0000042463168433;9.999517945411501;0.8336203637275972;0.015565131377018244;0.015562096485252556;0.7977950176055932;0.014892045072760728;0.7978948958336906;1.000079495768964
1.147384;1.0444587590467729;0.8333634772510049;0.7980016072692178;-4.465792541864179e-07;-3.751265775162702e-07;1.0447817739171352;1.0000044784844422;9.999510633843297;0.8336207785658173;0.015565113330787361;0.015562072242816506;0.7977973852957139;0.014892109164250092;0.7978965624931003;1.000080033935915
1.157384;1.0444565090795723;0.8333651617792011;0.7980018162177269;-4.4711420362732524e-07;-3.754160003187769e-07;1.0447808388457005;1.0000047652857678;9.999503644856395;0.8336211811530837;0.015565095179078009;0.015562048599190607;0.7977997823647687;0.014892172797173753;0.7978982974207567;1.0000806150110984
1.167384;1.0444542439581053;0.8333668947750794;0.798002009700219;-4.476429175916104e-07;-3.756991582880166e-07;1.0447798960562302;1.0000051029077883;9.99949707690438;0.8336215693715071;0.01556507690391225;0.015562025602157484;0.7978022007416103;0.014892235977110658;0.7979000991928172;1.0000812347496466
1.177384;1.044451967036609;0.8333686708662364;0.7980021864446197;-4.481648682848136e-07;-3.75976343642576e-07;1.0447789494994546;1.0000054872753767;9.999491020495114;0.8336219397231507;0.015565058437690429;0.015562003271551734;0.7978046344436218;0.014892298707829862;0.7979019666785868;1.0000818874995467
1.187384;1.044449682105106;0.8333704847141814;0.798002346204724;-4.486789852290573e-07;-3.762477209184486e-07;1.0447780005453136;1.0000059133829784;9.999485540653273;0.8336222867583702;0.015565039683531571;0.015561981611606204;0.797807079287268;0.014892360991228993;0.7979038987507361;1.0000825673755744
1.197384;1.0444473919179786;0.8333723315046881;0.7980024898373833;-4.491834751867592e-07;-3.7651321548131985e-07;1.0447770472436948;1.0000063748969794;9.999480669181532;0.833622603824583;0.015565020537160334;0.01556196063886392;0.7978095321810017;0.014892422841159653;0.7979058932012333;1.0000832687680177
1.207384;1.0444450986960128;0.8333742062950751;0.7980026190452857;-4.496760925489911e-07;-3.767726252583011e-07;1.0447760861810722;1.000006865138395;9.999476415527877;0.8336228840291046;0.015565000900706992;0.015561940396886029;0.7978119901321181;0.01489248429670569;0.7979079455484871;1.0000839861298987
1.217384;1.0444428055207438;0.8333761037011908;0.7980027352523291;-4.501545618874851e-07;-3.770258991088239e-07;1.044775114675041;1.0000073792867872;9.999472786151427;0.8336231207229754;0.015564980674722003;0.015561920944378277;0.7978144494311799;0.014892545415871978;0.7979100488869887;1.000084714270882
1.227384;1.044440516553731;0.8333780179047747;0.7980028385894731;-4.506166140216685e-07;-3.7727322823817804e-07;1.044774131133942;1.0000079161170061;9.999469788015098;0.8336233082720748;0.015564959749377391;0.01556190234210275;0.7978169052465268;0.014892606252731377;0.7979121948305408;1.0000854485398634
1.237384;1.044438236578416;0.8333799419500982;0.798002928086768;-4.5105962848836245e-07;-3.7751485993478063e-07;1.0447731341220816;1.000008477882836;9.999467416499316;0.8336234428641685;0.015564938021974527;0.015561884660011158;0.797819351526403;0.014892666831483084;0.7979143745146947;1.0000861843850897
1.247384;1.0444359709537103;0.8333818672026628;0.7980030025281619;-4.5148037317354593e-07;-3.77750980624199e-07;1.0447721217238926;1.000009068478926;9.999465647295038;0.8336235221962386;0.015564915418067116;0.015561867976140537;0.7978217816333217;0.014892727128968776;0.7979165794708857;1.0000869169183757
1.257384;1.0444337259315828;0.8333837837980207;0.798003060956545;-4.5187540227000307e-07;-3.779819731573364e-07;1.0447710918397963;1.0000096916240264;9.999464442637178;0.8336235446595057;0.015564891892950385;0.015561852351773063;0.7978241896150834;0.014892787080664126;0.7979188027522265;1.0000876410230128
1.267384;1.0444315085676568;0.8333856817184221;0.798003102351358;-4.5224184971028405e-07;-3.7820880970699084e-07;1.0447700430358111;1.00001035061102;9.999463765731473;0.8336235093043393;0.015564867426119077;0.01556183781778227;0.7978265710328671;0.014892846609903632;0.7979210395466025;1.0000883517843682
1.277384;1.0444293258892539;0.8333875520972024;0.7980031247985959;-4.5257777122769136e-07;-3.7843299838764855e-07;1.0447689754726515;1.0000110488138412;9.999463589054857;0.8336234161376064;0.015564842015759976;0.015561824386747386;0.797828922804291;0.014892905657311033;0.7979232867186582;1.000089044613036
1.287384;1.044427184259927;0.8333893877321894;0.7980031250503397;-4.5288191159677713e-07;-3.786561204965917e-07;1.0447678911479363;1.0000117893102254;9.999463893290347;0.833623265950501;0.015564815669039514;0.015561812069396377;0.7978312427665182;0.014892964197358357;0.7979255418901379;1.0000897154312984
1.297384;1.044425090029274;0.8333911826622608;0.7980030989828504;-4.531533263498871e-07;-3.7887955542010075e-07;1.0447667927481399;1.0000125737843362;9.999464664267357;0.8336230606295146;0.015564788397899229;0.015561800884151137;0.7978335296049897;0.014893022237549004;0.7979278022907283;1.0000903613001877
