time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.307384;1.0444230499626197;0.8333929322556969;0.7980030425282842;-4.5339115695092574e-07;-3.791045701457779e-07;1.0447656823241165;1.000013402143301;9.999465892428676;0.833622803838477;0.015564760224382515;0.015561790855711816;0.7978357825291326;0.014893079797433324;0.7979300636161787;1.0000909808803045
1.317384;1.0444210699874563;0.8333946334965495;0.7980029519544151;-4.535946900792567e-07;-3.7933255242397354e-07;1.0447645612069743;1.000014273398118;9.999467571311486;0.8336225004351937;0.01556473117614448;0.015561782003631478;0.7978380000047987;0.014893136890322078;0.7979323194035828;1.0000915745431849
1.327384;1.0444191541786871;0.8333962845028946;0.7980028229465851;-4.5376345058686543e-07;-3.7956532101295264e-07;1.0447634302206346;1.000015186755675;9.999469690842279;0.8336221557019781;0.015564701275408668;0.015561774336595047;0.7978401782847929;0.014893193526724125;0.79793456108717;1.0000921441003943
1.337384;1.0444173051659338;0.833397884234595;0.79800264972544;-4.5389705011592625e-07;-3.7980517356760665e-07;1.0447622894478787;1.0000161418166078;9.999472233687888;0.8336217759113231;0.015564670550914603;0.015561767854698535;0.7978423114136906;0.014893249719636572;0.7979367792230648;1.0000926924232825
1.347384;1.0444155245758189;0.8333994326720281;0.798002425740305;-4.5399510308102303e-07;-3.8005442430183593e-07;1.0447611383279993;1.0000171381333176;9.999475180690505;0.8336213688075207;0.015564639065330219;0.015561762549915521;0.7978443930711724;0.014893305478768541;0.797938965460604;1.0000932233654536
1.357384;1.0444138129261882;0.83340093061254;0.7980021453165375;-4.5405740487650804e-07;-3.803152113639986e-07;1.0447599762426751;1.0000181748221697;9.999478516622595;0.8336209429698468;0.015564606922849054;0.0155617584109477;0.7978464184770945;0.01489336080861009;0.7979411135208981;1.0000937409501447
1.367384;1.044412169582961;0.8334023790566601;0.7980018044329317;-4.540840878551222e-07;-3.80589747082884e-07;1.0447588026768235;1.0000192500248386;9.999482231646388;0.8336205071292989;0.015564574250091882;0.01556175543541929;0.7978483850817891;0.014893415717164044;0.7979432186694512;1.000094247527009
1.377384;1.0444105931844037;0.8334037787151781;0.7980014009000344;-4.54075716863032e-07;-3.808800704817691e-07;1.044757616518476;1.0000203598212745;9.999486320124381;0.8336200698987858;0.015564541174098957;0.015561753636024946;0.797850292506595;0.01489347022960463;0.797945276469883;1.00009474263201
1.387384;1.0444090825720802;0.8334051300944157;0.7980009350554266;-4.5403330480741416e-07;-3.811876084405411e-07;1.0447564158746385;1.0000214974926325;9.999490775662013;0.8336196391820395;0.015564507817632217;0.01556175302750202;0.797852142251914;0.014893524388701064;0.7979472817419225;1.0000952231315408
1.397384;1.044407637916839;0.8334064338853566;0.7980004098890763;-4.539580475079681e-07;-3.8151328808322395e-07;1.0447551994999085;1.000022654558838;9.999495587960258;0.8336192215183167;0.015564474304635664;0.01556175359742503;0.7978539369845419;0.014893578228267734;0.7979492288942666;1.0000956841086754
1.407384;1.0444062613764322;0.8334076909340036;0.7979998298278526;-4.5385095214764824e-07;-3.818576789917108e-07;1.0447539680121138;1.0000238232325962;9.999500749432256;0.8336188220628326;0.015564440753171609;0.015561755286868956;0.7978556794175246;0.01489363174713945;0.7979511132922054;1.0000961207279397
1.417384;1.0444049564558393;0.8334089020267378;0.7979991995181107;-4.537125822571976e-07;-3.8222094751895256e-07;1.0447527229482128;1.000024998079942;9.999506264857624;0.8336184446956761;0.015564407252716975;0.015561758007073045;0.7978573717283493;0.014893684909917762;0.7979529314972821;1.0000965300368592
1.427384;1.0444037265786266;0.8334100681671417;0.797998523219139;-4.5354294125902537e-07;-3.8260290733847067e-07;1.0447514655054615;1.0000261758210152;9.999512152058697;0.8336180920643589;0.01556437384842511;0.015561761676988226;0.7978590161050095;0.014893737660439962;0.7979546801737797;1.0000969109092266
1.437384;1.0444025742906078;0.8334111909867317;0.7979978041897238;-4.5334169412498973e-07;-3.8300298759711176e-07;1.044750197337772;1.0000273546801643;9.99951843461368;0.833617766032377;0.015564340549095198;0.015561766233794572;0.7978606155274452;0.014893789935318475;0.7979563554759644;1.0000972627989257
1.447384;1.0444015009561187;0.8334122727866173;0.7979970445700839;-4.5310866528167693e-07;-3.8342019764244866e-07;1.0447489220344945;1.00002853439102;9.99952513472683;0.8336174681451749;0.015564307352722401;0.015561771616310543;0.7978621736939331;0.01489384167968528;0.7979579534506377;1.0000975849169378
1.457384;1.0444005067730242;0.8334133163121323;0.7979962466076129;-4.528441326293055e-07;-3.8385332504447604e-07;1.044747645083348;1.000029716272763;9.999532271595323;0.8336171997693017;0.015564274269977698;0.015561777768450672;0.7978636941895297;0.014893892857865628;0.7979594706141222;1.00009787632463
1.467384;1.044399592078948;0.8334143240213807;0.7979954139774894;-4.525486954613145e-07;-3.843009879347821e-07;1.044746372989325;1.000030902801718;9.999539864565332;0.8336169619926874;0.015564241331543898;0.015561784660555416;0.797865180120342;0.01489394344723969;0.7979609038240969;1.0000981367050699
1.477384;1.0443987590744181;0.8334152971273007;0.7979945515629951;-4.5222295569239753e-07;-3.8476141527090873e-07;1.0447451136642767;1.0000320969487886;9.999547933439656;0.8336167554216263;0.015564208577419655;0.015561792289326528;0.7978666343831621;0.014893993417842364;0.7979622495103117;1.0000983668396792
1.487384;1.0443980114962628;0.833416235287503;0.7979936642831063;-4.518674111091542e-07;-3.85232531375257e-07;1.0447438778215148;1.0000333019575138;9.999556492538852;0.8336165804267629;0.015564176040825658;0.015561800657877134;0.797868059210816;0.014894042717868414;0.7979635032814665;1.0000985681677168
1.497384;1.0443973521657122;0.8334171370369481;0.7979927564050165;-4.5148259699101225e-07;-3.857122699656361e-07;1.0447426795856032;1.0000345216613886;9.999565546631715;0.8336164376277593;0.015564143753330883;0.015561809757703575;0.7978694553588898;0.014894091284070727;0.7979646602016365;1.0000987420800505
1.507384;1.0443967809999164;0.8334180006986187;0.7979918314246722;-4.510691308276653e-07;-3.861986445842581e-07;1.044741535383973;1.000035760800989;9.999575097508593;0.8336163280099423;0.01556411176275846;0.015561819555215264;0.7978708223757602;0.0148941390638502;0.797965715419752;1.000098889334758
1.517384;1.0443962950035117;0.8334188253739795;0.7979908917853286;-4.50627448483823e-07;-3.8668986650306586e-07;1.044740461028795;1.0000370251923072;9.999585151228263;0.8336162526842443;0.015564080120816306;0.015561829984555877;0.7978721594406201;0.014894186018434742;0.7979666651640442;1.0000990093998186
1.527384;1.0443958894662895;0.8334196117680116;0.7979899388233076;-4.5015745422359667e-07;-3.871846371740215e-07;1.0447394696567984;1.000038321513263;9.999595712868764;0.8336162120937826;0.015564048845936629;0.015561840944251898;0.7978734656590117;0.014894232107538468;0.797967507423101;1.0000990998074197
1.537384;1.044395559741122;0.8334203628997662;0.7979889733993134;-4.4965846377232464e-07;-3.876822039129907e-07;1.0447385725888658;1.0000396563715845;9.999606779626838;0.8336162051958035;0.015564017906958036;0.015561852288320887;0.7978747399117826;0.014894277280972089;0.7979682413409187;1.0000991558120464
1.547384;1.044395302594696;0.8334210841216544;0.797987996280527;-4.4912938981775743e-07;-3.881821059864968e-07;1.0447377800319542;1.000041035284183;9.999618340433113;0.8336162296589156;0.015563987238297218;0.015561863829295608;0.7978759809397626;0.01489432148012835;0.797968865333259;1.000099170389349
1.557384;1.0443951157620595;0.8334217817702515;0.797987008291404;-4.485689280933224e-07;-3.886839585250984e-07;1.0447370998854817;1.0000424620362045;9.999630378207636;0.8336162826945949;0.01556395675693887;0.01556187536753508;0.7978771880619241;0.014894364623730415;0.7979693755568938;1.0000991346738575
1.567384;1.0443949971239757;0.833422461335372;0.7979860106593102;-4.4797569076631336e-07;-3.891876232336671e-07;1.0447365373882473;1.0000439379254948;9.999642875079411;0.8336163618318707;0.01556392636469819;0.01556188671706902;0.7978783621205379;0.014894406583840608;0.797969766735245;1.0000990394043048
1.577384;1.0443949449904384;0.8334231268390604;0.797985004476149;-4.473482759676078e-07;-3.896935553616571e-07;1.0447360964176664;1.0000454609633702;9.999655822041088;0.8336164655915784;0.015563895964777611;0.015561897715562777;0.7978795059356726;0.014894447193624066;0.7979700341558225;1.0000988765791958
1.587384;1.0443949580785266;0.8334237811469211;0.7979839896536639;-4.466853666398025e-07;-3.902027985258668e-07;1.0447357803056894;1.0000470259555025;9.999669235198777;0.8336165939057997;0.015563865503640755;0.015561908242449353;0.797880624404214;0.01489448627744245;0.7979701743491453;1.0000986397570404
1.597384;1.0443950344922166;0.8334244259407927;0.7979829653534768;-4.459859859751868e-07;-3.9071670892546737e-07;1.044735591201781;1.0000486255877685;9.99968316065166;0.8336167482068524;0.01556383498667381;0.015561918235512572;0.7978817242104821;0.014894523669673951;0.7979701848013162;1.0000983235953722
1.607384;1.0443951713169668;0.8334250614401029;0.7979819319647352;-4.452497547884571e-07;-3.9123679418025054e-07;1.0447355293734102;1.0000502519335497;9.99969765023465;0.8336169310629055;0.015563804443543985;0.015561927673065504;0.7978828126048436;0.014894559234582482;0.7979700639679027;1.0000979242600485
1.617384;1.0443953654928473;0.8334256863415643;0.7979808923463106;-4.444768051638495e-07;-3.917645618864352e-07;1.0447355938613259;1.000051897987826;9.999712738549995;0.8336171449875411;0.01556377389480656;0.015561936531225822;0.7978838962820394;0.014894592883571069;0.7979698115242257;1.0000974405130325
1.627384;1.0443956145752855;0.8334262979154778;0.7979798505793486;-4.4366747155622275e-07;-3.923011609052161e-07;1.0447357838998548;1.000053558449163;9.999728449196589;0.8336173909406689;0.015563743354624371;0.015561944759424262;0.7978849812007827;0.014894624562537387;0.7979694282863844;1.0000968734787818
1.637384;1.0443959166815804;0.8334268918576027;0.7979788096607714;-4.428223432296308e-07;-3.9284712656781915e-07;1.044736100070241;1.0000552294825538;9.999744807630414;0.833617667944607;0.015563712840566124;0.015561952294754737;0.797886072197731;0.014894654223444432;0.797968915799785;1.0000962246478036
1.647384;1.0443962705045455;0.8334274618059946;0.7979777705233835;-4.4194268357920064e-07;-3.934025738087018e-07;1.044736544784151;1.0000569080586952;9.999761838671851;0.8336179738350732;0.015563682362660423;0.015561959092236339;0.7978871723091457;0.014894681815516439;0.7979682761057058;1.0000954943320683
1.657384;1.0443966759586574;0.8334279992295571;0.7979767325982748;-4.410307203469835e-07;-3.939675226260898e-07;1.0447371213772767;1.0000585914197142;9.999779558694014;0.8336183055957144;0.015563651902699704;0.015561965140896986;0.7978882830572261;0.014894707301086557;0.7979675118405062;1.0000946817085712
1.667384;1.044397134506005;0.8334284943489297;0.7979756946705737;-4.400897077660222e-07;-3.9454195245256703e-07;1.0447378317431857;1.0000602770447882;9.999797972561955;0.833618659162965;0.015563621413323486;0.015561970468520321;0.7978894056171999;0.014894730665521667;0.7979666262385043;1.000093785327625
1.677384;1.0443976480301802;0.8334289374720582;0.7979746550188185;-4.3912371823799446e-07;-3.9512576232203663e-07;1.0447386743426639;1.0000619623028542;9.999817068204575;0.8336190298077966;0.015563590842938284;0.01556197514659761;0.7978905418779033;0.014894751910087704;0.797965622910885;1.0000928037183396
1.687384;1.044398217404357;0.8334293195156761;0.7979736110159995;-4.3813706976777426e-07;-3.9571877179741057e-07;1.0447396444293597;1.0000636439181814;9.999836808148101;0.8336194129882316;0.015563560151224756;0.0155619792818515;0.7978916949029284;0.01489477105109526;0.7979645062249414;1.0000917366579616
1.697384;1.0443988424990982;0.8334296318531197;0.7979725593269975;-4.371338398722968e-07;-3.963204730068026e-07;1.0447407359910008;1.000065319029658;9.999857131894105;0.8336198049171021;0.01556352930078729;0.015561982986014146;0.7978928684861757;0.01489478812871746;0.7979632819178477;1.0000905862662348
1.707384;1.0443995228851335;0.8334298662982145;0.7979714972024206;-4.361178142784955e-07;-3.969296142396274e-07;1.0447419435738705;1.0000669864058367;9.999877969002851;0.8336202025264278;0.01556349825390636;0.015561986345034218;0.7978940658744684;0.014894803213042663;0.7979619563837115;1.0000893567630504
1.717384;1.0444002580037293;0.833430015274261;0.7979704231158522;-4.3509249686006896e-07;-3.9754413399426173e-07;1.0447432633710791;1.0000686453724839;9.999899253549426;0.8336206029423043;0.015563466981367968;0.015561989409979224;0.7978952884395653;0.014894816401820256;0.7979605354579843;1.000088053246588
1.727384;1.044401046696739;0.8334300721667699;0.7979693355135755;-4.340609003469967e-07;-3.9816151922331634e-07;1.0447446938571667;1.000070294269616;9.999920939776032;0.8336210028333281;0.015563435464862876;0.015561992207935863;0.7978965354585326;0.014894827804291692;0.7979590243503464;1.0000866802487829
1.737384;1.044401886222388;0.8334300318013091;0.7979682318317615;-4.33025340686363e-07;-3.987791544038503e-07;1.0447462357993484;1.0000719306162313;9.999943010674878;0.8336213981525616;0.015563403693621693;0.015561994753531257;0.7978978055031598;0.014894837519856702;0.7979574284203871;1.000085240517789
1.747384;1.0444027722966587;0.8334298906147445;0.7979671088385322;-4.3198742232417297e-07;-3.993945072372933e-07;1.0447478916223822;1.0000735519415531;9.99996547195163;0.8336217844310828;0.015563371666514239;0.015561997049470387;0.7978990980045227;0.014894845633789679;0.7979557538501684;1.0000837346129978
1.757384;1.0444037012998353;0.8334296468258924;0.7979659628576284;-4.309482695960089e-07;-4.000055099445761e-07;1.0447496639510991;1.0000751560188919;9.999988341752351;0.8336221567006801;0.015563339397974784;0.015561999083365249;0.7979004136120358;0.014894852229189784;0.7979540077494548;1.0000821613613682
1.767384;1.0444046725249;0.8334293010771089;0.7979647898743636;-4.2990886522376506e-07;-4.0061109590857565e-07;1.0447515534326421;1.0000767404237751;10.000011643013977;0.8336225087283556;0.015563306914213228;0.015562000829443834;0.797901753831863;0.014894857389255898;0.7979521977292511;1.000080518854169
1.777384;1.0444056887075028;0.8334288568863535;0.7979635861692351;-4.288701728578573e-07;-4.0121111336888003e-07;1.0447535577060112;1.0000783016629258;10.000035397261112;0.8336228329563393;0.015563274236276054;0.015562002256823458;0.7979031206234974;0.014894861189034398;0.7979503312765613;1.0000788060283732
1.787384;1.044406755338681;0.8334283204070572;0.7979623490290438;-4.278331460408627e-07;-4.0180556007932703e-07;1.044755672128389;1.0000798346517783;10.000059622884818;0.8336231214417446;0.015563241374025889;0.015562003339071628;0.7979045158092256;0.014894863694119694;0.797948415544761;1.0000770242324033
1.797384;1.044407879274887;0.8334276996389977;0.7979610766433964;-4.267987764940054e-07;-4.023941528390041e-07;1.0447578903380694;1.000081332961544;10.00008433255423;0.8336233663802685;0.015563208347517865;0.015562004049468836;0.7979059399958671;0.014894864962194177;0.797946457532784;1.0000751773391763
1.807384;1.0444090668507908;0.8334270035545733;0.7979597673755294;-4.2576796186947095e-07;-4.0297648090667504e-07;1.0447602045989728;1.0000827898222004;10.00010952375018;0.8336235602756388;0.015563175209773173;0.015562004346457364;0.797907391596255;0.014894865043509169;0.7979444639435311;1.0000732702479302
1.817384;1.044410321495381;0.8334262415222643;0.7979584200711676;-4.247413316100738e-07;-4.035521374924943e-07;1.0447626068651652;1.000084200148235;10.000135174349131;0.8336236968447596;0.01556314203886391;0.015562004177066813;0.7979088668765932;0.0148948639835111;0.7979424407678941;1.0000713079985155
1.827384;1.0444116417473333;0.8334254223853332;0.7979570353555199;-4.237193632039642e-07;-4.0412083378968606e-07;1.0447650896978928;1.0000855622280465;10.000161251182261;0.8336237721143133;0.015563108917637592;0.01556200349254825;0.7979103609452164;0.01489486182143063;0.7979403928318476;1.000069296432747
1.837384;1.0444130213865384;0.8334245533501929;0.7979556157947705;-4.227026796704123e-07;-4.0468267798382905e-07;1.0447676466939766;1.000086877255996;10.000187724326175;0.833623784626673;0.01556307593914859;0.015562002248074252;0.7979118693247926;0.014894858579843457;0.7979383236918998;1.0000672427540258
1.847384;1.0444144513405833;0.8334236397836593;0.7979541643026803;-4.2169224283352594e-07;-4.0523823098224554e-07;1.0447702727896973;1.0000881482060737;10.000214575115605;0.8336237350900125;0.01556304321645948;0.015562000394292896;0.7979133895840752;0.014894854251788141;0.7979362366046183;1.0000651556964422
1.857384;1.0444159216440092;0.8334226853556762;0.7979526822035943;-4.206893081583244e-07;-4.057882222801587e-07;1.0447729644310133;1.0000893795288934;10.000241788737005;0.8336236266898529;0.01556301086591626;0.015561997883198371;0.797914921417451;0.014894848799696601;0.7979341359173678;1.000063044993824
1.867384;1.0444174224159914;0.8334216917453142;0.7979511686844784;-4.196952418938252e-07;-4.0633340444747064e-07;1.0447757197561636;1.000090576595236;10.00026933708776;0.8336234659840531;0.015562978991470688;0.015561994679314774;0.7979164648310786;0.014894842170345455;0.797932027393482;1.000060919278272
1.877384;1.0444189429893378;0.8334206589419478;0.7979496219232523;-4.1871141125021497e-07;-4.0687470566466105e-07;1.0447785386493673;1.000091745486936;10.00029716705146;0.833623262492405;0.015562947683992;0.015561990762403931;0.7979180183634773;0.014894834310150719;0.7979299172572665;1.000058785103635
1.887384;1.0444204702901212;0.8334195866417857;0.7979480399822766;-4.177391480649778e-07;-4.0741324184919264e-07;1.0447814216457452;1.0000928934771947;10.000325201090302;0.8336230266182534;0.015562917018845442;0.015561986132656575;0.7979195783380298;0.01489482516447843;0.7979278111302018;1.000056649011245
1.897384;1.0444219894387936;0.8334184754194439;0.7979464205069926;-4.167796000634584e-07;-4.0794998413104885e-07;1.0447843675134205;1.0000940280733268;10.000353343862873;0.8336227681782008;0.015562887061878312;0.015561980820470635;0.7979211390315578;0.014894814665869659;0.7979257138683529;1.0000545193726946
1.907384;1.0444234861809951;0.8334173269499193;0.7979447609522481;-4.1583357523685893e-07;-4.0848558093069247e-07;1.0447873718050862;1.0000951552850588;10.000381487620198;0.833622496563222;0.015562857888176101;0.015561974881851045;0.7979226935107637;0.01489480273042067;0.7979236298244706;1.0000524058933415
1.917384;1.0444249483531671;0.833416143852995;0.7979430599429943;-4.149017423003197e-07;-4.0902056477676217e-07;1.0447904273119932;1.000096279430168;10.000409517802249;0.8336222212182781;0.015562829590754761;0.015561968371629237;0.7979242343863716;0.014894789273376475;0.7979215630246789;1.0000503184682092
1.927384;1.0444263663263258;0.8334149294609504;0.7979413181554798;-4.139851134186225e-07;-4.095554374166491e-07;1.044793524759695;1.0000974039593935;10.000437321104677;0.8336219511584823;0.015562802278424064;0.015561961319534705;0.7979257545094671;0.01489477423106256;0.7979195177392895;1.0000482662825407
1.937384;1.04442773367245;0.8334136874594796;0.7979395382465706;-4.1308531789540177e-07;-4.100905408087908e-07;1.0447966533774868;1.0000985318042288;10.000464792096512;0.8336216933667681;0.015562776069083495;0.015561953731702093;0.7979272480012066;0.014894757570709771;0.797917498955406;1.0000462567989983
1.947384;1.0444290473944298;0.8334124217078318;0.7979377248582368;-4.122044469892611e-07;-4.1062598352680166e-07;1.0447998015224003;1.000099664953356;10.00049183195125;0.833621451501118;0.015562751073777577;0.015561945602477064;0.7979287110475419;0.014894739297165466;0.7979155120796008;1.0000442951332857
1.957384;1.0444303067401781;0.8334111363341512;0.7979358847631935;-4.1134477320858825e-07;-4.1116154905966796e-07;1.0448029569805914;1.0001008045501372;10.00051834128698;0.8336212262955864;0.015562727393476661;0.015561936929361758;0.7979301416416686;0.01489471946042221;0.797913562450821;1.0000423842060544
1.967384;1.0444315115918081;0.8334098354192685;0.7979340263756528;-4.105086188979769e-07;-4.116967552464221e-07;1.0448061073154835;1.0001019525595918;10.000544218747855;0.8336210167924155;0.015562705130755907;0.015561927731326872;0.797931538236364;0.014894698138746765;0.7979116545745235;1.0000405251405986
1.977384;1.044432661871783;0.8334085220021308;0.7979321588358056;-4.0969821607246077e-07;-4.1223114718094806e-07;1.044809240434031;1.0001031130526785;10.000569367136409;0.8336208212234919;0.015562684383094709;0.015561918041056057;0.7979328984436674;0.01489467540520271;0.7979097912143536;1.0000387179256738
1.987384;1.0444337579403986;0.8334071974042487;0.7979302911490811;-4.089155659231904e-07;-4.1276423183383574e-07;1.0448123452208522;1.0001042909931845;10.000593692412933;0.8336206376399599;0.015562665225341332;0.015561907876221553;0.7979342186540542;0.014894651318212902;0.7979079735705216;1.0000369622765426
1.997384;1.0444348010130065;0.8334058614460662;0.7979284312948847;-4.0816246590349533e-07;-4.1329501651252815e-07;1.0448154123728775;1.0001054898943238;10.00061709120542;0.8336204641196405;0.015562647701140405;0.01556189723822137;0.7979354941903303;0.014894625932994125;0.7979062020566721;1.0000352577259763
2.007384;1.0444357929957069;0.8334045127921933;0.7979265855606684;-4.0744047174190394e-07;-4.138219431187291e-07;1.0448184347621354;1.0001067105137444;10.000639444696498;0.8336202983879389;0.015562631817862842;0.01556188613638365;0.797936719569277;0.01489459930423335;0.7979044767103389;1.0000336033652337
2.017384;1.044436735828384;0.8334031492651027;0.7979247586405819;-4.0675078135294374e-07;-4.1434335544503083e-07;1.0448214067085628;1.0001079508292423;10.000660624265477;0.8336201376969063;0.015562617551045288;0.015561874602877833;0.7979378888933352;0.01489457148208851;0.7979027979993147;1.0000319981534393
2.027384;1.0444376305093441;0.8334017688100357;0.797922954621902;-4.060944272172901e-07;-4.1485790802568207e-07;1.0448243233976526;1.0001092068029762;10.000680492462166;0.8336199794717897;0.015562604863432545;0.015561862693010704;0.7979389965937497;0.014894542516534118;0.7979011677694194;1.0000304412234078
2.037384;1.0444384767080572;0.833400370481499;0.7979211780980391;-4.054726549916953e-07;-4.153646767159521e-07;1.044827181750851;1.0001104733493076;10.000698900472138;0.8336198218526555;0.015562593724476399;0.015561850467470618;0.7979400381894536;0.014894512468582815;0.7978995887943766;1.0000289318122528
2.047384;1.0444392738238397;0.8333989544919661;0.7979194344770343;-4.0488689072287805e-07;-4.158630530960677e-07;1.044829981674822;1.0001117447797019;10.000715698404873;0.8336196633536308;0.0155625841134822;0.015561837964714305;0.7979410101016812;0.014894481416710712;0.7978980632307532;1.0000274686956834
2.057384;1.044440022061366;0.8333975223391337;0.7979177296644301;-4.0433822182293183e-07;-4.1635243529254907e-07;1.0448327255836283;1.0001130145213222;10.000730754719623;0.8336195027625153;0.01556257600349155;0.015561825197495001;0.7979419087011276;0.014894449453571613;0.7978965916631309;1.0000260492456727
2.067384;1.0444407219357585;0.8333960775589384;0.7979160700408441;-4.0382702816985165e-07;-4.168318668069709e-07;1.044835416488165;1.0001142744614695;10.000743970034405;0.8336193401005985;0.015562569352274194;0.015561812169826317;0.7979427298098479;0.014894416676533009;0.7978951734973824;1.0000246696019104
2.077384;1.0444413728786046;0.8333946255365126;0.7979144628292961;-4.0335309553358875e-07;-4.1729990883103387e-07;1.044838057102675;1.000115514714903;10.000755281834468;0.8336191767671122;0.015562564118198008;0.015561798888194376;0.7979434694975126;0.014894383176175963;0.797893807701754;1.00002332603646
2.087384;1.044441972196974;0.8333931722742006;0.797912915940557;-4.0291599605620555e-07;-4.1775477404061327e-07;1.044840650545747;1.000116724616782;10.000764662191862;0.8336190135848829;0.015562560268406463;0.015561785371169087;0.7979441257744407;0.014894349033996404;0.7978924927792862;1.0000220156159176
2.097384;1.0444425149567753;0.8333917234621732;0.7979114372121459;-4.025155625167757e-07;-4.181945039694579e-07;1.0448432010651412;1.0001178945252749;10.000772105870402;0.8336188490996863;0.015562557758126488;0.015561771653553139;0.7979446992338408;0.014894314336514843;0.7978912270215931;1.0000207362072981
2.107384;1.0444429946600726;0.8333902836691162;0.7979100336320655;-4.0215215248013947e-07;-4.186172097195511e-07;1.0448457138027034;1.0001190169795036;10.00077761030679;0.8336186803903756;0.015562556514134336;0.01556175777649465;0.7979451919888212;0.014894279188251825;0.7978900098021873;1.0000194869379475
2.117384;1.0444434040799326;0.8333888554203537;0.797908711096368;-4.018263589047978e-07;-4.190214814777158e-07;1.0448481937379035;1.000120086598271;10.000781163938482;0.8336185047520623;0.015562556449212867;0.015561743781929602;0.7979456070051036;0.0148942437085636;0.7978888421935773;1.0000182684944212
2.127384;1.0444437364511432;0.8333874392144326;0.79790747514349;-4.0153841377098733e-07;-4.1940669000280583e-07;1.044850644863728;1.0001210999831638;10.000782752844316;0.833618320109643;0.015562557489287802;0.015561729716963324;0.7979459484012702;0.014894208021719039;0.7978877262041034;1.000017082751291
2.137384;1.0444439875460336;0.8333860348587236;0.7979063315846912;-4.012879076290469e-07;-4.1977301921909476e-07;1.0448530701627228;1.0001220563265576;10.000782369806272;0.8336181243344049;0.015562559584910976;0.015561715632227451;0.7979462207346201;0.01489417225172998;0.7978866641744194;1.0000159325183082
2.147384;1.0444441570609402;0.833384643069289;0.7979052863045019;-4.010740312843084e-07;-4.201213980492932e-07;1.044855471394451;1.0001229566305447;10.000780012988898;0.8336179146437522;0.015562562706188186;0.015561701564665553;0.7979464272389232;0.014894136524500525;0.7978856589413565;1.0000148217263845
2.157384;1.0444442475497193;0.833383266439856;0.797904345026129;-4.008959505874503e-07;-4.2045339792959767e-07;1.0448578486154991;1.000123800622236;10.000775683774531;0.8336176880033553;0.015562566832977262;0.01556168751483237;0.7979465689746207;0.014894100967676975;0.7978847140104715;1.0000137555916253
2.167384;1.0444442621860062;0.8333819094222839;0.7979035128567458;-4.007529804312227e-07;-4.2077117177862735e-07;1.0448602005944165;1.0001245844047995;10.00076938723941;0.8336174416954889;0.01556257194159823;0.01556167344750987;0.7979466449355899;0.014894065700994868;0.7978838335478066;1.000012740353218
2.177384;1.0444442034570938;0.8333805770361475;0.7979027935388111;-4.0064449745400635e-07;-4.2107736607570657e-07;1.0448625253055852;1.0001253015101186;10.000761130521425;0.8336171731495796;0.015562577992242041;0.015561659319801947;0.7979466519681999;0.014894030826385702;0.797883022526776;1.0000117824129728
2.187384;1.0444440733889973;0.8333792731195225;0.7979021890634609;-4.0056967045896233e-07;-4.213746843084201e-07;1.0448648191968262;1.0001259457172957;10.00075092641978;0.8336168800235971;0.015562584931303467;0.015561645099834176;0.7979465852928316;0.014893996425759287;0.7978822866467932;1.0000108873595048
2.197384;1.0444438748290361;0.8333779996960434;0.797901699527159;-4.0052731468217715e-07;-4.21665143524008e-07;1.0448670769476776;1.000126512082567;10.000738806986877;0.8336165607548341;0.015562592707800593;0.015561630754840634;0.7979464404501162;0.0148939625682467;0.7978816313689421;1.0000100595257257
2.207384;1.0444436123457324;0.8333767579055744;0.7979013234664751;-4.0051596666292766e-07;-4.2194958673007593e-07;1.0448692931437256;1.0001269960408312;10.000724836658826;0.8336162146527762;0.015562601288153063;0.015561616228582955;0.797946215212133;0.014893929320122226;0.7978810605430317;1.0000093020261756
2.217384;1.0444432920904319;0.8333755494166225;0.7979010591112469;-4.005340703788861e-07;-4.2222792898388255e-07;1.0448714637277643;1.00012739285744;10.000709111149286;0.8336158415550017;0.015562610660912652;0.015561601440088009;0.7979459100010865;0.014893896751681828;0.7978805757951647;1.0000086167016082
2.227384;1.0444429213539959;0.8333743769221437;0.7979009056226694;-4.0058022911309424e-07;-4.224998836172446e-07;1.0448735858543188;1.0001276973799713;10.000691744097393;0.8336154412912904;0.015562620827542626;0.015561586319710755;0.7979455268902933;0.014893864941875085;0.797880177103878;1.0000080035579655
2.237384;1.044442507392916;0.8333732432855473;0.797900863317021;-4.0065317823543044e-07;-4.227654255498895e-07;1.0448756576909815;1.000127903256414;10.000672858270582;0.8336150132464808;0.015562631784259073;0.015561570848105864;0.7979450682206273;0.014893833974177501;0.7978798637085848;1.0000074603544233
2.247384;1.0444420555308696;0.8333721498841539;0.7979009333057184;-4.0075143050175043e-07;-4.2302471849322787e-07;1.0448776784554856;1.0001280029625654;10.00065258699251;0.8336145563956923;0.015562643507870714;0.015561555047458299;0.7979445356925434;0.014893803929376411;0.7978796342929936;1.0000069829750802
2.257384;1.0444415685812232;0.8333710954193545;0.7979011169007459;-4.008732271570472e-07;-4.2327791403476977e-07;1.0448796480606672;1.0001279894536357;10.000631072610352;0.8336140693978283;0.015562655946609815;0.015561538946689116;0.7979439300546719;0.01489377488522989;0.7978794865250256;1.0000065661582223
2.267384;1.0444410479303199;0.8333700765708301;0.7979014147615835;-4.01016872146249e-07;-4.235251898113184e-07;1.0448815673577025;1.0001278579032573;10.00060845022653;0.8336135508381112;0.015562669013261171;0.015561522567141469;0.7979432516005999;0.014893746914113394;0.7978794167870292;1.0000062044118305
2.277384;1.0444404950748003;0.8333690898933692;0.7979018262950286;-4.011808531273839e-07;-4.2376682472574467e-07;1.0448834386765722;1.0001276059205964;10.000584829677296;0.833612999683779;0.015562682586371696;0.015561505921857751;0.797942500966829;0.014893720074421003;0.7978794205891008;1.0000058929389073
2.287384;1.0444399128778523;0.8333681327708777;0.7979023494965316;-4.0136369038127037e-07;-4.2400299610011734e-07;1.0448852652682106;1.000127232152628;10.000560296259016;0.833612415129432;0.01556269652278389;0.015561489018950785;0.797941678985932;0.014893694403498253;0.7978794930192594;1.0000056280117462
2.297384;1.0444393056001742;0.833367202850619;0.7979029812600378;-4.015639974467186e-07;-4.2423358816977873e-07;1.044887050491933;1.0001267348326521;10.000534922351193;0.833611796091726;0.01556271067515241;0.01556147187535619;0.7979407863120838;0.01489366992133156;0.7978796284771656;1.0000054068621576
2.307384;1.044438677829781;0.8333662972143326;0.7979037179682509;-4.0178073467130474e-07;-4.2445838748059935e-07;1.0448887974128167;1.0001261115341287;10.000508776733321;0.8336111409902011;0.015562724906174464;0.015561454528680511;0.7979398240563379;0.014893646641028551;0.7978798206733788;1.0000052271396804
2.317384;1.0444380335094294;0.8333654123925399;0.7979045560971172;-4.0201320550510805e-07;-4.24677356514016e-07;1.0448905081322792;1.000125359779675;10.000481934113017;0.8336104474733839;0.01556273909368662;0.015561437037738313;0.7979387941838405;0.014893624566185149;0.7978800637305961;1.000005086112614
2.327384;1.0444373758937437;0.8333645449851678;0.7979054928658461;-4.0226097288237797e-07;-4.248906039291811e-07;1.0448921837813032;1.0001244777541423;10.00045447727666;0.8336097121673823;0.015562753122423521;0.015561419473997263;0.7979376988457398;0.01489360368092111;0.7978803530923382;1.0000049802818343
2.337384;1.0444367082126942;0.8333636915956395;0.7979065263296438;-4.025239507328868e-07;-4.2509820473931514e-07;1.0448938258528786;1.0001234646561217;10.000426484553506;0.8336089310156103;0.015562766870077701;0.01556140190666026;0.797936540004866;0.014893583962610124;0.7978806851352044;1.0000049053201683
2.347384;1.04443603363959;0.8333628479108567;0.7979076550027876;-4.0280230744296216e-07;-4.2530007064172954e-07;1.0448954370911863;1.0001223211526695;10.000398020097784;0.8336080995985335;0.015562780202557634;0.015561384393717669;0.7979353196020043;0.014893565406038105;0.7978810562274055;1.0000048561340118
2.357384;1.0444353543034606;0.8333620084980164;0.7979088778042531;-4.0309621081196697e-07;-4.2549588981733e-07;1.0448970206623949;1.0001210499413777;10.00036914033465;0.8336072129626937;0.015562792979830507;0.015561366992153486;0.7979340392338689;0.014893548020812535;0.7978814622894407;1.0000048271847661
2.367384;1.044434670745307;0.8333611679291849;0.7979101937232166;-4.034057576191181e-07;-4.2568514965440434e-07;1.0448985787962548;1.0001196549843352;10.000339906179834;0.8336062657400016;0.015562805064120793;0.015561349783502439;0.7979326999164456;0.014893531814941343;0.7978818988656877;1.0000048130582624
2.377384;1.0444339823452673;0.8333603216564205;0.797911600669789;-4.0373089339569746e-07;-4.2586703770642366e-07;1.0449001126046336;1.0001181397966548;10.000310395312464;0.8336052522532155;0.015562816328169055;0.01556133288470025;0.7979313029140485;0.014893516797158963;0.7978823612501328;1.0000048092850968
2.387384;1.0444332882311325;0.8333594657428698;0.7979130950047232;-4.040712781896011e-07;-4.2604012229264765e-07;1.0449016224381493;1.0001165070036748;10.000280713011527;0.8336041662730015;0.015562826666954143;0.01556131642057955;0.7979298507805647;0.014893502990167605;0.7978828445319613;1.0000048129264238
2.397384;1.0444325882701662;0.8333585963904043;0.7979146726833809;-4.044265255389763e-07;-4.2620223380422273e-07;1.0449031075349964;1.0001147593121726;10.000250986073098;0.8336030013064518;0.015562836004506402;0.015561300487770489;0.7979283479057209;0.014893490435908688;0.7978833436804627;1.0000048224060607
2.407384;1.044431883590176;0.8333577099511642;0.7979163299942948;-4.0479666322891694e-07;-4.263507573954448e-07;1.0449045662606866;1.000112900466841;10.000221340602039;0.8336017515403565;0.015562844278501128;0.01556128514878885;0.7979268009223462;0.014893479186111057;0.7978838535407626;1.0000048368604846
2.417384;1.0444311767295802;0.8333568035672477;0.7979180624565945;-4.0518205871426184e-07;-4.2648300040800695e-07;1.0449059977734767;1.0001109351726927;10.00019189001997;0.8336004128648017;0.015562851418856176;0.01556127044658083;0.7979252183173605;0.014893469287673216;0.7978843684465096;1.0000048559577424
2.427384;1.0444304719428095;0.8333558761694143;0.7979198634740902;-4.055827950025319e-07;-4.2659646584128293e-07;1.044907402939438;1.0001088679734378;10.000162739930985;0.8335989830477538;0.015562857352503573;0.015561256415733544;0.7979236086059271;0.014893460776882023;0.7978848825195479;1.0000048802651094
2.437384;1.0444297750727114;0.8333549287840282;0.7979217242543191;-4.0599839753907963e-07;-4.266891324137719e-07;1.0449087831981527;1.0001067031021877;10.00013399399867;0.8335974609593383;0.01556286201885068;0.01556124309350445;0.7979219786451939;0.014893453674249367;0.7978853915826744;1.000004910817244
2.447384;1.044429092535061;0.8333539637073349;0.7979236345677356;-4.064282861429557e-07;-4.267597076552279e-07;1.0449101397615639;1.000104445397101;10.000105754126741;0.8335958463176397;0.015562865375574738;0.015561230533826654;0.7979203336966603;0.01489344797664317;0.7978858944926093;1.0000049481338775
2.457384;1.0444284300384266;0.8333529835779169;0.7979255833377323;-4.0687225761712314e-07;-4.268078128349047e-07;1.0449114745049413;1.0001020997130665;10.000078115366033;0.8335941401673814;0.015562867407514563;0.015561218801718;0.7979186784583355;0.014893443659240193;0.7978863918474631;1.0000049921425909
2.467384;1.0444277924281236;0.8333519913086004;0.7979275587654385;-4.0733036725739266e-07;-4.2683406381710287e-07;1.0449127900556605;1.0000996698244562;10.000051161988843;0.8335923447633924;0.015562868126791125;0.01556120794681517;0.7979170176843385;0.014893440676724806;0.797886883901736;1.0000050424288078
2.477384;1.0444271850945335;0.8333509907592003;0.7979295484019746;-4.07802570133981e-07;-4.268398802903813e-07;1.0449140885345203;1.0000971587230632;10.000024971271294;0.8335904626999311;0.015562867555493286;0.015561197997439326;0.7979153562004637;0.014893438951915437;0.7978873703593309;1.0000050976697854
2.487384;1.0444266146161765;0.8333499875150143;0.797931539401252;-4.082886504770642e-07;-4.268270231912052e-07;1.0449153710706542;1.0000945687731195;9.999999617820931;0.8335884961179331;0.01556286571599981;0.015561188985270263;0.7979136986686542;0.014893438373912044;0.797887851461275;1.0000051549403508
2.497384;1.0444260874675828;0.8333489888108339;0.7979335188612866;-4.0878814598091475e-07;-4.267971655070609e-07;1.0449166380512298;1.0000919010328644;9.999975175729984;0.8335864463577269;0.015562862630190041;0.01556118095337803;0.7979120492465936;0.014893438816085522;0.7978883283398697;1.0000052102774528
2.507384;1.0444256087918358;0.8333480023408177;0.797935474364982;-4.0930004199235324e-07;-4.267518227537611e-07;1.0449178890892212;1.0000891552720157;9.999951720965088;0.8335843144628899;0.015562858321691136;0.015561173924318617;0.7979104109295709;0.014893440155265737;0.7978888026172556;1.0000052605220924
2.517384;1.044425182357465;0.8333470351630696;0.7979373944883906;-4.098225805797897e-07;-4.26692642458811e-07;1.0449191230179633;1.0000863312334038;9.999929329904257;0.8335821022974647;0.01556285282461655;0.015561167867482156;0.7979087849433569;0.014893442285816658;0.7978892759182176;1.0000053044230326
2.527384;1.0444248107344771;0.8333460935955971;0.7979392686665363;-4.103532264389114e-07;-4.266216495886022e-07;1.0449203388586528;1.0000834300789831;9.999908075016261;0.8335798129066274;0.015562846187625578;0.015561162703476033;0.7979071710493355;0.014893445127796733;0.7978897492538077;1.0000053412283996
2.537384;1.0444244950040413;0.8333451834571037;0.7979410866725886;-4.1088868046262194e-07;-4.2654108867891833e-07;1.0449215377196328;1.000080454634199;9.999888020666585;0.8335774500176519;0.015562838471811566;0.015561158335143432;0.7979055685650679;0.014893448622443429;0.7978902226712996;1.000005368579054
2.547384;1.044424234855178;0.8333443097649468;0.7979428383728018;-4.1142508032225503e-07;-4.2645312100770297e-07;1.0449227233542917;1.0000774084784811;9.9998692164793;0.833575017563898;0.015562829756177864;0.015561154681291213;0.7979039773686699;0.014893452725353777;0.797890695474491;1.0000053825166242
2.557384;1.044424029508624;0.8333434762393777;0.7979445140704655;-4.1195821322652506e-07;-4.2635976972253194e-07;1.0449238998662211;1.0000742960813254;9.99985168941405;0.8335725192656479;0.015562820149746467;0.015561151708175788;0.7979023984443668;0.014893457411026852;0.797891166360823;1.0000053788189394
2.567384;1.0444238785436624;0.8333426853382961;0.7979461055140362;-4.1248344963864856e-07;-4.2626275415617026e-07;1.0449250690299998;1.000071124647888;9.999835439644635;0.8335699584875247;0.015562809790625465;0.015561149450415871;0.7979008340254711;0.014893462680784283;0.7978916332079286;1.0000053538986236
2.577384;1.0444237824726297;0.8333419386025297;0.7979476066461182;-4.1299568804713826e-07;-4.2616310322335574e-07;1.0449262298057875;1.0000679051201073;9.999820440107575;0.8335673389462562;0.015562798832567264;0.015561148005893486;0.7978992875779048;0.014893468555814427;0.7978920931814243;1.0000053055115419
2.587384;1.0444237431217285;0.8333412369354034;0.7979490131100798;-4.134896864842134e-07;-4.2606120491399224e-07;1.0449273797850405;1.0000646509779416;9.999806642567913;0.8335646654917005;0.01556278743658865;0.015561147509227198;0.7978977627289363;0.014893475055657615;0.7978925433682716;1.0000052335989194
2.597384;1.0444237631389894;0.8333405810330744;0.7979503214219377;-4.1396056698717346e-07;-4.25957270091e-07;1.0449285172105311;1.000061375956028;9.999793988552419;0.8335619436575399;0.015562775762965634;0.015561148096695447;0.7978962609831904;0.014893482188784092;0.7978929812274569;1.0000051406152692
2.607384;1.0444238453418437;0.8333399720075622;0.7979515292271001;-4.144041783630503e-07;-4.25851626760644e-07;1.0449296414613791;1.0000580925635993;9.999782408736328;0.8335591784221338;0.015562763971053039;0.015561149873337387;0.7978947806894635;0.014893489959302491;0.7978934043707863;1.0000050307274795
2.617384;1.0444239930472394;0.8333394117421294;0.7979526360164632;-4.1481730798480956e-07;-4.257446580169536e-07;1.0449307515847581;1.000054812763766;9.999771817191156;0.8335563732492431;0.015562752241292025;0.015561152906103886;0.7978933184599366;0.014893498358017423;0.7978938101140822;1.0000049081796512
2.627384;1.0444242106902255;0.8333389025926959;0.7979536425563097;-4.151976030631221e-07;-4.2563666307972423e-07;1.0449318451907652;1.0000515492184252;9.999762122708013;0.8335535296070008;0.015562740783946401;0.015561157250271676;0.7978918710109095;0.014893507336646638;0.797894195582265;1.0000047756687434
2.637384;1.0444245039997875;0.8333384465626307;0.7979545492799325;-4.155431338034755e-07;-4.2552797909527877e-07;1.0449329183793006;1.0000483146803083;9.999753246427113;0.8335506473503874;0.015562729807837567;0.015561162971682094;0.797890435952241;0.014893516805219987;0.7978945582739655;1.0000046336659352
2.647384;1.044424879594212;0.8333380444989144;0.7979553554661876;-4.1585213702100534e-07;-4.254191553872001e-07;1.0449339660174526;1.0000451199874656;9.999745123451156;0.8335477258706573;0.01556271948164022;0.015561170140686368;0.7978890117570229;0.014893526665102146;0.7978948962197303;1.0000044812016298
2.657384;1.0444253441705398;0.8333376957206641;0.7979560597424957;-4.161232378431992e-07;-4.253109383915385e-07;1.0449349830419725;1.0000419727170708;9.999737693385992;0.8335447645676862;0.01556270992280345;0.01556117882782348;0.7978875972699586;0.014893536838522674;0.7978952074442173;1.0000043169224708
2.667384;1.044425904393635;0.8333373983994574;0.7979566611045484;-4.1635564792956804e-07;-4.2520414503947213e-07;1.0449359663530422;1.0000388776757252;9.999730900199769;0.8335417622600186;0.01556270121195123;0.015561189117755165;0.7978861912908826;0.01489354726337752;0.7978954891665964;1.000004138765833
2.677384;1.0444265670142596;0.8333371508961697;0.7979571595170557;-4.16549114545715e-07;-4.2509952254584923e-07;1.044936915457644;1.0000358383155414;9.999724701873282;0.8335387170286916;0.015562693409139069;0.015561201106755611;0.7978847921805975;0.014893557868692696;0.7978957374816837;1.0000039429903087
2.687384;1.0444273377781417;0.8333369531602409;0.7979575558719503;-4.1670388305432273e-07;-4.2499777104424436e-07;1.0449378318649571;1.0000328577795286;9.999719072479424;0.8335356269553904;0.015562686562056081;0.015561214872836786;0.7978833972135202;0.014893568559800554;0.7978959482208986;1.000003724591215
2.697384;1.0444282201933444;0.8333368069520145;0.7979578518763116;-4.1682061896920105e-07;-4.2489967297176773e-07;1.0449387183281864;1.0000299396706096;9.999713996082852;0.8335324902069969;0.015562680714547994;0.015561230455772172;0.797882003085501;0.014893579224578976;0.7978961188172186;1.0000034788427994
2.707384;1.0444292157489297;0.8333367150931238;0.7979580497981202;-4.169001722650655e-07;-4.2480619181606304e-07;1.044939577990127;1.0000270887509597;9.999709460755632;0.8335293044990616;0.015562675913254392;0.015561247860244402;0.797880607887604;0.014893589750585407;0.797896250002003;1.0000032021584697
2.717384;1.0444303251925793;0.8333366807546546;0.7979581514420602;-4.169434845623177e-07;-4.2471864022095193e-07;1.0449404134687017;1.0000243110182423;9.999705455280646;0.8335260680043569;0.015562672205942539;0.015561267065860925;0.7978792116782075;0.014893600026496192;0.7978963459671115;1.0000028920817234
2.727384;1.0444315489109575;0.8333367072037587;0.7979581568234451;-4.169517146090787e-07;-4.2463879336297324e-07;1.0449412267257485;1.0000216124955634;9.999701971759448;0.8335227811039384;0.015562669639933878;0.015561288037581633;0.7978778148513043;0.014893609926136045;0.7978964128380798;1.0000025470752538
2.737384;1.0444328853177098;0.8333367974069764;0.7979580637832422;-4.1692619551924107e-07;-4.2456860394802893e-07;1.044942020182093;1.0000189977955853;9.999699009389358;0.8335194466037356;0.01556266826231512;0.015561310729947328;0.7978764171074821;0.014893619316835588;0.7978964569834709;1.0000021665985557
2.747384;1.0444343294107186;0.8333369530693762;0.7979578691262728;-4.1686819512148106e-07;-4.245097168121344e-07;1.0449427976598593;1.0000164703020102;9.99969657711551;0.8335160685346314;0.015562668115186376;0.015561335084134707;0.797875018002398;0.014893628094751215;0.7978964841460056;1.0000017518678843
2.757384;1.0444358738547532;0.8333371742539242;0.7979575704768461;-4.167787903099575e-07;-4.24463401350061e-07;1.04494356356649;1.0000140334493808;9.999694700154832;0.8335126508555181;0.015562669231557935;0.01556136102704824;0.797873617733038;0.014893636190836033;0.7978964991788632;1.000001306222263
2.767384;1.0444375114590512;0.8333374600463583;0.79795716744965;-4.1665909598014277e-07;-4.2443072653253447e-07;1.0449443216319256;1.0000116913992765;9.999693419365569;0.8335091965720831;0.015562671633747575;0.01556138847074059;0.7978722172468963;0.014893643540746774;0.7978965062659422;1.000000834427703
2.777384;1.0444392361863897;0.833337808939977;0.7979566621009105;-4.1651069878373037e-07;-4.2441252548096206e-07;1.0449450749572917;1.0000094487362166;9.999692777840608;0.8335057074811649;0.015562675324847536;0.015561417314463463;0.7978708172136778;0.014893650066801966;0.7978965091392036;1.0000003421903092
2.787384;1.0444410422014585;0.8333382184932703;0.7979560590794735;-4.163355993864511e-07;-4.2440955363944015e-07;1.044945826557669;1.0000073099488973;9.999692814533757;0.8335021846195912;0.01556268027995085;0.015561447460045489;0.7978694167527204;0.014893655685388165;0.7978965109345529;0.9999998363541798
2.797384;1.0444429234806811;0.8333386849990563;0.7979553650156693;-4.161356014681285e-07;-4.244229365214307e-07;1.0449465789779295;1.0000052792903091;9.999693566596116;0.8334986289274553;0.015562686453413644;0.015561478831896989;0.797868013862339;0.014893660317961023;0.7978965137900732;0.9999993253783661
2.807384;1.0444448746234196;0.8333392038661297;0.7979545871837144;-4.1591186145733797e-07;-4.244542993181623e-07;1.0449473333193877;1.0000033609751882;9.999695067994098;0.8334950413408831;0.015562693791550898;0.015561511377718149;0.7978666072762728;0.014893663891241771;0.79789651842605;0.9999988196367385
2.817384;1.0444468908748545;0.8333397706806012;0.7979537323451096;-4.1566486070980843e-07;-4.2450548670446806e-07;1.0449480891487395;1.0000015591889049;9.999697352245379;0.83349142232416;0.015562702235805935;0.015561545047203907;0.7978651975072258;0.014893666336914177;0.7978965243898061;0.9999983303102735
2.827384;1.044448967175461;0.8333403814274033;0.7979528066798702;-4.153947795774934e-07;-4.2457826071473455e-07;1.0449488450747795;0.999999877310298;9.999700453729236;0.833487771764062;0.015562711727350626;0.01556157977910856;0.79786378633724;0.014893667598422379;0.7978965305609228;0.9999978668841544
2.837384;1.04445109711163;0.8333410312773809;0.7979518164031665;-4.1510226678636767e-07;-4.246741080417473e-07;1.044949598617253;0.9999983164456508;9.999704394400386;0.8334840898297236;0.015562722214347726;0.015561615514388054;0.7978623756305872;0.014893667625126191;0.7978965351401276;0.9999974355907925
2.847384;1.0444532718913848;0.8333417139649768;0.7979507682649354;-4.147890917712907e-07;-4.247941004011456e-07;1.0449503460951195;0.9999968737757193;9.999709169280155;0.8334803778707911;0.015562733648946293;0.015561652212239823;0.7978609663894455;0.01489366636334582;0.7978965359066342;0.9999970401362214
2.857384;1.044455480381109;0.8333424227087338;0.7979496701483106;-4.144579715734423e-07;-4.2493891832940697e-07;1.0449510831835842;0.9999955423655079;9.999714740505139;0.8334766383714581;0.015562745974890536;0.015561689848849872;0.7978595586243316;0.014893663767543728;0.797896531369922;0.9999966833258975
