time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.867384;1.0444577106901087;0.8333431511269589;0.7979485312064047;-4.1411177756572143e-07;-4.2510890145373147e-07;1.0449518046622792;0.9999943142308145;9.999721040623871;0.8334728748796162;0.015562759115006814;0.015561728413718676;0.7978581519026021;0.014893659806464288;0.7978965218996235;0.9999963679681042
2.877384;1.0444599510949344;0.8333438933853239;0.7979473610200274;-4.137530509019627e-07;-4.2530380676284647e-07;1.0449525035530618;0.9999931842182577;9.999727989841917;0.8334690922049682;0.01556277296859583;0.015561767914585906;0.7978567459861331;0.014893654455017752;0.7978965096349877;0.9999960971590025
2.887384;1.044462189477865;0.8333446441225848;0.7979461688205399;-4.133840613584887e-07;-4.255225656914831e-07;1.0449531714077052;0.9999921505803004;9.999735518075209;0.8334652958393847;0.015562787423540845;0.015561808366772257;0.7978553413303157;0.014893647694253012;0.7978964975283555;0.9999958747454577
2.897384;1.0444644131414618;0.8333453984407271;0.7979449632957475;-4.130069295315146e-07;-4.257634451913139e-07;1.0449537996557974;0.9999912124711243;9.999743573739002;0.8334614911715051;0.015562802371777883;0.015561849762256896;0.7978539396041584;0.014893639519292637;0.7978964887242896;0.9999957056909052
2.907384;1.0444666090287291;0.8333461519294884;0.7979437525366083;-4.126235589259582e-07;-4.2602450655057855e-07;1.04495438082231;0.9999903672261398;9.999752117367617;0.833457683439469;0.015562817709314336;0.015561892058065074;0.7978525437439439;0.014893629943020476;0.7978964862798087;0.9999955956094699
2.917384;1.0444687631593172;0.8333469001993972;0.7979425438447234;-4.1223538326874066e-07;-4.2630400615976463e-07;1.044954908832428;0.9999896094178404;9.999761118194073;0.8334538781004828;0.015562833322978687;0.015561935192026503;0.797851157139981;0.014893618985737185;0.7978964926468769;0.9999955494133058
2.927384;1.044470860188918;0.8333476376186186;0.7979413433341163;-4.11843080616903e-07;-4.266003578647685e-07;1.0449553786420698;0.999988932227695;9.999770559520659;0.8334500809299477;0.015562849084974786;0.015561979094042682;0.7978497831089089;0.014893606658251561;0.7978965091911959;0.9999955697861848
2.937384;1.044472884576639;0.8333483564554013;0.7979401555146522;-4.1144659458582247e-07;-4.2691187632223736e-07;1.044955786087502;0.9999883293754751;9.999780443171213;0.8334462969869617;0.01556286486740011;0.015562023686836344;0.797848425075795;0.01489359295702974;0.7978965363491366;0.999995656888413
2.947384;1.044474822814798;0.833349047377937;0.7979389829905146;-4.110455571007968e-07;-4.2723698493028085e-07;1.0449561281571897;0.9999877956065092;9.999790799457514;0.8334425288535272;0.015562880564861261;0.015562068887274889;0.7978470865995304;0.014893577869759892;0.7978965740443419;0.99999580908556
2.957384;1.0444766653226647;0.8333497002870375;0.7979378262454515;-4.106398481442756e-07;-4.27574681562655e-07;1.0449564037224628;0.9999873264076502;9.999801697732483;0.8334387761611501;0.01556289609934829;0.015562114605194681;0.7978457717233312;0.014893561380736539;0.797896621586469;0.9999960230450499
2.967384;1.0444784069104716;0.8333503046672829;0.7979366838571935;-4.102299566103813e-07;-4.2792452951068813e-07;1.0449566147528213;0.9999869173400312;9.999813234162213;0.8334350369763075;0.015562911405989073;0.015562160741279618;0.797844485795881;0.014893543476959802;0.7978966772424394;0.999996293396144
2.977384;1.0444800454762875;0.8333508501627326;0.7979355533575058;-4.098168654319574e-07;-4.282862976750416e-07;1.044956767271154;0.9999865628209903;9.999825508242324;0.8334313094090716;0.015562926424682757;0.015562207192276092;0.7978432353658989;0.014893524154780558;0.7978967378974305;0.999996612986813
2.987384;1.0444815807068004;0.8333513276364454;0.7979344320278852;-4.0940155808572904e-07;-4.2865974488268917e-07;1.0449568714267148;0.9999862564691381;9.999838614281787;0.8334275925906012;0.015562941104350766;0.015562253857774573;0.7978420269564586;0.01489350341291189;0.7978967991254172;0.9999969739880061
2.997384;1.0444830141356882;0.8333517298908278;0.7979333167744831;-4.089846726436847e-07;-4.290446150979717e-07;1.0449569402961234;0.9999859930693391;9.999852637119655;0.8334238873404065;0.015562955399152175;0.015562300636864927;0.7978408656033467;0.014893481238941643;0.7978968563994303;0.9999973697774385
3.007384;1.044484349032412;0.833352051647252;0.7979322036269818;-4.0856670875516225e-07;-4.2944072195333514e-07;1.0449569874349205;0.9999857690985582;9.99986764004939;0.8334201964080905;0.015562969254250459;0.015562347415446202;0.7978397542004534;0.014893457618229402;0.7978969067169732;0.9999977968366501
3.017384;1.0444855888196687;0.8333522891786572;0.7979310880440795;-4.0814852181276786e-07;-4.298478649161976e-07;1.0449570246547537;0.9999855817298738;9.999883664625568;0.8334165242847055;0.015562982608322224;0.015562394059447504;0.7978386942003859;0.014893432555206683;0.7978969487014052;0.9999982553727512
3.027384;1.044486735703026;0.8333524401011474;0.7979299660382624;-4.0773148455436993e-07;-4.302654774592148e-07;1.0449570609083927;0.9999854286219471;9.999900746520844;0.8334128766476308;0.015562995419567504;0.015562440425815931;0.7978376862718914;0.014893406081560978;0.7978969815149434;0.9999987480119334
3.037384;1.044487791375502;0.8333525032483541;0.7979288353206043;-4.073171385629303e-07;-4.3069258704254616e-07;1.0449571015648011;0.9999853085172101;9.999918921897036;0.8334092593350639;0.015563007686340146;0.015562486381291832;0.797836729987207;0.01489337825931376;0.7978970047064141;0.9999992776701476
3.047384;1.0444887586402423;0.8333524779697041;0.7979276953058293;-4.0690654509643036e-07;-4.311283811947884e-07;1.0449571480250408;0.9999852212322972;9.99993821429827;0.833405677468851;0.015563019435944693;0.015562531811093877;0.797835823652238;0.014893349183789178;0.7978970192337317;0.9999998466256679
3.057384;1.0444896422544112;0.8333523633230201;0.7979265460017726;-4.0649988523038497e-07;-4.3157251221471083e-07;1.04495719830828;0.9999851668896635;9.999958620109002;0.8334021356027841;0.01556303068985622;0.015562576616213743;0.7978349648038481;0.01489331896570611;0.7978970276774288;1.0000004568720766
3.067384;1.0444904487657278;0.8333521581627347;0.7979253876320114;-4.0609680881804163e-07;-4.320246130336534e-07;1.0449572483287095;0.9999851453941223;9.9999801124587;0.8333986384771734;0.015563041438867291;0.0155626207116435;0.7978341503275301;0.014893287695663313;0.7978970328864711;1.0000011103612727
3.077384;1.0444911855099734;0.8333518615412253;0.7979242209752353;-4.0569700237635195e-07;-4.324837937800503e-07;1.0449572931010696;0.999985157261127;10.000002658888922;0.8333951910695887;0.015563051643438153;0.015562664032032773;0.797833375812807;0.014893255431867982;0.797897036704152;1.0000018088984162
3.087384;1.0444918595061832;0.8333514727407674;0.7979230468178489;-4.0530044592289823e-07;-4.329487793408287e-07;1.044957327776168;0.9999852051352223;10.000026232031255;0.8333917978700953;0.01556306124366081;0.015562706541846803;0.7978326356473361;0.014893222221379633;0.7978970399045896;1.0000025543221547
3.097384;1.0444924766597392;0.8333509910989507;0.7979218652638604;-4.0490763129603757e-07;-4.334184455520082e-07;1.0449573482646344;0.9999852933960682;10.000050807919179;0.8333884622292277;0.01556307016845995;0.015562748241401688;0.7978319241724211;0.014893188117531828;0.7978970421895921;1.000003349142032
3.107384;1.044493040934881;0.8333504155708668;0.7979206765109748;-4.0451961925663486e-07;-4.338922077846904e-07;1.0449573508260255;0.9999854263595012;10.000076358337308;0.8333851860248893;0.015563078348157799;0.015562789152835342;0.797831236030996;0.01489315317442492;0.7978970412823718;1.0000041967158124
3.117384;1.044493554406066;0.8333497443310863;0.7979194821485138;-4.0413770557206716e-07;-4.3437007299717916e-07;1.0449573313036231;0.9999856080431844;10.000102840355677;0.8333819695764384;0.015563085722467814;0.015562829287976365;0.7978305653768482;0.014893117434744765;0.7978970327393794;1.0000051007571291
3.127384;1.0444940189370422;0.8333489753209717;0.7979182850815076;-4.037631743249865e-07;-4.34852628972282e-07;1.0449572849935787;0.9999858425878522;10.000130190180794;0.8333788118023864;0.015563092232917164;0.015562868632379776;0.7978299056379915;0.014893080922338188;0.7978970114351812;1.0000060653735745
3.137384;1.0444944375193428;0.8333481075553142;0.7979170882159696;-4.033974178751163e-07;-4.3534105850890936e-07;1.0449572067315025;0.9999861339181197;10.000158327750277;0.8333757109556049;0.015563097815392016;0.015562907163327307;0.7978292505830501;0.014893043643642887;0.7978969728018186;1.0000070950644984
3.147384;1.044494814156694;0.833347142137675;0.797915893248221;-4.030420680302489e-07;-4.3583696756352236e-07;1.044957091275731;0.9999864858169621;10.000187169275044;0.8333726656709071;0.015563102411420105;0.015562944874196695;0.7978285954100957;0.014893005606551591;0.7978969128365319;1.0000081936493197
3.157384;1.044495154156627;0.8333460827442238;0.7979147005948725;-4.026989136375075e-07;-4.3634201588798647e-07;1.0449569345627578;0.9999869020524723;10.00021663794912;0.8333696751305102;0.015563105980112768;0.01556298177845013;0.7978279364046283;0.014892966850074147;0.7978968278283097;1.0000093635318639
3.167384;1.0444954649368337;0.8333449352593391;0.7979135104401909;-4.0236969977765384e-07;-4.3685751792750584e-07;1.0449567349100644;0.9999873854691431;10.00024666243885;0.8333667386397696;0.015563108491135715;0.015563017899482477;0.7978272700249488;0.014892927459858924;0.7978967141895353;1.000010606209748
3.177384;1.0444957554952843;0.8333437063576151;0.7979123234691784;-4.0205590516081557e-07;-4.373842079833332e-07;1.0449564930274897;0.9999879368112603;10.000277170732613;0.8333638553718868;0.015563109916879985;0.015563053261151021;0.7978265930100374;0.014892887559578101;0.7978965684146285;1.0000119226302513
3.187384;1.0444960349993198;0.8333424019728397;0.7979111406889352;-4.0175857554963336e-07;-4.3792219124022066e-07;1.0449562109004853;0.9999885546958139;10.000308094702945;0.8333610239627733;0.015563110240547759;0.015563087887222904;0.7978259030335886;0.014892847297392412;0.797896387645318;1.0000133127858164
3.197384;1.0444963120512964;0.8333410264541097;0.7979099636296334;-4.0147833958210627e-07;-4.384709118858985e-07;1.0449558904360046;0.9999892368684352;10.000339378210509;0.8333582423234005;0.01556310946476504;0.015563121811275933;0.7978251987957258;0.014892806840384262;0.7978961705141688;1.0000147757522115
3.207384;1.0444965945377214;0.8333395824967144;0.7979087952611659;-4.0121566233661537e-07;-4.390291928939756e-07;1.0449555326938256;0.9999899813844352;10.000370973342317;0.8333555079865395;0.015563107611589489;0.015563155087616706;0.7978244797480186;0.014892766367265237;0.7978959170110436;1.0000163098724892
3.217384;1.0444968894141815;0.8333380712678737;0.79790764022592;-4.0097097270379227e-07;-4.395954792306242e-07;1.0449551377958428;0.9999907865917326;10.000402831623248;0.8333528183751525;0.015563104728831332;0.015563187794184192;0.797823745851264;0.014892726062756555;0.7978956274646358;1.0000179124996196
3.227384;1.0444972024111745;0.8333364923889747;0.7979065038445037;-4.007442841959805e-07;-4.401681867669155e-07;1.044954705432143;0.9999916508854193;10.000434910309787;0.8333501708789082;0.015563100898182919;0.015563220026942206;0.7978229970742053;0.014892686126167818;0.7978953019207341;1.0000195805821115
3.237384;1.0444975376633154;0.8333348444577707;0.7979053907083639;-4.005347923851563e-07;-4.4074607937698894e-07;1.0449542357758965;0.9999925737579912;10.00046719084392;0.8333475634829368;0.015563096229716742;0.015563251888959427;0.7978222333370028;0.014892646775701172;0.7978949402072657;1.0000213114460625
3.247384;1.0444978970797003;0.8333331261423627;0.79790430377823;-4.0034105372339526e-07;-4.4132855132147487e-07;1.0449537300169327;0.9999935567316982;10.000499685530487;0.8333449957844646;0.01556309085073787;0.01556328347565934;0.7978214553807753;0.014892608225219272;0.7978945422365122;1.0000231024109498
3.257384;1.0444982798222922;0.8333313368807047;0.7979032447549276;-4.001613815979974e-07;-4.419156118563384e-07;1.0449531904092066;0.9999946022057403;10.000532423945849;0.8333424686972571;0.015563084895775204;0.015563314858094321;0.7978206650861074;0.014892570651242769;0.7978941082041913;1.0000249503319747
3.267384;1.0444986828918386;0.8333294769304317;0.7979022154192691;-3.99993988327361e-07;-4.4250767641933483e-07;1.0449526200880062;0.9999957117912632;10.000565431688422;0.8333399825581861;0.01556307849885397;0.015563346073454854;0.7978198652084257;0.014892534183568847;0.7978936386329479;1.0000268515691562
3.277384;1.044499102692403;0.8333275476788637;0.7979012183664937;-3.9983708341416795e-07;-4.431052520393722e-07;1.0449520219502477;0.9999968860206987;10.00059872156072;0.8333375357095943;0.015563071793342811;0.015563377125191756;0.7978190593300678;0.014892498920757526;0.7978931345659117;1.0000288014106304
3.287384;1.044499535847815;0.8333255525276013;0.797900256451986;-3.9968908419715546e-07;-4.4370831132352774e-07;1.0449513971383506;0.9999981242487999;10.000632302935262;0.8333351249875808;0.015563064916792756;0.015563407982929647;0.7978182508824164;0.014892464944370324;0.7978925976372885;1.0000307927667145
3.297384;1.0444999793929233;0.8333234973080993;0.7978993316590073;-3.995486586934254e-07;-4.4431567743311853e-07;1.0449507448147177;0.9999994239606438;10.000666187106495;0.8333327472197213;0.01556305801250274;0.015563438585086365;0.7978174413201565;0.014892432323514294;0.7978920296137765;1.0000328154347633
3.307384;1.0445004319543274;0.8333213899323595;0.7978984442056896;-3.994145558990927e-07;-4.449250866584473e-07;1.044950063770825;1.0000007806974527;10.000700377389862;0.8333304000077514;0.01556305122268748;0.015563468850416132;0.7978166294969293;0.014892401124571247;0.7978914319488271;1.0000348570679423
3.317384;1.044500894854634;0.8333192397206435;0.7978975926706027;-3.9928564402802996e-07;-4.455337473868737e-07;1.0449493542330048;1.0000021886665102;10.000734864908944;0.8333280815672998;0.015563044679811844;0.015563498683188307;0.7978158126249227;0.014892371427465478;0.7978908056897361;1.000036904937387
3.327384;1.044501372191252;0.8333170565665714;0.7978967753161179;-3.991612296453021e-07;-4.4613891620931913e-07;1.0449486168051403;1.0000036411020436;10.000769638609176;0.8333257906739794;0.015563038503524014;0.0155635279670415;0.7978149877034593;0.01489234333063978;0.7978901518879953;1.00003894691445
3.337384;1.0445018706657794;0.8333148505465469;0.7978959910736411;-3.9904118514400086e-07;-4.467383981429998e-07;1.0449478496255036;1.0000051304500517;10.000804692983237;0.8333235269383512;0.015563032795004478;0.015563556568982707;0.7978141527781338;0.01489231693216912;0.7978894724380221;1.0000409717701317
3.347384;1.0445023985172348;0.8333126317531687;0.7978952391440833;-3.9892575431620247e-07;-4.4733064279493393e-07;1.0449470482651342;1.0000066490561075;10.000840027863953;0.8333212910166831;0.015563027629339065;0.01556358435363769;0.7978133074392874;0.014892292297157491;0.7978887702876859;1.00004296962188
3.357384;1.0445029636897245;0.8333104098157895;0.7978945187663015;-3.988153192848252e-07;-4.479142729990701e-07;1.0449462084960708;1.000008190138849;10.000875645143942;0.8333190850425083;0.015563023056752032;0.015563611186907468;0.7978124526058212;0.014892269434497963;0.7978880493051838;1.000044932228056
3.367384;1.044503572714956;0.8333081944235237;0.7978938297755553;-3.987102467367921e-07;-4.484876002384668e-07;1.0449453284761434;1.0000097478252208;10.000911542305435;0.833316912722325;0.015563019105568806;0.015563636931922798;0.7978115902342052;0.014892248297564905;0.7978873146268313;1.0000468529664766
3.377384;1.044504230421094;0.8333059967287516;0.7978931724399116;-3.9861086965700923e-07;-4.490484613068435e-07;1.0449444089397355;1.0000113166374869;10.000947706288427;0.8333147777725651;0.015563015783174079;0.015563661450483626;0.7978107226222123;0.01489222880408931;0.7978865722415102;1.0000487272766274
3.387384;1.0445049397602924;0.8333038291344779;0.7978925467018402;-3.985175971372983e-07;-4.495941316612914e-07;1.0449434520789598;1.0000128919803244;10.000984108858335;0.8333126820635133;0.015563013086191596;0.015563684610218743;0.7978098515019335;0.014892210852144538;0.7978858276004585;1.0000505530384278
3.397384;1.0445057015344876;0.833301703675489;0.7978919523186186;-3.9843099176383964e-07;-4.5012124699469274e-07;1.0449424595494887;1.0000144707751084;10.001020700670026;0.8333106257903502;0.015563011019726545;0.015563706287104672;0.7978089777582854;0.014892194321388774;0.7978850850945585;1.0000523292693033
3.407384;1.0445065144579937;0.8332996312057153;0.7978913899070604;-3.983517415156429e-07;-4.506259242015908e-07;1.0449414304849516;1.0000160507516511;10.001057408767288;0.8333086088847629;0.015563009607752991;0.015563726354303335;0.7978081014224943;0.014892179078535432;0.7978843490085886;1.0000540536800118
3.417384;1.0445073757366135;0.8332976216804477;0.797890861418444;-3.9828051020114305e-07;-4.511040940855478e-07;1.044940361322463;1.0000176294411056;10.001094141206638;0.8333066317970333;0.015563008883015341;0.015563744674343655;0.797807221636193;0.014892164997755978;0.7978836246564806;1.0000557218860566
3.427384;1.0445082821579226;0.8332956848291422;0.7978903694204591;-3.9821766387147056e-07;-4.5155180959624596e-07;1.0449392474118597;1.000019204092229;10.001130799458831;0.8333046949388225;0.01556300887314115;0.015563761114524462;0.7978063368995739;0.01489215197560913;0.7978829182211682;1.000057329414358
3.437384;1.0445092316640436;0.8332938305315891;0.7978899161325649;-3.981629283305245e-07;-4.519654464395245e-07;1.0449380848071168;1.000020771607717;10.001167294123274;0.8333027974803677;0.015563009597091875;0.01556377556640058;0.7978054452543378;0.014892139928449639;0.7978822354972739;1.0000588740286211
3.447384;1.0445102241186293;0.8332920683205763;0.7978895029961494;-3.9811517519347666e-07;-4.523418899324401e-07;1.0449368714599787;1.0000223278832687;10.001203549364927;0.8333009375430667;0.015563011065065191;0.015563787945336987;0.7978045443629321;0.01489212879502812;0.7978815809382892;1.0000603559463437
3.457384;1.044511260473953;0.8332904066311696;0.7978891311399711;-3.980726182499135e-07;-4.5267856776870537e-07;1.0449356074352059;1.000023867912089;10.001239491963965;0.8332991140446336;0.01556301327819512;0.01556379818594249;0.7978036321583755;0.014892118551374154;0.7978809575883906;1.0000617768457358
3.467384;1.044512341963814;0.8332888526809237;0.7978888021266931;-3.980333450716132e-07;-4.529733768960218e-07;1.0449342943477165;1.0000253875235074;10.00127503934434;0.8332973277859629;0.015563016229509005;0.015563806247167978;0.7978027069556672;0.014892109202013433;0.7978803676619861;1.0000631392222152
3.477384;1.0445134703511496;0.8332874124980209;0.7978885177100785;-3.979957824688239e-07;-4.5322472492141505e-07;1.0449329346845964;1.0000268856246428;10.001310098480149;0.8332955806892571;0.015563019909172379;0.01556381211349939;0.797801766141076;0.014892100747758827;0.7978798133683497;1.0000644458448824
3.487384;1.0445146481688288;0.8332860904393884;0.7978882793653383;-3.979589130418029e-07;-4.534314451169187e-07;1.0449315311021492;1.000028365150641;10.001344575103321;0.8332938745060164;0.015563024308307555;0.015563815796904733;0.797800805663282;0.014892093182478963;0.797879297147108;1.0000656988747025
3.497384;1.0445158780435195;0.8332848885300034;0.7978880887115228;-3.979223410397313e-07;-4.535925144556284e-07;1.0449300861627602;1.0000298317401273;10.001378383869035;0.83329220998835;0.015563029410163355;0.015563817341787016;0.7977998214124344;0.0148920865193739;0.7978788206927949;1.0000668990229156
3.507384;1.0445171612630804;0.8332838059796207;0.797887947557682;-3.978862906903759e-07;-4.5370688614131976e-07;1.044928602471591;1.0000312915354443;10.001411452456113;0.8332905866440833;0.015563035180858784;0.015563816810072623;0.7977988105144552;0.014892080793902564;0.7978783838060195;1.0000680453956832
3.517384;1.0445184969059862;0.8332828391741626;0.7978878568127455;-3.978515797745229e-07;-4.537733438434253e-07;1.0449270824666914;1.0000327499374437;10.00144372292558;0.8332890033063176;0.015563041583597417;0.015563814250637485;0.7977977713392945;0.014892076043919315;0.7978779844153518;1.0000691358643052
3.527384;1.0445198825590296;0.8332819827728395;0.7978878161302124;-3.9781954523495094e-07;-4.537902970508232e-07;1.0449255289235706;1.0000342102754385;10.001475151330215;0.8332874591282902;0.01556304861286848;0.015563809686170197;0.797796702696251;0.014892072318155213;0.7978776193474518;1.0000701668666463
3.537384;1.0445213154460518;0.833281231401802;0.797887825304184;-3.9779181587813106e-07;-4.5375586918269183e-07;1.0449239463618043;1.0000356725232646;10.00150570438295;0.8332859538799384;0.015563056317245296;0.015563803129504917;0.7977956029165217;0.014892069702303464;0.7978772850997551;1.0000711327745182
3.547384;1.04452279274688;0.8332805802944524;0.7978878857079902;-3.9777000227177793e-07;-4.536683614919726e-07;1.044922341140521;1.0000371346069754;10.001535353463241;0.8332844875591698;0.015563064789967083;0.015563794604887608;0.7977944696890865;0.014892068312192794;0.7978769785765817;1.000072026350098
3.557384;1.0445243115969334;0.8332800248803951;0.7978880005142853;-3.977555271433344e-07;-4.5352680933449837e-07;1.0449207202265143;1.00003859496863;10.001564068631428;0.8332830604017364;0.015563074133707352;0.015563784158010144;0.7977933005969315;0.014892068269869484;0.7978766975171101;1.0000728405615371
3.567384;1.0445258693282653;0.8332795605554254;0.7978881741093058;-3.9774963822287664e-07;-4.5333134623951366e-07;1.0449190902489243;1.0000400534944356;10.0015918243903;0.8332816733032441;0.0155630844259412;0.01556377186243822;0.79779209307268;0.01489206968912729;0.7978764402556389;1.000073569856887
3.577384;1.0445274639610655;0.8332791827420719;0.7978884110826118;-3.9775334481589753e-07;-4.530831382304806e-07;1.044917457445793;1.0000415114772494;10.001618615676998;0.8332803277912215;0.015563095711603468;0.015563757811603548;0.7977908439376765;0.014892072661321393;0.7978762053433164;1.0000742095655695
3.587384;1.0445290946954926;0.8332788871424847;0.7978887152776816;-3.977672869083365e-07;-4.527838485384315e-07;1.044915828718783;1.000042971563141;10.001644462918874;0.8332790256265276;0.015563108014246645;0.015563742097893286;0.7977895501161385;0.014892077242394618;0.7978759918131412;1.0000747548226667
3.597384;1.044530761454245;0.8332786701031312;0.7978890894728309;-3.977920137470049e-07;-4.5243493334333997e-07;1.044914212499192;1.0000444376415887;10.001669395600953;0.8332777687152874;0.015563121342851963;0.015563724810696728;0.7977882101903568;0.014892083440979236;0.7978757995432498;1.0000752003796372
3.607384;1.0445324633221331;0.833278528636121;0.7978895354797241;-3.9782850105938884e-07;-4.520373893604216e-07;1.0449126177192427;1.0000459146164804;10.001693430270803;0.833276559041983;0.015563135695256672;0.015563706041920183;0.7977868249122699;0.0148920912161435;0.7978756284942033;1.0000755411395221
3.617384;1.044534197704346;0.8332784605966636;0.7978900544783539;-3.9787817396269715e-07;-4.51592198028075e-07;1.0449110516986033;1.0000474074511712;10.001716563913359;0.8332753981025375;0.015563151056338907;0.015563685874445092;0.7977853963958644;0.014892100498758866;0.7978754771334985;1.000075773205945
3.627384;1.0445359607988534;0.8332784651067627;0.7978906471617843;-3.9794234715134686e-07;-4.511007332314873e-07;1.0449095189327455;1.0000489199166591;10.001738779883427;0.8332742865694706;0.0155631673821819;0.015563664379205465;0.7977839269194331;0.014892111209321476;0.7978753418450621;1.0000758950847917
3.637384;1.044537747887804;0.8332785420115154;0.7978913128759287;-3.9802162165079777e-07;-4.5056461375143473e-07;1.0449080214324982;1.0000504539870947;10.001760057595751;0.8332732250264084;0.015563184584580822;0.01556364162859207;0.7977824180076816;0.014892123257684232;0.7978752177322629;1.0000759088418016
3.647384;1.0445395533581554;0.8332786907790666;0.7978920485891846;-3.981158679451468e-07;-4.4998536204950593e-07;1.0449065598915732;1.0000520096857195;10.001780386635495;0.833272215117788;0.015563202532478114;0.015563617697539502;0.7977808702614307;0.014892136556777773;0.7978750994939472;1.000075820326112
3.657384;1.044541371478417;0.8332789104710383;0.7978928492522764;-3.982247825370377e-07;-4.4936410935150303e-07;1.0449051347117726;1.0000535853269537;10.001799774187274;0.8332712597561427;0.015563221059701355;0.015563592656459898;0.7977792835619344;0.014892151048753839;0.7978749820269535;1.00007563705248
3.667384;1.044543196964483;0.833279200622327;0.7978937093792757;-3.9834829553154555e-07;-4.487014131177251e-07;1.0449037461161954;1.0000551784208462;10.001818237013536;0.8332703620506136;0.015563239974527585;0.01556356657414507;0.7977776572197498;0.014892166708719212;0.7978748614005345;1.0000753650940173
3.677384;1.0445450246494727;0.8332795619376809;0.7978946244612505;-3.9848645236010956e-07;-4.4799732237153704e-07;1.044902393549026;1.0000567867533658;10.00183579414284;0.833269524161291;0.015563259090495041;0.015563539513425631;0.797775990465647;0.014892183528494377;0.797874735762385;1.0000750075303624
3.687384;1.044546849873631;0.8332799966287242;0.7978955909680719;-3.9863897374484854e-07;-4.472515492926886e-07;1.0449010756421224;1.0000584086583988;10.00185247550703;0.8332687474200451;0.015563278265673873;0.015563511514853348;0.7977742829677766;0.01489220150352561;0.7978746050808434;1.0000745649197136
3.697384;1.044548669576749;0.8332805085421444;0.797896604994479;-3.9880489819672026e-07;-4.46463648498638e-07;1.044899791201326;1.000060042350334;10.001868338697147;0.8332680331687073;0.01556329740382343;0.015563482596769982;0.7977725347800027;0.014892220626510752;0.797874470185852;1.0000740366704817
3.707384;1.0445504831564845;0.8332811028366262;0.7978976613862062;-3.9898257361408e-07;-4.4563327152518516e-07;1.044898540568529;1.0000616855382993;10.001883475068231;0.833267382992495;0.015563316419186951;0.015563452768172127;0.7977707464357543;0.01489224088038113;0.7978743325654543;1.000073421533855
3.717384;1.0445522932647635;0.8332817848009312;0.7978987545716894;-3.9916982976517707e-07;-4.447604984571152e-07;1.0448973267981518;1.000063336194605;10.001898000058516;0.8332667986914828;0.015563335219381169;0.015563422035558805;0.7977689196726788;0.014892262229636;0.7978741948122243;1.000072717064923
3.727384;1.0445541053435738;0.8332825582299318;0.7978998794629488;-3.993641465386551e-07;-4.438461291064055e-07;1.04489615574701;1.0000649936162163;10.001912039945429;0.8332662824871072;0.015563353720121477;0.01556339041281608;0.7977670576806573;0.014892284620652873;0.7978740605656308;1.0000719201476163
3.737384;1.044555925331156;0.8332834252159113;0.7979010307384923;-3.995628225735674e-07;-4.4289147951992003e-07;1.0448950346903418;1.0000666582404476;10.001925718441766;0.8332658368899339;0.015563371851518473;0.01556335793593564;0.7977651643903839;0.01489230799169756;0.797873933959067;1.0000710288120354
3.747384;1.0445577573091964;0.8332843877353898;0.7979022020092488;-3.9976307218868644e-07;-4.4189773217336963e-07;1.044893970895257;1.0000683305228244;10.001939140308435;0.8332654641747606;0.015563389549214577;0.015563324670114752;0.7977632438082063;0.014892332268076987;0.7978738193015279;1.0000700431702585
3.757384;1.0445596022285508;0.8332854482452099;0.7979033864882793;-3.9996202885924387e-07;-4.408657275717882e-07;1.0448929708715287;1.00007001092496;10.0019523826199;0.8332651662964367;0.015563406753980357;0.015563290707015771;0.7977612998174638;0.014892357340131241;0.7978737209277237;1.0000689647409107
3.767384;1.0445614581223241;0.8332866081401562;0.7979045779568317;-4.001567621770758e-07;-4.3979640541074305e-07;1.0448920396609735;1.000071701256366;10.001965497621237;0.8332649458523976;0.015563423409204628;0.015563256159384135;0.7977593364965117;0.014892383060359112;0.7978736426061981;1.0000677955296824
3.777384;1.0445633221405268;0.8332878666306002;0.7979057713976035;-4.003443395443315e-07;-4.3869117342275207e-07;1.0448911804376528;1.0000734055532525;10.001978518613422;0.833264806876764;0.015563439438841625;0.015563221151229423;0.7977573588973177;0.014892409264500478;0.7978735865778038;1.0000665378184972
3.787384;1.0445651926590038;0.8332892211150212;0.797906963949529;-4.0052188888394035e-07;-4.3755188012998646e-07;1.0448903944006191;1.0000751299279909;10.001991461735138;0.8332647542001624;0.015563454723083838;0.015563185797679142;0.7977553731490693;0.014892435783410858;0.7978735528005482;1.0000651940132657
3.797384;1.0445670688223785;0.8332906677021711;0.7979081550326715;-4.006867933664255e-07;-4.363807771278744e-07;1.0448896806202272;1.0000768824344883;10.002004323328023;0.8332647925428828;0.015563469100842789;0.015563150186283795;0.7977533852447652;0.01489246244336859;0.7978735386820319;1.000063766417161
3.807384;1.0445689487488672;0.8332922019549331;0.7979093452926752;-4.0083712545936644e-07;-4.351805498980496e-07;1.0448890364927432;1.0000786734070006;10.00201708599512;0.8332649263352885;0.01556348239914647;0.015563114374183102;0.7977513996512674;0.014892489077575805;0.7978735395942521;1.0000622579980352
3.817384;1.0445708303454257;0.8332938199886318;0.797910536172564;-4.009720511967824e-07;-4.339540480788544e-07;1.0448884584402303;1.0000805152698888;10.002029734815396;0.8332651600938641;0.015563494456730576;0.015563078402491432;0.7977494192650133;0.014892515546151442;0.7978735498063394;1.0000606732995112
3.827384;1.0445727146245982;0.8332955187487116;0.7979117299853477;-4.01091931152464e-07;-4.3270384846530547e-07;1.044887941946752;1.0000824211090387;10.002042263718518;0.8332654991084755;0.015563505127680179;0.015563042317133744;0.7977474466776185;0.014892541747846965;0.797873562735462;1.0000590177362063
3.837384;1.044574607409831;0.833297295203327;0.7979129291278204;-4.0119813817194175e-07;-4.314323065802707e-07;1.0448874811195212;1.0000844029779243;10.002054666843007;0.833265949358125;0.015563514280279338;0.015563006177231501;0.7977454852481625;0.014892567618152934;0.7978735707817268;1.0000572967110581
3.847384;1.044576518170371;0.8332991450146585;0.7979141348507576;-4.0129272699644856e-07;-4.301422101091012e-07;1.0448870684420166;1.0000864707842572;10.002066931684652;0.8332665162900861;0.015563521791755072;0.015562970047541527;0.7977435390801678;0.014892593113235248;0.7978735657535249;1.000055516134617
3.857384;1.0445784579904889;0.8333010617065288;0.7979153466524339;-4.013780612159068e-07;-4.288372165027195e-07;1.0448866956827674;1.0000886316758324;10.002079043368179;0.8332672039660217;0.015563527540729694;0.01556293399397555;0.7977416122599701;0.014892618198580282;0.797873539565016;1.0000536825163846
3.867384;1.0445804377920027;0.8333030374167311;0.7979165625412054;-4.014564407753577e-07;-4.2752167825913994e-07;1.0448863555036811;1.0000908897231187;10.002090994566085;0.8332680153448434;0.01556353141379887;0.015562898088726495;0.797739708023914;0.014892642864598772;0.7978734846593779;1.000051801643012
3.877384;1.0445824677049715;0.8333050647390775;0.7979177799308466;-4.0152994457242553e-07;-4.2620040815657234e-07;1.0448860415495171;1.0000932454837883;10.002102798272189;0.8332689527813395;0.015563533324237249;0.015562862408148;0.797737828411757;0.01489266714047556;0.7978733941659676;1.0000498777391935
3.887384;1.0445845577260462;0.8333071383506708;0.7979189967371759;-4.016005642613397e-07;-4.248785388856765e-07;1.0448857468529509;1.000095695845245;10.002114493694938;0.8332700178755329;0.015563533228585252;0.015562827022750922;0.7977359745885364;0.014892691079496069;0.7978732616085562;1.000047914542034
3.897384;1.0445867174823589;0.833309255447854;0.7979202117757587;-4.0167017572305583e-07;-4.2356109498091875e-07;1.044885463476312;1.000098234946157;10.002126130747337;0.8332712106292256;0.015563531130230837;0.01556279199638265;0.7977341474317655;0.014892714736560782;0.7978730808401151;1.0000459173506377
3.907384;1.0445889543113913;0.8333114147619679;0.797921424264503;-4.017402849346095e-07;-4.2225235791952826e-07;1.0448851842922402;1.0001008552279325;10.002137749604241;0.8332725289016555;0.015563527067655023;0.01556275739328832;0.7977323480897305;0.014892738150397877;0.7978728471371875;1.0000438935447
3.917384;1.0445912717299146;0.833313615753354;0.7979226333759889;-4.0181203591035744e-07;-4.209556448363941e-07;1.0448849037977066;1.0001035477855984;10.00214937440885;0.8332739694056717;0.015563521097866143;0.015562723281551092;0.7977305782446052;0.014892761332067515;0.7978725580616547;1.0000418509619686
3.927384;1.044593669559847;0.8333158588758861;0.7979238380535566;-4.0188647499405857e-07;-4.196738620440182e-07;1.0448846169354962;1.0001063031534976;10.002161011458524;0.8332755295643203;0.015563513281615243;0.015562689737010443;0.7977288394702987;0.014892784264301457;0.7978722127935466;1.0000397961299383
3.937384;1.0445961445901077;0.8333181455127479;0.7979250365431052;-4.0196468653912195e-07;-4.184102296389409e-07;1.0448843184952816;1.000109112394236;10.002172651641345;0.833277208452068;0.01556350367831224;0.015562656853849954;0.7977271321251495;0.01489280690758796;0.7978718112599249;1.0000377333738295
3.947384;1.0445986906003335;0.8333204773133152;0.797926225745637;-4.020477035624041e-07;-4.171683598424775e-07;1.0448840035771014;1.00011196701056;10.00218427824981;0.8332790065602349;0.015563492353126943;0.01556262474742755;0.7977254549919837;0.014892829210836497;0.7978713539278374;1.0000356650127469
3.957384;1.0446012980898065;0.8333228559556487;0.7979274016045245;-4.021362893577004e-07;-4.159518703078245e-07;1.044883667215542;1.0001148580725583;10.002195863801528;0.8332809252494814;0.015563479373237153;0.01556259354245275;0.7977238059408642;0.014892851124977676;0.7978708415482815;1.0000335931238447
3.967384;1.044603954389011;0.8333252836130303;0.797928560723788;-4.0223069814339e-07;-4.147640632168527e-07;1.0448833033449951;1.0001177757816133;10.00220736166048;0.8332829660937036;0.015563464792067399;0.015562563361990998;0.7977221831505241;0.014892872612528224;0.797870274693428;1.000031521373388
3.977384;1.0446066449911702;0.8333277633318761;0.7979297009210351;-4.023306851347881e-07;-4.13607615956339e-07;1.0448829047290926;1.0001207102793768;10.002218714364679;0.8332851298847802;0.01556344865056475;0.015562534318283439;0.7977205860168847;0.014892893646793231;0.7978696537316547;1.0000294546708537
3.987384;1.0446093560022829;0.8333302982025145;0.7979308199954709;-4.0243591723112174e-07;-4.124841724666624e-07;1.0448824636338105;1.000123653498838;10.002229873865105;0.8332874159103446;0.015563430991242857;0.015562506505838068;0.7977190151343635;0.014892914204518784;0.7978689790948594;1.0000273975543026
3.997384;1.044612075955899;0.8333328902200982;0.7979319149900962;-4.025464917517573e-07;-4.1139407205493716e-07;1.0448819727733194;1.0001266003586706;10.002240809465313;0.8332898218662194;0.015563411861919077;0.015562480006257451;0.7977174718403456;0.014892934262591702;0.7978682509901254;1.0000253535201484
4.007384;1.0446147963122008;0.8333355404313585;0.7979329828978938;-4.026630538685084e-07;-4.1033649647587407e-07;1.0448814267220148;1.0001295482267543;10.002251496626107;0.8332923436780988;0.015563391314551285;0.015562454894065944;0.7977159578006198;0.014892953796792924;0.7978674691273425;1.0000233252883766
4.017384;1.0446175107748612;0.8333382493660336;0.7979340216331827;-4.027863476686361e-07;-4.0931006029997943e-07;1.0448808230372924;1.0001324953265476;10.002261903896633;0.8332949754870677;0.015563369409925143;0.015562431233251099;0.7977144744305241;0.014892972779465333;0.7978666334504924;1.0000213152519863
4.027384;1.0446202141971308;0.8333410160407649;0.797935030168989;-4.0291677153948253e-07;-4.08313509373638e-07;1.0448801624531225;1.0001354401862501;10.002271991812131;0.833297710394067;0.015563346224619952;0.015562409070542044;0.7977130222949984;0.014892991186909179;0.7978657451044902;1.0000193263194006
4.037384;1.0446229021769762;0.8333438364535408;0.7979360078696678;-4.030544051429966e-07;-4.0734621555048977e-07;1.044879447895319;1.0001383830625246;10.002281721318703;0.8333005411669848;0.015563321851286765;0.015562388441771435;0.7977116007959234;0.014893009015213437;0.7978648069248212;1.0000173627783802
4.047384;1.044625570123592;0.8333467038222919;0.7979369541656358;-4.0319925980383005e-07;-4.0640834122331676e-07;1.0448786828962844;1.000141326891442;10.002291058192483;0.8333034604947197;0.01556329639177838;0.015562369391897497;0.7977102082112393;0.014893026289283807;0.7978638236102117;1.0000154297212023
4.057384;1.04462821136111;0.8333496105166253;0.7979378683882961;-4.0335125492045336e-07;-4.055004745012353e-07;1.0448778712204936;1.0001442759851134;10.002299969098265;0.8333064613483673;0.015563269960566754;0.015562351976693724;0.797708842382584;0.014893043063441304;0.7978628011576455;1.0000135314065053
4.067384;1.0446308161820876;0.8333525502602902;0.7979387485353097;-4.0350974604400826e-07;-4.0462304140319917e-07;1.0448770176916515;1.0001472337293091;10.002308427019019;0.8333095372504278;0.01556324269530367;0.015562336245050096;0.7977075015484054;0.01489305942085624;0.7978617459827191;1.000011670711979
4.077384;1.0446333725012305;0.8333555195648483;0.7979395904390955;-4.036732341240337e-07;-4.0377630585774656e-07;1.044876128247209;1.0001502008842273;10.002316426556975;0.8333126814882376;0.01556321474894059;0.01556232222754364;0.797706184546097;0.014893075474459906;0.7978606649805065;1.0000098498733971
4.087384;1.044635867858627;0.8333585171133108;0.7979403889027741;-4.038397268591171e-07;-4.0296090688551583e-07;1.0448752087255957;1.0001531753744255;10.002323983590669;0.8333158858929648;0.015563186269768884;0.015562309926024202;0.7977048906768689;0.014893091365564371;0.7978595658678783;1.0000080713839594
4.097384;1.0446382918186183;0.8333615417428948;0.7979411392424854;-4.040072766923461e-07;-4.0217811726487606e-07;1.044874263941288;1.0001561533834227;10.002331121099676;0.8333191412152886;0.015563157394062416;0.015562299305329649;0.7977036189969166;0.014893107250816768;0.7978584567908568;1.0000063389481817
4.107384;1.0446406364595948;0.8333645910993202;0.7979418380177343;-4.041742647518657e-07;-4.014296840846893e-07;1.044873298008517;1.0001591304916664;10.002337868089757;0.8333224389682793;0.015563128251612632;0.015562290301974552;0.7977023669202105;0.014893123286132069;0.7978573457374324;1.0000046581437902
4.117384;1.044642895017743;0.8333676612060867;0.7979424829200668;-4.0433946935479247e-07;-4.0071774543763305e-07;1.0448723149137458;1.00016210247917;10.00234426794091;0.8333257725059174;0.015563098967252371;0.015562282836977522;0.7977011299894842;0.014893139626974613;0.797856240023435;1.0000030359064733
4.127384;1.0446450610748041;0.833370746529201;0.7979430719243692;-4.045020550125594e-07;-4.0004480113327235e-07;1.0448713178778115;1.0001650661974602;10.002350372689277;0.8333291365672134;0.015563069649126895;0.01556227681126286;0.7976999036670344;0.0148931564291758;0.7978551456036443;1.000001479479462
4.137384;1.04464712845567;0.8333738406718518;0.7979436030546164;-4.0466143741765913e-07;-3.994135311292571e-07;1.0448703080104897;1.0001680196352403;10.002356229098918;0.8333325261974821;0.015563040374750625;0.015562272092614309;0.7976986845891071;0.014893173824431812;0.7978540667000585;0.9999999959140858
4.147384;1.044649090921077;0.8333769372800124;0.7979440753040841;-4.048169816485024e-07;-3.9882676606542684e-07;1.0448692846355967;1.0001709603173554;10.002361873746246;0.8333359357302069;0.015563011194870245;0.015562268514340836;0.7976974697086331;0.014893191889561109;0.7978530061889855;0.9999985915970195
4.157384;1.0446509419780396;0.8333800300089681;0.797944489251544;-4.049678716222029e-07;-3.98287602763198e-07;1.0448682473833297;1.0001738835881926;10.002367333140585;0.8333393582757304;0.015562982151721787;0.015562265879000217;0.7976962550781722;0.014893210643856942;0.7978519660912456;0.999997271584935
4.167384;1.044652675064856;0.833383111521904;0.7979448464907059;-4.051132626310836e-07;-3.977992568079936e-07;1.044867197125224;1.000176782699344;10.002372620587236;0.8333427861338655;0.015562953290267351;0.015562263964090382;0.797695035479402;0.014893230065817992;0.7978509477482775;0.9999960393695811
4.177384;1.0446542841726423;0.8333861733219068;0.7979451482713941;-4.0525234808360273e-07;-3.9736463976921905e-07;1.0448661347423536;1.0001796500166322;10.002377731547394;0.8333462121445278;0.01556292466735827;0.01556226253849394;0.7976938050642163;0.014893250100365052;0.7978499522205054;0.9999948968417137
4.187384;1.0446557644531245;0.8333892070243566;0.7979453943404666;-4.0538433172838786e-07;-3.9698596677146134e-07;1.0448650597654303;1.000182477868189;10.002382638679725;0.83334963102533;0.01556289637261861;0.015562261381473576;0.797692558635784;0.014893270659162816;0.7978489807382745;0.9999938442849176
4.197384;1.0446571118099555;0.8333922056129948;0.7979455828954591;-4.0550848922650075e-07;-3.9666461398083806e-07;1.0448639701559974;1.0001852589632743;10.00238728918756;0.8333530393270051;0.015562868537638736;0.015562260298774265;0.7976912920655741;0.014893291637344404;0.7978480344433994;0.9999928806221466
4.207384;1.0446583218655754;0.8333951638989804;0.7979457112688544;-4.0562416483563185e-07;-3.964012320758746e-07;1.0448628628881251;1.000187986495144;10.002391610474959;0.8333564340680216;0.015562841312074084;0.015562259127292142;0.7976900019812984;0.014893312950360173;0.7978471138274628;0.9999920038488227
4.217384;1.0446593899217431;0.8333980783367619;0.7979457760876585;-4.0573069928078524e-07;-3.961960209620997e-07;1.0448617351635399;1.000190653860687;10.002395518628436;0.8333598113694255;0.015562814830226868;0.015562257720438285;0.7976886861015431;0.014893334558428619;0.7978462188678819;0.9999912112448441
4.227384;1.0446603125393328;0.8334009463863822;0.797945773128571;-4.058276049811086e-07;-3.9604889663236777e-07;1.0448605857283324;1.0001932547441414;10.002398924634418;0.8333631662110751;0.01556278919101654;0.015562255938297572;0.7976873438665117;0.014893356455948185;0.7978453498532411;0.9999904985226484
4.237384;1.0446610891737684;0.8334037661925299;0.7979456980590008;-4.059148712266456e-07;-3.959593286718435e-07;1.0448594148244468;1.0001957843358045;10.002401745110227;0.8333664933333674;0.015562764451990707;0.015562253654009817;0.7976859764940459;0.014893378651580939;0.7978445082530045;0.9999898586862351
4.247384;1.0446617220850818;0.8334065370562167;0.7979455473435013;-4.0599283719236734e-07;-3.95926242984152e-07;1.0448582230072978;1.0001982403799154;10.00240391156073;0.8333697881928228;0.015562740642137519;0.015562250754108522;0.7976845863765566;0.014893401164186184;0.7978436972598936;0.9999892824222011
4.257384;1.0446622157112817;0.8334092599248044;0.7979453182729803;-4.0606186274801305e-07;-3.9594826616611397e-07;1.0448570110554376;1.0002006224687823;10.002405364570935;0.833373047073981;0.01556271778809553;0.015562247130730324;0.7976831761197195;0.014893424028452838;0.7978429215878986;0.9999887600917313
4.267384;1.044662577016862;0.8334119372633265;0.7979450089742659;-4.061224559835904e-07;-3.960238591778395e-07;1.0448557808040415;1.0002029311612148;10.002406042792602;0.8333762665602574;0.015562695936003578;0.015562242684940143;0.7976817479806456;0.014893447293962274;0.7978421864186668;0.9999882844394039
4.277384;1.044662815200045;0.8334145726337269;0.7979446186767096;-4.0617555538369356e-07;-3.9615117319022383e-07;1.0448545351088983;1.0002051683172317;10.00240588184034;0.8333794433614515;0.015562675160297176;0.0155622373374994;0.7976803037075122;0.014893471012466132;0.7978414964138962;0.9999878520695185
4.287384;1.0446629397844038;0.8334171699185777;0.7979441475238322;-4.0622235680491727e-07;-3.963279373641798e-07;1.0448532771047159;1.0002073374180303;10.002404815701226;0.8333825749185688;0.015562655555176724;0.015562231029535962;0.7976788438515988;0.014893495225254346;0.7978408555437355;0.9999874622555749
4.297384;1.0446629586230585;0.8334197316678178;0.7979435963639498;-4.0626386823426664e-07;-3.9655150102750113e-07;1.0448520093060234;1.0002094434631397;10.002402775567688;0.833385659660306;0.015562637206350228;0.015562223718695128;0.7976773669662355;0.014893519962006291;0.7978402676329873;0.9999871147818183
4.307384;1.044662877047555;0.8334222582551395;0.7979429669528292;-4.0630074193891185e-07;-3.9681892741716235e-07;1.044850733067309;1.000211492403335;10.002399694657463;0.8333886964181798;0.015562620159428846;0.015562215381984648;0.7976758697380759;0.01489354525395615;0.7978397369415418;0.9999868081945965
4.317384;1.0446626984325482;0.8334247491406599;0.7979422620613971;-4.0633336555661806e-07;-3.971269861517208e-07;1.0448494491592966;1.0002134895390669;10.00239551423075;0.8333916841857502;0.015562604413988771;0.015562206014310739;0.7976743479229325;0.0148935711414695;0.7978392677963283;0.9999865386348268
4.327384;1.044662425594046;0.8334272033642465;0.7979414854897946;-4.063618462126229e-07;-3.9747215258752317e-07;1.0448481583877918;1.0002154380740549;10.002390184152024;0.8333946222757309;0.0155625899453002;0.015562195614593613;0.7976727974852341;0.014893597648306825;0.7978388635916174;0.9999863006931926
4.337384;1.0446620616522604;0.833429618271051;0.7979406422314;-4.0638598763577057e-07;-3.978507659042451e-07;1.0448468611468127;1.0002173390862101;10.00238366646054;0.8333975098769635;0.015562576725112383;0.015562184174590652;0.7976712150941887;0.014893624744721256;0.7978385262989921;0.999986089962353
4.347384;1.0446616097720751;0.8334319892388797;0.7979397382838886;-4.064055971615982e-07;-3.9825908944268636e-07;1.0448455570627693;1.0002191919359242;10.002375939919608;0.8334003452363494;0.015562564721396088;0.015562171693438508;0.7976695977493059;0.014893652339999746;0.7978382564532386;0.9999859040964284
4.357384;1.0446610726899184;0.8334343108574247;0.7979387799280437;-4.064210153734389e-07;-3.9869312743684543e-07;1.0448442458268627;1.0002209943842704;10.002366995682378;0.8334031254473372;0.015562553888064453;0.015562158207153468;0.7976679427596072;0.014893680298658117;0.7978380532793362;0.9999857416129244
4.367384;1.044660452301756;0.8334365779593212;0.797937773200339;-4.0643332837463777e-07;-3.991485466388886e-07;1.0448429285293173;1.0002227434843352;10.002356829689635;0.8334058470127117;0.015562544165335764;0.015562143788509923;0.7976662486350629;0.014893708456965525;0.7978379148569525;0.9999856008614003
4.377384;1.0446597491218481;0.8334387856879613;0.7979367239504013;-4.064439144111461e-07;-3.996209545510802e-07;1.0448416080861642;1.0002244369186286;10.002345441144772;0.8334085062107747;0.01556253549590271;0.015562128523031809;0.7976645156552267;0.014893736637598106;0.7978378379521991;0.9999854800861174
4.387384;1.0446589627371494;0.8334409290345702;0.7979356381502724;-4.064536292838687e-07;-4.0010629400685806e-07;1.0448402886103791;1.0002260735042339;10.002332837153237;0.8334110992483602;0.015562527847699553;0.015562112502783687;0.7976627453073871;0.014893764666591279;0.7978378180227507;0.9999853772897391
4.397384;1.0446580928361124;0.8334430030084141;0.7979345217628392;-4.0646240073124696e-07;-4.0060107062409667e-07;1.0448389748458426;1.0002276537071035;10.0023190398391;0.8334136232156504;0.015562521222045676;0.015562095829187288;0.7976609395773391;0.014893792384312014;0.7978378503775756;0.9999852898074015
4.407384;1.0446571388033106;0.8334450032757094;0.7979333797413047;-4.0646956037092934e-07;-4.0110240906710276e-07;1.04483767212933;1.000229180187579;10.002304088394661;0.833416077241436;0.015562515636125434;0.015562078608380846;0.7976591008168268;0.014893819644513789;0.7978379317126758;0.9999852147174013
4.417384;1.044656098611477;0.8334469258886557;0.7979322150006521;-4.064743852371847e-07;-4.016080906741722e-07;1.0448363865982593;1.0002306570785893;10.002288028695588;0.8334184629696011;0.015562511099264613;0.01556206094675337;0.7976572316898818;0.014893846314334243;0.7978380600335793;0.9999851490747108
