time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.427384;1.044654969001754;0.833448766287541;0.7979310283052397;-4.0647650513443265e-07;-4.021167687385952e-07;1.044835125153651;1.0002320886972402;10.002270898000594;0.8334207844550348;0.015562507604158808;0.015562042941257804;0.7976553351292764;0.014893872277299122;0.7978382329602604;0.9999850891798612
4.437384;1.0446537465565577;0.8334505195831976;0.7979298190209005;-4.0647619388989713e-07;-4.026282000745423e-07;1.0448338947762157;1.0002334786791889;10.002252720783595;0.8334230469942665;0.01556250512951466;0.01556202466417535;0.7976534148134365;0.014893897424071509;0.7978384465957422;0.9999850309150988
4.447384;1.04465242805316;0.8334521821814908;0.7979285865628291;-4.0647432848743796e-07;-4.0314314894089794e-07;1.0448327018858024;1.0002348298923192;10.002233520700504;0.8334252552457306;0.015562503643299518;0.015562006153550445;0.7976514758676646;0.014893921633225702;0.7978386957872705;0.9999849713683346
4.457384;1.044651010063812;0.8334537520157259;0.7979273314793895;-4.064721888940028e-07;-4.036631023792379e-07;1.0448315527464491;1.0002361455318476;10.002213336892282;0.8334274123045534;0.015562503108001516;0.015561987420912195;0.7976495244930745;0.014893944760742035;0.7978389746241762;0.9999849097211855
4.467384;1.044649488991814;0.8334552273441721;0.7979260549663101;-4.064714407672735e-07;-4.041898782116914e-07;1.044830454620222;1.0002374296853347;10.002192229995359;0.8334295200593393;0.015562503497613558;0.015561968478104602;0.7976475665371798;0.014893966656913848;0.7978392766054788;0.9999848468233229
4.477384;1.0446478612619137;0.8334566069848347;0.7979247579484212;-4.064741026511923e-07;-4.047250116814997e-07;1.044829416213808;1.0002386862116168;10.002170273700731;0.8334315798513049;0.015562504824270202;0.015561949350531307;0.7976456066004181;0.014893987203757082;0.7978395948107557;0.9999847842558706
4.487384;1.0446461234659181;0.8334578913122979;0.7979234411313596;-4.0648243722792145e-07;-4.052693772172267e-07;1.0448284463173487;1.0002399182181396;10.002147536801619;0.833433592922755;0.015562507145089296;0.015561930063494956;0.7976436481985408;0.014894006334089977;0.797839922350524;0.9999847242206468
4.497384;1.0446442736244324;0.8334590814780971;0.797922105629989;-4.0649885334448736e-07;-4.0582331159146215e-07;1.044827551876356;1.0002411286908677;10.002124074817996;0.8334355606705016;0.015562510533124059;0.015561910634323791;0.7976416946570668;0.014894024014965755;0.7978402531534052;0.999984670236479
4.507384;1.0446423121638984;0.8334601777560356;0.797920753341214;-4.065257472052895e-07;-4.063867825100241e-07;1.0448267376390061;1.0002423207064737;10.002099942547511;0.8334374844887554;0.015562515045900813;0.015561891076661965;0.7976397499156302;0.014894040214419202;0.7978405824500494;0.9999846266957944
4.517384;1.044640240836826;0.833461178885933;0.7979193867814638;-4.0656533949204573e-07;-4.069595490431262e-07;1.044826007393063;1.0002434974368999;10.002075206503944;0.8334393653345452;0.015562520721050221;0.015561871401185104;0.7976378179955259;0.014894054879624275;0.7978409064265138;0.9999845970796027
4.527384;1.0446380610773112;0.8334620824232252;0.7979180088401017;-4.0661945275219395e-07;-4.075414693646431e-07;1.0448253650532375;1.0002446620272814;10.002049943387282;0.8334412037701064;0.015562527588836955;0.015561851618374969;0.7976359017995382;0.014894067945527664;0.797841221710237;0.9999845829738979
4.537384;1.0446357729064464;0.8334628856165922;0.7979166226542534;-4.066892730930008e-07;-4.081325960059642e-07;1.0448248142054946;1.0002458170492368;10.002024237046086;0.8334430003841549;0.015562535684720411;0.015561831745394964;0.7976340031210793;0.014894079352338755;0.7978415248582899;0.9999845846061738
4.547384;1.0446333743824916;0.8334635866890052;0.7979152312409026;-4.0677526885591137e-07;-4.08733130666324e-07;1.044824356441112;1.0002469640902318;10.001998176865364;0.8334447560362602;0.015562545054021902;0.01556181181047447;0.7976321238962619;0.014894089045397844;0.7978418118089085;0.9999846015879919
4.557384;1.0446308619235602;0.8334641858244259;0.7979138372863702;-4.0687711212479713e-07;-4.093435431133395e-07;1.0448239899575176;1.0002481036018684;10.001971850766148;0.833446471954034;0.015562555747752988;0.015561791861256476;0.7976302672108471;0.01489409698092719;0.7978420785021931;0.9999846331149599
4.567384;1.0446282315007371;0.8334646848708167;0.7979124435162631;-4.069936621780739e-07;-4.099644248640068e-07;1.0448237097904503;1.000249235263461;10.001945335806456;0.8334481493150783;0.01556256781276927;0.015561771972429356;0.797628437105978;0.014894103146896492;0.7978423221857228;0.9999846779965237
4.577384;1.0446254798635672;0.8334650861850947;0.7979110528146611;-4.071231834874341e-07;-4.1059596424539736e-07;1.0448235096074308;1.0002503588102682;10.001918688573785;0.8334497883922709;0.015562581277984653;0.015561752237743826;0.7976266373066591;0.014894107568666472;0.7978425417423203;0.9999847347386995
4.587384;1.0446226044483116;0.8334653918094099;0.7979096679710523;-4.0726352439878537e-07;-4.1123768447531633e-07;1.0448233833558427;1.000251473937552;10.001891940330976;0.8334513886478828;0.015562596146055478;0.01556173276144755;0.797624870212552;0.014894110301755515;0.7978427374202043;0.9999848015047892
4.597384;1.0446196024541605;0.8334656031969019;0.7979082921795378;-4.0741226449549487e-07;-4.118887505484933e-07;1.044823325585279;1.0002525792936188;10.001865105441563;0.8334529494773166;0.015562612398483899;0.01556171365612661;0.7976231374429763;0.014894111428757701;0.7978429101897682;0.9999848762397191
4.607384;1.0446164706492713;0.8334657213269222;0.797906929595218;-4.0756703736831315e-07;-4.1254847351061946e-07;1.0448233311304291;1.000253672175569;10.00183819416;0.8334544697911733;0.015562629998685153;0.015561695024284795;0.797621441151643;0.014894111050526258;0.7978430606045629;0.9999849574073573
4.617384;1.0446132060729598;0.8334657473811233;0.7979055845696509;-4.077256469142624e-07;-4.1321648933282673e-07;1.0448233955570547;1.0002547490011906;10.001811223597123;0.8334559470923266;0.015562648872764364;0.015561676942174073;0.7976197843312881;0.014894109275942388;0.7978431884616085;0.9999850449720188
4.627384;1.04460980710027;0.8334656835765385;0.7979042606278558;-4.078859471223765e-07;-4.1389256788365156e-07;1.0448235163069564;1.000255805918759;10.001784230690353;0.8334573775933467;0.015562668880565695;0.015561659474901481;0.7976181698755227;0.014894106221975222;0.7978432936314407;0.9999851411118619
4.637384;1.0446062735801604;0.8334655333208751;0.7979029601365697;-4.080461070968023e-07;-4.145763807981066e-07;1.0448236931759016;1.000256839641846;10.001757277908787;0.8334587564813878;0.01556268981314145;0.015561642691414211;0.7976166000338453;0.014894102008666943;0.7978433768981198;0.9999852506626933
4.647384;1.0446026056025892;0.8334653008447178;0.7979016845161816;-4.0820503573420447e-07;-4.152673631236778e-07;1.0448239276627225;1.0002578476613695;10.001730446830308;0.8334600773327312;0.015562711420493893;0.01556162665310179;0.7976150769727052;0.014894096753196256;0.797843440096747;0.9999853810609651
4.657384;1.0445988030378708;0.833464990759466;0.7979004351622542;-4.083622768911427e-07;-4.1596463073602985e-07;1.044824221946255;1.0002588267671093;10.001703829754714;0.8334613320234323;0.015562733437138578;0.015561611396359951;0.7976136030288129;0.014894090585445975;0.7978434856848733;0.999985541189115
4.667384;1.0445948671150829;0.8334646075898801;0.7978992140703034;-4.085176589515741e-07;-4.166669477868435e-07;1.044824578095721;1.0002597715173298;10.001677526984501;0.8334625123197454;0.015562755595853744;0.015561596931032064;0.7976121805351281;0.014894083656454542;0.7978435167357479;0.9999857394736653
4.677384;1.04459080204318;0.8334641555793959;0.7978980232622775;-4.086712515896698e-07;-4.1737271673236733e-07;1.0448249973472832;1.0002606751449052;10.001651646226811;0.8334636119156716;0.015562777638737486;0.0155615832567611;0.7976108125818153;0.014894076111904502;0.7978435376169488;0.9999859826633036
4.687384;1.0445866141507374;0.8334636386072718;0.79789686391742;-4.0882350633266657e-07;-4.1807981497874065e-07;1.0448254799936854;1.0002615315775578;10.001626298411859;0.833464627142942;0.015562799318739013;0.015561570380589983;0.7976095038442284;0.014894068066741456;0.797843553709794;0.9999862760146536
4.697384;1.044582310065337;0.8334630597604659;0.797895735961512;-4.0897519463322424e-07;-4.187852086717665e-07;1.0448260265559568;1.0002623357235025;10.001601590654039;0.8334655560690826;0.015562820400084576;0.015561558317779292;0.7976082600367898;0.014894059605641531;0.7978435702155967;0.9999866241320305
4.707384;1.0445778971566162;0.8334624205260767;0.797894638148004;-4.091271024144239e-07;-4.194848765336625e-07;1.044826638285576;1.0002630826718268;10.00157761798281;0.8334663974596318;0.015562840672018624;0.015561547078544109;0.7976070868822016;0.014894050796567446;0.7978435921960225;0.9999870311342788
4.717384;1.0445733846919647;0.8334617203590347;0.7978935686311497;-4.092798085402455e-07;-4.2017440025805326e-07;1.0448273160676649;1.0002637678528126;10.001554456645392;0.8334671508486275;0.015562859954418046;0.015561536661214384;0.7976059896216157;0.01489404171052584;0.7978436252681627;0.9999875001194651
4.727384;1.0445687831795865;0.8334609574568655;0.7978925256409474;-4.094336683917212e-07;-4.208495121224024e-07;1.0448280600818582;1.0002643876691513;10.001532164728514;0.8334678166586994;0.01556287808525598;0.015561527056991336;0.7976049729106509;0.014894032436683444;0.7978436749394523;0.9999880332725581
4.737384;1.0445641033145352;0.833460129706421;0.7978915079325843;-4.095887859242921e-07;-4.215060240518727e-07;1.0448288707372506;1.000264938715904;10.001510791624082;0.8334683953848531;0.01556289491837362;0.015561518239245543;0.7976040410077023;0.014894023078649784;0.7978437455680356;0.9999886322239825
4.747384;1.0445593560558915;0.833459235039281;0.7978905153854371;-4.097449966892983e-07;-4.2213959156823803e-07;1.0448297495605967;1.0002654163787323;10.001490387810076;0.8334688871219987;0.015562910340845917;0.015561510133306233;0.7976031984362986;0.014894013738064356;0.7978438403399776;0.9999892971670236
4.757384;1.0445545532637377;0.8334582715857334;0.7978895492543786;-4.09902047832091e-07;-4.227457052203784e-07;1.0448306996938992;1.0002658153088564;10.001471005560889;0.8334692922239972;0.015562924285292405;0.015561502607366318;0.7976024508879358;0.014894004511066386;0.7978439614466895;0.9999900259115394
4.767384;1.0445497077976105;0.8334572371616596;0.7978886112783093;-4.100597618724437e-07;-4.233198739439984e-07;1.044831725506368;1.000266131172119;10.001452695998779;0.8334696119446868;0.01556293672368267;0.015561495500000497;0.7976018054944048;0.014893995503675083;0.7978441100642333;0.9999908142513345
4.777384;1.0445448325730238;0.8334561288565837;0.7978877029477386;-4.102180367093272e-07;-4.2385800205511944e-07;1.044832831094499;1.0002663612266882;10.001435517134693;0.8334698486369816;0.015562947649146057;0.01556148865253885;0.7976012700995412;0.014893986839838724;0.7978442865884272;0.9999916568788128
4.787384;1.0445399392292625;0.8334549436238751;0.7978868258793981;-4.103770368248223e-07;-4.2435668793939397e-07;1.0448340188721998;1.0002665034480505;10.00141954649344;0.8334700060652772;0.015562957054095912;0.01556148192365266;0.7976008524545977;0.014893978657784458;0.7978444908916364;0.9999925486076109
4.797384;1.0445350376435458;0.8334536786721084;0.797885982207529;-4.1053751170926187e-07;-4.248132279062512e-07;1.044835289428132;1.0002665559544555;10.001404872302931;0.8334700896596798;0.015562964918868516;0.015561475196459167;0.7976005597558017;0.01489397109881096;0.7978447221944346;0.9999934854946833
4.807384;1.0445301365142823;0.8334523315224884;0.7978851745277601;-4.1070078562710283e-07;-4.2522555932238083e-07;1.0448366425184703;1.0002665174112577;10.00139156643141;0.8334701060643307;0.01556297122219379;0.015561468384825163;0.7976003978025826;0.01489396427847096;0.7978449789320258;0.9999944648579633
4.817384;1.04452524394452;0.8334509004839039;0.7978844056733426;-4.108685119964672e-07;-4.255922473069364e-07;1.044838078320078;1.0002663870482336;10.001379669610207;0.8334700622945851;0.01556297595953372;0.015561461429417289;0.7976003700066918;0.01489395826436697;0.7978452591129636;0.9999954844168251
4.827384;1.0445203674157302;0.8334493851494126;0.7978836778872883;-4.110424055460669e-07;-4.259123466813539e-07;1.0448395979952636;1.0002661638266395;10.001369197278546;0.8334699656227379;0.015562979149360568;0.015561454280387231;0.7976004768867925;0.014893953085400305;0.7978455609401253;0.9999965412125701
4.837384;1.044515513609744;0.8334477861865253;0.7978829917216805;-4.1122393437277457e-07;-4.261850577262865e-07;1.0448412031429637;1.0002658461039904;10.00136015207568;0.833469823910826;0.01556298083087445;0.01556144687770007;0.7976007159752607;0.014893948754060953;0.7978458833181354;0.9999976313231275
4.847384;1.0445106881892936;0.8334461044708849;0.7978823462666393;-4.1141397946081794e-07;-4.264094146321084e-07;1.0448428953199864;1.0002654324055116;10.001352533751264;0.8334696453471373;0.015562981058667304;0.015561439153691039;0.7976010823703328;0.014893945281298454;0.7978462259034803;0.999998751190455
4.857384;1.0445058955446347;0.8334443405771558;0.7978817406690438;-4.11612467772154e-07;-4.2658429086205666e-07;1.0448446766377961;1.000264921739251;10.001346342892193;0.8334694374953127;0.01556297989731074;0.01556143106024061;0.7976015697338722;0.014893942686722717;0.7978465886520072;0.9999998990883701
4.867384;1.044501139561088;0.8334424952486721;0.7978811751299544;-4.1181807188567484e-07;-4.267087235432179e-07;1.0448465499377533;1.0002643122621873;10.001341576337627;0.8334692060035642;0.01556297742986219;0.015561422582593633;0.7976021709364485;0.01489394100864212;0.7978469715852792;1.000001074733579
4.877384;1.04449642522796;0.8334405703402238;0.7978806506937729;-4.1202824761456985e-07;-4.267822975115625e-07;1.0448485175708977;1.0002636000169651;10.001338215506713;0.8334689537353119;0.015562973773795454;0.015561413731576868;0.7976028780254166;0.014893940294321359;0.7978473749958618;1.000002278079318
4.887384;1.0444917588379279;0.8334385695119515;0.797880168597047;-4.122397987964419e-07;-4.2680516158881095e-07;1.044850580286559;1.0002627794329861;10.001336213146624;0.833468681176086;0.015562969083053208;0.015561404545956106;0.7976036819206632;0.01489394057002166;0.797847799209683;1.0000035090719102
4.897384;1.0444871468701207;0.8334364985863184;0.7978797300503773;-4.124495629656826e-07;-4.2677762814704136e-07;1.0448527374933816;1.0002618445651026;10.001335493774985;0.8334683878862735;0.015562963536250361;0.015561395100614342;0.7976045728849134;0.01489394183366562;0.7978482438285784;1.000004767443645
4.907384;1.0444825955814223;0.8334343652667706;0.7978793366734952;-4.1265466747791237e-07;-4.2669984488392075e-07;1.044854988272905;1.0002607898338929;10.001335974365903;0.8334680739608277;0.015562957324727513;0.0155613854986717;0.7976055418237907;0.014893944074259795;0.7978487073560957;1.000006052273956
4.917384;1.044478110883833;0.8334321781312303;0.797878991042759;-4.128524025243726e-07;-4.265718282876967e-07;1.0448573317528953;1.0002596107002244;10.00133758223139;0.8334677409181446;0.01556295064865611;0.015561375856451778;0.7976065813704631;0.014893947279800538;0.7978491871152268;1.0000073624132573
4.927384;1.0444736978711926;0.8334299461592941;0.7978786968423838;-4.1303989738629763e-07;-4.2639374416131046e-07;1.0448597667636976;1.0002583040538429;10.001340256130995;0.8334673918091946;0.015562943708605266;0.015561366283449158;0.7976076862606082;0.014893951431993289;0.7978496790752709;1.000008696862502
4.937384;1.0444693609952804;0.833427679103486;0.7978784587615041;-4.132138220501644e-07;-4.2616624681940734e-07;1.0448622917402854;1.0002568672535508;10.001343948781416;0.8334670305705502;0.015562936678560393;0.015561356861187061;0.7976088530784307;0.014893956507637777;0.7978501780463789;1.0000100544471924
4.947384;1.044465104933148;0.8334253875582066;0.7978782822752087;-4.1337057159138984e-07;-4.258906075908461e-07;1.0448649046883163;1.000255296942984;10.00134863998022;0.8334666613495548;0.015562929690673235;0.015561347650901211;0.7976100796181853;0.014893962482089749;0.7978506780579051;1.00001143336993
4.957384;1.0444609353241474;0.833423082153222;0.7978781729729731;-4.1350690481248617e-07;-4.2556855544803354e-07;1.0448676025176904;1.0002535893862587;10.001354344320468;0.8334662882759133;0.015562922864447236;0.015561338722223235;0.7976113641242806;0.014893969327938851;0.7978511722097951;1.0000128309578014
4.967384;1.0444568588214092;0.8334207722813569;0.7978781354705996;-4.1362043266042846e-07;-4.252022560406446e-07;1.044870380992787;1.0002517418705485;10.001361099986005;0.8334659152924386;0.015562916339801393;0.015561330163014989;0.7976127045829365;0.014893977021089239;0.7978516527489563;1.000014244330758
4.977384;1.044452882454853;0.8334184655008146;0.7978781725378508;-4.1370969392439354e-07;-4.2479454056825666e-07;1.0448732360736495;1.0002497533635997;10.001368944714415;0.8334655455936885;0.015562910267081037;0.015561322071539475;0.7976140981908385;0.014893985552098653;0.7978521122932097;1.0000156715500623
4.987384;1.0444490129566533;0.8334161682009908;0.797878284782079;-4.137738749685371e-07;-4.243488413746474e-07;1.0448761643231934;1.00024762352042;10.001377892235416;0.8334651810957808;0.015562904785325102;0.015561314550104767;0.7976155411225943;0.014893994924801836;0.7978525450891893;1.0000171123963415
4.997384;1.044445256502077;0.8334138863722199;0.797878470986073;-4.138122658035656e-07;-4.238687853064119e-07;1.0448791611060322;1.0002453517192975;10.001387921587915;0.8334648228017884;0.015562900020910224;0.01556130769543199;0.7976170285023391;0.01489400515707831;0.7978529469348358;1.0000185693358838
5.007384;1.044441619043331;0.8334116252782425;0.797878728858573;-4.138239577452709e-07;-4.233578955116055e-07;1.044882218579048;1.0002429378257518;10.001398989309275;0.8334644717162359;0.015562896090595293;0.015561301582533962;0.7976185544283731;0.01489401630377218;0.7978533142154834;1.0000200476438115
5.017384;1.0444381070149455;0.8334093885736383;0.7978790554502672;-4.1380812530340545e-07;-4.228194485425788e-07;1.044885325611498;1.0002403834893523;10.001411051843775;0.833464129384211;0.015562893100572486;0.015561296250568794;0.7976201120369335;0.0148940284739778;0.7978536434494347;1.0000215531961256
5.027384;1.0444347269934808;0.8334071781668448;0.7978794471296589;-4.1376440248883616e-07;-4.2225641456970805e-07;1.0448884695773684;1.0002376919104425;10.001424076028496;0.833463797939539;0.015562891136634362;0.01556129170180919;0.7976216936019962;0.014894041812277381;0.7978539318014064;1.0000230900006637
5.037384;1.0444314839153022;0.8334049953890551;0.7978798994671976;-4.136926764933258e-07;-4.216715645032676e-07;1.044891638482166;1.000234866091175;10.001438040916321;0.8334634798078502;0.015562890242458266;0.015561287916326536;0.7976232909695586;0.014894056461494259;0.7978541776233826;1.0000246598536995
5.047384;1.0444283800425094;0.8334028426231572;0.7978804069313682;-4.135925225007591e-07;-4.2106769104235725e-07;1.0448948219081364;1.00023190752315;10.001452936970125;0.8334631777176745;0.015562890411352562;0.015561284858804246;0.7976248960258605;0.014894072541160796;0.7978543802761271;1.0000262632440278
5.057384;1.0444254152795327;0.8334007240281095;0.7978809626201158;-4.1346326340858194e-07;-4.2044768347538146e-07;1.0448980105458985;1.0002288165373256;10.001468757115378;0.833462895333935;0.015562891600738015;0.015561282476181193;0.7976265002293267;0.014894090148838872;0.7978545395717924;1.0000278998961374
5.067384;1.0444225872172468;0.8333986450552452;0.7978815588820254;-4.133046583428549e-07;-4.19814361817999e-07;1.0449011959970538;1.0002255933891058;10.001485490956131;0.8334626367771266;0.015562893748549533;0.015561280712194824;0.7976280940771177;0.01489410936751715;0.7978546553795207;1.0000295685662675
5.077384;1.0444198908839422;0.8333966112310149;0.7978821888904541;-4.131171704632551e-07;-4.191703441352362e-07;1.0449043712341608;1.0002222386853765;10.001503133278204;0.833462404789856;0.015562896783695528;0.015561279523807123;0.7976296680441232;0.014894130271594534;0.7978547276628908;1.000031266795705
5.087384;1.0444173190972494;0.8333946269555662;0.7978828478709914;-4.1290160769803393e-07;-4.1851790828063276e-07;1.0449075301922834;1.0002187530798796;10.001521689239027;0.833462200228241;0.015562900634063065;0.015561278880519176;0.79763121389295;0.014894152939734838;0.7978547569524035;1.000032991468813
5.097384;1.0444148634110222;0.833392695065362;0.7978835329505465;-4.126589061107962e-07;-4.1785863130665803e-07;1.0449106671772086;1.0002151373611787;10.001541161879947;0.8334620232161316;0.015562905231717047;0.015561278759756079;0.7976327246112789;0.01489417746629039;0.7978547448270575;1.0000347398884346
5.107384;1.0444125148113357;0.8333908170465115;0.7978842421912828;-4.123902528660919e-07;-4.1719322255587673e-07;1.0449137772466501;1.0002113935900614;10.001561541552897;0.8334618737618699;0.015562910509543369;0.015561279143510074;0.7976341935200089;0.014894203953623229;0.7978546940718619;1.0000365109376557
5.117384;1.0444102636431245;0.8333889933927793;0.79788497383474;-4.120969421172921e-07;-4.165218258060301e-07;1.0449168563852456;1.0002075260338135;10.001582814753752;0.833461751516304;0.015562916383883189;0.015561280011170612;0.7976356141154766;0.01489423249067602;0.797854608367162;1.000038305453218
5.127384;1.0444080993955405;0.8333872238706317;0.7978857256234261;-4.117800273410658e-07;-4.158444414898266e-07;1.0449199010007268;1.0002035406932084;10.001604977223035;0.8334616558844314;0.015562922734731357;0.015561281327494564;0.7976369808049646;0.014894263134835863;0.7978544912903097;1.0000401246547541
5.137384;1.044406010923876;0.8333855077969141;0.7978864938823343;-4.114405242423069e-07;-4.1516124017369206e-07;1.0449229076143214;1.0001994442722488;10.001628038435877;0.8334615862855507;0.015562929407968726;0.015561283038653145;0.7976382896612175;0.01489429590058145;0.7978543454394003;1.0000419683922905
5.147384;1.0444039872018265;0.8333838447869681;0.7978872728695993;-4.110799286321314e-07;-4.1447265788160267e-07;1.0449258725855368;1.000195243693869;10.001652021404928;0.8334615418786397;0.015562936248691197;0.015561285086652115;0.797639539213381;0.014894330745056092;0.7978541728379044;1.0000438351306407
5.157384;1.0444020184738005;0.8333822352841307;0.7978880548004184;-4.107001125335848e-07;-4.137792805591279e-07;1.0449287920676265;1.000190946576169;10.001676955732;0.8334615213488379;0.015562943142026053;0.015561287422874747;0.797640731539971;0.014894367561442334;0.7978539759833883;1.0000457225580184
5.167384;1.0444000971480543;0.833380679968104;0.7978888306446994;-4.103027002925701e-07;-4.1308178347325017e-07;1.0449316630350216;1.0001865624314004;10.001702863942024;0.8334615228081194;0.015562950024735681;0.015561290003574656;0.797641872354575;0.014894406202942584;0.7978537580710778;1.0000476280558372
5.177384;1.044398218099734;0.8333791791241584;0.7978895912694776;-4.0988886228857494e-07;-4.1238091894232065e-07;1.0449344839846741;1.0001821032280367;10.001729755297012;0.8334615435652812;0.015562956858612764;0.0155612927809907;0.7976429688112575;0.014894446516192542;0.7978535218772439;1.0000495488345245
5.187384;1.0443963789130257;0.8333777322827692;0.7978903277953129;-4.094595775349838e-07;-4.116773396437446e-07;1.0449372538809345;1.000177582758831;10.001757635593718;0.8334615807120251;0.015562963601058268;0.015561295713199278;0.7976440269980037;0.014894488352730861;0.7978532682784969;1.0000514814773849
5.197384;1.0443945795771603;0.833376337375667;0.7978910313670906;-4.0901559410367837e-07;-4.1097133558696636e-07;1.0449399708134535;1.0001730158683257;10.00178651895969;0.8334616322034227;0.015562970208121512;0.015561298787955825;0.7976450517926303;0.014894531570371742;0.7978529960145884;1.0000534220473112
5.207384;1.0443928211486506;0.8333749905176514;0.7978916935680201;-4.0855724263243916e-07;-4.1026279380268954e-07;1.0449426322411601;1.0001684180189387;10.001816423074311;0.8334616969134221;0.015562976651555847;0.015561302030855793;0.7976460482236618;0.014894576042220106;0.7978527028471895;1.00005536681796
5.217384;1.0443911053944759;0.8333736871550204;0.7978923069759121;-4.080847834624605e-07;-4.0955170957846656e-07;1.044945236469809;1.0001638047062051;10.001847356332597;0.8334617740571295;0.01556298291344639;0.015561305499099874;0.7976470223110422;0.014894621661647026;0.7978523869016946;1.0000573119022005
5.227384;1.044389435837131;0.8333724230104668;0.7978928650676461;-4.075988281318771e-07;-4.088389574340212e-07;1.0449477833689185;1.0001591907241587;10.001879319239382;0.8334618629983966;0.015562988970884204;0.015561309277947088;0.7976479810448054;0.014894668332249226;0.7978520472535353;1.0000592522605636
5.237384;1.0443878173420185;0.8333711936223135;0.7978933620944015;-4.0710024436844236e-07;-4.0812640374831413e-07;1.0449502735565723;1.0001545897687665;10.00191231332034;0.8334619633884411;0.015562994795782579;0.01556131345710168;0.7976489315751344;0.014894715959451583;0.7978516835530963;1.0000611818479568
5.247384;1.0443862538273985;0.8333699935038181;0.7978937935305304;-4.065900380199895e-07;-4.074163258957235e-07;1.0449527074265372;1.000150014530747;10.001946341490735;0.8334620752890007;0.015563000356027038;0.015561318091156854;0.7976498798100358;0.014894764453340821;0.797851295408158;1.0000630945147708
5.257384;1.0443847467387088;0.8333688164025577;0.797894157119442;-4.06069512448371e-07;-4.067108694676557e-07;1.0449550850377423;1.0001454768253268;10.001981409004093;0.8334621987673899;0.015563005608358544;0.0155613231952165;0.7976508296482205;0.014894813730765876;0.7978508825709966;1.0000649853556345
5.267384;1.0443832955933763;0.833367656166546;0.7978944537108722;-4.055404601158078e-07;-4.0601170556024587e-07;1.0449574064325005;1.0001409870510192;10.002017527208695;0.8334623326992567;0.015563010485948816;0.015561328772609372;0.7976517832758772;0.014894863711775104;0.7978504452291746;1.0000668522589797
5.277384;1.0443818993356202;0.8333665066989608;0.7978946867632611;-4.0500524521647855e-07;-4.053198958107787e-07;1.0449596718543523;1.000136553101317;10.00205470959445;0.8334624733018491;0.01556301488755263;0.015561334833120253;0.7976527411356977;0.01489491431735766;0.79784998332971;1.0000686956708407
5.287384;1.0443805571447546;0.8333653614271133;0.7978948606053381;-4.044664910937191e-07;-4.0463601047838725e-07;1.0449618819527209;1.0001321796003138;10.002092967989917;0.8334626139007563;0.015563018693239476;0.015561341389196888;0.7976537016509235;0.01489496547635404;0.7978494963287018;1.0000705168399704
5.297384;1.0443792688271323;0.8333642139301767;0.797894978640862;-4.0392650533495475e-07;-4.0396030122817236e-07;1.044964038327645;1.000127867904276;10.002132313936656;0.8334627463963835;0.015563021792616653;0.015561348441990287;0.7976546619782291;0.014895017135874053;0.7978489842456535;1.0000723167729881
5.307384;1.0443780350288958;0.8333630591839365;0.7978950428725444;-4.033870913403568e-07;-4.0329304279492806e-07;1.0449661442043232;1.000123616992869;10.002172753146318;0.8334628620693127;0.015563024094610719;0.015561355976033522;0.7976556186591579;0.014895069261857621;0.7978484483405798;1.000074096100576
5.317384;1.0443768574910903;0.8333618939326483;0.7978950552486289;-4.028496904371457e-07;-4.026349877092829e-07;1.044968204412409;1.0001194251858796;10.002214275976787;0.8334629509751851;0.015563025535487982;0.015561363963047819;0.7976565673096108;0.01489512182934108;0.7978478908677983;1.000075855462909
5.327384;1.0443757396689837;0.8333607167528942;0.7978950194618893;-4.0231531627768146e-07;-4.0198732595491916e-07;1.0449702244211612;1.000115291802731;10.002256862493716;0.8334630024402697;0.015563026083859878;0.015561372365750432;0.7976575030741471;0.014895174812838433;0.7978473147662678;1.000077596016089
5.337384;1.044374686993984;0.8333595280142401;0.797894941338108;-4.017843319153177e-07;-4.013512642740523e-07;1.0449722091201161;1.0001112178988238;10.002300500907246;0.8334630070069571;0.015563025720075603;0.015561381141736167;0.7976584224485292;0.0148952281811952;0.7978467232255496;1.0000793193559316
5.347384;1.0443737059089453;0.8333583288152636;0.7978948277756083;-4.012566080343971e-07;-4.007279346000277e-07;1.0449741623692075;1.000107206047512;10.002345199061757;0.8334629576895022;0.015563024416263515;0.015561390247699359;0.7976593246972524;0.01489528188901921;0.7978461196602719;1.000081027456577
5.357384;1.0443728027004016;0.8333571201514557;0.7978946854066801;-4.007321536571379e-07;-4.001185398842381e-07;1.0449760871693665;1.0001032592641972;10.002390981757975;0.8334628498548516;0.015563022142643908;0.015561399653503172;0.7976602114805625;0.014895335868946032;0.7978455086204576;1.0000827229569136
5.367384;1.0443719835936165;0.8333559032037076;0.7978945196985884;-4.0021157425576933e-07;-3.9952426610194215e-07;1.0449779850536238;1.0000993795431203;10.002437880367047;0.8334626806984474;0.015563018878575675;0.015561409363637516;0.7976610853710308;0.014895390040605914;0.7978448963603976;1.000084408289432
5.377384;1.0443712548471353;0.8333546792252633;0.7978943346883313;-3.9969593903275863e-07;-3.989460376568457e-07;1.0449798552366618;1.000095567345091;10.002485918065597;0.8334624492641753;0.015563014621736922;0.01556141941337547;0.7976619487729699;0.01489544432705364;0.7978442900484927;1.0000860833277914
5.387384;1.044370621595815;0.8333534489588535;0.7978941330411141;-3.9918635042776086e-07;-3.983844628201987e-07;1.0449816955338316;1.0000918226438829;10.002535100063959;0.8334621567550338;0.015563009407470414;0.01556142983999443;0.7976628038912564;0.01489549865843582;0.7978436961578832;1.0000877441987868
5.397384;1.0443700869764163;0.8333522125515328;0.7978939163294186;-3.986836414283522e-07;-3.978400842503146e-07;1.0449835039669346;1.0000881456743806;10.002585420003;0.833461806369951;0.015563003316494088;0.015561440670090116;0.7976636534541164;0.014895552964876706;0.7978431196354094;1.0000893850867412
5.407384;1.0443696517661798;0.8333509697019716;0.7978936857671799;-3.981883471580622e-07;-3.9731378611115843e-07;1.0449852784047295;1.0000845354992813;10.00263686873956;0.8334614025586413;0.015562996452317429;0.01556145192270476;0.797664501207134;0.014895607171926459;0.797842564584913;1.0000910007966255
5.417384;1.0443693136545702;0.8333497198762713;0.7978934426732855;-3.9770075709607414e-07;-3.968071873803174e-07;1.0449870152103793;1.0000809882651398;10.002689428044963;0.8334609497971567;0.015562988910015589;0.015561463602291168;0.7976653517564839;0.014895661201905476;0.7978420348031576;1.0000925874554574
5.427384;1.0443690677295514;0.83334846260501;0.7978931880118342;-3.9722088445012113e-07;-3.963226775005589e-07;1.0449887088112437;1.0000774978138376;10.002743060487067;0.833460451826236;0.015562980759510722;0.015561475693577291;0.7976662105330704;0.014895714977265549;0.7978415329962778;1.0000941420300082
5.437384;1.0443689083763041;0.8333471971299656;0.7978929216654804;-3.9674846456583616e-07;-3.9586286911360864e-07;1.0449903516904513;1.000074057384507;10.002797708285216;0.8334599122160398;0.015562972049755748;0.015561488164778396;0.7976670838315666;0.014895768422992749;0.7978410601774096;1.000095661858275
5.447384;1.0443688304346326;0.8333459215147537;0.7978926422145132;-3.9628296768298857e-07;-3.9542998124291753e-07;1.0449919349611612;1.0000706600875577;10.002853295926885;0.8334593349878938;0.015562962825425958;0.015561500959514104;0.7976679781614175;0.0148958214631405;0.7978406163023775;1.0000971445660434
5.457384;1.044368829704865;0.8333446326485523;0.7978923474469634;-3.958235409684632e-07;-3.950255207336496e-07;1.0449934497180762;1.0000672987486967;10.002909731773885;0.8334587244718731;0.015562953137739135;0.015561513988062738;0.7976688991677566;0.014895874019030272;0.7978402008888216;1.000098588757734
5.467384;1.0443689037741475;0.833343327402147;0.7978920353343933;-3.9536891722881427e-07;-3.946501626993977e-07;1.044994887983053;1.000063966709922;10.002966907211862;0.8334580852489324;0.015562943039109824;0.015561527140292873;0.7976698506425447;0.014895926020611041;0.7978398129474177;1.0000999945975029
5.477384;1.0443690523882094;0.8333420038146427;0.7978917048800933;-3.949173311547508e-07;-3.9430396529364966e-07;1.0449962429872808;1.0000606592524612;10.003024695917489;0.8334574224044353;0.015562932552870194;0.015561540306408758;0.7976708337322769;0.01489597741522436;0.7978394513186632;1.0001013629907423
5.487384;1.0443692764690582;0.8333406617732637;0.7978913563943344;-3.944666977537595e-07;-3.9398667997744433e-07;1.0449975093336932;1.0000573741382457;10.003082959677412;0.8334567416095459;0.01556292164012175;0.015561553383465319;0.7976718469516616;0.014896028159493422;0.7978391155434468;1.0001026938191593
5.497384;1.044369576691727;0.8333393032109757;0.797890990912499;-3.9401512246939476e-07;-3.936976848121204e-07;1.0449986832212645;1.0000541109513168;10.003141559860357;0.8334560483478899;0.015562910212542433;0.015561566267519632;0.7976728873536181;0.014896078206588108;0.797838805956579;1.0001039850465396
5.507384;1.044369952890781;0.8333379315237884;0.7978906093592145;-3.935612660628847e-07;-3.9343589674800135e-07;1.0449997622161666;1.0000508700707906;10.003200372030255;0.8334553464371032;0.015562898168325776;0.015561578849096834;0.7976739515647928;0.014896127501010506;0.7978385230308629;1.0001052336771918
5.517384;1.0443704033971746;0.8333365502354633;0.7978902127527369;-3.9310438673841423e-07;-3.932000829946746e-07;1.0450007445241176;1.0000476518411259;10.00325929705753;0.8334546376083374;0.015562885391422067;0.015561591024143742;0.7976750362739885;0.014896175983405107;0.7978382667967143;1.0001064373411137
5.527384;1.0443709240661403;0.8333351618422487;0.7978898032107102;-3.926443706511216e-07;-3.9298925400610146e-07;1.045001629080908;1.0000444561992419;10.003318256949822;0.8334539228021001;0.015562871733980254;0.015561602705903536;0.7976761391372919;0.014896223603906305;0.7978380364808901;1.0001075942096165
5.537384;1.044371509052555;0.8333337672244797;0.7978893839872684;-3.9218177517964917e-07;-3.9280287070890417e-07;1.0450024164756306;1.0000412831110672;10.003377179285344;0.8334532034739969;0.015562857032926158;0.0155616138304532;0.7976772588590583;0.014896270335769417;0.7978378308318892;1.0001087008616536
5.547384;1.0443721530409622;0.8333323654515873;0.7978889581346996;-3.917176829714048e-07;-3.9264081787521394e-07;1.0450031088838143;1.0000381334472994;10.003435983202609;0.8334524816336872;0.015562841147453476;0.015561624364914541;0.7976783936391522;0.014896316173403019;0.7978376487565244;1.0001097508790402
5.557384;1.0443728523643867;0.8333309548209078;0.797888527552461;-3.9125344157024206e-07;-3.9250311838149595e-07;1.0450037085662014;1.0000350093462604;10.00349457372254;0.8334517590776882;0.015562823973473942;0.015561634307461329;0.7976795403203788;0.014896361111117619;0.7978374894486314;1.000110735779551
5.567384;1.0443736046746765;0.8333295347075725;0.7978880929645026;-3.907903828639843e-07;-3.9238965961698845e-07;1.0450042163450697;1.0000319140386387;10.003552844299016;0.8334510366131886;0.015562805431100248;0.015561643671753726;0.7976806947565364;0.014896405128882515;0.7978373521840352;1.000111646321598
5.577384;1.044374408787563;0.8333281058516437;0.7978876539836063;-3.90329466698241e-07;-3.923000148987711e-07;1.0450046314561992;1.0000288510480058;10.00361067695018;0.833450313642998;0.0155627854518963;0.015561652473416995;0.7976818518211198;0.014896448203764016;0.7978372356390383;1.000112472668621
5.587384;1.0443752653362381;0.833326669297669;0.7978872096278964;-3.8987106161916173e-07;-3.9223331779569955e-07;1.045004952593072;1.0000258227368835;10.003667939030194;0.8334495883086884;0.015562763975336825;0.015561660726005164;0.7976830054959438;0.014896490329673306;0.7978371374701332;1.0001132041278715
5.597384;1.0443761768584934;0.8333252263829186;0.7978867587367419;-3.894151322835199e-07;-3.9218833975144076e-07;1.045005178723109;1.0000228301263816;10.003724491742117;0.8334488581927489;0.015562740950324496;0.015561668436460759;0.7976841494568432;0.01489653152333562;0.7978370549894593;1.0001138298847707
5.607384;1.0443771464035563;0.8333237798433822;0.7978862993607261;-3.889616252730495e-07;-3.9216368808754305e-07;1.045005309132078;1.0000198745806481;10.003780205901723;0.8334481213293371;0.015562716347694624;0.015561675599880675;0.797685277108531;0.014896571811217748;0.7978369857786375;1.000114340449776
5.617384;1.044378176298528;0.8333223344130941;0.7978858286230526;-3.885107450935648e-07;-3.921581023772542e-07;1.0450053425011692;1.000016959019155;10.003834970259183;0.8334473774649469;0.015562690181528397;0.015561682203034225;0.7976863811601146;0.01489661121304305;0.7978369277682947;1.0001147273765707
5.627384;1.0443792684409943;0.8333208964033173;0.7978853439097296;-3.8806310142573366e-07;-3.921706842572547e-07;1.045005275499244;1.0000140879036885;10.003888697078079;0.8334466290451338;0.0155626625189064;0.01556168823010903;0.7976874537864467;0.014896649744964068;0.7978368791249697;1.000114981372705
5.637384;1.0443804249444821;0.8333194730100671;0.7978848442123055;-3.876196791297952e-07;-3.922006663509646e-07;1.045005102820655;1.0000112666453629;10.003941325544815;0.8334458807236931;0.015562633462753727;0.015561693658571296;0.7976884877117961;0.014896687431974639;0.7978368380920975;1.0001150920414905
5.647384;1.0443816478866317;0.8333180720354072;0.7978843306511557;-3.8718161474550846e-07;-3.9224716320887754e-07;1.0450048183762848;1.0000085001750474;10.003992812814772;0.833445137950673;0.015562603117161188;0.015561698459002161;0.7976894768393085;0.014896724306910945;0.7978368030387135;1.0001150500320795
5.657384;1.044382939053863;0.8333167014583035;0.7978838059385872;-3.8674998261220035e-07;-3.923094284660139e-07;1.0450044160039675;1.0000057915836431;10.004043115739869;0.8334444062669273;0.015562571565884566;0.015561702605916949;0.7976904153673046;0.014896760409180096;0.7978367723580058;1.0001148489838152
5.667384;1.0443843003980067;0.8333153682439695;0.7978832732380667;-3.863256188208786e-07;-3.9238719683268704e-07;1.0450038899554221;1.000003142248176;10.004092175674879;0.8334436910849246;0.015562538876486353;0.01556170608060382;0.7976912973880352;0.014896795788050232;0.7978367444478083;1.0001144859079916
5.677384;1.0443857335812956;0.8333140775118852;0.7978827353910202;-3.859089494833471e-07;-3.9248076733824287e-07;1.0450032351573113;1.000000552849277;10.004139917087208;0.8334429969475559;0.015562505116178463;0.015561708862918336;0.7976921180080119;0.014896830489598865;0.7978367176491707;1.0001139611316048
5.687384;1.0443872386483306;0.8333128330857313;0.7978821950823595;-3.854999603818916e-07;-3.9259087258360357e-07;1.0450024470588843;0.9999980241244691;10.004186260575137;0.8334423264376598;0.015562470367320957;0.01556171092359655;0.7976928740220385;0.014896864540314917;0.7978366894121118;1.0001132780447304
5.697384;1.0443888144043394;0.8333116384714175;0.7978816549557286;-3.850983461027101e-07;-3.9271830336003477e-07;1.0450015214127644;0.9999955569892939;10.004231133498992;0.8334416797586409;0.01556243472658313;0.015561712222157235;0.7976935632102693;0.014896897955064109;0.79783665635061;1.0001124419067038
5.707384;1.0443904597034022;0.833310497305398;0.7978811166758033;-3.8470377984256786e-07;-3.928636097837793e-07;1.0450004539333082;0.9999931521932892;10.004274463005727;0.8334410552708984;0.01556239829193904;0.015561712706591171;0.7976941831971903;0.014896930760002277;0.7978366159710512;1.0001114581301234
5.717384;1.0443921729987762;0.8333094133388743;0.7978805798567017;-3.8431607580218196e-07;-3.930272624912537e-07;1.0449992401681931;0.9999908105660805;10.00431616475176;0.8334404507669642;0.015562361168017399;0.01556171231261365;0.7976947307844349;0.014896963004252101;0.7978365673491103;1.0001103319193865
5.727384;1.0443939513955416;0.8333083899484232;0.7978800416130288;-3.8393504243809724e-07;-3.9320970828769147e-07;1.044997875550947;0.9999885339936255;10.004356151509631;0.8334398651560246;0.015562323485298148;0.015561710973197786;0.7976952018239417;0.014896994754789238;0.797836510104364;1.0001090699160755
5.737384;1.0443957910126462;0.8333074298065771;0.7978794967865556;-3.8356025172516554e-07;-3.934108693288356e-07;1.0449963555085056;0.9999863253787614;10.004394348955175;0.8334392988789482;0.015562285401613888;0.015561708635094726;0.797695591551309;0.014897026087253693;0.7978364440711869;1.0001076810976142
5.747384;1.0443976874140553;0.83330653542067;0.797878938699029;-3.8319107136949827e-07;-3.9362989489946465e-07;1.0449946765468932;0.9999841873717663;10.004430696570267;0.8334387524765756;0.015562247081334052;0.015561705265851546;0.7976958955294892;0.014897057074225978;0.7978363700647807;1.0001061752850091
5.757384;1.0443996358047878;0.833305709667648;0.7978783596638401;-3.828269950856454e-07;-3.938654960926394e-07;1.0449928377399234;0.9999821219013049;10.004465147994011;0.8334382257686911;0.015562208676125;0.015561700860222068;0.7976961107206912;0.014897087766806014;0.7978362905134541;1.0001045609481578
5.767384;1.0444016321672815;0.833304955132507;0.797877751694903;-3.8246793606021577e-07;-3.9411615342922257e-07;1.0449908405154058;0.9999801312724578;10.004497678740345;0.8334377189564646;0.015562170321081923;0.01556169545319915;0.7976962359106186;0.01489711818198259;0.7978362097128651;1.0001028435461454
5.777384;1.044403674648233;0.8333042730116316;0.79787710804621;-3.8211411781542176e-07;-3.943801492140995e-07;1.0449886872351124;0.9999782191804665;10.004528289396589;0.8334372338014004;0.015562132130780008;0.015561689119272838;0.7976962714335291;0.014897148309459955;0.797836133537251;1.000101025336031
5.787384;1.0444057641324167;0.8333036636252606;0.7978764242439307;-3.8176570732997746e-07;-3.94655870181009e-07;1.0449863809297721;0.9999763904037208;10.004557003460075;0.8334367731113806;0.015562094190441743;0.015561681957980564;0.7976962186624742;0.014897178129893041;0.7978360683736078;1.00009910772571
5.797384;1.0444079036839846;0.8333031277293053;0.7978756975226671;-3.8142273550281766e-07;-3.9494228341786924e-07;1.0449839261296883;0.9999746501528127;10.004583866474595;0.833436338895107;0.0155620565605156;0.01556167408673968;0.7976960796276403;0.014897207624796233;0.797836019791344;1.000097094013563
5.807384;1.04441009629922;0.8333026660548695;0.7978749257551752;-3.8108535197659257e-07;-3.9523918713711907e-07;1.0449813289801306;0.9999730042532591;10.004608950489505;0.8334359309223066;0.015562019286332645;0.015561665642899064;0.7976958568227868;0.014897236779159257;0.7978359918599494;1.0000949890214967
5.817384;1.0444123421612872;0.8333022779940558;0.7978741074132263;-3.8075394756145726e-07;-3.9554691317252546e-07;1.0449785967727576;0.9999714595993328;10.00463235020056;0.8334355469028382;0.015561982386611401;0.015561656783614259;0.7976955527987843;0.014897265589275292;0.7978359875647715;1.0000927967564202
5.827384;1.0444146381686465;0.8333019619502533;0.7978732422757896;-3.8042902927464064e-07;-3.9586560862160123e-07;1.0449757379671645;0.9999700235378334;10.00465416117082;0.8334351835280369;0.015561945832526573;0.015561647675310434;0.7976951693834405;0.014897294065888722;0.7978360091779921;1.0000905197479077
5.837384;1.044416979928968;0.8333017172905485;0.7978723319393859;-3.801111019799558e-07;-3.9619484566776817e-07;1.0449727616527802;0.9999687020981728;10.004674465451755;0.8334348370032663;0.01556190954878164;0.01556163847973736;0.7976947072080118;0.014897322223390084;0.7978360575653722;1.000088159953176
5.847384;1.0444193639481618;0.8333015458226678;0.7978713799946479;-3.7980065612918205e-07;-3.965339418452406e-07;1.0449696762778693;0.9999674985291627;10.004693333926667;0.8334345032272636;0.015561873436613749;0.015561629346078559;0.7976941657644349;0.014897350068585566;0.7978361313695281;1.000085719129194
5.857384;1.04442178847058;0.8333014512947193;0.797870391614151;-3.7949802289915486e-07;-3.968823360862593e-07;1.044966489627821;0.9999664135771877;10.004710821450901;0.8334341779520964;0.01556183739419043;0.015561620409383595;0.7976935435587401;0.014897377593750278;0.79783622722704;1.0000831992141483
5.867384;1.0444242524454286;0.8333014378055045;0.7978693725189748;-3.792030242254691e-07;-3.9723937576472875e-07;1.0449632101606097;0.9999654473498414;10.004726956087072;0.8334338564887008;0.015561801325885204;0.015561611792482144;0.797692838567153;0.01489740476866983;0.7978363413434505;1.0000806035240122
5.877384;1.0444267533924396;0.8333015087941348;0.7978683283750753;-3.7891496476580784e-07;-3.9760398084276215e-07;1.0449598483439442;0.9999646008692681;10.00474173863655;0.8334335336127321;0.015561765150276678;0.015561603595643583;0.7976920489965755;0.01489743154396512;0.7978364713449647;1.0000779373555277
5.887384;1.0444292859801305;0.8333016664569807;0.79786726505997;-3.7863313580018317e-07;-3.979749155042735e-07;1.0449564169129366;0.9999638755167752;10.00475514490341;0.8334332044367514;0.015561728801316618;0.015561595872977767;0.7976911736265878;0.014897457866909637;0.7978366168112033;1.0000752076127408
5.897384;1.04443184241103;0.8333019111954056;0.7978661886597734;-3.7835705464990854e-07;-3.9835127562871585e-07;1.0449529298770872;0.9999632715792908;10.004767127607215;0.8334328654025185;0.015561692220021303;0.015561588628884754;0.7976902118547082;0.014897483687460756;0.7978367786911277;1.0000724223305164
5.907384;1.044434414119539;0.8333022419268642;0.7978651050231289;-3.780862079876411e-07;-3.987324285113013e-07;1.0449494017610268;0.9999627883967697;10.004777629684423;0.8334325142233656;0.01556165535589276;0.01556158184854825;0.7976891641750049;0.01489750895082096;0.7978369583829147;1.000069589858629
5.917384;1.0444369927048116;0.8333026572258909;0.7978640199127472;-3.778198604722906e-07;-3.9911765092931546e-07;1.044945847779242;0.9999624248220361;10.004786601289663;0.8334321488065745;0.015561618174563583;0.015561575532202035;0.7976880326748315;0.014897533587928037;0.7978371568523295;1.000066717737774
5.927384;1.0444395697917541;0.8333031558487871;0.7978629393142899;-3.775569556641747e-07;-3.995061028908625e-07;1.0449422833810416;0.9999621779873615;10.004794001013654;0.8334317663887808;0.015561580653148305;0.015561569702752166;0.7976868207373363;0.01489755751648431;0.7978373741750748;1.0000638123652037
5.937384;1.0444421379706705;0.8333037359897347;0.7978618689957496;-3.7729608354268104e-07;-3.998970287949084e-07;1.0449387223828384;0.999962042686485;10.004799784861252;0.8334313638774073;0.015561542765817494;0.015561564396290913;0.7976855328076589;0.01489758065807393;0.7978376093705368;1.0000608793722368
5.947384;1.0444446924522395;0.8333043946767715;0.7978608139428414;-3.770359125396965e-07;-4.002898341559988e-07;1.044935175837365;0.9999620131271049;10.004803903025335;0.8334309388285881;0.015561504472509776;0.015561559663905728;0.7976841749096375;0.014897602949199862;0.7978378609987321;1.000057923094148
5.957384;1.0444472312498871;0.8333051282659247;0.7978597783559166;-3.7677589943064803e-07;-4.006839789577003e-07;1.044931653007634;0.9999620844031923;10.004806307908105;0.8334304898605572;0.015561465717384456;0.015561555580482894;0.7976827544667878;0.01489762433224047;0.7978381288422699;1.0000549457961572
5.967384;1.0444497540209243;0.83330593287766;0.7978587658145938;-3.765166270991926e-07;-4.0107865874087864e-07;1.0449281626108784;0.9999622518794139;10.00480695438007;0.833430016885992;0.015561426432137256;0.015561552235206073;0.7976812789355224;0.014897644741059224;0.7978384146904486;1.0000519490016366
5.977384;1.0444522610732854;0.8333068042708489;0.7978577792456969;-3.762594966715964e-07;-4.014726935563586e-07;1.0449247129652526;0.9999625105749548;10.004805786273394;0.8334295217823331;0.0155613865483847;0.015561549709087763;0.7976797549431658;0.014897664087707742;0.7978387209478877;1.0000489358943665
