time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.987384;1.044454753231675;0.8333077376487178;0.7978568209838459;-3.7600604689550673e-07;-4.018649870191026e-07;1.0449213112004851;0.9999628562221158;10.004802726516719;0.833429008265761;0.015561346016616523;0.015561548064275553;0.797678188696231;0.014897682248189872;0.797839048981076;1.000045912655805
5.997384;1.0444572322304597;0.8333087275507677;0.7978558933565785;-3.7575754941431476e-07;-4.0225485223341943e-07;1.044917962057568;0.9999632865894266;10.004797679389945;0.8334284806091564;0.015561304806891715;0.015561547341185662;0.7976765868329113;0.014897699064973707;0.7978393989514251;1.0000428884886812
6.007384;1.0444597008502754;0.8333097682812701;0.7978549994983152;-3.755151536259058e-07;-4.026417085331358e-07;1.0449146673499667;0.9999638011166754;10.004790541859512;0.8334279426292484;0.015561262898825784;0.015561547549452286;0.7976749569522731;0.014897714377098803;0.7978397707397019;1.0000398746103345
6.017384;1.0444621625349495;0.8333108549067154;0.7978541433460131;-3.752801494062145e-07;-4.03024805119717e-07;1.044911426060303;0.9999643992744714;10.004781215695733;0.8334273973967741;0.0155612202821873;0.015561548667081562;0.797673307447698;0.014897728042570457;0.7978401649784814;1.0000368831254267
6.027384;1.0444646205472683;0.8333119837657319;0.7978533285599144;-3.7505407911516163e-07;-4.0340347443454307e-07;1.0449082349772312;0.9999650797962959;10.004769611901176;0.8334268475647415;0.015561176959923251;0.015561550656212205;0.7976716467988405;0.014897739932200395;0.7978405832128407;1.00003392607934
6.037384;1.044467076675825;0.8333131517992202;0.7978525573447537;-3.748388214658945e-07;-4.037775777921725e-07;1.0449050904903925;0.9999658414385536;10.00475565582449;0.8334262963511353;0.015561132950999177;0.015561553474206654;0.797669982768718;0.014897749927268817;0.7978410271397733;1.000031014484721
6.047384;1.0444695303863176;0.833314355339433;0.7978518299735657;-3.746365618587393e-07;-4.041478114320679e-07;1.0449019898030547;0.9999666840524821;10.004739295778773;0.8334257481136698;0.01556108829492655;0.01556155707078944;0.7976683218815029;0.014897757933273706;0.7978414979187504;1.000028157811569
6.057384;1.0444719794505362;0.8333155891966867;0.7978511450280015;-3.744495562209246e-07;-4.045157131434046e-07;1.0448989301536873;0.999967609171582;10.004720503980337;0.8334252078906632;0.015561043046253307;0.015561561385168194;0.7976666696192751;0.014897763888935184;0.7978419956458653;1.0000253639742664
6.067384;1.0444744213887696;0.8333168464469359;0.7978505001725773;-3.742798585982953e-07;-4.0488317298593447e-07;1.0448959080039424;0.9999686203439193;10.004699272456085;0.8334246809722703;0.015560997255896282;0.01556156634397745;0.7976650309380346;0.014897767759366142;0.7978425189227359;1.0000226398826453
6.077384;1.0444768538710887;0.8333181194123206;0.7978498930585611;-3.741289785062829e-07;-4.052519326741219e-07;1.0448929196066883;0.9999697231062108;10.004675612234184;0.8334241732344514;0.015560950952594615;0.015561571856685665;0.7976634103932673;0.014897769516585632;0.7978430651321825;1.0000199921357575
6.087384;1.0444792738122919;0.8333194013630736;0.7978493212672445;-3.739975345399114e-07;-4.056237207461916e-07;1.0448899619179142;0.9999709235352888;10.004649552239309;0.8334236914056279;0.015560904142038163;0.015561577823165956;0.7976618122846336;0.014897769120936507;0.7978436313505705;1.000017426866157
6.097384;1.0444816771251697;0.8333206870024287;0.7978487813804844;-3.738854086500898e-07;-4.060004907282859e-07;1.0448870323890975;0.9999722257548176;10.004621130346349;0.8334232423527326;0.015560856834637116;0.015561584156479309;0.797660240923659;0.014897766508955218;0.7978442153304729;1.000014949298036
6.107384;1.0444840601517364;0.8333219710544462;0.7978482691324204;-3.737922981599368e-07;-4.063842369518976e-07;1.044884127915825;0.9999736307425473;10.004590380498495;0.8334228318474908;0.015560809079976574;0.015561590803728683;0.7976587002634103;0.014897761592504496;0.797844815893133;1.0000125640377748
6.117384;1.0444864214007001;0.8333232472525289;0.7978477807604755;-3.737179330115456e-07;-4.067768323656795e-07;1.0448812447175726;0.9999751371572562;10.004557332965671;0.833422463613226;0.01556076096249546;0.015561597751647335;0.7976571930471765;0.01489775428129029;0.7978454321420931;1.0000102759106053
6.127384;1.0444887623541608;0.8333245091844184;0.7978473139199258;-3.736618611663605e-07;-4.071799225941083e-07;1.0448783792881755;0.9999767428985228;10.004522026952316;0.833422139266978;0.015560712566242562;0.015561605013875405;0.7976557201528331;0.014897744511343779;0.7978460619096972;1.0000080904509325
6.137384;1.0444910872334845;0.8333257510660068;0.7978468680379016;-3.736233299097208e-07;-4.0759476792662884e-07;1.0448755293071197;0.9999784463354312;10.004484513389302;0.8334218593142416;0.015560663960186195;0.015561612607569946;0.7976542803305295;0.01489773226304069;0.7978467009457367;1.000006014074746
6.147384;1.044493401369974;0.8333269672771704;0.7978464443517521;-3.7360149262900447e-07;-4.0802227455144006e-07;1.04487269431572;0.9999802463912945;10.004444849858583;0.8334216239007511;0.015560615212113056;0.015561620531549934;0.7976528708185374;0.014897717570378083;0.7978473439932151;1.0000040545380489
6.157384;1.0444957091685843;0.8333281519472882;0.7978460453075528;-3.7359560428944174e-07;-4.0846290663692235e-07;1.0448698758239523;0.999982141772591;10.004403102211791;0.8334214327676751;0.015560566404563285;0.015561628758918854;0.7976514886934922;0.014897700503390714;0.7978479865933839;1.0000022207714343
6.167384;1.044498013759296;0.8333292995533221;0.7978456733361392;-3.7360492869498116e-07;-4.0891639176303176e-07;1.0448670764336572;0.9999841308393894;10.00435934648666;0.8334212853285505;0.015560517636396248;0.015561637251359704;0.7976501313809744;0.014897681134629743;0.7978486258013621;1.000000521524537
6.177384;1.044500318085657;0.8333304062377579;0.7978453295169937;-3.7362854424128036e-07;-4.093817387942417e-07;1.0448642991214032;0.9999862121810389;10.004313668602386;0.8334211805619129;0.015560469008731646;0.015561645978891734;0.7976487958844166;0.014897659528950011;0.7978492598901702;0.9999989640361537
6.187384;1.0445026259436097;0.8333314706370228;0.7978450131105173;-3.7366524584591597e-07;-4.0985764591589977e-07;1.044861547917758;0.9999883848330384;10.00426616240127;0.8334211162437417;0.015560420612357021;0.015561654926255705;0.7976474780832113;0.014897635747138812;0.7978498877783584;0.9999975537856494
6.197384;1.0445049419026047;0.8333324932972864;0.7978447221102626;-3.737136031484885e-07;-4.103429125104259e-07;1.0448588282982967;0.9999906479230162;10.004216922723487;0.8334210889037398;0.015560372531509272;0.015561664089209875;0.797646172866434;0.01489760983555738;0.7978505084554272;0.999996295180511
6.207384;1.0445072699079854;0.8333334755992501;0.7978444538873419;-3.7377222379808716e-07;-4.108366483892397e-07;1.0448561458790757;0.9999930003510116;10.004166046969797;0.833421095178139;0.015560324848632756;0.015561673466974065;0.7976448749820974;0.014897581811258685;0.7978511201299988;0.9999951922427025
6.217384;1.0445096120931345;0.8333344193425277;0.7978442054618531;-3.7384016084196633e-07;-4.1133838299759833e-07;1.0448535058315342;0.9999954411693128;10.004113645713986;0.833421132971876;0.015560277636620202;0.015561683052698614;0.7976435800684083;0.014897551662345155;0.7978517192568215;0.9999942488175859
6.227384;1.0445119683941078;0.8333353262469972;0.797843973691051;-3.739171483112839e-07;-4.1184796395537354e-07;1.0448509138593385;0.9999979698113076;10.004059843454899;0.8334212015858737;0.01556023095388437;0.015561692834189103;0.7976422853047125;0.014897519364131974;0.7978523007222128;0.9999934682165944
6.237384;1.044514335856559;0.8333361970082339;0.7978437555509608;-3.740032841205655e-07;-4.12365241544042e-07;1.0448483762304004;1.0000005849107663;10.004004772008969;0.8334213017601159;0.015560184848844439;0.015561702814563932;0.7976409901550041;0.014897484897827882;0.7978528590320155;0.9999928524978451
6.247384;1.044516707798521;0.8333370314290681;0.7978435481432485;-3.7409853187889903e-07;-4.1288994010700846e-07;1.0448458983436586;1.0000032834323023;10.00394856758188;0.8334214360766413;0.015560139365833763;0.015561713036547326;0.7976396969705144;0.014897448259767632;0.7978533891572349;0.9999924018693763
6.257384;1.0445190740797365;0.8333378298738339;0.7978433483728227;-3.7420256045454014e-07;-4.134216070751519e-07;1.0448434830862834;1.000006061649731;10.003891368431892;0.8334216090928972;0.015560094555257108;0.015561723585150107;0.7976384100791404;0.014897409463514321;0.7978538869470508;0.9999921135620652
6.267384;1.0445214227353516;0.8333385942108569;0.7978431530024302;-3.7431461420559547e-07;-4.13959471783397e-07;1.0448411296138573;1.000008915761925;10.003833312385789;0.8334218266437461;0.01556005048383472;0.015561734557919035;0.7976371342346555;0.014897368538328692;0.7978543492978821;0.9999919803976385
6.277384;1.0445237414537745;0.8333393274647423;0.7978429589843107;-3.744333786300008e-07;-4.1450249949740736e-07;1.044838833165466;1.0000118411901686;10.003774537906727;0.8334220943621592;0.01556000722991724;0.015561746020894728;0.7976358743850284;0.014897325522438514;0.7978547740919688;0.9999919913111415
6.287384;1.0445260173353694;0.8333400331803116;0.7978427632840362;-3.745572206752516e-07;-4.1504966924481737e-07;1.0448365863115665;1.0000148322099596;10.003715184815585;0.8334224162768606;0.015559964871086141;0.015561757990542921;0.7976346363066998;0.014897280457197713;0.797855160286313;0.9999921337543815
6.297384;1.0445282362566324;0.8333407153431651;0.7978425628221839;-3.746846661466614e-07;-4.1560029280820823e-07;1.044834380981856;1.0000178818072065;10.00365539610944;0.8334227945312686;0.015559923483303617;0.015561770448633966;0.7976334266423374;0.014897233388067357;0.797855508289417;0.9999923950411784
6.307384;1.0445303839866253;0.8333413788025715;0.7978423550183171;-3.7481470117322296e-07;-4.161540639803154e-07;1.0448322094836944;1.000020981400439;10.00359532366265;0.8334232299168975;0.015559883143291549;0.015561783369943077;0.7976322523696407;0.014897184362479696;0.7978558203166038;0.999992761950302
6.317384;1.0445324481071654;0.8333420295602868;0.7978421380941765;-3.749466906204301e-07;-4.167107368307533e-07;1.0448300637920003;1.0000241214924421;10.00353513091224;0.8334237218521902;0.015559843916907744;0.01556179674949384;0.7976311207250486;0.014897133414542366;0.797856100196768;0.9999932208624631
6.327384;1.0445344189866599;0.8333426742500013;0.797841911035228;-3.7508021029743913e-07;-4.1726996233905326e-07;1.0448279352014807;1.000027292898101;10.003474995349645;0.8334242676051029;0.015559805849318953;0.015561810604645843;0.7976300397346066;0.01489708055707232;0.7978563527004616;0.9999937591940891
6.337384;1.0445362897684283;0.8333433191939057;0.7978416736155126;-3.7521516697332814e-07;-4.1783157374518096e-07;1.0448258160148545;1.000030487085862;10.00341510683727;0.8334248618941433;0.015559768974622957;0.015561824952121479;0.7976290187147319;0.014897025796819821;0.7978565831202749;0.9999943664590701
6.347384;1.0445380552021022;0.8333439699577516;0.7978414267796258;-3.753519886337901e-07;-4.183959058096411e-07;1.0448237014645656;1.00003369545853;10.003355653609905;0.833425497560315;0.015559733333628627;0.01556183979293096;0.797628068557575;0.01489696915241662;0.7978567969787279;0.9999950338325513
6.357384;1.0445397098399372;0.8333446314181764;0.7978411730154726;-3.754916533136263e-07;-4.1896383384217285e-07;1.0448215894157382;1.0000369086440672;10.003296816359168;0.8334261670967532;0.015559698985144041;0.015561855111097637;0.7976272014011313;0.014896910661091882;0.7978569990528758;0.9999957529879411
6.367384;1.0445412471356483;0.8333453078549625;0.7978409156097265;-3.7563563493391607e-07;-4.1953659934608205e-07;1.0448194788786962;1.0000401166865074;10.0032387758645;0.8334268638326131;0.015559666000607306;0.015561870880333237;0.797626429294216;0.014896850383499992;0.7978571919800197;0.9999965156176885
6.377384;1.0445426594278617;0.8333460025342017;0.7978406577471536;-3.757855412263651e-07;-4.201154128447536e-07;1.044817370038944;1.0000433096254655;10.003181711629948;0.833427581562495;0.015559634448051007;0.015561887083289979;0.7976257630008041;0.014896788418539487;0.7978573757319595;0.9999973138874888
6.387384;1.0445439384528732;0.8333467169744125;0.7978404026852178;-3.759425256335777e-07;-4.2070096073719796e-07;1.0448152652233025;1.0000464772911446;10.003125785071738;0.8334283135478778;0.015559604385255115;0.015561903728205873;0.7976252117965482;0.014896724917836881;0.7978575483350362;0.9999981409977639
6.397384;1.0445450762036053;0.8333474510527206;0.7978401536165148;-3.7610717972059934e-07;-4.2129327486201347e-07;1.0448131681536759;1.000049608839705;10.00307111718108;0.8334290522230742;0.015559575862360626;0.015561920842162614;0.797624783616931;0.014896660075424475;0.7978577071192671;0.999998991287141
6.407384;1.0445460655582723;0.833348203924689;0.7978399128145659;-3.7627990443089625e-07;-4.2189198932586267e-07;1.0448110821073442;1.0000526934173763;10.003017779768097;0.8334297888275494;0.015559548921855917;0.01556193845845465;0.7976244853635668;0.014896594096290893;0.7978578500943421;0.9999998599085556
6.417384;1.044546901175512;0.8333489746251722;0.7978396814455936;-3.764611606661496e-07;-4.2249654413143594e-07;1.0448090096002949;1.000055720677737;10.002965812064527;0.8334305127498813;0.015559523596674998;0.015561956625819667;0.7976243232719764;0.01489652716620604;0.7978579767703963;1.0000007422386414
6.427384;1.0445475806814224;0.8333497621327463;0.7978394603534924;-3.766515046378109e-07;-4.231062910085129e-07;1.0448069535986768;1.0000586797153463;10.002915243265475;0.8334312119264956;0.015559499917285275;0.015561975416682902;0.7976243030716699;0.01489645944115295;0.7978580877582006;1.0000016332376025
6.437384;1.0445481051282466;0.8333505653201713;0.7978392511238055;-3.76851613290705e-07;-4.237205967023909e-07;1.0448049182901937;1.0000615586512798;10.002866096565134;0.833431874232543;0.015559477926000374;0.015561994901168023;0.7976244302444618;0.014896391068335771;0.7978581840313214;1.0000025271256663
6.447384;1.04454847866085;0.8333513827658264;0.797839056749754;-3.770621874818313e-07;-4.243387766232711e-07;1.0448029087837454;1.000064346033516;10.00281838048074;0.8334324891891408;0.015559457684246937;0.015562015109907302;0.7976247100563887;0.01489632221346013;0.7978582667140616;1.0000034171461967
6.457384;1.044548707469601;0.8333522122597001;0.7978388814257342;-3.7728359118258955e-07;-4.2495986363143e-07;1.0448009310714592;1.0000670318669884;10.002772086047978;0.8334330493252492;0.015559439265969229;0.015562036018195374;0.7976251471168961;0.014896253054069776;0.7978583372388952;1.000004294936072
6.467384;1.0445487980927566;0.8333530505281174;0.7978387291249198;-3.7751549916966275e-07;-4.255824626450699e-07;1.044798992478009;1.0000696073967785;10.002727191376986;0.8334335494689334;0.015559422741847417;0.01556205755059014;0.7976257453323865;0.014896183753436865;0.797858397849003;1.00000515024635
6.477384;1.0445487561296698;0.833353893914364;0.797838601928882;-3.7775684814825175e-07;-4.2620490895721225e-07;1.0447971009886103;1.0000720644764607;10.002683662170698;0.8334339843614829;0.01555940816239997;0.015562079598645171;0.7976265081399008;0.014896114450542626;0.7978584522485238;1.0000059718920846
6.487384;1.0445485852844527;0.8333547393272864;0.7978384999719974;-3.7800616317348954e-07;-4.268255612501636e-07;1.0447952636905475;1.0000743950216642;10.00264144355405;0.833434347622435;0.015559395547197832;0.015562102044887184;0.7976274379984143;0.014896045266794817;0.7978585056281441;1.0000067493049436
6.497384;1.044548285937384;0.833355583766;0.7978384225036281;-3.7826200274412354e-07;-4.274428283996198e-07;1.0447934859406256;1.0000765908075615;10.002600454595575;0.833434632811535;0.015559384889849367;0.015562124779435488;0.7976285355855408;0.014895976318448348;0.7978585636806063;1.0000074734575675
6.507384;1.0445478547676232;0.8333564228981882;0.7978383685931375;-3.7852306453609814e-07;-4.280549079840095e-07;1.0447917711266563;1.000078643810252;10.002560593936737;0.8334348345023793;0.015559376173507004;0.01556214769771689;0.7976297993819064;0.014895907731876545;0.7978586314155165;1.0000081369345437
6.517384;1.0445472865631136;0.8333572504971756;0.7978383378790119;-3.7878807104642996e-07;-4.2865958835192114e-07;1.044790121047031;1.0000805470818486;10.002521750765597;0.8334349484868746;0.015559369373242262;0.015562170692206015;0.7976312253044616;0.014895839656434371;0.7978587130730009;1.000008733905708
6.527384;1.04454657665197;0.8333580586010366;0.7978383315395198;-3.79055736236618e-07;-4.292543960312005e-07;1.0447885377576338;1.0000822956694342;10.002483817355555;0.833434972245307;0.015559364443148257;0.015562193662590687;0.7976328071082307;0.014895772265249846;0.7978588128132615;1.0000092602438941
6.537384;1.0445457220951873;0.8333588379017568;0.7978383526215618;-3.793245291716699e-07;-4.2983682828412754e-07;1.044787025728585;1.0000838871839561;10.002446698167148;0.8334349058024465;0.015559361310520482;0.015562216538292657;0.7976345379561717;0.014895705743093908;0.7978589343482413;1.0000097132621328
6.547384;1.0445447205782252;0.8333595783376886;0.7978384054920475;-3.7959217907809563e-07;-4.3040423767012806e-07;1.0447855926853622;1.000085321739124;10.002410310420121;0.8334347518128186;0.015559359887138483;0.01556223929194801;0.7976364113694135;0.014895640269876484;0.7978590794086243;1.000010091305887
6.557384;1.0445435680087192;0.8333602694589766;0.7978384949322839;-3.7985543139835706e-07;-4.309534822027046e-07;1.0447842492052377;1.0000866006826081;10.00237458765355;0.8334345154294808;0.01555936008488561;0.015562261937128632;0.7976384209329774;0.014895576010608657;0.7978592467442559;1.00001039387826
6.567384;1.0445422579924677;0.8333609006663306;0.7978386253776251;-3.801103358635706e-07;-4.314806441277767e-07;1.0447830069772073;1.0000877249104936;10.002339490687035;0.8334342046481562;0.015559361821020698;0.015562284511277707;0.7976405598041467;0.014895513113525395;0.7978594327866777;1.0000106215389155
6.577384;1.0445407837185967;0.833361461266772;0.7978388003832123;-3.803529487718421e-07;-4.3198116906364297e-07;1.04478187625676;1.0000886947187404;10.002305003511635;0.8334338295715245;0.015559365024800658;0.015562307051015196;0.797642820257429;0.014895451711739342;0.7978596338496968;1.0000107754449683
6.587384;1.0445391393567014;0.8333619398964338;0.7978390224626908;-3.8057996496811357e-07;-4.324505267285783e-07;1.0447808650885917;1.0000895109420618;10.002271110831192;0.833433400042586;0.01555936965563457;0.015562329581338075;0.7976451933244709;0.014895391935914971;0.7978598480265657;1.0000108579226004
6.597384;1.0445373202491253;0.8333623241046115;0.7978392933604855;-3.8078873124085404e-07;-4.3288474995094967e-07;1.044779980868463;1.0000901751444982;10.002237786740928;0.8334329233327603;0.015559375710541591;0.015562352132888467;0.797647668693412;0.014895333935673534;0.7978600751771244;1.0000108729302297
6.607384;1.0445353233890409;0.8333626010229336;0.7978396141298087;-3.809768701722356e-07;-4.332805850034881e-07;1.0447792314104607;1.000090688573974;10.002205001647546;0.8334324034322029;0.01555938321689546;0.015562374761770597;0.7976502344699908;0.014895277884660338;0.7978603157839265;1.0000108246095016
6.617384;1.0445331478465836;0.8333627583576529;0.7978399849416224;-3.811421612634512e-07;-4.336355589886686e-07;1.0447786242275305;1.000091051378499;10.002172729396428;0.8334318421260776;0.015559392223828725;0.015562397545717978;0.7976528767557871;0.014895223959855621;0.7978605700609084;1.0000107155090467
6.627384;1.0445307944306195;0.8333627851617946;0.7978404054513013;-3.812826708106612e-07;-4.339479000491192e-07;1.0447781658032644;1.0000912625078597;10.002140948287202;0.8334312407188745;0.015559402791503505;0.015562420574030596;0.7976555799501749;0.014895172313311304;0.7978608377533045;1.0000105465075868
6.637384;1.044528265761149;0.8333626729994549;0.7978408756217416;-3.8139671229274935e-07;-4.3421629727601193e-07;1.0447778617211303;1.0000913208881612;10.002109639287433;0.8334306013372261;0.015559414991464297;0.015562443940944042;0.7976583283257239;0.014895123054314273;0.797861118371227;1.0000103183201383
6.647384;1.0445255672110247;0.8333624173105009;0.7978413959918598;-3.814826112824227e-07;-4.344397163286965e-07;1.0447777166287828;1.0000912283479633;10.002078779363206;0.8334299271704994;0.015559428912896021;0.015562467731302205;0.797661107950703;0.014895076250884445;0.7978614111666104;1.00001003299453
6.657384;1.0445227068791285;0.8333620173875391;0.7978419673140801;-3.815385001665403e-07;-4.3461742638253786e-07;1.0447777341098432;1.0000909914462353;10.00204833199445;0.8334292213819557;0.015559444646201582;0.015562492013186621;0.797663907861255;0.014895031952866546;0.7978617143709607;1.0000096935131597
6.667384;1.0445196944033708;0.833361474498667;0.7978425902885901;-3.8156232455238327e-07;-4.3474927635324913e-07;1.0447779172506193;1.000090619781293;10.002018253592281;0.8334284861036048;0.015559462262350107;0.01556251685132582;0.7976667200304087;0.014894990217133221;0.7978620243691422;1.0000093017707652
6.677384;1.0445165408106187;0.8333607903140634;0.7978432653986921;-3.8155221407725365e-07;-4.348357320689321e-07;1.0447782689685294;1.00009012326863;10.0019885150138;0.8334277230221073;0.015559481818728196;0.015562542320205585;0.7976695383036645;0.014894951107387144;0.7978623361704116;1.0000088578615487
6.687384;1.044513259202946;0.8333599666709391;0.7978439925841193;-3.815069616114157e-07;-4.3487744104684714e-07;1.044778791141134;1.0000895112690549;10.00195910101313;0.8334269348362552;0.015559503376688818;0.015562568490947679;0.7976723574584565;0.014894914678455518;0.7978626451059193;1.0000083616858517
6.697384;1.044509863994608;0.8333590052973368;0.7978447710608155;-3.8142602851507003e-07;-4.348751436489847e-07;1.0447794835560062;1.0000887932943767;10.001929982612785;0.8334261263392416;0.01555952700374449;0.015562595405548232;0.7976751728413379;0.014894880970702493;0.7978629477509143;1.0000078136232946
6.707384;1.0445063688086706;0.8333579074489474;0.7978455993790168;-3.813091605669918e-07;-4.348301209900283e-07;1.0447803440973766;1.0000879799946516;10.001901104177563;0.8334253046131075;0.015559552759750269;0.015562623075950483;0.797677979829979;0.014894850012934132;0.7978632412453848;1.0000072125202362
6.717384;1.0445027852127837;0.8333566747388317;0.7978464756727809;-3.8115628357902354e-07;-4.347441518321907e-07;1.0447813699936939;1.000087083259466;10.00187239795767;0.8334244783955888;0.015559580682421196;0.015562651499085816;0.7976807731627558;0.014894821830930704;0.797863522310496;1.0000065544026295
6.727384;1.0444991227773504;0.8333553105743771;0.7978473979231311;-3.809677515777646e-07;-4.3461894676037936e-07;1.0447825586343213;1.0000861149852494;10.001843799703346;0.8334236574208039;0.015559610778474727;0.015562680650475268;0.7976835468546002;0.014894796458257085;0.7978637864024483;1.0000058339101334
6.737384;1.0444953899131346;0.8333538203242462;0.7978483636726775;-3.8074448127516957e-07;-4.344561519658326e-07;1.0447839079002614;1.0000850855671874;10.00181525109543;0.8334228519985726;0.015559643021838952;0.01556271046828189;0.797686294724645;0.014894773933886342;0.7978640272861607;1.0000050456822578
6.747384;1.0444915952618785;0.8333522105206096;0.7978493694047413;-3.8048774568489995e-07;-4.342578726478205e-07;1.044785417289678;1.0000840034081955;10.001786701411078;0.8334220726295937;0.01555967736296367;0.015562740860959493;0.797689010953597;0.014894754296660357;0.7978642380901323;1.0000041847640466
6.757384;1.044487748141746;0.8333504889390903;0.7978504099108246;-3.801988565468097e-07;-4.340268789513422e-07;1.0447870889802058;1.0000828754231532;10.001758121253943;0.8334213294938981;0.01555971374814135;0.015562771731032442;0.7976916903294117;0.014894737590467269;0.7978644130605074;1.0000032476792329
6.767384;1.0444838575107545;0.8333486653529626;0.7978514778479384;-3.798790624597168e-07;-4.337664876894452e-07;1.0447889270702768;1.0000817082289244;10.001729514292675;0.8334206313408526;0.015559752140644893;0.015562802984266313;0.7976943282147011;0.014894723856316277;0.7978645483389644;1.0000022340200476
6.777384;1.0444799313337716;0.8333467513531078;0.7978525643584204;-3.795296301779991e-07;-4.3348027259928197e-07;1.0447909358132819;1.0000805096711323;10.001700909845399;0.8334199843885908;0.015559792533409455;0.015562834518917741;0.7976969200847761;0.014894713100550632;0.7978646414162428;1.000001147420245
6.787384;1.044475977245988;0.8333447594479853;0.7978536603587114;-3.791521024948587e-07;-4.3317153317249245e-07;1.0447931185934076;1.0000792888445744;10.001672345532505;0.8334193919594833;0.015559834946168995;0.015562866226333844;0.7976994607774104;0.014894705276934858;0.7978646901180242;0.9999999952204016
6.797384;1.044472003551015;0.833342702700402;0.7978547573450036;-3.787487242418506e-07;-4.328429356201624e-07;1.0447954778721695;1.0000780543913113;10.001643852293634;0.8334188544970741;0.015559879406757508;0.015562898014749766;0.7977019441428508;0.014894700306718026;0.797864692154905;0.9999987866593977
6.807384;1.044468019714834;0.8333405946404727;0.7978558479159114;-3.7832250558918595e-07;-4.3249668118277395e-07;1.044798015485968;1.000076813687335;10.001615446252854;0.8334183698443194;0.015559925929186914;0.015562929821936588;0.797704363011907;0.014894698102396565;0.7978646450477334;0.9999975305897201
6.817384;1.0444640356809798;0.8333384489940093;0.7978569260437106;-3.778767609844209e-07;-4.321347867928755e-07;1.0448007318094084;1.000075573480017;10.001587131492217;0.8334179333455309;0.01555997450467821;0.015562961600717773;0.7977067091659039;0.014894698565609484;0.7978645462268235;0.9999962345825136
6.827384;1.0444600599935845;0.8333362796844822;0.7978579866567873;-3.7741470588469014e-07;-4.317589423168051e-07;1.0448036230810471;1.0000743406317703;10.001558907670267;0.8334175377733647;0.015560025107207871;0.015562993300710181;0.7977089737544225;0.014894701573839814;0.7978643935657969;0.9999949055484507
6.837384;1.0444560986523603;0.8333341009576889;0.7978590252567994;-3.769393185418133e-07;-4.3137007241197314e-07;1.0448066798175404;1.0000731226406148;10.001530775572096;0.8334171742835439;0.015560077710536614;0.01556302486269584;0.7977111481621232;0.01489470696583317;0.797864185856136;0.9999935503328565
6.847384;1.0444521558460105;0.8333319266975824;0.7978600379464116;-3.764533548712043e-07;-4.309681374321707e-07;1.0448098882684898;1.0000719275386623;10.001502743214935;0.8334168342068847;0.015560132302995782;0.015563056219755386;0.7977132249576556;0.01489471453834324;0.7978639231687394;0.9999921758747576
6.857384;1.0444482350310458;0.8333297688539437;0.7978610209584206;-3.7595952183881217e-07;-4.3055230252475146e-07;1.0448132323709252;1.0000707625667813;10.001474827280147;0.8334165101466157;0.015560188880499681;0.015563087292024722;0.79771519868555;0.014894724074028141;0.797863607454871;0.9999907891549911
6.867384;1.0444443390877682;0.8333276365140563;0.7978619698912659;-3.754605740930328e-07;-4.3012120340604897e-07;1.0448166947535107;1.0000696324614167;10.001447046445419;0.8334161958351696;0.015560247429470936;0.015563117981736468;0.7977170660654812;0.014894735373678811;0.7978632427119173;0.9999893972227856
6.877384;1.0444404699486876;0.8333255369794967;0.7978628799442743;-3.7495915380176683e-07;-4.296733320635726e-07;1.0448202578592332;1.0000685391012751;10.001419417364623;0.8334158852986798;0.01556030791082895;0.015563148178449018;0.7977188255880407;0.014894748254457498;0.7978628343126501;0.9999880073175307
6.887384;1.0444366285041071;0.83332347769377;0.7978637469521366;-3.744576199734933e-07;-4.292076251029887e-07;1.044823905181759;1.00006748281938;10.001391951151884;0.8334155719977139;0.0155603702418399;0.015563177757854266;0.7977204768096461;0.014894762528029902;0.7978623883585353;0.9999866267130424
6.897384;1.0444328149877729;0.8333214663495935;0.7978645678156534;-3.739581144094372e-07;-4.287239280998179e-07;1.0448276220375068;1.0000664636740741;10.001364645534624;0.8334152482895271;0.015560434292500095;0.01556320657562688;0.7977220196159059;0.014894777999789346;0.7978619111362535;0.9999852627180233
6.907384;1.0444290290640605;0.8333195091177349;0.7978653401933161;-3.7346268401147286e-07;-4.2822304926655915e-07;1.0448313958376463;1.000065481905239;10.001337483999283;0.8334149054333543;0.015560499905968733;0.015563234477760085;0.7977234541044476;0.014894794494365654;0.7978614083181536;0.9999839229917086
6.917384;1.0444252697187641;0.8333176096418118;0.7978660621126775;-3.729733022213465e-07;-4.2770660264262327e-07;1.0448352157171943;1.0000645383973226;10.001310445134784;0.8334145341957514;0.015560566927631863;0.015563261322792404;0.7977247813399128;0.014894811869904455;0.7978608847898981;0.9999826156418525
6.927384;1.0444215366084149;0.8333157696313964;0.7978667312675733;-3.7249199813828985e-07;-4.2717684069495704e-07;1.0448390716764706;1.000063634903249;10.001283511670215;0.8334141255753781;0.015560635224960791;0.015563286997248967;0.7977260038633631;0.014894830009361532;0.7978603450053208;0.9999813487443671
6.937384;1.044417832588489;0.8333139898568805;0.7978673442136432;-3.7202098879947607e-07;-4.266361557304431e-07;1.044842954044339;1.000062773993028;10.001256671630834;0.8334136716919798;0.015560704691984483;0.015563311413270504;0.7977271249242682;0.014894848820188603;0.7978597926964446;0.9999801296348522
6.947384;1.0444141647387546;0.8333122709568765;0.7978678963878693;-3.715625098958685e-07;-4.2608627499736203e-07;1.0448468529509238;1.0000619594722642;10.001229919654227;0.8334131669988756;0.015560775245486906;0.015563334496154345;0.7977281472223136;0.014894868247410325;0.7978592300907694;0.9999789646140568
6.957384;1.0444105430542447;0.8333106135990198;0.7978683827037457;-3.711185643830861e-07;-4.255278243728395e-07;1.0448507571530727;1.000061195999527;10.00120326500514;0.8334126084995691;0.01556084682075879;0.015563356182773208;0.7977290727103897;0.014894888262527302;0.7978586574518097;0.9999778582822137
6.967384;1.0444069786837045;0.8333090179197382;0.7978687977753428;-3.706909243245837e-07;-4.2496047351136717e-07;1.0448546533946816;1.0000604875573316;10.001176731394972;0.8334119947089035;0.015560919368240658;0.015563376432178153;0.7977299033677232;0.014894908827332458;0.797858073561341;0.9999768125097926
6.977384;1.0444034827127382;0.83330748328473;0.7978691355796732;-3.702812393094061e-07;-4.243833222984188e-07;1.0448585271811324;1.0000598372399543;10.001150345534597;0.8334113250778741;0.015560992845059046;0.01556339522259488;0.7977306411928345;0.014894929880346935;0.7978574769458574;0.999975826908586
6.987384;1.0444000649104315;0.8333060087123426;0.7978693893343327;-3.6989093099894505e-07;-4.237952000586364e-07;1.0448623644485378;1.0000592482105326;10.001124133887453;0.8334106007859547;0.015561067198749157;0.0155634125229551;0.7977312877008778;0.01489495135072893;0.7978568662951019;0.999974900634094
6.997384;1.0443967327836656;0.8333045934459102;0.7978695524280118;-3.695208898708811e-07;-4.23194811511548e-07;1.0448661531036176;1.0000587233677538;10.001098131691766;0.8334098258917446;0.015561142359455493;0.015563428271376252;0.7977318451057936;0.014894973166206903;0.7978562397143656;0.9999740338249381
7.007384;1.0443934919284825;0.8333032372096776;0.7978696201178134;-3.6917143383767045e-07;-4.2258096765917457e-07;1.044869883551868;1.0000582646501828;10.001072391088195;0.8334090067853946;0.01556121825017657;0.015563442388532177;0.7977323179042053;0.014894995254905861;0.7978555945314926;0.9999732277203576
7.017384;1.0443903473032758;0.8333019396444619;0.7978695907496168;-3.688428483072625e-07;-4.2195291515964197e-07;1.044873548978619;1.0000578741227875;10.001046981068807;0.8334081502383954;0.015561294794800968;0.015563454803149334;0.7977327120005095;0.014895017552146457;0.7978549283288949;0.9999724835651649
7.027384;1.0443873034833886;0.833300699515378;0.7978694655411216;-3.685359449267593e-07;-4.21310542495478e-07;1.0448771459448216;1.0000575552568047;10.001021981154956;0.8334072626144751;0.015561371910719166;0.015563465459533597;0.7977330327648838;0.014895040001280838;0.797854239951766;0.9999718021652205
7.037384;1.044384363223074;0.8332995150920629;0.7978692472082295;-3.682520713125474e-07;-4.2065448752379927e-07;1.0448806740863215;1.0000573126447354;10.000997476331953;0.8334063501507825;0.015561449509639178;0.015563474308741334;0.7977332846227043;0.014895062545782057;0.7978535293381398;0.9999711845779395
7.047384;1.0443815266840897;0.8332983852091571;0.7978689385311669;-3.6799290600752277e-07;-4.199861012284837e-07;1.0448841349268498;1.0000571513578973;10.000973557672484;0.83340541853194;0.015561527524707347;0.015563481301357257;0.7977334718548317;0.014895085126755421;0.7978527966519403;0.9999706318322178
7.057384;1.0443787927071058;0.8332973094030806;0.7978685415844105;-3.6776038698293973e-07;-4.1930704009450105e-07;1.0448875310103027;1.0000570761718068;10.000950322023812;0.8334044720959138;0.015561605928325067;0.01556348639960481;0.7977335993792432;0.01489510768301781;0.7978520419447981;0.9999701438213298
7.067384;1.044376160083821;0.83329628750484;0.7978680574780431;-3.6755668679840154e-07;-4.186186375070641e-07;1.0448908652044961;1.0000570901433108;10.000927866216225;0.8334035135276815;0.01556168470915952;0.015563489602475675;0.7977336726029247;0.014895130146417773;0.7978512653776492;0.999969719697373
7.077384;1.044373626992917;0.8332953199461497;0.7978674864825294;-3.6738402046326823e-07;-4.1792152166641904e-07;1.0448941396936413;1.000057193875564;10.000906283855237;0.8334025438834151;0.015561763846548301;0.015563490950291414;0.7977336961563722;0.01489515243992586;0.7978504672942628;0.9999693593889454
7.087384;1.0443711898290335;0.8332944083680636;0.7978668288370387;-3.672442414061597e-07;-4.1721568903562494e-07;1.0448973552986252;1.0000573855919166;10.000885666066857;0.8334015629740146;0.01556184331801476;0.015563490504478372;0.7977336727986853;0.014895174475346835;0.7978496478546677;0.9999690636381298
7.097384;1.0443688435717149;0.8332935553652936;0.7978660861452052;-3.6713855161109025e-07;-4.1650086984744226e-07;1.0449005116397765;1.0000576609755156;10.000866092783301;0.8334005700274804;0.015561923116557241;0.015563488332246344;0.7977336036189067;0.01489519615117621;0.7978488067230256;0.9999688324573144
7.107384;1.0443665831375017;0.8332927634931424;0.7978652630095995;-3.6706753982979057e-07;-4.157769451598217e-07;1.0449036075990465;1.0000580134964736;10.000847615524897;0.833399564274563;0.01556200325179896;0.01556348450227062;0.7977334890127948;0.014895217357739313;0.7978479435999075;0.9999686645226833
7.117384;1.0443644039385178;0.833292034521396;0.7978643678942782;-3.67031384246437e-07;-4.150441195285341e-07;1.0449066419817652;1.0000584357924356;10.000830250755417;0.8333985456936185;0.015562083738469496;0.015563479084053129;0.797733329478356;0.014895237978641425;0.7978470591189578;0.9999685580693695
7.127384;1.0443623017846269;0.8332913691194601;0.7978634118446216;-3.6702992396063506e-07;-4.143027299584197e-07;1.0449096145932104;1.0000589211601787;10.000813989739937;0.8333975158833745;0.015562164582372372;0.015563472162738115;0.7977331263342688;0.014895257894115492;0.7978461550129515;0.9999685112924627
7.137384;1.0443602722140533;0.8332907666258798;0.7978624058702682;-3.670625539143316e-07;-4.135531736216104e-07;1.0449125266887365;1.0000594640648734;10.000798809788146;0.83339647837363;0.015562245763186872;0.015563463871554765;0.7977328822384118;0.014895277000757589;0.7978452333738842;0.999968521716738
7.147384;1.0443583092116178;0.8332902251769918;0.7978613593676412;-3.6712822396426537e-07;-4.127961192791647e-07;1.0449153802941753;1.0000600595500686;10.000784677455986;0.8333954381692426;0.015562327213957838;0.015563454405998427;0.7977326009020524;0.01489529522535902;0.7978442956500411;0.9999685859209402
7.157384;1.044356405487103;0.833289742770736;0.7978602803461059;-3.6722558774256225e-07;-4.120325214201412e-07;1.0449181771593994;1.0000607025363373;10.000771553963673;0.8333944008441044;0.015562408811974186;0.015563443991600104;0.7977322863737165;0.014895312515848844;0.7978433427613033;0.999968699608195
7.167384;1.044354554478691;0.8332893186944865;0.7978591762492154;-3.6735308385683447e-07;-4.1126350339422204e-07;1.0449209180934205;1.0000613874341253;10.000759407843665;0.833393371420071;0.015562490394258633;0.015563432838362817;0.7977319421979205;0.014895328826303907;0.797842376433304;0.9999688572483246
7.177384;1.0443527511776807;0.8332889537946218;0.7978580542162347;-3.675089445503804e-07;-4.104903223004255e-07;1.0449236032915772;1.0000621075876894;10.000748225485331;0.8333923534574904;0.015562571789275921;0.015563421125180485;0.7977315709800985;0.014895344109166382;0.7978413998807344;0.9999690526229359
7.187384;1.0443509921993688;0.8332886497552303;0.7978569207557665;-3.6769120610044796e-07;-4.0971429991034115e-07;1.044926232617665;1.000062854813343;10.000738010923385;0.8333913490197514;0.015562652842651245;0.015563409003932802;0.7977311752381743;0.014895358312904434;0.7978404172855402;0.999969281300067
7.197384;1.0443492771725846;0.8332884091464142;0.7978557813668177;-3.678975557196376e-07;-4.0893696091188983e-07;1.0449288046448637;1.000063619682154;10.000728773073732;0.8333903591015617;0.015562733423709922;0.015563396594245313;0.797730758265326;0.014895371380482941;0.7978394330609933;0.9999695421705308
7.207384;1.044347609711476;0.833288235951629;0.7978546405228172;-3.681251712244829e-07;-4.081602920826523e-07;1.0449313158238323;1.0000643924152943;10.00072050805071;0.8333893836279708;0.015562813417996871;0.015563383968944244;0.7977303236254897;0.014895383252315124;0.7978384516730265;0.9999698354589744
7.217384;1.044345995918225;0.8332881350594363;0.7978535016408751;-3.6837109032835634e-07;-4.0738656143442426e-07;1.0449337609912486;1.0000651641623024;10.000713193964556;0.8333884217713283;0.015562892720690438;0.01556337115567765;0.7977298745475062;0.014895393877625056;0.7978374782081356;0.9999701602026579
7.227384;1.044344441974598;0.8332881112999493;0.7978523668914418;-3.686329008375852e-07;-4.0661801010109053e-07;1.0449361348202344;1.0000659278727673;10.000706807158007;0.8333874734143047;0.015562971237997483;0.015563358160770306;0.797729414248392;0.014895403220790178;0.7978365187709235;0.9999705146983965
7.237384;1.0443429529426203;0.833288168726489;0.7978512377623419;-3.689090032927016e-07;-4.058569144488225e-07;1.0449384330929123;1.0000666775383824;10.00070133769129;0.8333865408824279;0.015563048889342353;0.015563344980659881;0.797728946617817;0.014895411255790839;0.79783558017557;0.9999708980150189
7.247384;1.044341532331603;0.8332883098180214;0.7978501157780629;-3.6919838318400945e-07;-4.0510547674545634e-07;1.0449406524151115;1.0000674068928697;10.000696782752225;0.8333856295290699;0.015563125601304219;0.015563331591644509;0.7977284768239402;0.014895417959059234;0.7978346697325758;0.99997131021769
7.257384;1.0443401817166782;0.8332885350845017;0.7978490020601609;-3.695004000348987e-07;-4.043653147739888e-07;1.04494278858101;1.0000681092186312;10.000693131306415;0.8333847463579869;0.015563201288680979;0.015563317952230359;0.7977280112327899;0.014895423307856434;0.7978337953986797;0.9999717522472445
7.267384;1.044338901481195;0.8332888436231964;0.7978478966331496;-3.6981465710025975e-07;-4.03637290957405e-07;1.0449448351420396;1.0000687778814104;10.000690357652504;0.8333838977536633;0.015563275829117871;0.015563304023784655;0.7977275563114592;0.014895427286863485;0.7978329660174921;0.9999722255516261
7.277384;1.0443376924029657;0.8332892340592363;0.7978467989323625;-3.7014072120757265e-07;-4.029219494531806e-07;1.044946783010707;1.0000694070750764;10.000688428286988;0.8333830885601613;0.015563349054904136;0.01556328978686534;0.7977271179063264;0.014895429896487641;0.797832191238899;0.9999727308686479
7.287384;1.0443365558295912;0.8332897049169519;0.7978457094296152;-3.7047784425630553e-07;-4.022200279638502e-07;1.0449486210486987;1.000069992068025;10.000687319206992;0.8333823228612778;0.015563420776509386;0.015563275244974792;0.7977267017893372;0.014895431156656517;0.7978314804844602;0.9999732672696426
7.297384;1.0443354923953567;0.8332902544671915;0.797844630539128;-3.708248735772523e-07;-4.0153262186071597e-07;1.04495033742621;1.0000705289400749;10.00068702901102;0.8333816049327608;0.015563490817737228;0.015563260422156866;0.7977263140203058;0.014895431110727303;0.7978308415358446;0.9999738321299729
7.307384;1.0443345012389444;0.8332908807645948;0.7978435652786328;-3.711804720622243e-07;-4.0086106453022113e-07;1.0449519212639657;1.0000710151350307;10.000687576305276;0.8333809393756535;0.015563559031020675;0.015563245365343885;0.7977259601921691;0.014895429828776431;0.7978302799232236;0.9999744215581304
7.317384;1.044333580007708;0.8332915821102101;0.7978425153490534;-3.7154345088397107e-07;-4.0020678363291825e-07;1.044953363498296;1.0000714500820473;10.000688988585726;0.8333803306680635;0.015563625289134585;0.015563230146423803;0.7977256446927885;0.014895427405214915;0.7978297993771968;0.9999750312000757
7.327384;1.044332724899801;0.8332923575938195;0.797841481314945;-3.719126904120281e-07;-3.995712803820668e-07;1.0449546569296555;1.0000718349778013;10.00069129367196;0.8333797828546842;0.015563689473827509;0.015563214849014668;0.7977253705728218;0.014895423945938463;0.7978294027131282;0.9999756572940154
7.337384;1.0443319309586439;0.8332932071258821;0.7978404641243532;-3.722869746312078e-07;-3.989562498872536e-07;1.0449557968911705;1.0000721726980641;10.000694514673526;0.8333792997622432;0.01556375147760104;0.01556319954778976;0.7977251394267494;0.014895419545594785;0.7978290921119354;0.9999762969981588
7.347384;1.0443311924575347;0.8332941306755891;0.7978394654526048;-3.726652191987368e-07;-3.9836370919297717e-07;1.044956782274246;1.0000724678861237;10.000698665157607;0.833378885534776;0.015563811211971009;0.015563184301503429;0.797724951366991;0.01489541427447474;0.7978288688296334;0.9999769478660464
7.357384;1.044330503045712;0.8332951270630793;0.797838487150965;-3.7304667660474927e-07;-3.977959636532746e-07;1.0449576146980306;1.0000727268064669;10.000703744848293;0.8333785449879711;0.015563868603817482;0.01556316916308415;0.7977248055731813;0.014895408196914308;0.797828733046066;0.9999776073952462
7.367384;1.0443298562623728;0.8332961932780459;0.7978375310013082;-3.734308393785425e-07;-3.972554572163344e-07;1.0449582959712989;1.0000729565869269;10.000709741374424;0.8333782832522982;0.01556392358473052;0.015563154190431548;0.7977247012170884;0.014895401408449603;0.7978286835892596;0.9999782727401207
7.377384;1.044329246029217;0.8332973246286456;0.7978365983425146;-3.73817136057018e-07;-3.967445925245326e-07;1.0449588267427843;1.0000731636677223;10.000716640059721;0.8333781049572739;0.015563976086808675;0.015563139449613293;0.7977246383159473;0.014895394046741034;0.7978287174733368;0.9999789406420808
7.387384;1.044328666391461;0.8332985147115344;0.7978356895243689;-3.742045313734725e-07;-3.9626538199216893e-07;1.0449592069267675;1.0000733528988226;10.000724431905063;0.8333780137668774;0.015564026039142514;0.015563125018736551;0.797724618017709;0.014895386265880313;0.7978288302797678;0.9999796081797675
7.397384;1.0443281113632157;0.8332997551088261;0.7978348033967264;-3.7459138712472123e-07;-3.95818947884111e-07;1.0449594360491896;1.0000735282945978;10.000733113578082;0.8333780123475315;0.015564073363340725;0.01556311099080237;0.7977246419512725;0.014895378216309579;0.7978290175808019;0.9999802739734122
7.407384;1.0443275750211503;0.8333010361984697;0.7978339369939116;-3.749758514163629e-07;-3.954053932739757e-07;1.0449595138760257;1.0000736941929598;10.000742685732508;0.8333781026464053;0.015564117974944312;0.015563097472097078;0.7977247112869456;0.014895370042933016;0.7978292759529484;0.9999809386842704
7.417384;1.0443270512107534;0.8333023489518018;0.7978330862820529;-3.753563441271656e-07;-3.950242839164761e-07;1.0449594422542374;1.0000738559535305;10.000753148207517;0.8333782861540944;0.01556415979013877;0.015563084585948572;0.7977248264311604;0.01489536188007892;0.7978296028468777;0.9999816047232823
7.427384;1.044326533584898;0.8333036855362609;0.7978322473804994;-3.7573151845644376e-07;-3.9467521677955925e-07;1.044959226053046;1.0000740208054264;10.000764490403814;0.8333785635404023;0.01556419874200671;0.015563072475042843;0.7977249876866699;0.014895353851733732;0.79782999628747;0.999982275846428
7.437384;1.0443260159352845;0.8333050384804646;0.7978314168406481;-3.761000576891329e-07;-3.943579357178927e-07;1.04495887155319;1.0000741981482097;10.00077669149559;0.8333789343059326;0.015564234804658458;0.01556306129027237;0.7977251964233821;0.014895346085409628;0.7978304549856186;0.9999829571154757
7.447384;1.0443254918397018;0.833306400379854;0.7978305915622298;-3.7646081100753214e-07;-3.9407201350828486e-07;1.0449583843864798;1.000074397860305;10.000789735206254;0.8333793971542073;0.015564267997664607;0.015563051177524684;0.7977254552242115;0.014895338715296838;0.7978309782293243;0.9999836552953255
7.457384;1.0443249543913173;0.8333077640152182;0.7978297690926084;-3.7681274303793553e-07;-3.9381660780262464e-07;1.0449577691989054;1.0000746276271006;10.000803624414123;0.8333799504698917;0.015564298363777443;0.01556304227034337;0.797725766712906;0.01489533185936552;0.7978315653018129;0.9999843784946431
7.467384;1.044324397257749;0.8333091215932221;0.7978289478360691;-3.77154397745212e-07;-3.9359058614219505e-07;1.0449570302332924;1.0000748917363884;10.000818384745006;0.83338059235716;0.015564325951320077;0.01556303468530692;0.7977261326238937;0.014895325597960822;0.7978322154553213;0.9999851343872488
7.477384;1.0443238162034034;0.8333104639089445;0.7978281270202416;-3.774836296249272e-07;-3.9339274934965147e-07;1.0449561717566602;1.0000751916922521;10.00083405565831;0.8333813202691039;0.015564350814754614;0.015563028523861445;0.797726553661378;0.014895319981944788;0.7978329287497398;0.9999859279224064
7.487384;1.0443232094473;0.8333117805873441;0.7978273062965897;-3.777981166616135e-07;-3.932219442651503e-07;1.044955199315147;1.000075527272919;10.000850673390312;0.8333821310265226;0.015564373022100748;0.015563023877133753;0.7977270298305985;0.014895315050413954;0.797833706107311;0.9999867593630845
7.497384;1.0443225771740903;0.8333130612367053;0.7978264847980018;-3.780960176141213e-07;-3.9307707492013046e-07;1.0449541216575555;1.0000758972991144;10.000868261903383;0.8333830220191675;0.015564392655186877;0.015563020820382821;0.797727561135804;0.014895310836027542;0.7978345480570034;0.9999876240507266
7.507384;1.0443219210057941;0.8333142967887647;0.7978256601646393;-3.7837613574289696e-07;-3.9295709489126934e-07;1.0449529508815238;1.000076299924319;10.000886841730797;0.8333839925215817;0.015564409791569724;0.01556301940549368;0.7977281480439534;0.014895307363567874;0.797835454003518;0.9999885145718297
7.517384;1.0443212431202504;0.8333154802444053;0.7978248283476542;-3.7863782540224865e-07;-3.928611698116526e-07;1.044951700845676;1.0000767330535114;10.00090643969443;0.8333850436359913;0.015564424484781817;0.01556301967577801;0.797728791472803;0.014895304647898337;0.7978364227449032;0.9999894231852422
7.527384;1.0443205446968924;0.8333166067700082;0.7978239843845174;-3.7888095778498074e-07;-3.927889650392768e-07;1.0449503855028601;1.0000771952815306;10.000927085947247;0.8333861771384296;0.015564436764235126;0.015563021692889535;0.7977294928892513;0.01489530269676284;0.7978374526998618;0.9999903425069729
7.537384;1.044319824771757;0.833317673542015;0.797823123043028;-3.791059355777037e-07;-3.927407520796403e-07;1.0449490175098968;1.0000776860879226;10.000948805626034;0.8333873938400604;0.015564446640208897;0.015563025539105317;0.7977302542746119;0.014895301518512536;0.7978385409108824;0.999991265191462
