time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.547384;1.0443190812457035;0.8333186793687242;0.7978222389678804;-3.793136505467138e-07;-3.927171813380821e-07;1.044947608164825;1.0000782055689468;10.000971610703427;0.8333886919687048;0.015564454104200981;0.015563031294894301;0.797731077442163;0.014895301122586151;0.7978396823518937;0.9999921845857382
7.557384;1.0443183125524709;0.8333196244704943;0.7978213276018425;-3.795053919548307e-07;-3.9271894103622914e-07;1.0449461683882961;1.000078755011454;10.000995495192049;0.833390067239126;0.01556445913538731;0.015563039021229012;0.7977319634323259;0.01489530150727087;0.7978408709980516;0.9999930965226087
7.567384;1.0443175174820372;0.8333205102217692;0.7978203868010967;-3.796827813055878e-07;-3.9274666771053173e-07;1.0449447088539126;1.0000793365063745;10.001020436233409;0.8333915148077254;0.015564461711376832;0.015563048755964284;0.797732912686184;0.014895302653641265;0.797842101105458;0.999994000418286
7.577384;1.0443166943181732;0.833321338386239;0.7978194175578525;-3.7984771647399215e-07;-3.9280114075949736e-07;1.044943239781292;1.0000799509988652;10.001046401497918;0.833393030554613;0.015564461824957533;0.015563060516996815;0.7977339254776357;0.014895304533852318;0.7978433671876044;0.9999948988518914
7.587384;1.0443158401778474;0.8333221108868015;0.7978184233253103;-3.8000234285643484e-07;-3.9288347243771555e-07;1.0449417708548474;1.0000805981405256;10.001073362114344;0.8333946106371596;0.015564459503637045;0.015563074301043176;0.7977350019949155;0.014895307105419186;0.7978446641788829;0.999995796480517
7.597384;1.0443149501102529;0.8333228303205233;0.797817408518419;-3.801489601574428e-07;-3.929951154630847e-07;1.0449403106627526;1.0000812781800832;10.00110129749752;0.8333962509753831;0.015564454807041253;0.015563090073601278;0.7977361420821167;0.014895310293756656;0.7978459884533758;0.9999966993946181
7.607384;1.0443140175599903;0.8333235001986804;0.797816377035035;-3.802897759446307e-07;-3.931377214826967e-07;1.044938866860869;1.0000819923698931;10.001130186920287;0.8333979473509107;0.015564447807691114;0.015563107768945903;0.7977373446456875;0.01489531399597772;0.7978473381241291;0.99999761440277
7.617384;1.0443130367749414;0.8333241245749464;0.7978153318478939;-3.804268226530695e-07;-3.933129692315628e-07;1.0449374473813344;1.0000827415826217;10.001160006641122;0.8333996951419752;0.015564438581649602;0.01556312730716743;0.7977386073228828;0.014895318097369442;0.7978487125212668;0.9999985468796301
7.627384;1.0443120046407317;0.8333247072635128;0.7978142753492581;-3.8056221140199203e-07;-3.935224574530504e-07;1.0449360607672864;1.000083525215116;10.001190737691644;0.8334014889468404;0.015564427206973803;0.01556314860545443;0.7977399271586234;0.014895322480868434;0.7978501117499097;0.9999994991963049
7.637384;1.044310920513229;0.8333252512636518;0.7978132091173804;-3.8069824620852263e-07;-3.9376757770448155e-07;1.0449347152857185;1.0000843406732303;10.001222370184188;0.8334033229239376;0.015564413761935224;0.015563171577711485;0.7977413013719457;0.014895327034007639;0.7978515364180502;1.0000004720088818
7.647384;1.0443097856786863;0.833325758471034;0.7978121332737124;-3.808371153489553e-07;-3.9404925984877553e-07;1.0449334182944297;1.0000851834999296;10.001254902277141;0.8334051911394791;0.015564398325031651;0.01556319613864452;0.7977427268616493;0.014895331656166827;0.7978529875682353;1.0000014657877352
7.657384;1.0443086037996778;0.8333262298606998;0.7978110464849862;-3.8098059039502666e-07;-3.94367655193029e-07;1.0449321757411794;1.000086048145549;10.001288337350598;0.8334070869894612;0.015564380975950753;0.015563222213973035;0.7977441989287916;0.014895336262530692;0.7978544664781193;1.0000024806281846
7.667384;1.0443073814447494;0.8333266667865269;0.7978099473995999;-3.811299972071853e-07;-3.947219476943111e-07;1.0449309909800804;1.0000869282746132;10.001322678266893;0.8334090019321578;0.015564361797222325;0.015563249743998097;0.79774571105343;0.014895340786153033;0.7978559741313234;1.0000035162303276
7.677384;1.0443061275888659;0.8333270722877703;0.7978088371547527;-3.8128630937720696e-07;-3.951104480836399e-07;1.0449298643265152;1.000087816510126;10.001357921548912;0.8334109252682351;0.015564340880627905;0.015563278674092622;0.7977472562068375;0.014895345184960218;0.7978575110680779;1.0000045722722681
7.687384;1.0443048522066356;0.833327451157906;0.797807720395849;-3.814503050838159e-07;-3.955308178895091e-07;1.044928794769769;1.0000887040195432;10.001394053420267;0.8334128459978309;0.015564318333523711;0.015563308938508328;0.7977488278837795;0.014895349451224227;0.797859077986261;1.0000056481391508
7.697384;1.0443035651277532;0.8333278090453858;0.7978066034153855;-3.816227418563362e-07;-3.95980315038426e-07;1.0449277820960896;1.0000895801075456;10.0014310468092;0.8334147544170998;0.015564294271922843;0.0155633404533618;0.7977504198576828;0.014895353612810833;0.7978606763270967;1.0000067433924142
7.707384;1.0443022762991037;0.833328151109559;0.7978054916440832;-3.8180445329393097e-07;-3.964561541611089e-07;1.0449268267624616;1.0000904327009121;10.001468856683;0.8334166415054036;0.015564268804694597;0.015563373126290076;0.797752025852621;0.014895357726546795;0.7978623074946348;1.0000078585971863
7.717384;1.0443009965084236;0.8333284813566451;0.7978043888478666;-3.819962530126939e-07;-3.969557887195337e-07;1.0449259283608132;1.0000912496986951;10.001507417311009;0.8334184983760377;0.015564242026791719;0.015563406867874986;0.7977536396593395;0.014895361869171128;0.7978639707997449;1.0000089938492898
7.727384;1.0442997367347129;0.8333288030355342;0.7978032976758519;-3.82198605886959e-07;-3.9747685911181737e-07;1.0449250853516603;1.0000920197684902;10.001546650097398;0.8334203177135534;0.015564214022137052;0.01556344159106119;0.7977552549628479;0.014895366122630354;0.797865662447535;1.000010146604687
7.737384;1.0442985075770408;0.833329118874963;0.7978022200410095;-3.824113334064928e-07;-3.980168742942656e-07;1.0449242960282705;1.0000927317441881;10.001586474640414;0.8334220948553533;0.015564184870045338;0.015563477205866065;0.797756864897174;0.014895370559856227;0.797867376617638;1.000011312453774
7.747384;1.0442973207860273;0.8333294308706211;0.7978011574655646;-3.8263367882337583e-07;-3.985729892833952e-07;1.044923558913335;1.0000933735476052;10.001626811261211;0.8334238271108317;0.015564154660787794;0.015563513611837417;0.797758461998534;0.014895375252056399;0.7978691068631291;1.0000124877941277
7.757384;1.044296190146577;0.8333297400068806;0.797800111975373;-3.8286459689773546e-07;-3.991421585110352e-07;1.0449228722673347;1.0000939321499251;10.001667578925193;0.8334255133078808;0.015564123507403368;0.015563550687880087;0.7977600386173478;0.014895380292512887;0.7978708465514284;1.0000136707201066
7.767384;1.0442951295842529;0.8333300457030133;0.7977990865845478;-3.83102867167349e-07;-3.997215427029422e-07;1.0449222343405453;1.000094394714669;10.001708694016497;0.8334271536135588;0.015564091532445397;0.015563588295528962;0.7977615871127205;0.014895385800811954;0.797872588654498;1.0000148600626904
7.777384;1.0442941513961652;0.8333303451826141;0.7977980850052705;-3.8334711740737263e-07;-4.0030877784015766e-07;1.0449216443807592;1.0000947501016035;10.001750064642453;0.8334287481777456;0.0155640588549137;0.015563626285400882;0.7977630994946366;0.01489539188987752;0.7978743251081442;1.0000160552893202
7.787384;1.0442932664741504;0.8333306335483355;0.7977971111293839;-3.835959811572285e-07;-4.009017237304992e-07;1.0449211022102471;1.0000949896671165;10.00179158057602;0.8334302959167352;0.015564025605780853;0.015563664481509138;0.7977645668162933;0.014895398628015385;0.797876045841915;1.0000172572849777
7.797384;1.0442924853879703;0.833330904899469;0.797796168580576;-3.838480627975761e-07;-4.0149799642502543e-07;1.0449206070268777;1.0000951064264108;10.001833114668067;0.833431794843006;0.01556399194461475;0.01556370266581728;0.7977659789607208;0.014895406038842549;0.7978777382225261;1.0000184681821018
7.807384;1.0442918191940933;0.8333311537939638;0.7977952608722862;-3.841017207312397e-07;-4.020950107033793e-07;1.0449201573828522;1.0000950930437809;10.001874535426378;0.8334332430504651;0.01556395805703511;0.015563740595174609;0.7977673253930091;0.014895414127213357;0.797879387689555;1.0000196898183198
7.817384;1.04429127946367;0.8333313759746672;0.7977943920986397;-3.8435522074322356e-07;-4.026903078431469e-07;1.044919751626688;1.0000949405105881;10.001915712076817;0.8334346392609736;0.015563924151354882;0.015563778031509466;0.7977685960600929;0.014895422897701486;0.7978809792989442;1.000020921235812
7.827384;1.04429087764422;0.8333315680642083;0.7977935672532511;-3.846071293584737e-07;-4.032814571627588e-07;1.044919388068122;1.0000946387272485;10.001956515839307;0.8334359824468627;0.015563890451915486;0.015563814749593818;0.7977697815047811;0.014895432358782726;0.7978824992753107;1.0000221567241865
7.837384;1.044290623570868;0.8333317269265753;0.7977927917790522;-3.848564957577737e-07;-4.0386585638188595e-07;1.044919064989514;1.0000941780460664;10.001996824761449;0.8334372710390626;0.015563857179606492;0.015563850528406155;0.7977708729660019;0.014895442511985494;0.7978839360846469;1.0000233867310402
7.847384;1.0442905234753022;0.8333318494934856;0.7977920705106046;-3.851028553691908e-07;-4.0444109508198394e-07;1.0449187804370472;1.0000935503872705;10.00203652286301;0.8334385029360384;0.015563824536991332;0.01556388515679898;0.797771862751236;0.014895453332410828;0.7978852808318416;1.0000246012523066
7.857384;1.0442905790874126;0.8333319330460448;0.7977914068997876;-3.853461003987955e-07;-4.050054991161194e-07;1.0449185325595738;1.000092749747298;10.0020754988537;0.8334396765287299;0.015563792700633938;0.01556391845928402;0.7977727441179187;0.014895464752966986;0.797886526980156;1.0000257922832745
7.867384;1.044290787982225;0.833331975550584;0.7977908037599784;-3.85586313274292e-07;-4.055581465137943e-07;1.044918320361236;1.000091772608189;10.002113651058874;0.8334407916570054;0.01556376181664724;0.015563950315294013;0.7977735111253547;0.014895476661492837;0.7978876700476729;1.0000269532242745
7.877384;1.0442911442168485;0.833331975769623;0.7977902648703709;-3.858237612270857e-07;-4.060983946113774e-07;1.0449181434540287;1.0000906187380523;10.002150888367101;0.8334418493525682;0.015563732006253241;0.015563980651306838;0.7977741592073132;0.014895488921633622;0.7978887078376038;1.0000280770760805
7.887384;1.0442916393219215;0.8333319331851533;0.797789795883374;-3.860588889001213e-07;-4.0662543022533154e-07;1.0449180018874464;1.0000892913916712;10.002187126713418;0.8334428508024789;0.015563703369364256;0.015564009422103883;0.7977746860724335;0.014895501414498346;0.7978896409811417;1.0000291565251629
7.897384;1.0442922635372252;0.8333318482306625;0.7977894041469143;-3.8629219846289433e-07;-4.0713818698988036e-07;1.0449178979173657;1.000087796282333;10.002222284979306;0.8334437967761421;0.01556367598225999;0.015564036603731998;0.7977750921773;0.014895514074343585;0.7978904731887387;1.0000301857672318
7.907384;1.0442930063834686;0.833331722645951;0.7977890972650521;-3.8652415371875185e-07;-4.076352900313161e-07;1.0449178379468824;1.0000861411231154;10.002256279451572;0.8334446876554646;0.015563649895968966;0.015564062186125513;0.7977753801755667;0.014895526887260065;0.797891210455317;1.0000311617645643
7.917384;1.0442938564268054;0.8333315592147842;0.7977888810366408;-3.867550343036826e-07;-4.0811458838589343e-07;1.0449178319076338;1.0000843357812519;10.002289022215907;0.8334455238723322;0.01556362512682804;0.015564086150678646;0.7977755538851904;0.014895539857406485;0.7978918595302665;1.0000320840630212
7.927384;1.0442948013841638;0.8333313611354707;0.7977887588018826;-3.869847297042265e-07;-4.085729780089716e-07;1.044917890491475;1.0000823915608867;10.00232042436881;0.8334463063675174;0.015563601641970015;0.015564108461672643;0.797775617613164;0.014895552982022765;0.7978924268798706;1.000032953439504
7.937384;1.0442958292019122;0.8333311315839372;0.7977887325824066;-3.8721277514161834e-07;-4.0900701802398074e-07;1.044918022556573;1.0000803206325681;10.00235040075558;0.833447036528578;0.015563579353014782;0.015564129092792324;0.7977755753067777;0.014895566252935198;0.7978929181657862;1.0000337705899445
7.947384;1.0442969283601287;0.8333308731924989;0.7977888041469045;-3.8743866752978625e-07;-4.094132972859043e-07;1.0449182343817984;1.000078136131838;10.00237887343977;0.8334477162373592;0.015563558119906468;0.015564148052869035;0.7977754297635657;0.014895579659778516;0.7978933378786657;1.0000345359885094
7.957384;1.0442980863708127;0.8333305876901413;0.7977889754156583;-3.876620323777419e-07;-4.097881434661346e-07;1.044918530324868;1.000075851695139;10.002405773960081;0.8334483481678034;0.015563537766036094;0.015564165381231128;0.7977751828994064;0.014895593177843489;0.797893689688426;1.0000352498429526
7.967384;1.0442992888445104;0.833330276614708;0.7977892487216823;-3.878824820889788e-07;-4.101276231111781e-07;1.044918912920408;1.0000734808844938;10.002431053709868;0.8334489353687193;0.015563518103311878;0.015564181129849721;0.7977748362262645;0.014895606755946394;0.7978939771392604;1.0000359111979522
7.977384;1.0443005208649836;0.833329942415224;0.7977896261488869;-3.8809952685517824e-07;-4.1042803521174206e-07;1.0449193819388964;1.0000710370351127;10.00245469711103;0.8334494803726294;0.01556349895014281;0.015564195353557159;0.797774390488648;0.01489562031980952;0.7978942035724504;1.0000365171736898
7.987384;1.0443017696137502;0.8333295885723518;0.7977901080987024;-3.8831261955570553e-07;-4.1068629245858234e-07;1.0449199339433095;1.0000685320876612;10.002476716258242;0.8334499847576051;0.015563480136855606;0.015564208111545262;0.7977738450909351;0.014895633785678177;0.7978943717096535;1.000037063434878
7.997384;1.04430302607976;0.8333292189732875;0.7977906930354637;-3.885210680505248e-07;-4.109001016031902e-07;1.0449205639695747;1.0000659745068001;10.002497131200085;0.8334504492892404;0.01556346150761778;0.015564219465500925;0.797773198119593;0.014895647076047106;0.7978944839411937;1.0000375456546595
8.007384;1.0443042846088366;0.8333288372773247;0.79779137856737;-3.887239563495334e-07;-4.1106811678310063e-07;1.0449212686537932;1.000063368995621;10.002515958375401;0.8334508742350873;0.015563442920363655;0.015564229463492544;0.7977724467297245;0.014895660128905934;0.7978945429369546;1.0000379606513852
8.017384;1.044305541792069;0.8333284460692167;0.797792162187476;-3.889202435757109e-07;-4.1119001630721766e-07;1.0449220472349823;1.0000607191127466;10.002533210812919;0.8334512593906257;0.015563424252789176;0.015564238130781016;0.7977715875868411;0.014895672897994428;0.7978945515670061;1.0000383069886174
8.027384;1.044306796061992;0.8333280463098495;0.797793040973976;-3.8910881138834226e-07;-4.1126647455267303e-07;1.0449228995544197;1.000058030345048;10.00254890675921;0.8334516037672378;0.01556340541451061;0.01556424547396748;0.7977706175727168;0.01489568536168373;0.7978945127985878;1.0000385855463996
8.037384;1.0443080468595634;0.833327638141278;0.7977940106020434;-3.892884398243344e-07;-4.1129886834902295e-07;1.0449238252497228;1.0000553107784604;10.00256308881418;0.8334519055653429;0.015563386356020403;0.015564251483484021;0.7977695343854276;0.0148956975320698;0.7978944304385115;1.000038799207962
8.047384;1.0443092933700984;0.8333272217098318;0.7977950645402472;-3.894579319771182e-07;-4.1128876251159354e-07;1.0449248258579045;1.000052569171585;10.002575839809664;0.8334521628820264;0.015563367073160693;0.015564256143596827;0.7977683363708629;0.014895709436842087;0.7978943094850455;1.0000389515135895
8.057384;1.0443105344667483;0.8333267966365545;0.7977961943272793;-3.896164044016572e-07;-4.112377557222036e-07;1.0449259060140774;1.000049812305676;10.002587278376728;0.8334523745133678;0.015563347595452108;0.01556425944860987;0.7977670219407962;0.014895721097636263;0.7978941555608927;1.0000390454375159
8.067384;1.0443117693773525;0.8333263614326317;0.7977973908277798;-3.897634236047712e-07;-4.1114769845598604e-07;1.0449270716815062;1.0000470439122713;10.002597539803833;0.8334525398880043;0.015563327960227788;0.015564261411110666;0.7977655894821336;0.01489573253319482;0.7978939745080047;1.0000390827267212
8.077384;1.0443129976498657;0.8333259136720862;0.7977986457634225;-3.898988267804831e-07;-4.1102062527320447e-07;1.0449283284431228;1.0000442658489312;10.002606751204485;0.8334526580915588;0.015563308196816427;0.015564262066209396;0.7977640378055391;0.014895743764707817;0.797893772281122;1.0000390642457113
8.087384;1.0443142186756629;0.8333254502608604;0.7977999525609711;-3.900225994426278e-07;-4.108584152020374e-07;1.0449296819665286;1.0000414797708077;10.002615010048453;0.8334527270577031;0.015563288327500563;0.015564261466843601;0.7977623662446138;0.014895754798358815;0.7978935547942444;1.0000389910303915
8.097384;1.0443154312747356;0.8333249675501271;0.7978013059955344;-3.9013494808160116e-07;-4.1066277492412264e-07;1.0449311385331483;1.0000386881510237;10.002622385166145;0.8334527434688785;0.0155632683741022;0.01556425966434291;0.7977605741970565;0.014895765604708127;0.7978933279231921;1.0000388642708717
8.107384;1.0443166336764917;0.833324461656241;0.7978027013324553;-3.9023634177130475e-07;-4.104355943591226e-07;1.0449327038120335;1.0000358950670554;10.00262893608902;0.8334527023496762;0.015563248358102588;0.015564256691723502;0.7977586608865466;0.01489577613245754;0.7978930976137715;1.0000386839046245
8.117384;1.044317824165766;0.833323929371382;0.7978041333570655;-3.903273888054792e-07;-4.101791779590159e-07;1.0449343811857743;1.0000331063299457;10.002634720521714;0.833452596543381;0.01556322829819051;0.015564252557685697;0.7977566256971715;0.0148957863406228;0.797892869703347;1.0000384473740647
8.127384;1.0443190015367632;0.8333233692576145;0.7978055957121385;-3.904084833424103e-07;-4.098960162032824e-07;1.044936171285601;1.000030328429522;10.00263977921657;0.833452418006979;0.015563208213780494;0.015564247246853955;0.7977544687685488;0.014895796206368451;0.7978926494734719;1.0000381494653163
8.137384;1.0443201650692957;0.8333227816250841;0.7978070815692572;-3.9047965113336824e-07;-4.0958839409316473e-07;1.0449380726389996;1.0000275672249737;10.002644116710014;0.8334521606036475;0.015563188124572518;0.015564240732847952;0.7977521912585475;0.014895805710401874;0.7978924415557037;1.0000377827619171
8.147384;1.0443213147855748;0.833322167139375;0.7978085847004869;-3.9054091677948825e-07;-4.092584394824996e-07;1.044940082530752;1.000024827543676;10.002647698838402;0.8334518216183334;0.015563168041541361;0.015564232997092402;0.7977497949983893;0.014895814822822496;0.797892250364734;1.0000373386290458
8.157384;1.0443224515128033;0.8333215253108562;0.797810099591831;-3.9059256750085476e-07;-4.0890837783608046e-07;1.0449421972893678;1.0000221139118488;10.002650468594815;0.8334514006724891;0.015563147956747092;0.015564224041613908;0.7977472820880296;0.014895823503518367;0.7978920800976265;1.0000368091045129
8.167384;1.0443235764091432;0.833320853611074;0.7978116210877985;-3.906349659946903e-07;-4.085404076927855e-07;1.0449444122228135;1.0000194310450796;10.002652366862987;0.8334508979862371;0.015563127837829469;0.015564213897486284;0.7977446546058847;0.014895831715435487;0.7978919340065767;1.0000361886066458
8.177384;1.0443246909657153;0.8333201479136083;0.7978131435802329;-3.9066839133825057e-07;-4.081565284134023e-07;1.044946722031005;1.0000167827279924;10.002653348833162;0.8334503143612563;0.015563107629275251;0.01556420261412142;0.7977419144100389;0.014895839437035513;0.7978918138714214;1.0000354749588276
8.187384;1.0443257974310844;0.8333194045459917;0.7978146600617738;-3.906931539224828e-07;-4.0775859244494383e-07;1.044949121180586;1.0000141705491197;10.002653392673821;0.8334496519734605;0.015563087255860659;0.015564190233285348;0.7977390637040496;0.014895846671482391;0.7978917198605023;1.0000346705871677
8.197384;1.0443268982303469;0.8333186220193713;0.7978161627195097;-3.907096679752043e-07;-4.0734819410861505e-07;1.0449516036055522;1.0000115944391763;10.00265249878016;0.8334489145213841;0.015563066630286867;0.01556417678014884;0.7977361061635844;0.014895853453908519;0.7978916505576449;1.0000337825848848
8.207384;1.0443279940546608;0.8333178013172583;0.7978176448305428;-3.9071824331449447e-07;-4.069264543067862e-07;1.044954162133148;1.0000090541915085;10.002650678091916;0.833448107597998;0.015563045667365577;0.015564162261863976;0.797733047530623;0.014895859847757466;0.7978916033811652;1.0000328205117077
8.217384;1.0443290824623728;0.8333169459266091;0.7978191017864996;-3.907188969376831e-07;-4.0649419790198756e-07;1.0449567884086552;1.000006550485741;10.00264793493847;0.8334472390921476;0.015563024290956145;0.015564146664431788;0.797729895234424;0.014895865926317494;0.7978915749925796;1.0000317942413193
8.227384;1.0443301587783473;0.8333160616923897;0.7978205304620282;-3.9071142149412435e-07;-4.0605253690070964e-07;1.0449594740503547;1.0000040848678193;10.002644262541427;0.8334463183531268;0.015563002428228737;0.01556412996839831;0.7977266575708437;0.01489587175228361;0.7978915615375463;1.0000307130123118
8.237384;1.0443312184158988;0.8333151559094842;0.7978219279425935;-3.9069544558855006e-07;-4.05603222489722e-07;1.0449622122550866;1.0000016590725873;10.002639653476587;0.8334453549413657;0.015562980007224102;0.01556411216117246;0.7977233434094423;0.014895877366079417;0.7978915594777632;1.0000295845307783
8.247384;1.0443322581469818;0.8333142364925397;0.7978232905534782;-3.9067038871491044e-07;-4.0514836923610213e-07;1.0449649984335232;0.9999992751077019;10.002634106116897;0.833444358038664;0.01556295696021204;0.015564093226514121;0.7977199624406651;0.014895882783806607;0.7978915665991826;1.0000284147896423
8.257384;1.0443332755572998;0.8333133114883702;0.7978246135788127;-3.9063549804305033e-07;-4.04690105445603e-07;1.0449678292452373;0.9999969359939903;10.00262761754426;0.8334433363697515;0.015562933219126976;0.015564073137508554;0.7977165249288042;0.014895888011398645;0.7978915823537363;1.0000272092830609
8.267384;1.0443342681440297;0.8333123883465177;0.7978258918033754;-3.905899908792844e-07;-4.042306559617559e-07;1.0449707004029951;0.9999946454847977;10.002620171492845;0.8334422987093286;0.015562908706898441;0.015564051863356467;0.7977130409371513;0.01489589306848989;0.7978916077266863;1.000025973662522
8.277384;1.044335233413906;0.8333114734211058;0.7978271205366826;-3.905330737107566e-07;-4.0377252372413213e-07;1.0449736050773484;0.9999924071987462;10.002611739688085;0.8334412543816336;0.015562883337131583;0.015564029384361949;0.7977095202784953;0.014895897990814706;0.7978916447377862;1.0000247125936184
8.287384;1.0443361697064704;0.8333105721338097;0.7978282964352159;-3.9046375351909686e-07;-4.033183839441993e-07;1.0449765341396506;0.9999902251530361;10.002602298047492;0.8334402126795429;0.01556285702576474;0.015564005705226574;0.7977059730812038;0.01489590280797373;0.7978916961121191;1.0000234285704723
8.297384;1.0443370764246775;0.833309689184027;0.7978294177514393;-3.9038093062936413e-07;-4.0287072134344865e-07;1.0449794776127943;0.9999881048634499;10.002591832160055;0.8334391815441863;0.015562829712945044;0.015563980847512999;0.7977024097844193;0.014895907528836357;0.797891765589103;1.000022122183642
8.307384;1.044337953444048;0.8333088286628579;0.7978304842848196;-3.902839331302985e-07;-4.02431544777494e-07;1.044982425977617;0.9999860527782424;10.002580324302896;0.8334381663943192;0.015562801382200503;0.0155639548248023;0.7976988409629432;0.014895912138922007;0.7978918578100178;1.0000207929356928
8.317384;1.0443388005429401;0.8333079945995913;0.7978314973004748;-3.901727807057976e-07;-4.020024252336083e-07;1.0449853708270154;0.9999840755732798;10.00256774656678;0.8334371696664284;0.015562772059351686;0.015563927627882728;0.7976952774433439;0.01489591659438996;0.7978919771661072;1.000019439793235
8.327384;1.044339617035076;0.8333071916695549;0.7978324595251687;-3.9004790366229336e-07;-4.015845986108834e-07;1.044988305551316;0.9999821811985827;10.002554071178647;0.8334361914394691;0.015562741794834987;0.015563899234027756;0.7976917300709465;0.014895920818379657;0.7978921266002296;1.000018061931465
8.337384;1.0443404018423461;0.8333064252574095;0.7978333754499702;-3.8990982098058014e-07;-4.011789181162424e-07;1.0449912256831573;0.9999803796823354;10.00253928354436;0.8334352307592361;0.015562710651835355;0.015563869627774438;0.7976882094426065;0.014895924709121043;0.7978923070780372;1.0000166599470697
8.347384;1.0443411544610373;0.8333057006812168;0.7978342514436672;-3.8975899515583614e-07;-4.0078588365472844e-07;1.0449941281859199;0.999978682641903;10.00252338686895;0.8334342868924326;0.015562678704361153;0.01556383881480512;0.7976847258832853;0.014895928156710921;0.7978925173031524;1.0000152371896862
8.357384;1.044341875993839;0.8333050220262166;0.797835094883406;-3.895956767566902e-07;-4.00405887316887e-07;1.0449970105858866;0.9999771024787346;10.002506400835072;0.8334333601231801;0.015562646029495909;0.015563806816228981;0.7976812888835015;0.014895931053876673;0.7978927537117884;1.000013800269834
8.367384;1.0443425691171748;0.8333043912400343;0.7978359130782539;-3.89419694650138e-07;-4.000393130239281e-07;1.0449998700599132;0.9999756509108746;10.002488363111567;0.8334324519253958;0.015562612700399547;0.015563773638675261;0.7976779061153981;0.014895933293290656;0.7978930112244952;1.0000123577184183
8.377384;1.0443432367366885;0.8333038080023455;0.7978367131776525;-3.8923036466416557e-07;-3.996862802892456e-07;1.045002701922314;0.9999743372732481;10.002469331955117;0.8334315647850273;0.015562578799032969;0.015563739249452944;0.7976745827158109;0.014895934764162863;0.7978932844036892;1.0000109172962746
8.387384;1.044343879932289;0.8333032705726434;0.7978375026892397;-3.8902662389152506e-07;-3.9934658388424525e-07;1.0450054990767965;0.9999731680111664;10.002449377362566;0.8334307022744194;0.015562544429018709;0.015563703596652587;0.7976713216400455;0.014895935358961119;0.7978935688259091;1.0000094839746203
8.397384;1.0443444972359224;0.833302777197738;0.7978382896409095;-3.8880722949222536e-07;-3.9901994345791463e-07;1.0450082534675622;0.9999721472351273;10.002428565089833;0.8334298695142981;0.01556250969695751;0.015563666647930853;0.7976681256228587;0.014895934988938573;0.7978938622525219;1.0000080600404901
8.407384;1.0443450864542934;0.8333023268922426;0.797839081990629;-3.8857088373455885e-07;-3.9870596174430915e-07;1.0450109576948898;0.9999712775481949;10.002406948084953;0.8334290732832274;0.015562474681936956;0.015563628398093094;0.7976649983697237;0.014895933592989047;0.7978941645544047;1.000006646543667
8.417384;1.044345646791284;0.8333019186478796;0.7978398869644403;-3.883163238546043e-07;-3.984038726575969e-07;1.0450136056196715;0.9999705604151365;10.00238456690423;0.8334283208494927;0.015562439430767041;0.015563588866201968;0.7976619431773934;0.01489593112802254;0.7978944768008698;1.000005244190924
8.427384;1.0443461792430382;0.8333015501085612;0.7978407112222733;-3.8804224669007755e-07;-3.981124465615154e-07;1.045016192478339;0.9999699957204;10.002361459983033;0.8334276182237;0.015562403968813197;0.015563548110534406;0.797658961673042;0.014895927559800137;0.7978948004531451;1.0000038533463516
8.437384;1.0443466863914252;0.833301217701937;0.797841561302118;-3.877471376293401e-07;-3.978300796634727e-07;1.0450187146555816;0.9999695812128616;10.002337683054561;0.8334269695988791;0.015562368304919166;0.015563506230312493;0.7976560539463633;0.014895922873517;0.7978951363798406;1.0000024739364932
8.447384;1.0443471720329427;0.8333009178325456;0.7978424438021947;-3.874295328522409e-07;-3.9755516046236203e-07;1.0450211694002343;0.9999693120575146;10.00231331905066;0.8334263780754408;0.01556233243237381;0.015563463335381984;0.7976532184557178;0.014895917090682782;0.7978954837745355;1.0000011055611737
8.457384;1.0443476394914928;0.8333006473278232;0.797843365632717;-3.8708869126875707e-07;-3.972864572488408e-07;1.0450235548462932;0.9999691803233832;10.00228846622387;0.8334258460681985;0.015562296323889559;0.015563419509780985;0.797650452026812;0.014895910266757073;0.797895839712851;0.9999997478253188
8.467384;1.0443480897142232;0.8333004027894687;0.7978443337509576;-3.8672495814400756e-07;-3.970230591531447e-07;1.045025870381585;0.9999691758771533;10.002263219377193;0.8334253747271783;0.015562259930732597;0.01556337478631827;0.7976477505736146;0.014895902469577003;0.7978961995426915;0.9999984005126729
8.477384;1.0443485214611086;0.8333001798614124;0.7978453537429839;-3.863396751276534e-07;-3.967641180116676e-07;1.0450281171945244;0.9999692888187397;10.002237659148719;0.8334249637370325;0.015562223205647659;0.015563329138895094;0.7976451097370211;0.014895893766575657;0.797896558097578;0.9999970633064443
8.487384;1.0443489329982445;0.8332999737178232;0.7978464283642175;-3.859350845517117e-07;-3.9650902498537974e-07;1.0450302980041368;0.9999695106351143;10.002211851708065;0.8334246125298477;0.015562186134265955;0.015563282505662853;0.797642525308634;0.014895884235335832;0.7978969112928574;0.9999957355360805
8.497384;1.0443493228604852;0.8332997800466961;0.797847557743101;-3.855141867434019e-07;-3.962578988227036e-07;1.045032415751996;0.999969833321075;10.002185853818615;0.8334243218601848;0.015562148746262045;0.015563234830246603;0.7976399936594016;0.014895873982867599;0.797897257243081;0.9999944165036341
8.507384;1.0443496893652888;0.8332995948232401;0.7978487412148567;-3.8508038042526116e-07;-3.960115581409924e-07;1.045034471943949;0.9999702482505219;10.002159712554745;0.8334240945055421;0.015562111104685727;0.015563186083347646;0.7976375120038257;0.01489586315359879;0.7978975968229638;0.9999931061360897
8.517384;1.0443500300158608;0.8332994140469439;0.7978499788440936;-3.8463718655186514e-07;-3.957707700525701e-07;1.0450364655240127;0.9999707454026392;10.002133463512594;0.8334239350783829;0.015562073288212526;0.01556313625430293;0.7976350787202563;0.014895851919394177;0.7978979335251208;0.9999918051966448
8.527384;1.0443503415063593;0.8332992345604335;0.797851271486287;-3.8418809381437344e-07;-3.9553564737607373e-07;1.0450383939281782;0.9999713129531045;10.002107136903993;0.8334238492064157;0.01556203537378827;0.015563085344302448;0.7976326940227872;0.014895840462046046;0.7978982720182658;0.9999905152864486
8.537384;1.0443506209487123;0.8332990545315144;0.7978526202102324;-3.837362410115467e-07;-3.9530593272473264e-07;1.0450402549848645;0.9999719381724301;10.002080763850653;0.8334238421444994;0.015561997429181136;0.015563033372083104;0.7976303606772398;0.014895828962437165;0.7978986164842569;0.9999892391973294
8.547384;1.0443508672890862;0.8332988732834212;0.7978540259918334;-3.8328408659448767e-07;-3.9508170928468785e-07;1.0450420462356091;0.9999726092264961;10.002054378612842;0.8334239169254997;0.015561959524490267;0.015562980362082392;0.79762808415694;0.014895817604414085;0.7978989703485085;0.9999879808567623
8.557384;1.0443510809121157;0.8332986910807116;0.7978554896153417;-3.828334823399902e-07;-3.948637048913538e-07;1.0450437628933786;0.9999733157770665;10.00202801849821;0.8334240729841106;0.015561921738199654;0.01556292632038497;0.7976258718902727;0.014895806586957808;0.7978993367499206;0.9999867438709282
8.567384;1.0443512619014113;0.8332985085282663;0.7978570111964889;-3.8238612641949873e-07;-3.946532160919696e-07;1.0450453977320413;0.9999740486206279;10.002001712257726;0.8334243067866084;0.015561884132691585;0.015562871238858744;0.7976237320846303;0.014895796123122737;0.7978997185284756;0.9999855296793738
8.577384;1.0443514091259587;0.8332983258718577;0.797858589197016;-3.8194388809448707e-07;-3.9445205322418095e-07;1.04504694275234;0.9999747998787785;10.001975464315368;0.833424613649292;0.015561846725278723;0.015562815122859895;0.7976216732825718;0.014895786426669604;0.7979001174864269;0.9999843373718378
8.587384;1.0443515212737613;0.833298142824061;0.797860219752574;-3.815086497619987e-07;-3.942625409294047e-07;1.0450483905922927;0.9999755633823325;10.001949261546452;0.8334249885399007;0.015561809490326565;0.01556275800607566;0.7976197046814352;0.014895777702150146;0.7979005334673976;0.999983165190579
8.597384;1.044351598881912;0.8332979586432447;0.7978618967675717;-3.8108202266202957e-07;-3.9408749315852477e-07;1.0450497347445498;0.9999763350212482;10.001923094768683;0.833425425972021;0.015561772384838626;0.015562699953799575;0.7976178357640853;0.014895770134518337;0.7979009648452619;0.999982012456233
8.607384;1.044351645333453;0.8332977721996695;0.7978636125015631;-3.806655048805862e-07;-3.9393005306573337e-07;1.045050969555765;0.9999771130163925;10.001896968432263;0.8334259196306296;0.01556173536981411;0.015562641069513106;0.7976160749943461;0.014895763886866552;0.7979014101114409;0.9999808808661129
8.617384;1.0443516655424787;0.8332975824666186;0.797865358416407;-3.8026081455529e-07;-3.9379332625013897e-07;1.045052091343896;0.9999778969405222;10.001870901207344;0.8334264615619615;0.015561698419456534;0.015562581489636825;0.7976144292269886;0.014895759110291246;0.7979018683239599;0.9999797741631093
8.627384;1.0443516629673337;0.8332973895532868;0.7978671256146788;-3.798698615890727e-07;-3.936801649640982e-07;1.0450530995755467;0.9999786860114612;10.00184492321482;0.8334270418168747;0.015561661529385287;0.015562521366367151;0.7976129043455993;0.014895755940069163;0.7979023386666478;0.9999786966751109
8.637384;1.044351637469587;0.833297195037245;0.7978689042884894;-3.7949450272852324e-07;-3.9359341129046343e-07;1.0450539958133698;0.9999794784085956;10.001819065010489;0.8334276491476326;0.015561624726519386;0.015562460857227603;0.7976115055919476;0.014895754483709932;0.7979028203741184;0.9999776521813412
8.647384;1.0443515860348622;0.8332970012241897;0.7978706832027542;-3.791363052508862e-07;-3.935360040488055e-07;1.0450547816135873;0.9999802712148979;10.001793340339939;0.8334282718286682;0.01556158806880749;0.015562400110095739;0.7976102366556309;0.014895754819316952;0.7979033124881968;0.999976643361998
8.657384;1.0443515053605081;0.8332968109876685;0.7978724507505239;-3.787964522984215e-07;-3.935104190932673e-07;1.0450554584122222;0.9999810606936651;10.001767736064062;0.8334288983391589;0.015561551637135;0.01556233924030557;0.7976090984000369;0.014895756990207955;0.7979038133701708;0.9999756721600247
8.667384;1.044351393333903;0.8332966281096414;0.7978741969247063;-3.7847593906260873e-07;-3.9351814276581824e-07;1.0450560283265649;0.9999818435373126;10.001742224243094;0.8334295184019577;0.015561515530942413;0.015562278329991639;0.7976080886302352;0.014895761001075251;0.7979043210903657;0.9999747412721255
8.677384;1.044351249005255;0.8332964565443128;0.7978759141981725;-3.781756927493997e-07;-3.935597797979349e-07;1.045056493315262;0.9999826180019602;10.001716782649003;0.8334301239154139;0.015561479860155266;0.01556221744855983;0.7976072032771077;0.014895766831848362;0.7979048347081872;0.999973854829194
8.687384;1.0443510734536026;0.8332962996990212;0.7978775968694923;-3.778963074464975e-07;-3.9363548135100123e-07;1.0450568536916969;0.999983383439509;10.00169139765411;0.8334307090759933;0.015561444720837581;0.01556215666417479;0.7976064377558914;0.014895774445621866;0.7979053549958083;0.9999730171105299
8.697384;1.044350871258426;0.8332961613090375;0.7978792400740377;-3.776378102079932e-07;-3.93745302275759e-07;1.0450571077434212;0.9999841382272983;10.00166605992203;0.8334312697626474;0.015561410166310605;0.015562096048549598;0.7976057870517458;0.014895783777013036;0.7979058835366999;0.9999722308336326
8.707384;1.0443506500251585;0.8332960466016357;0.7978808395200778;-3.773998649629412e-07;-3.938892217083088e-07;1.0450572523292327;0.999984877958518;10.001640772583508;0.8334318028170877;0.015561376204472819;0.015562035682940609;0.7976052450537549;0.014895794726056295;0.7979064211094059;0.9999714964350058
8.717384;1.0443504179844787;0.8332959621809457;0.7978823913095332;-3.7718217925039407e-07;-3.940669278674017e-07;1.045057283986732;0.9999855958615582;10.001615556197748;0.8334323060724714;0.015561342819704954;0.015561975649551477;0.7976048048907091;0.014895807169232993;0.7979069668459641;0.9999708130354812
8.727384;1.0443501818436414;0.8332959149547874;0.7978838906962268;-3.769845139992981e-07;-3.9427775911929266e-07;1.0450572000160818;0.9999862843498252;10.00159043905299;0.8334327792618209;0.015561309985268916;0.015561916014864232;0.7976044604199557;0.014895820974797039;0.7979075180250403;0.9999701802870767
8.737384;1.0443499459187338;0.8332959111483111;0.7978853306821311;-3.768061754893839e-07;-3.9452082355963306e-07;1.0450569989555683;0.9999869359334922;10.001565451562831;0.8334332245533823;0.01556127766156865;0.01556185682426489;0.7976042074703998;0.014895836010594308;0.797908070640176;0.9999695989375519
8.747384;1.0443497120448055;0.8332959559565869;0.7978867022149689;-3.766456838276493e-07;-3.9479499654465396e-07;1.0450566808855417;0.999987543935303;10.001540628101415;0.8334336457784127;0.01556124580175799;0.015561798099825849;0.7976040436674838;0.014895852140199378;0.797908621196584;0.9999690705127744
8.757384;1.044349480037185;0.8332960537207394;0.7978879961055054;-3.765011867656118e-07;-3.950987928129275e-07;1.0450562478845429;0.9999881032585752;10.001516001394803;0.8334340468668127;0.01556121437110969;0.015561739841518556;0.7976039668248233;0.014895869216289367;0.7979091681627373;0.9999685973977388
8.767384;1.0443492484874541;0.8332962083906328;0.7978892051557275;-3.7637117273648254e-07;-3.9543045082078713e-07;1.0450557041040685;0.9999886101059317;10.001491589975585;0.8334344303752887;0.015561183364026072;0.015561682038772008;0.7976039733748219;0.014895887084452993;0.7979097118823641;0.9999681827131669
8.777384;1.0443490151362327;0.8332964234717969;0.7978903250512025;-3.7625459413040886e-07;-3.957881732391954e-07;1.0450550555012852;0.9999890607643026;10.001467387962894;0.833434797225848;0.015561152806517917;0.015561624673895985;0.7976040581878382;0.014895905593208764;0.7979102535416193;0.9999678299458925
8.787384;1.0443487769357593;0.8332967010648822;0.7978913539511718;-3.761504568183061e-07;-3.961703052932937e-07;1.0450543095641058;0.9999894513535738;10.001443360163497;0.8334351477786728;0.015561122751271498;0.015561567714738322;0.7976042153753596;0.014895924604462688;0.79791079397017;0.999967542761499
8.797384;1.0443485305993239;0.833297041382126;0.797892291297614;-3.7605760144110773e-07;-3.9657552272825434e-07;1.0450534747882627;0.9999897785744178;10.001419445300082;0.8334354823489727;0.015561093269230768;0.01556151111210953;0.7976044389627126;0.014895944002871808;0.797911333215527;0.9999673251319373
8.807384;1.0443482740918462;0.8332974434419377;0.7978931363817695;-3.759748181731876e-07;-3.9700296247170224e-07;1.0450525601747693;0.9999900398398401;10.001395567983275;0.8334358005868646;0.01556106443677852;0.015561454808142316;0.7976047232052407;0.014895963691773319;0.7979118708218834;0.9999671811600728
8.817384;1.044348008339756;0.8332979064253068;0.7978938880735459;-3.759010605136383e-07;-3.974520944896568e-07;1.0450515750804246;0.9999902328834354;10.001371645883875;0.8334361015650172;0.015561036322822965;0.015561398754794056;0.7976050629574323;0.014895983581380189;0.7979124054078148;0.9999671134288527
8.827384;1.0443477373555377;0.8332984307030773;0.7978945460396485;-3.758354463514607e-07;-3.979223326182223e-07;1.045050528232128;0.9999903557071944;10.001347585612306;0.8334363850346346;0.015561008986234564;0.015561342923182966;0.7976054540726858;0.014896003587196976;0.7979129337891198;0.9999671212786437
8.837384;1.0443474668808617;0.83329901692964;0.7978951111473187;-3.7577690300808285e-07;-3.9841267331708e-07;1.0450494259408072;0.9999904069157773;10.001323288507272;0.833436652061926;0.015560982491830345;0.0155612872963846;0.7976058935376074;0.014896023631198416;0.7979134511500322;0.9999672007066618
8.847384;1.0443472032398444;0.8332996640698518;0.7978955844824102;-3.7572394660805255e-07;-3.98921624329645e-07;1.0450482719085654;0.9999903860082044;10.001298679551551;0.8334369045093795;0.015560956926796947;0.015561231861887346;0.7976063794291198;0.014896043638849391;0.7979139521016698;0.9999673450154489
8.857384;1.0443469521018476;0.8333003688597124;0.7978959673589633;-3.7567493831234175e-07;-3.9944737890805305e-07;1.045047068867701;0.9999902931409318;10.001273735711031;0.8334371446636608;0.015560932394203038;0.015561176603196088;0.7976069109634659;0.014896063541112937;0.7979144318326131;0.9999675457500748
8.867384;1.0443467170113208;0.8333011261745825;0.7978962622935938;-3.756284737178847e-07;-3.9998802139742473e-07;1.0450458197607315;0.9999901284878188;10.001248485007276;0.8334373751330673;0.015560908993280208;0.015561121494226074;0.7976074884562989;0.014896083280277351;0.7979148871615284;0.9999677935666252
8.877384;1.0443464995037564;0.8333019290062665;0.7978964728370708;-3.7558356231908963e-07;-4.0054156192547975e-07;1.0450445274945084;0.9999898919797876;10.0012229773662;0.8334375980944397;0.015560886807480816;0.015561066500939361;0.7976081126671088;0.014896102814574414;0.7979153168726482;0.9999680785269974
8.887384;1.0443463003017028;0.8333027690794467;0.7978966025959718;-3.7553969912147877e-07;-4.011058870131621e-07;1.0450431944172531;0.9999895841080192;10.00119725523953;0.8334378142861208;0.015560865900443203;0.015561011571105862;0.7976087836874171;0.01489612212110704;0.7979157209817608;0.9999683910699492
8.897384;1.0443461194478563;0.8333036383989099;0.7978966547538483;-3.754969517605108e-07;-4.0167882203753467e-07;1.0450418227150935;0.9999892072850393;10.001171350030946;0.8334380227509194;0.015560846313053073;0.015560956627196572;0.7976095004106999;0.014896141190216436;0.7979160998710488;0.999968723471786
8.907384;1.0443459559421138;0.8333045302497338;0.797896632068768;-3.7545576700133106e-07;-4.0225825201891765e-07;1.0450404150979709;0.9999887658817607;10.00114529309688;0.8334382211374969;0.015560828072226468;0.01556090159418817;0.7976102612230019;0.014896160016933342;0.7979164542366992;0.9999690695924545
8.917384;1.0443458082797707;0.8333054392441208;0.7978965372274056;-3.7541647236902496e-07;-4.0284223758537784e-07;1.045038974420968;0.9999882647041558;10.00111911284428;0.8334384063775027;0.01556081121394504;0.015560846439316614;0.7976110652486859;0.014896178602039931;0.7979167855178874;0.999969423180333
8.927384;1.0443456754347147;0.8333063613203427;0.797896373603874;-3.7537918213957246e-07;-4.0342902454237586e-07;1.0450375024332759;0.9999877080431493;10.001092822311136;0.8334385763524071;0.015560795790187211;0.015560791182933326;0.7976119130211972;0.014896196950120736;0.7979170958259629;0.9999697766407363
8.937384;1.0443455575360365;0.8333072937776219;0.7978961461532029;-3.7534427427643255e-07;-4.0401683930211273e-07;1.0450359991322424;0.9999870998974725;10.001066417938636;0.8334387316026762;0.015560781850638361;0.015560735874512047;0.7976128064615354;0.014896215054368387;0.797917387565338;0.9999701208780752
8.947384;1.044345455835964;0.8333082346774587;0.7978958617979748;-3.753125298402839e-07;-4.0460372172443034e-07;1.0450344636196227;0.9999864443120532;10.001039888905172;0.833438875522734;0.01556076943828141;0.015560680562778158;0.7976137486026549;0.014896232884275887;0.7979176637442748;0.9999704462432711
8.957384;1.044345371324942;0.833309182300304;0.7978955287779445;-3.752847049197015e-07;-4.0518761261474884e-07;1.0450328955966182;0.9999857458397639;10.001013223498912;0.8334390135628539;0.015560758617478793;0.015560625288940496;0.7976147428003548;0.014896250386144099;0.7979179282119938;0.999970743943965
8.967384;1.0443453029527845;0.8333101355771593;0.7978951554652589;-3.7526141422975184e-07;-4.057665831243539e-07;1.045031295793826;0.9999850100936902;10.000986407999356;0.8334391523534637;0.015560749492422142;0.015560570096734097;0.7976157917194451;0.01489626748808834;0.7979181846319648;0.9999710066821327
8.977384;1.0443452475856279;0.8333110943377062;0.7978947499469842;-3.752434075261374e-07;-4.0633904036099775e-07;1.0450296648670432;0.999984243478339;10.000959422297468;0.8334392990500764;0.01556074217675656;0.01556051503665093;0.7976168970431996;0.014896284101990159;0.7979184350831116;0.999971228279743
8.987384;1.0443452015085317;0.8333120586778198;0.7978943207450707;-3.752315210828282e-07;-4.069037424708736e-07;1.0450280019555778;0.9999834526136712;10.000932236317727;0.8334394611611223;0.015560736748313512;0.01556046016473789;0.7976180593379432;0.014896300120499313;0.7979186795036404;0.9999714029559519
8.997384;1.044345161406238;0.8333130286610912;0.7978938768939077;-3.7522632594253815e-07;-4.0745961056728495e-07;1.0450263040775143;0.9999826449751706;10.000904815056016;0.8334396463814524;0.015560733246180361;0.015560405550104954;0.7976192774527353;0.014896315418021772;0.7979189164399259;0.9999715249714249
9.007384;1.044345124180612;0.8333140046647807;0.797893426750249;-3.752280581327654e-07;-4.0800559253425863e-07;1.045024566953756;0.9999818303578948;10.000877133487434;0.8334398622409889;0.015560731701702805;0.01556035128610742;0.7976205484903061;0.014896329863971136;0.7979191449870575;0.9999715886511467
9.017384;1.044345086759159;0.8333149877560468;0.7978929775751388;-3.752370021336919e-07;-4.085406839375622e-07;1.0450227866952815;0.9999810211973555;10.000849186996293;0.8334401163390123;0.015560732159511596;0.015560297492915497;0.7976218688517388;0.014896343334625636;0.7979193665412343;0.9999715886873823
9.027384;1.0443450462466024;0.8333159800613625;0.7978925361663773;-3.7525379572212913e-07;-4.0906391724410744e-07;1.0450209601104898;0.9999802314010245;10.000820989543353;0.8334404169307575;0.015560734677163148;0.015560244308461871;0.7976232352402671;0.014896355714877468;0.7979195851067975;0.9999715208185403
9.037384;1.0443449997675744;0.833316984927825;0.7978921092284974;-3.752792981242699e-07;-4.0957424940403486e-07;1.0450190838407794;0.9999794749667561;10.000792563123024;0.833440772833087;0.015560739313776752;0.01556019187159623;0.7976246447283469;0.014896366903410589;0.7979198065550352;0.9999713822556426
9.047384;1.0443449445203163;0.833318006795628;0.7978917033635772;-3.753143743652815e-07;-4.100704714993483e-07;1.045017154440706;0.9999787643800825;10.000763925957154;0.8334411924919788;0.015560746118153076;0.015560140308926142;0.7976260947263176;0.014896376824986067;0.79792003747667;0.9999711719072945
9.057384;1.0443448785648317;0.8333190512462019;0.797891324752559;-3.7535964747122734e-07;-4.1055116360419767e-07;1.0450151686221683;0.9999781089419844;10.00073508958334;0.8334416828749597;0.015560755121622466;0.015560089727587958;0.7976275838296216;0.014896385435845434;0.7979202835752566;0.9999708904616245
9.067384;1.0443448014051482;0.8333201248610728;0.7978909787746601;-3.75415272572058e-07;-4.110147486737377e-07;1.0450131233652067;0.9999775146448098;10.0007060603442;0.8334422489800133;0.01556076633116004;0.01556004021345078;0.7976291126838837;0.014896392722377748;0.7979205484453146;0.9999705394381675
9.077384;1.0443447139637476;0.8333212343147329;0.7978906704183557;-3.754813077035641e-07;-4.114597810502278e-07;1.0450110170463327;0.9999769853690734;10.000676835720645;0.8334428937278782;0.015560779731414799;0.015559991844699972;0.7976306839672943;0.014896398705571719;0.7979208336548411;0.9999701197416778
9.087384;1.0443446187088625;0.8333223855280985;0.7978904055670427;-3.7555841032350296e-07;-4.1188514659742037e-07;1.0450088500892387;0.9999765240888491;10.000647399400968;0.8334436175652774;0.015560795301381406;0.015559944716155894;0.797632302008665;0.014896403442031452;0.7979211393790936;0.9999696308503027
9.097384;1.0443445198851515;0.833323583642318;0.7978901917464506;-3.7564808864946315e-07;-4.122897787739133e-07;1.0450066237076157;0.9999761338199918;10.000617716375626;0.8334444183937803;0.015560813017257554;0.015559898951909965;0.7976339723206508;0.01489640700858045;0.7979214649405894;0.9999690712323517
