time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.107384;1.0443444231451289;0.8333248329915977;0.7978900368073825;-3.7575244225479326e-07;-4.1267226154367095e-07;1.0450043377646834;0.9999758177074717;10.000587734372104;0.8334452923908295;0.015560832838608136;0.015559854693748001;0.7976357007863515;0.01489640948773543;0.7979218088788314;0.9999684398769813
9.117384;1.044344334962299;0.833326136744972;0.7978899465678955;-3.7587359844410903e-07;-4.130308585711451e-07;1.0450019890901954;0.9999755782475725;10.000557407780407;0.8334462352447717;0.015560854706779564;0.0155598120724066;0.7976374927885903;0.014896410965498583;0.7979221682503655;0.9999677372887674
9.127384;1.0443442620091519;0.8333274973609799;0.7978899241176841;-3.7601320729250385e-07;-4.13363828629213e-07;1.0449995713681721;0.9999754169364573;10.000526730027769;0.833447243158386;0.015560878548931326;0.015559771181389565;0.7976393526909428;0.014896411527303683;0.797922538343581;0.9999669654367284
9.137384;1.0443442103184852;0.8333289180571477;0.7978899710741948;-3.76172362534572e-07;-4.136696122667362e-07;1.044997076556616;0.99997533491647;10.000495737828066;0.8334483129214973;0.015560904281999181;0.01555973207445689;0.7976412835884799;0.01489641125507742;0.7979229138660828;0.9999661280914494
9.147384;1.0443441850607924;0.8333304037724175;0.7978900890535386;-3.763516635332273e-07;-4.1394681693192197e-07;1.0449944966300426;0.9999753338971069;10.00046448729955;0.8334494412953563;0.015560931829905039;0.015559694782059437;0.7976432874837122;0.014896410234727778;0.7979232907996137;0.999965231714709
9.157384;1.0443441907962887;0.8333319603755449;0.7978902803356605;-3.765511535296787e-07;-4.1419420840777945e-07;1.0449918246069991;0.9999754161778724;10.000433032598309;0.8334506247656587;0.015560961138192468;0.015559659323444454;0.7976453661944853;0.01489640855752078;0.7979236671684449;0.9999642858931386
9.167384;1.0443442312261542;0.8333335933029732;0.7978905472323249;-3.7677047851681333e-07;-4.144110291430851e-07;1.0449890542215567;0.999975583376473;10.000401418465241;0.8334518598587087;0.015560992173646017;0.015559625709249176;0.797647522306761;0.01489640630574535;0.7979240423026513;0.9999633027367847
9.177384;1.044344309324054;0.8333353074003238;0.7978908908376198;-3.7700911457335255e-07;-4.1459747716980075e-07;1.044986179724986;0.9999758355000385;10.000369679106718;0.8334531435526632;0.01556102492005363;0.015559593939530091;0.7976497593559194;0.014896403536913277;0.7979244159694232;0.9999622951464039
9.187384;1.044344428642981;0.8333371069923063;0.7978913109059566;-3.772662596385072e-07;-4.1475455625575386e-07;1.044983197176731;0.9999761719624598;10.000337840802606;0.8334544735746956;0.015561059375699536;0.015559563995481933;0.7976520812483743;0.014896400274329152;0.7979247879528725;0.9999612752421143
9.197384;1.0443445941645542;0.8333389950315682;0.7978918065730652;-3.7754088521824234e-07;-4.1488341726562824e-07;1.0449801052316168;0.9999765926227259;10.00030593036289;0.8334558485461564;0.015561095556543912;0.015559535834696254;0.7976544911499346;0.01489639649953453;0.7979251576108216;0.9999602542387351
9.207384;1.044344812320305;0.8333409723957563;0.7978923765771768;-3.7783212721011963e-07;-4.1498523965356287e-07;1.0449769041040173;0.9999770969029971;10.000273983710162;0.8334572673502886;0.015561133494632229;0.015559509411716372;0.7976569905052749;0.014896392152609031;0.7979255235600401;0.9999592425719606
9.217384;1.0443450913895869;0.8333430376531346;0.7978930192832817;-3.781393450522765e-07;-4.1506159034157e-07;1.0449735940267877;0.9999776831180894;10.000242042569399;0.8334587274975532;0.015561173218830503;0.015559484703600975;0.7976595789727895;0.014896387151998066;0.7979258837372228;0.9999582491951924
9.227384;1.0443454412722788;0.8333451866977871;0.7978937326522907;-3.784618739742394e-07;-4.151143029369951e-07;1.0449701746490734;0.9999783491737844;10.000210141807454;0.8334602238895803;0.01556121474245043;0.015559461701173045;0.7976622548206418;0.014896381425280332;0.7979262357495553;0.9999572811217847
9.237384;1.0443458720979815;0.8333474130180043;0.797894513524495;-3.787991875534627e-07;-4.151450319619938e-07;1.0449666457312368;0.9999790927946292;10.00017830617004;0.8334617493547035;0.015561258071679922;0.015559440389734586;0.7976650152543544;0.01489637492743218;0.7979265772619161;0.9999563437165961
9.247384;1.0443463930893544;0.8333497092444127;0.7978953568246376;-3.7915149880256016e-07;-4.151553917932977e-07;1.0449630088722583;0.999979911626964;10.000146560813146;0.8334632961972548;0.015561303202906307;0.015559420747998579;0.7976678573393635;0.014896367632436517;0.7979269060791131;0.999955441057324
9.257384;1.0443470122242617;0.8333520689845798;0.797896255929664;-3.7951997135328336e-07;-4.151475036292695e-07;1.044959269308031;0.9999808044056644;10.000114943542197;0.8334648565342583;0.015561350101707169;0.015559402749115644;0.7976707788956506;0.014896359510067323;0.7979272204143735;0.9999545760908797
9.267384;1.0443477363773765;0.8333544878991987;0.7978972041329022;-3.799062186351777e-07;-4.151242301776286e-07;1.0449554357239317;0.9999817719902717;10.000083513079002;0.8334664213950798;0.01556139869749109;0.015559386369918061;0.7976737780123273;0.014896350513736552;0.7979275193059253;0.9999537503463893
9.277384;1.044348571604211;0.8333569641762475;0.7978981956982794;-3.803118153569579e-07;-4.1508905630947885e-07;1.0449515179096804;0.9999828179436469;10.000052347639278;0.8334679807379979;0.01556144889499504;0.015559371607373095;0.7976768523576956;0.014896340582706951;0.7979278021173246;0.9999529633311152
9.287384;1.0443495237083065;0.8333594983180497;0.7978992256031181;-3.8073825045202327e-07;-4.150457628947187e-07;1.0449475251568139;0.9999839487184611;10.000021530356133;0.8334695242264188;0.015561500583669518;0.015559358460685369;0.797679999154908;0.014896329653561287;0.7979280680822848;0.9999522124617174
9.297384;1.0443505990060546;0.8333620918931905;0.7979002894155711;-3.8118705003269037e-07;-4.1499814846383064e-07;1.0449434666391015;0.999985171926999;9.999991136848559;0.8334710411514773;0.01556155365619401;0.01555934689181815;0.7976832146338521;0.01489631768624777;0.7979283169623105;0.9999514940826112
9.307384;1.0443518041274562;0.833364746506907;0.7979013847141896;-3.8165986070836546e-07;-4.149501037478448e-07;1.044939351264333;0.9999864935311688;9.999961237590716;0.8334725198744365;0.015561608031175664;0.015559336813947548;0.7976864936040039;0.01489630468459775;0.7979285492815116;0.9999508050054826
9.317384;1.044353144936177;0.8333674636972219;0.7979025125233263;-3.8215841023059083e-07;-4.149057894702678e-07;1.0449351860043177;0.9999879171027659;9.999931905056588;0.833473947905977;0.015561663646768741;0.015559328103404126;0.7976898305627109;0.01489629067859335;0.7979287655831181;0.9999501431250629
9.327384;1.0443546253231042;0.8333702446150164;0.7979036765908807;-3.8268434721351814e-07;-4.1486954783938006e-07;1.044930975687575;0.9999894454109307;9.999903215813246;0.8334753127142597;0.015561720429408047;0.015559320611683839;0.7976932210877651;0.014896275685443779;0.7979289660003834;0.999949507185594
9.337384;1.0443562455969122;0.8333730895856896;0.7979048813720556;-3.832390495720496e-07;-4.148456580866615e-07;1.0449267252148733;0.999991081045587;9.999875248442002;0.8334766028837165;0.015561778277954318;0.015559314174823043;0.7976966622414547;0.014896259701469874;0.7979291508073743;0.9999488971462013
9.347384;1.0443580018821135;0.8333759985269119;0.7979061312549379;-3.838234508468278e-07;-4.1483826584878703e-07;1.0449224410749325;0.9999928246782998;9.99984807476135;0.8334778091285023;0.015561837074652425;0.015559308628517813;0.7977001522544853;0.014896242724323341;0.797929321550023;0.9999483148546351
9.357384;1.0443598876994822;0.8333789716381472;0.7979074308750346;-3.844379258989979e-07;-4.1485137291859705e-07;1.0449181309133788;0.999994673590028;9.99982174341634;0.83347892444806;0.015561896696962682;0.015559303827620363;0.7977036895330007;0.014896224756443846;0.7979294816235947;0.9999477638655733
9.367384;1.0443618960889975;0.8333820093449354;0.7979087843162689;-3.850822688755559e-07;-4.148885434142983e-07;1.044913802984189;0.9999966221058884;9.999796268098432;0.8334799436252806;0.015561957018372027;0.015559299651385692;0.7977072714521826;0.014896205779066293;0.7979296360317057;0.9999472489516696
9.377384;1.0443640212571337;0.83338511134547;0.7979101933726731;-3.857557132026813e-07;-4.1495256594413435e-07;1.0449094657853435;0.9999986632473784;9.999771638341196;0.833480863075433;0.015562017911650879;0.015559295991531568;0.7977108941816291;0.014896185728010837;0.7979297912709009;0.9999467763609837
9.387384;1.0443662591469918;0.8333882754428515;0.7979116568684025;-3.864570150444421e-07;-4.150454458180981e-07;1.0449051272160061;1.000000790515301;9.999747849451893;0.8334816809883081;0.015562079256160146;0.015559292740108062;0.7977145534893121;0.014896164494854439;0.7979299551850269;0.9999463542395646
9.397384;1.0443686060965502;0.8333914971171195;0.7979131714430292;-3.8718473517391e-07;-4.1516865012000446e-07;1.0449007945260087;1.0000029987754424;9.999724922410003;0.8334823971788933;0.015562140938749056;0.015559289784699394;0.797718245040353;0.014896141949074206;0.7979301358773224;0.9999459921645895
9.407384;1.044371057113258;0.8333947696375994;0.7979147330929983;-3.879375859404275e-07;-4.153231521902532e-07;1.0448964757637313;1.0000052844698208;9.999702892693392;0.8334830127113968;0.01556220284800872;0.01555928701177088;0.7977219639195489;0.014896117959646897;0.7979303402548039;0.9999456998717147
9.417384;1.0443736054734398;0.8333980841868243;0.7979163389603735;-3.887145856231568e-07;-4.155090698021031e-07;1.0448921807601657;1.0000076453835283;9.999681778885202;0.8334835295255927;0.015562264862530227;0.015559284319172416;0.7977257046483679;0.014896092403712157;0.7979305733706723;0.999945486015517
9.427384;1.0443762432322934;0.8334014304297425;0.7979179884791974;-3.895149980797074e-07;-4.1572559675645293e-07;1.0448879202543686;1.0000100795528375;9.999661566701576;0.8334839499789266;0.01556232683748773;0.015559281622560468;0.7977294622189338;0.014896065169801288;0.7979308383644117;0.9999453575669965
9.437384;1.0443789619598223;0.8334047974575303;0.7979196833061877;-3.903382042773144e-07;-4.1597149727750707e-07;1.044883704676438;1.0000125840770668;9.999642225456494;0.8334842760633535;0.015562388605742413;0.015559278848271086;0.7977332331718695;0.014896036176548352;0.7979311364375785;0.9999453189882554
9.447384;1.0443817531805557;0.8334081743681713;0.7979214264946521;-3.9118383232453646e-07;-4.1624550699454473e-07;1.044879544040301;1.0000151547691913;9.999623728102062;0.8334845089892525;0.015562449996976757;0.015559275935296065;0.7977370158491126;0.014896005400302682;0.7979314673685969;0.9999453706003764
9.457384;1.04438460836574;0.8334115504803131;0.7979232214033085;-3.9205204000613385e-07;-4.165465036346538e-07;1.044875448339941;1.0000177861119406;9.999606050006335;0.8334846498711603;0.015562510857828043;0.015559272854490675;0.7977408101381191;0.014895972869652985;0.7979318307389218;0.9999455082635271
9.467384;1.0443875186216733;0.8334149153785717;0.7979250708728599;-3.929432835239664e-07;-4.16873573649868e-07;1.044871427618174;1.0000204711300933;9.999589161191187;0.8334847003167364;0.015562571062034007;0.015559269619039829;0.7977446171531662;0.014895938625231893;0.7979322269814156;0.9999457258082259
9.477384;1.0443904737825653;0.8334182586378918;0.7979269770956567;-3.9385767471105514e-07;-4.172258206904324e-07;1.0448674911263258;1.0000232021444604;9.99957302589884;0.8334846618338255;0.015562630512651995;0.01555926626662881;0.7977484386311268;0.014895902692406761;0.7979326578098569;0.9999460177297897
9.487384;1.044393461850517;0.8334215693161195;0.7979289417261969;-3.9479474688809844e-07;-4.176021477585265e-07;1.0448636457564797;1.0000259721406866;9.999557601928652;0.8334845349919816;0.015562689134754584;0.015559262829446575;0.7977522754769525;0.014895865093383934;0.7979331259522381;0.9999463793068929
9.497384;1.0443964700512456;0.8334248358034287;0.7979309657543197;-3.957537605343232e-07;-4.180013886563485e-07;1.0448598958125492;1.0000287748782897;9.999542837367974;0.8334843195756355;0.015562746856628479;0.015559259321274482;0.7977561261096994;0.014895825876779623;0.7979336342305863;0.9999468051613885
9.507384;1.0443994861843715;0.833428046661091;0.7979330489674322;-3.967339019432478e-07;-4.184224750514191e-07;1.044856245138741;1.0000316035290147;9.99952867003764;0.8334840156203199;0.015562803595598959;0.015559255754993815;0.7977599868462262;0.014895785125157409;0.7979341844423413;0.9999472889123099
9.517384;1.0444024985595963;0.8334311919375392;0.7979351891238705;-3.977341826952123e-07;-4.1886420361569335e-07;1.0448526993882226;1.0000344495983342;9.999515026360815;0.8334836240673262;0.015562859270261062;0.015559252176877704;0.7977638541340737;0.01489574293588183;0.7979347762183091;0.9999478242323103
9.527384;1.044405495377545;0.8334342637704368;0.7979373817345083;-3.987535217027054e-07;-4.193248134253045e-07;1.0448492660648931;1.0000373033455157;9.999501820714675;0.8334831466998144;0.015562913821920224;0.015559248672841766;0.7977677257436605;0.014895699398834516;0.7979354066242842;0.9999484058384982
9.537384;1.0444084652236423;0.8334372561424882;0.7979396206805714;-3.9979094396650714e-07;-4.1980170115721685e-07;1.044845952498984;1.0000401553297862;9.999488962500513;0.8334825865602481;0.015562967207684034;0.015559245332223914;0.7977716003088752;0.014895654582620892;0.7979360711935233;0.9999490292840024
9.547384;1.0444113982577692;0.8334401642971843;0.7979418987279434;-4.008454275566185e-07;-4.2029149025527325e-07;1.0448427644667746;1.0000429978398404;9.99947636699188;0.8334819485153657;0.015563019370885556;0.015559242220141907;0.797775476572527;0.01489560853252745;0.7979367650598731;0.9999496896847836
9.557384;1.0444142861302659;0.833442984027551;0.7979442077756521;-4.019156890995446e-07;-4.2079061727744407e-07;1.0448397069890556;1.000045825265127;9.999463971008582;0.8334812381030962;0.015563070222591534;0.015559239382438457;0.7977793528515785;0.0148955612804382;0.7979374836114006;0.9999503808724012
9.567384;1.0444171204149495;0.8334457113899835;0.79794653955894;-4.0300030474636614e-07;-4.212959554487855e-07;1.0448367847888569;1.0000486333018836;9.999451752856574;0.8334804596381288;0.01556311964842069;0.015559236856366863;0.7977832269313663;0.014895512859945984;0.7979382234029552;0.9999510960266708
9.577384;1.0444198917317153;0.833448343501148;0.7979488867545584;-4.040977457396907e-07;-4.218048145866181e-07;1.0448340015102406;1.0000514169825205;9.999439731506401;0.8334796163684035;0.015563167523315685;0.015559234678838107;0.7977870962379033;0.014895463321480548;0.797938982330908;0.9999518288222182
9.587384;1.0444225909644722;0.8334508796618761;0.7979512437671418;-4.052061055633142e-07;-4.2231473119306886e-07;1.044831359851625;1.0000541687579585;9.999427938693028;0.8334787123707587;0.015563213718176285;0.015559232882485017;0.7977909576300161;0.01489541274010079;0.7979397590240774;0.9999525739547107
9.597384;1.0444252115085277;0.8334533211404205;0.7979536070902129;-4.0632288856022007e-07;-4.2282370456149614e-07;1.0448288622507846;1.0000568788835456;9.99941639281318;0.8334777537857335;0.015563258108637595;0.015559231470903177;0.7977948072193777;0.01489536121462087;0.7979405531246547;0.9999533271930947
9.607384;1.0444277507772854;0.8334556696903072;0.7979559753811966;-4.074449805064956e-07;-4.23330454728246e-07;1.044826511069184;1.0000595377140744;9.999405085991345;0.8334767485188572;0.015563300586938292;0.015559230408538783;0.7977986408255353;0.01489530887092702;0.797941365473386;0.9999540848791802
9.617384;1.044430210553835;0.8334579266233597;0.7979583489218648;-4.085688916923865e-07;-4.238343506710153e-07;1.0448243085275666;1.0000621376201662;9.999393979254233;0.833475705066965;0.015563341071200073;0.015559229635509274;0.7978024546072838;0.014895255860551586;0.7979421969659142;0.9999548432103258
9.627384;1.0444325966077803;0.8334600930108098;0.7979607286152687;-4.096912332347584e-07;-4.2433557987398157e-07;1.044822255546878;1.0000646731170042;9.999383013720847;0.8334746315058095;0.015563379511692347;0.015559229076700317;0.7978062454402208;0.014895202339616628;0.797943047751127;0.9999555987096465
9.637384;1.0444349179090981;0.8334621700724432;0.7979631149048259;-4.1080900064029956e-07;-4.248355493134545e-07;1.0448203500423339;1.0000671396100707;9.999372135094578;0.8334735352354932;0.015563415882426528;0.015559228647597154;0.7978100103781903;0.014895148450873896;0.7979439174605779;0.9999563494201213
9.647384;1.0444371861067863;0.8334641592061265;0.7979655065755414;-4.119196717373398e-07;-4.25336609222856e-07;1.0448185874186509;1.0000695328909168;9.99936130547861;0.8334724229202882;0.01556345016662563;0.015559228268670797;0.7978137453782497;0.014895094321459416;0.7979448049876562;0.9999570948639479
9.657384;1.0444394148525762;0.8334660618626963;0.7979679002865571;-4.1302129460191406e-07;-4.258410404079824e-07;1.044816962922066;1.00007185033655;9.999350488850787;0.8334713004976871;0.015563482353484476;0.015559227873694754;0.7978174451126193;0.014895040059064552;0.7979457075707062;0.9999578347731943
9.667384;1.0444416173465323;0.8334678794176141;0.7979702911525337;-4.141124545058601e-07;-4.2635025711225514e-07;1.044815472798662;1.0000740922418594;9.999339635356613;0.8334701739096795;0.01556351243079699;0.015559227410263837;0.7978211039040756;0.014894985755848264;0.7979466207508498;0.9999585680444589
9.677384;1.044443803227833;0.8334696128552663;0.7979726732206927;-4.1519220435352254e-07;-4.2686475866092737e-07;1.0448141139486506;1.0000762615316476;9.999328689622809;0.8334690496854841;0.015563540369394325;0.01555922684410563;0.7978247162712723;0.014894931513447245;0.797947539617046;0.9999592925416134
9.687384;1.0444459781046194;0.8334712627084178;0.7979750401350073;-4.1625995121457587e-07;-4.27384446119764e-07;1.0448128837177557;1.0000783619623281;9.999317607823285;0.8334679345261822;0.015563566123524464;0.015559226162930437;0.797828277179269;0.014894877457391913;0.7979484596528348;0.9999600057056645
9.697384;1.0444481460516888;0.8334728298208751;0.7979773864768394;-4.1731520463438575e-07;-4.2790885436740827e-07;1.0448117802310133;1.0000803967012326;9.999306365156192;0.8334668349074982;0.01556358964251129;0.015559225375470772;0.7978317825932689;0.014894823723489272;0.797949376767955;0.9999607055193704
9.707384;1.0444503118223951;0.8334743162766398;0.79797970817842;-4.1835746258819106e-07;-4.2843734223014884e-07;1.0448108029894079;1.0000823686260223;9.999294960976426;0.833465757390334;0.01556361087718368;0.015559224509769865;0.797835229849201;0.014894770442219327;0.7979502876538793;0.9999613906027501
9.717384;1.044452480868462;0.8334757253807928;0.7979820012006679;-4.193862728416664e-07;-4.2896915092110476e-07;1.0448099534084923;1.0000842815073276;9.999283424776143;0.8334647092956069;0.015563629793813727;0.015559223611629355;0.7978386176529793;0.014894717730613521;0.7979511900611496;0.9999620594813026
9.727384;1.044454658871305;0.8334770604206783;0.797984260118799;-4.2040105305480053e-07;-4.295032726898043e-07;1.0448092350670515;1.0000861405687844;9.99927181251565;0.833463699262646;0.015563646397328858;0.015559222742236712;0.7978419461022124;0.014894665682294951;0.797952082205559;0.9999627108060796
9.737384;1.0444568514137444;0.833478323235167;0.7979864779543513;-4.2140064370304815e-07;-4.300384991329329e-07;1.0448086533095233;1.0000879523422628;9.9992601925956;0.8334627369407346;0.015563660737720697;0.015559221972862573;0.7978452162226266;0.01489461435584849;0.7979529619685837;0.999963344622153
9.747384;1.0444590627195283;0.8334795137361606;0.7979886464138668;-4.223831934887323e-07;-4.305736819906959e-07;1.0448082142163966;1.0000897249329617;9.999248632514636;0.8334618319072803;0.015563672895687051;0.015559221370284985;0.7978484286701204;0.014894563771384931;0.7979538264805572;0.9999639625001763
9.757384;1.0444612949562022;0.833480630370431;0.7979907557145122;-4.233467238900378e-07;-4.3110791962818575e-07;1.044807923608997;1.000091468495626;9.999237193698733;0.8334609929827808;0.015563682973475164;0.015559220979890308;0.7978515825814452;0.014894513924462895;0.7979546719175913;0.99996456551421
9.767384;1.044463549332673;0.8334816708457824;0.7979927950346425;-4.242897930719332e-07;-4.3164050456458647e-07;1.0448077858974296;1.0000931942520002;9.999225934113275;0.8334602278682532;0.015563691089800035;0.01555922082908513;0.7978546755518264;0.014894464802645765;0.7979554937176191;0.9999651520096231
9.777384;1.0444658271111018;0.8334826325458241;0.7979947540181955;-4.252114739359179e-07;-4.3217051798411576e-07;1.0448078034154487;1.0000949124729306;9.999214909111773;0.8334595422828465;0.015563697364219522;0.015559220945458417;0.7978577045951353;0.014894416392452342;0.7979562872627556;0.9999657175713432
9.787384;1.0444681295372173;0.8334835126616756;0.7979966238279336;-4.2611083440375737e-07;-4.32696372517064e-07;1.0448079773546919;1.0000966315205058;9.999204164821728;0.833458939196143;0.015563701909195352;0.01555922136583492;0.797860667003924;0.014894368687656036;0.7979570480111635;0.9999662568757018
9.797384;1.044470457428863;0.8334843081094044;0.7979983970136868;-4.2698680142359554e-07;-4.33215833564349e-07;1.0448083088380218;1.0000983581164535;9.999193733392072;0.8334584190347647;0.015563704835485916;0.015559222133621117;0.7978635604745867;0.01489432169909303;0.7979577711259311;0.9999667649304773
9.807384;1.0444728107729984;0.8334850152014511;0.7980000669239177;-4.2783862522204364e-07;-4.337264196794113e-07;1.044808799267449;1.0001000976216052;9.999183634868887;0.8334579801258725;0.015563706250200676;0.015559223293059855;0.7978663827628094;0.014894275458027064;0.7979584519999933;0.9999672368356043
9.817384;1.0444751891143529;0.8334856297542658;0.79800162739798;-4.286663325701521e-07;-4.342255663915564e-07;1.0448094505627896;1.000101854246172;9.99917388166213;0.8334576183132906;0.015563706243263944;0.01555922489171388;0.7978691315097239;0.014894230009558881;0.7979590872157042;0.9999676675743543
9.827384;1.0444775930666832;0.833486148025296;0.798003073112842;-4.2947060943785566e-07;-4.347103437311536e-07;1.0448102647066704;1.0001036317430985;9.999164483848615;0.8334573267069304;0.01556370487747981;0.015559226990949275;0.7978718043770257;0.014894185403776745;0.7979596748422633;0.9999680524491511
9.837384;1.0444800250900337;0.8334865679694423;0.7980044001568075;-4.302522060640001e-07;-4.351772500455521e-07;1.0448112429293832;1.0001054337199893;9.999155448260161;0.8334570970500915;0.015563702197898523;0.015559229674240744;0.7978743987532304;0.014894141696349547;0.797960214534061;0.9999683874152605
9.847384;1.0444824885706825;0.8334868903181119;0.7980056060723641;-4.31011625896582e-07;-4.356224872195246e-07;1.0448123853900841;1.000107262649235;9.999146769174194;0.8334569218342256;0.015563698249352609;0.015559233047387051;0.7978769111043779;0.01489409894666819;0.7979607074742114;0.9999686691980981
9.857384;1.0444849867291868;0.8334871190793485;0.798006689582663;-4.317493501210018e-07;-4.3604243069785764e-07;1.0448136908657546;1.0001091184389792;9.99913842568761;0.8334567951105601;0.015563693069404251;0.015559237220381598;0.7978793366439983;0.014894057207670583;0.7979611560038368;0.9999688955664247
9.867384;1.0444875221850793;0.8334872610856132;0.7980076508458922;-4.3246588916138193e-07;-4.364338125329752e-07;1.044815157107078;1.0001109980670249;9.99913039332431;0.8334567117597849;0.015563686660032149;0.015559242279631237;0.7978816696636717;0.014894016520502805;0.797961563092751;0.9999690651572617
9.877384;1.0444900965948247;0.8334873247623685;0.7980084918260794;-4.3316151043378693e-07;-4.367935819429922e-07;1.0448167823669212;1.0001128969076756;9.999122658111656;0.8334566668192124;0.015563678976725068;0.01555924827826205;0.797883904497056;0.0148939769148766;0.7979619313017036;0.9999691763423405
9.887384;1.0444927101748591;0.8334873185883549;0.7980092154717401;-4.3383628310349127e-07;-4.371189726799348e-07;1.0448185665141925;1.0001148102404978;9.999115222033247;0.8334566552293636;0.015563669943050163;0.01555925524843281;0.7978860360238398;0.01489393841138952;0.7979622619602547;0.9999692263993131
9.897384;1.0444953614667805;0.8334872497194369;0.7980098243151624;-4.344904609064646e-07;-4.3740789696556916e-07;1.0448205109249356;1.000116733181149;9.999108098993949;0.8334566713060569;0.015563659468809237;0.015559263217510985;0.7978880593696199;0.014893901028606259;0.7979625556398825;0.9999692119482043
9.907384;1.0444980474566017;0.8334871233563704;0.798010319830513;-4.3512465174674163e-07;-4.376591398726193e-07;1.0448226177428528;1.0001186601086431;9.999101308742944;0.8334567089853546;0.015563647459455484;0.01555927221531991;0.797889970088391;0.014893864797469345;0.797962813169789;0.9999691297244414
9.917384;1.0445007636450987;0.8334869430148256;0.7980107025589066;-4.357396715692802e-07;-4.3787233547239757e-07;1.044824888774684;1.0001205851847075;9.999094874043392;0.8334567627676351;0.01556363381864841;0.015559282272775454;0.7978917649989529;0.014893829773323273;0.7979630361655331;0.9999689768832191
9.927384;1.0445035040843584;0.8334867115301092;0.798010973171876;-4.3633630524361366e-07;-4.380479672201437e-07;1.0448273241137034;1.0001225030824499;9.999088815915224;0.8334568273691824;0.01556361845429385;0.01555929341456853;0.7978934424161241;0.01489379602760025;0.7979632269509711;0.9999687509083341
9.937384;1.0445062620153869;0.8334864322256802;0.7980111340505728;-4.3691505147489486e-07;-4.381872521230522e-07;1.0448299214127066;1.0001244085691836;9.999083143531418;0.8334568971394405;0.015563601293203316;0.015559305655127404;0.7978950014570885;0.014893763625667926;0.797963388093273;0.999968449191233
9.947384;1.0445090305333504;0.8334861093715791;0.7980111897820183;-4.3747590569332436e-07;-4.382918022456703e-07;1.044832676340561;1.0001262955226364;9.999077840838382;0.8334569671021078;0.015563582296059005;0.015559319012179081;0.7978964414095114;0.014893732611588014;0.7979635221440639;0.9999680686490222
9.957384;1.044511802277531;0.8334857480021528;0.7980111466486637;-4.380183548865261e-07;-4.3836326748405573e-07;1.044835583214287;1.000128156680909;9.999072861135645;0.8334570338030431;0.01556356146133499;0.015559333526071875;0.7978977616269121;0.014893703000393698;0.7979636315720225;0.9999676053872609
9.967384;1.0445145692003277;0.833485353536659;0.7980110126613496;-4.3854168695042516e-07;-4.384032834428154e-07;1.0448386350522576;1.0001299846579863;9.999068141210508;0.8334570944288863;0.015563538816132982;0.015559349263260474;0.7978989614757581;0.014893674774203934;0.7979637183288971;0.9999670539248429
9.977384;1.044517323121685;0.8334849312620847;0.7980107979330286;-4.390452419273324e-07;-4.3841344717306104e-07;1.0448418233572416;1.0001317733143191;9.999063618932622;0.8334571458422051;0.015563514405560462;0.015559366306312944;0.7979000404342464;0.014893647880977893;0.7979637835783822;0.9999664072748706
9.987384;1.0445200557134626;0.8334844858134886;0.7980105139525998;-4.395281779479936e-07;-4.383949834267699e-07;1.0448451383835309;1.0001335178094906;9.999059236671858;0.833457184787117;0.015563488283690405;0.015559384738086756;0.7979009985900177;0.014893622235383135;0.7979638282163307;0.9999656592972606
9.997384;1.0445227582312862;0.8334840206373889;0.7980101719320116;-4.3998914037125657e-07;-4.38348638462923e-07;1.0448485705302657;1.0001352138428181;9.99905493801477;0.8334572083425725;0.015563460498153402;0.015559404621106023;0.7979018366768129;0.014893597731361997;0.7979638536862909;0.9999648070552518
10.007384;1.0445254223553342;0.8334835374594373;0.7980097812633341;-4.404263911419658e-07;-4.382749314107522e-07;1.044852111350251;1.0001368574338396;9.99905066695576;0.8334572136085748;0.015563431077033932;0.015559425980647657;0.7979025551903072;0.014893574259970479;0.7979638623794723;0.999963850486866
10.017384;1.0445280409895816;0.8334830361208607;0.7980093484430572;-4.408381693158867e-07;-4.381744220542493e-07;1.0448557527832636;1.000138444508957;9.99904636913134;0.8334571970870714;0.015563400029458616;0.015559448805060754;0.7979031537008063;0.01489355172178674;0.7979638576174967;0.9999627910013053
10.027384;1.0445306079671646;0.8334825149254459;0.798008876774477;-4.4122280660608245e-07;-4.380482145172281e-07;1.0448594869812287;1.0001399701520157;9.999041990688195;0.8334571547521539;0.015563367362780422;0.01555947305883566;0.7979036312531556;0.014893530042764341;0.7979638435420785;0.9999616317922119
10.037384;1.0445331179817763;0.8334819710931312;0.7980083667681528;-4.415786429984878e-07;-4.378984034426514e-07;1.0448633075284177;1.0001414290698318;9.999037481785063;0.8334570823405925;0.015563333111348786;0.015559498684984487;0.7979039873421281;0.014893509184800964;0.7979638242082151;0.9999603789286098
10.047384;1.0445355671615921;0.8334814009818607;0.7980078169551452;-4.4190411074570286e-07;-4.377277432228421e-07;1.0448672091443594;1.0001428172249933;9.999032813874583;0.833456975095285;0.015563297356740878;0.01555952559165308;0.7979042228719434;0.014893489134212477;0.7979638019294178;0.9999590406528006
10.057384;1.044537952474957;0.8334808005820746;0.7980072253435108;-4.4219792388237604e-07;-4.3753883941879655e-07;1.0448711857824307;1.0001441327346043;9.99902799226707;0.8334568277927737;0.015563260229023925;0.015559553644652661;0.7979043409444927;0.014893469881157723;0.7979637770832536;0.9999576255462016
10.067384;1.0445402696124437;0.8334801665060224;0.7980065907377093;-4.424590395259288e-07;-4.3733364539579933e-07;1.0448752299007578;1.00014537519714;9.9990230449819;0.8334566355589648;0.015563221893042994;0.01555958267786169;0.7979043468620638;0.014893451411076473;0.7979637495079384;0.9999561417920826
10.077384;1.0445425115369418;0.8334794966328201;0.798005912599758;-4.426866181968412e-07;-4.3711349092298494e-07;1.0448793331591362;1.0001465445305784;9.999018001347658;0.8334563943183966;0.015563182523591812;0.015559612514893765;0.7979042472914598;0.014893433709317228;0.7979637194408644;0.9999545974223938
10.087384;1.0445446692140907;0.8334787901531606;0.7980051904510003;-4.428801553257735e-07;-4.368792126305293e-07;1.0448834868487444;1.0001476406499519;9.999012881510488;0.8334560999358531;0.015563142284522942;0.015559642990399363;0.7979040497794013;0.014893416767296634;0.7979636875879916;0.999953000070899
10.097384;1.0445467338035692;0.8334780473313218;0.7980044245771811;-4.4303937341494405e-07;-4.366309685248761e-07;1.0448876818782684;1.0001486640210422;9.99900770181837;0.8334557473723119;0.015563101324879432;0.015559673963489116;0.7979037627261872;0.014893400590092728;0.797963654494346;0.9999513554836679
10.107384;1.0445486982768615;0.8334772691323212;0.7980036167619514;-4.431639187268883e-07;-4.363681514465045e-07;1.044891908980675;1.0001496158903531;9.999002485377396;0.8334553318304257;0.015563059783594218;0.015559705323553835;0.7979033949654374;0.014893385209306435;0.7979636194297266;0.9999496660617115
10.117384;1.044550557204003;0.8334764573330341;0.7980027693456073;-4.432533102457732e-07;-4.360898483539817e-07;1.0448961591022756;1.0001504973890334;9.998997263179545;0.8334548506159873;0.01556301780044615;0.015559736984912533;0.7979029551727537;0.014893370686039666;0.7979635799778613;0.999947931632903
10.127384;1.0445523059170672;0.8334756151224609;0.7980018842793293;-4.4330705647405065e-07;-4.3579532260021585e-07;1.044900424131212;1.0001513085705986;9.998992068782021;0.8334543030731923;0.015562975533104383;0.015559768876717919;0.7979024515617704;0.014893357093176006;0.7979635329663841;0.9999461516993745
10.137384;1.0445539406470004;0.8334747468674241;0.7980009637013233;-4.433246845731141e-07;-4.354839581420037e-07;1.0449046978802168;1.0001520485186062;9.998986938916863;0.833453689197429;0.015562933157886125;0.015559800943322972;0.7979018917816446;0.014893344488279255;0.797963475911031;0.9999443269014276
10.147384;1.0445554593235995;0.8334738570601365;0.7980000105411033;-4.433056950168177e-07;-4.351550897465575e-07;1.0449089759605157;1.00015271562931;9.99898191658126;0.8334530092160365;0.015562890851024889;0.01555983314880127;0.7979012828145137;0.014893332895908355;0.7979634076323243;0.9999424596451848
10.157384;1.044556862139271;0.8334729498653743;0.7979990281016185;-4.432495028281923e-07;-4.3480817312376004e-07;1.0449132541945554;1.0001533075365219;9.998977050180336;0.8334522644428592;0.01556284877788856;0.015559865479189692;0.7979006308037507;0.01489332230612138;0.7979633275017738;0.9999405542726988
10.167384;1.0445581512157838;0.8334720289776261;0.7979980195136497;-4.4315562648642346e-07;-4.3444298955728194e-07;1.044917526936151;1.000153821753496;9.998972388456162;0.83345145773206;0.01556280709831156;0.015559897942407157;0.7978999409206255;0.014893312679293936;0.797963234313981;0.9999386162523975
10.177384;1.0445593291124537;0.8334710973196745;0.797996987325057;-4.430241585989193e-07;-4.3405976278119323e-07;1.0449217863922502;1.0001542564812833;9.998967971274464;0.8334505926737436;0.015562765966374814;0.015559930552317252;0.7978992171578716;0.014893303953750844;0.7979631261760626;0.9999366506724693
10.187384;1.044560397468062;0.8334701573388299;0.7979959333617254;-4.4285591516828495e-07;-4.3365917432742763e-07;1.0449260231999224;1.0001546097645042;9.998963828706918;0.8334496726910562;0.015562725513747726;0.015559963298712278;0.7978984622584806;0.014893296052153726;0.7979630011675204;0.9999346614702469
10.197384;1.0445613571958385;0.8334692115623581;0.797994859458881;-4.426521920703059e-07;-4.33242069340577e-07;1.0449302273309737;1.0001548779632734;9.998959992339511;0.8334487009033746;0.015562685829159612;0.015559996129158782;0.7978976782541874;0.01489328888092736;0.7979628578922282;0.9999326522367766
10.207384;1.0445622091755236;0.8334682626653679;0.7979937679683698;-4.424146155097559e-07;-4.3280906921267195e-07;1.0449343881865605;1.0001550558371353;9.998956498982583;0.8334476806531659;0.015562646948109765;0.015560028959591077;0.7978968670983616;0.014893282334576088;0.7979626961051316;0.9999306278152107
10.217384;1.0445629539768977;0.8334673131048665;0.7979926611375696;-4.4214498809147877e-07;-4.323602518767088e-07;1.0449384941483968;1.000155137748536;9.998953383537561;0.8334466162129719;0.015562608863695709;0.015560061708534224;0.7978960310048743;0.01489327630222121;0.7979625169054311;0.9999285951808802
10.227384;1.0445635913436409;0.8334663646756612;0.797991540847876;-4.4184494468102707e-07;-4.3189487298898437e-07;1.0449425329040096;1.0001551182523902;9.998950678351092;0.8334455122790252;0.015562571542155628;0.015560094327201228;0.7978951725644843;0.014893270663176644;0.7979623216238034;0.9999265631095986
10.237384;1.0445641203737799;0.8334654183154522;0.7979904093977348;-4.415157104059969e-07;-4.3141147777875276e-07;1.0449464927794458;1.0001549918908959;9.99894842179155;0.8334443720926515;0.015562534920877787;0.015560126800569856;0.797894293991012;0.014893265286136;0.7979621104716654;0.9999245415622804
10.247384;1.044564540371848;0.8334644741685986;0.7979892698180887;-4.4115817681737945e-07;-4.309085696125267e-07;1.0449503633623736;1.0001547527667047;9.998946662339225;0.8334431962624829;0.015562498910959923;0.015560159127426941;0.7978933960310767;0.014893260044031029;0.797961882264592;0.9999225414226379
10.257384;1.044564852073157;0.8334635321182475;0.7979881253319292;-4.407731542497213e-07;-4.303852647418184e-07;1.0449541347016074;1.0001543948101468;9.998945452352702;0.8334419834028242;0.015562463420855032;0.015560191293388525;0.7978924782169858;0.014893254828772663;0.7979616352981769;0.9999205743581017
10.267384;1.0445650582442214;0.8334625924737419;0.797986978893157;-4.4036163208257597e-07;-4.2984140547205305e-07;1.0449577965184973;1.000153913362035;9.998944842440478;0.8334407316857321;0.015562428384486952;0.015560223252839579;0.7978915399253402;0.014893249552536257;0.7979613689023273;0.9999186520501155
10.277384;1.0445651626894281;0.8334616558643511;0.7979858328625432;-4.3992498490794495e-07;-4.292774371623415e-07;1.0449613389028352;1.0001533064234818;9.998944879953726;0.8334394400001519;0.015562393768511344;0.01556025494276662;0.7978905804416331;0.014893244143598569;0.7979610845087417;0.9999167842717229
10.287384;1.044565168431854;0.8334607226828437;0.7979846892290382;-4.39464850884322e-07;-4.286944399456224e-07;1.044964754231823;1.0001525739978767;9.998945601593501;0.833438108500017;0.015562359548565784;0.015560286311878207;0.7978895982879269;0.014893238547329869;0.7979607854248285;0.9999149769969917
10.297384;1.0445650769504722;0.8334597929941877;0.7979835508496367;-4.389825000398002e-07;-4.2809402473409334e-07;1.044968038294579;1.0001517170214633;9.998947025652836;0.8334367391116777;0.015562325697700474;0.015560317323891563;0.7978885910129567;0.014893232726197775;0.7979604762371307;0.999913232413935
10.307384;1.0445648889389838;0.8334588664670969;0.7979824222657729;-4.384781749323558e-07;-4.2747795013218795e-07;1.0449711901186567;1.0001507369652136;9.998949155435417;0.8334353355492939;0.015562292221006458;0.015560347936623108;0.7978875553132573;0.01489322665422486;0.7979601623625495;0.9999115506544562
10.317384;1.0445646051428696;0.8334579416089102;0.7979813089304392;-4.379510239769411e-07;-4.268479555288191e-07;1.044974211862649;1.0001496353032515;9.998951986059554;0.8334339024751848;0.01556225919148606;0.01556037809626346;0.7978864871151362;0.014893220310883292;0.7979598488509504;0.9999099313890341
10.327384;1.0445642265310437;0.8334570151351622;0.7979802158378775;-4.373996170934484e-07;-4.2620594887784644e-07;1.0449771084034616;1.0001484136714753;9.99895550934313;0.8334324447849113;0.01556222674612375;0.015560407756743704;0.7978853820793531;0.014893213667828503;0.7979595391560682;0.999908374499
10.337384;1.044563754689859;0.83345608232738;0.7979791468952976;-4.368225888997967e-07;-4.2555416564378635e-07;1.044979885841104;1.0001470753329806;9.998959721937904;0.8334309676090547;0.015562195058525647;0.015560436888887077;0.797884236297203;0.014893206674465259;0.797959235486592;0.9999068797063176
10.347384;1.044563192641239;0.8334551377610318;0.7979781051652255;-4.362190431463537e-07;-4.2489526130828623e-07;1.0449825503969201;1.0001456259424149;9.998964629474932;0.8334294761936258;0.015562164304266017;0.015560465462313463;0.7978830460657527;0.01489319926050367;0.797958939886614;0.9999054451460583
10.357384;1.0445625449476383;0.8334541760078831;0.7979770932545166;-4.355884567330509e-07;-4.24232377497604e-07;1.044985108826652;1.000144072340801;9.998970235731223;0.8334279749877147;0.01556213462743763;0.015560493429655244;0.7978818071655592;0.01489319134553032;0.7979586543971492;0.9999040664813511
10.367384;1.0445618163357886;0.833453192069314;0.7979761136543414;-4.3493015040055167e-07;-4.235688970682496e-07;1.0449875686754233;1.0001424207190421;9.99897652738601;0.8334264671260997;0.01556210613287887;0.015560520738608374;0.7978805148337529;0.014893182848393506;0.7979583807467749;0.9999027376702669
10.377384;1.0445610101763279;0.8334521811543832;0.797975169490682;-4.342431074693917e-07;-4.2290801275200226e-07;1.0449899370626377;1.0001406762210274;9.998983474571823;0.8334249549711275;0.015562078905293462;0.015560547355255272;0.7978791642037258;0.014893173698658517;0.7979581202981434;0.9999014522599272
10.387384;1.044560128674046;0.8334511387238693;0.7979742653611991;-4.335265125599619e-07;-4.22252642240016e-07;1.0449922194972272;1.0001388440485832;9.998991037570375;0.8334234405292672;0.015562053027454519;0.015560573274447256;0.7978777507963426;0.014893163842231823;0.7979578737555959;0.9999002045445342
10.397384;1.04455917342178;0.8334500611764121;0.7979734071186384;-4.327801890355287e-07;-4.2160553033339525e-07;1.044994419677991;1.0001369304078112;9.99899915899755;0.833421925304235;0.015562028581711499;0.01556059852285776;0.7978762711339003;0.014893153247480896;0.7979576410067342;0.9998989904150686
10.407384;1.0445581452442114;0.8334489457672158;0.7979726005485969;-4.3200453266052665e-07;-4.209690952656689e-07;1.0449965397039722;1.0001349428762114;9.999007758490833;0.8334204103671032;0.015562005627050388;0.015560623164060289;0.7978747231788139;0.014893141913273794;0.7979574215980829;0.9998978073384187
10.417384;1.0445570451165247;0.8334477895557625;0.797971850303858;-4.3120039671370483e-07;-4.203453825640505e-07;1.0449985803194985;1.0001328910546825;9.999016748855073;0.8334188974207134;0.015561984163786484;0.015560647295411182;0.7978731063265063;0.014893129870601188;0.7979572150326241;0.9998966543088829
10.427384;1.0445558752381683;0.8334465889148992;0.7979711597320154;-4.303688498796557e-07;-4.1973638349087786e-07;1.0450005409558167;1.0001307871558969;9.999026058616426;0.8334173904034986;0.01556196412535282;0.015560671031565549;0.7978714213401509;0.014893117182328582;0.7979570208063637;0.9998955324741263
10.437384;1.0445546385010172;0.8334453399892027;0.7979705311169336;-4.2951073707992064e-07;-4.1914424864541013e-07;1.0450024201384074;1.0001286452464608;9.99903564183759;0.8334158958093638;0.015561945409897094;0.015560694493091373;0.797869670505079;0.014893103940699447;0.7979568389065042;0.9998944452003069
10.447384;1.0445533375949843;0.8334440394716263;0.7979699658996496;-4.2862666754275995e-07;-4.185712678124994e-07;1.0450042163626878;1.0001264794733322;9.999045469314481;0.8334144209578087;0.015561927921872007;0.015560717813052315;0.7978678576398425;0.014893090255701078;0.7979566702271776;0.9998933965341735
10.457384;1.044551974037024;0.8334426855739494;0.7979694647556692;-4.277174337465296e-07;-4.180198911012949e-07;1.0450059283945963;1.0001243025271431;9.99905551467531;0.8334129720208621;0.015561911592511777;0.015560741138117506;0.7978659876047282;0.014893076240537291;0.7979565158292435;0.9998923891806907
10.467384;1.0445505473385963;0.833441278577454;0.7979690278053583;-4.267842105259868e-07;-4.1749265099173565e-07;1.0450075550619498;1.000122124726793;9.999065755113058;0.8334115539154004;0.015561896376328495;0.015560764607517357;0.7978640653788872;0.014893062004959037;0.7979563758146924;0.9998914244786363
10.477384;1.044549055654852;0.8334398203520149;0.7979686547548928;-4.2582839872022646e-07;-4.1699186340629016e-07;1.0450090949254291;1.0001199534533443;9.999076180862687;0.8334101714319202;0.015561882239736313;0.015560788336547225;0.7978620956093528;0.014893047643922458;0.7979562492274866;0.9998905040720191
10.487384;1.0445474973639524;0.8334383133955299;0.797968344500843;-4.2485134975517717e-07;-4.1651934823304353e-07;1.0450105459859984;1.000117792741203;9.999086798354101;0.8334088295915644;0.015561869159059903;0.015560812421296082;0.7978600830490111;0.014893033212354715;0.7979561342536106;0.9998896302587112
10.497384;1.0445458729196855;0.833436760083716;0.7979680950014079;-4.238542251678672e-07;-4.1607618011304064e-07;1.0450119062765613;1.000115643608657;9.99909762709679;0.833407532911168;0.015561857131147714;0.015560836945422853;0.7978580323697447;0.014893018714910602;0.7979560276709817;0.9998888050187141
10.507384;1.0445441867284857;0.8334351623700766;0.7979679037772993;-4.228381469177809e-07;-4.1566260348337007e-07;1.0450131748418252;1.000113505374301;9.99910869521442;0.8334062843536731;0.015561846171865928;0.015560861982619988;0.797855947072913;0.014893004125305304;0.7979559244921496;0.9998880298030991
10.517384;1.0445424472095992;0.8334335216743253;0.7979677679167652;-4.218044946013808e-07;-4.1527833814796877e-07;1.0450143517048227;1.000111377157329;9.999120037914347;0.833405084836125;0.015561836293989216;0.015560887609465062;0.7978538297298043;0.014892989408229945;0.7979558186817749;0.9998873059258203
10.527384;1.0445406645825548;0.8334318389102752;0.7979676834584539;-4.207550778662057e-07;-4.1492283191902197e-07;1.0450154376772645;1.0001092585094813;9.999131696787261;0.8334039343418341;0.01556182748746852;0.015560913917505371;0.7978516836250111;0.014892974534031702;0.7979557042818246;0.9998866346105165
10.537384;1.0445388490883611;0.8334301151056945;0.797967645231859;-4.1969200513981665e-07;-4.1459516060952754e-07;1.0450164349226163;1.000107148544141;9.999143711093536;0.8334028339624634;0.015561819701944554;0.01556094100205356;0.7978495132439128;0.014892959491960865;0.7979555757874731;0.9998860168431808
10.547384;1.0445370113414523;0.8334283519956093;0.7979676476239186;-4.1861744133941373e-07;-4.1429391914824423e-07;1.045017346925664;1.0001050454463472;9.999156109625822;0.8334017867082624;0.015561812837861398;0.015560968944916513;0.7978473233220581;0.014892944281395518;0.7979554277905431;0.9998854537763888
10.557384;1.044535163303356;0.8334265516210534;0.7979676857616022;-4.175336065824539e-07;-4.1401734017417246e-07;1.0450181776417455;1.0001029485503643;9.99916891842678;0.8334007970570008;0.015561806771683695;0.015560997812975083;0.7978451184144181;0.014892928887833183;0.7979552550609704;0.9998849476971081
10.567384;1.0445333181420389;0.8334247155355378;0.7979677559350465;-4.164428747656105e-07;-4.137636539650409e-07;1.0450189310967224;1.000100860535785;9.99918216771234;0.8333998707397338;0.015561801390372061;0.015561027663499098;0.7978429033133358;0.014892913287821025;0.7979550527936984;0.99988450222648
10.577384;1.044531488725086;0.8334228447066399;0.7979678547203685;-4.153476798015435e-07;-4.13531541573328e-07;1.045019611483762;1.0000987867948856;9.999195879031387;0.8333990146497474;0.015561796596407884;0.015561058549252004;0.7978406832748819;0.014892897474152811;0.7979548163638011;0.99988412131661
10.587384;1.0445296856791497;0.8334209404415625;0.7979679780451888;-4.142503048950705e-07;-4.1332034633967115e-07;1.0450202233900117;1.0000967335845372;9.999210052681327;0.8333982360787562;0.015561792293939997;0.015561090524714619;0.7978384640898465;0.014892881462401995;0.7979545415997533;0.9998838084309016
10.597384;1.0445279165471244;0.8334190056703465;0.7979681214220077;-4.1315268028127264e-07;-4.1312986410108187e-07;1.045020771940754;1.0000947073483082;9.999224675632368;0.8333975414768109;0.015561788386849153;0.015561123646868692;0.7978362522485581;0.014892865285872425;0.7979542255740382;0.9998835665087896
10.607384;1.0445261864731774;0.8334170450016216;0.7979682809206671;-4.120562906132976e-07;-4.1295995453946576e-07;1.0450212627414683;1.0000927146111034;9.999239734568674;0.8333969354292456;0.015561784801500677;0.015561157971436528;0.7978340541343678;0.014892848994160936;0.7979538667328485;0.9998833981301507
10.617384;1.0445244994811;0.8334150633283427;0.7979684537873836;-4.1096227768055304e-07;-4.128104297515102e-07;1.0450217017715173;1.000090760662829;9.999255215064704;0.833396420539402;0.015561781509873644;0.015561193556736415;0.7978318744999782;0.014892832650805939;0.7979534642565873;0.9998833054966121
10.627384;1.0445228587098323;0.8334130648088031;0.7979686379781269;-4.098715796730252e-07;-4.126812929960175e-07;1.0450220945758146;1.0000888475657657;9.99927109382912;0.833395998107137;0.015561778516913129;0.0155612304676552;0.7978297163821438;0.01489281632882199;0.7979530175197823;0.9998832898845859
10.637384;1.0445212651170095;0.8334110528955749;0.7979688310722163;-4.087850377863223e-07;-4.12573028378564e-07;1.0450224449437489;1.0000869737994305;9.99928733867914;0.8333956686215265;0.01556177582571876;0.01556126876799865;0.7978275821725705;0.014892800098192879;0.7979525267010777;0.999883350711829
10.647384;1.0445197168345344;0.8334090302941057;0.7979690296338579;-4.0770363497216505e-07;-4.1248661537616194e-07;1.0450227547945727;1.000085135883846;9.999303917076938;0.8333954319283174;0.01556177342240955;0.015561308516409677;0.7978254741761118;0.014892784013401598;0.7979519939688248;0.9998834852198804
10.657384;1.04451821073114;0.8334069983416957;0.7979692288828377;-4.0662893226155173e-07;-4.1242300593020224e-07;1.0450230253015134;1.0000833303408858;9.999320803283887;0.8333952872534662;0.01556177127917304;0.015561349764192656;0.7978233951180885;0.014892768120165892;0.7979514232857943;0.9998836897885582
