time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.667384;1.044516744439185;0.8334049564594096;0.7979694223851306;-4.055634717812328e-07;-4.1238260855134807e-07;1.0450232578202918;1.000081554763258;9.999337980031369;0.8333952326787656;0.015561769360229911;0.01556139253972633;0.7978213490789846;0.014892752466292812;0.7979508189544954;0.9998839624221725
10.677384;1.044515316446549;0.8334029025804046;0.7979696026422147;-4.0451077297275885e-07;-4.1236552330201144e-07;1.0450234540378593;1.0000798079518973;9.999355436542933;0.8333952647875037;0.01556176763949285;0.015561436839738228;0.7978193418874447;0.01489273710326247;0.7979501846359892;0.9998843039633666
10.687384;1.0445139245875208;0.8334008343013788;0.79796976280924;-4.034749864882244e-07;-4.1237188926093316e-07;1.0450236158419781;1.0000780898596866;9.999373158505916;0.8333953792621761;0.015561766118387754;0.01556148264330646;0.7978173798733246;0.014892722093000677;0.7979495234619604;0.9998847168783537
10.697384;1.044512565075162;0.8333987495100935;0.7979698980229379;-4.0246038885853925e-07;-4.124016198615532e-07;1.0450237455641997;1.0000764017420873;9.999391114723602;0.833395571347613;0.015561764820049267;0.015561529928292177;0.7978154673925918;0.014892707521108165;0.797948838719497;0.9998852037307567
10.707384;1.0445112331747108;0.8333966465249198;0.7979700053807892;-4.0147073741188876e-07;-4.12453993444734e-07;1.0450238459922334;1.0000747457775232;9.999409255765517;0.8333958358855382;0.015561763774679195;0.015561578669663768;0.7978136054025052;0.014892693505795643;0.7979481341168172;0.9998857667107637
10.717384;1.044509924995239;0.8333945244886635;0.7979700834034283;-4.0050893380395055e-07;-4.1252775582803957e-07;1.0450239199058853;1.000073123177327;9.999427525680797;0.8333961680388029;0.015561763016283934;0.015561628827227617;0.7978117923726951;0.014892680195228316;0.797947413570545;0.9998864070431358
10.727384;1.04450863922942;0.8333923834238625;0.797970131714395;-3.9957722715634643e-07;-4.126216357878407e-07;1.0450239699485953;1.0000715319527504;9.99944587406761;0.833396564071829;0.015561762576326086;0.015561680343648998;0.7978100263295393;0.014892667751204701;0.7979466810804737;0.999887124352591
10.737384;1.0445073778216205;0.8333902233132356;0.7979701507975957;-3.986773764362802e-07;-4.1273447848507915e-07;1.045023998446801;1.0000699667546846;9.999464262428102;0.8333970209510906;0.015561762471893715;0.015561733152831365;0.7978083062701983;0.014892656333083612;0.7979459404757281;0.999887916817364
10.747384;1.0445061448047115;0.8333880431562122;0.7979701416263072;-3.978104076330929e-07;-4.128647733799172e-07;1.045024006874406;1.000068420513997;9.999482668347703;0.8333975354902334;0.015561762706404456;0.015561787182269029;0.7978066321751918;0.01489264609122522;0.7979451950177083;0.9998887813084714
10.757384;1.0445049442980074;0.8333858410497361;0.7979701051324243;-3.9697638715025197e-07;-4.130102586854435e-07;1.0450239953805438;1.0000668856033317;9.999501081880174;0.8333981042205771;0.015561763273265632;0.01556184234241997;0.7978050038309699;0.014892637154114931;0.7979444471715781;0.9998897136795373
10.767384;1.0445037798215204;0.8333836148850056;0.7979700414778151;-3.9617456224242566e-07;-4.131680681504709e-07;1.045023962428985;1.0000653540407756;9.999519491636244;0.833398723952764;0.015561764160537474;0.015561898518941427;0.79780341933528;0.01489262960949004;0.7979436987648023;0.9998907097058845
10.777384;1.044502654442999;0.8333813628106311;0.7979699495221583;-3.954037635395214e-07;-4.133352190633255e-07;1.0450239052690078;1.000063817674657;9.999537872974008;0.8333993922101818;0.015561765383162033;0.01556195558758216;0.7978018746557682;0.014892623508793819;0.7979429513626116;0.9998917656383803
10.787384;1.0445015704785607;0.8333790833887744;0.7979698271306273;-3.946628786327061e-07;-4.1350887269364315e-07;1.0450238216266192;1.000062268231111;9.999556182459676;0.8334001068492938;0.0155617670176281;0.015562013440418696;0.7978003650175481;0.014892618897760227;0.7979422060795834;0.9998928782326569
10.797384;1.0445005296232106;0.8333767760428468;0.7979696720248656;-3.939510268762667e-07;-4.13686212656988e-07;1.0450237114297511;1.0000606970530699;9.999574362296674;0.833400865065231;0.015561769185397964;0.015562071992903694;0.797798886907237;0.014892615841812397;0.7979414633718546;0.9998940445999439
10.807384;1.0444995334591956;0.8333744418541652;0.7979694823406115;-3.9326728899236314e-07;-4.138643997454669e-07;1.0450235778654775;1.0000590955144486;9.999592354243296;0.8334016625356278;0.015561772008831787;0.015562131161149054;0.797797438807412;0.01489261442644628;0.797940723558671;0.9998952616251153
10.817384;1.0444985833083427;0.8333720838535597;0.7979692567392005;-3.926103994248608e-07;-4.140406732289555e-07;1.0450234272670424;1.0000574559555722;9.999610099807775;0.8334024930957395;0.01556177559007418;0.015562190835420674;0.797796020904878;0.01489261474069496;0.797939986421158;0.9998965255603103
10.827384;1.04449768022117;0.8333697067415751;0.7979689948961178;-3.9197858392491433e-07;-4.1421235193721994e-07;1.045023266732975;1.0000557716073248;9.999627526091823;0.8334033491405954;0.015561780009771414;0.015562250878851831;0.7977946351003182;0.014892616856675919;0.7979392495630437;0.9998978323861961
10.837384;1.0444968255163511;0.8333673165612627;0.7979686987173643;-3.913694203966133e-07;-4.1437704002839105e-07;1.0450231013914244;1.0000540359358916;9.999644547453395;0.8334042226530362;0.01556178532890457;0.015562311143088706;0.7977932851222144;0.01489262081114019;0.7979385078830856;0.9998991780040976
10.847384;1.0444960208920415;0.8333649202530795;0.7979683726733824;-3.90779941413395e-07;-4.145330737776733e-07;1.0450229339906492;1.0000522429706908;9.999661082527256;0.8334051061964509;0.015561791585251727;0.01556237147487652;0.7977919762245672;0.014892626600378813;0.7979377544961763;0.9999005573584646
10.857384;1.0444952682787652;0.8333625249591495;0.7979680222604985;-3.902071034010944e-07;-4.1467954941949625e-07;1.0450227655494468;1.0000503877184352;9.999677064534604;0.8334059936075836;0.015561798786378837;0.015562431703636869;0.797790714712906;0.014892634192172875;0.7979369815037994;0.9999019635842563
10.867384;1.0444945699401307;0.8333601370945375;0.7979676523738255;-3.89648202969342e-07;-4.148160010209084e-07;1.0450225960332704;1.0000484654443218;9.999692444087529;0.8334068808249302;0.015561806917125297;0.015562491626671811;0.7977895073190494;0.014892643539315005;0.7979361801065816;0.9999033885991023
10.877384;1.044493928284715;0.833357761731471;0.797967267101487;-3.8910103808377216e-07;-4.1494228851396485e-07;1.0450224253908316;1.000046471280753;9.999707191846795;0.8334077667558655;0.015561815952023317;0.01556255101273884;0.7977883605998802;0.014892654584373185;0.7979353406847386;0.999904824314285
10.887384;1.0444933453408707;0.8333554028572238;0.797966870216553;-3.8856397994430734e-07;-4.1505851681867357e-07;1.0450222537407967;1.000044401280015;9.999721296910971;0.8334086531515489;0.015561825851857551;0.015562609617502908;0.7977872809199833;0.014892667260909384;0.7979344533256298;0.9999062631076757
10.897384;1.0444928225877617;0.8333530637555072;0.7979664654894151;-3.8803600319490274e-07;-4.151648302121328e-07;1.045022080131727;1.0000422533405091;9.999734754077052;0.8334095433825071;0.015561836566249472;0.015562667192892617;0.7977862747508712;0.014892681500475631;0.7979335086563034;0.9999076977525683
10.907384;1.0444923606830452;0.8333507469377656;0.797966056994103;-3.875166845638199e-07;-4.152612814875325e-07;1.0450219012318807;1.0000400267772747;9.999747550566198;0.8334104414787578;0.015561848057628443;0.015562723488828317;0.7977853481096707;0.014892697247274102;0.7979324988028083;0.9999091216846139
10.917384;1.0444919583876535;0.8333484545838659;0.7979656493580953;-3.8700609322176406e-07;-4.153477334154933e-07;1.0450217111646583;1.0000377219327028;9.999759665683817;0.8334113519230387;0.015561860315562783;0.015562778263345121;0.7977845048677432;0.014892714463639775;0.7979314181693989;0.9999105300124123
10.927384;1.0444916121896517;0.8333461896211071;0.7979652473654505;-3.8650452217717893e-07;-4.1542384296246597e-07;1.0450215024571152;1.0000353410921368;9.999771079414181;0.833412279358693;0.015561873343980346;0.015562831304708704;0.7977837455572017;0.014892733113211034;0.7979302634802631;0.9999119204526379
10.937384;1.044491317772326;0.8333439557151461;0.797964855293585;-3.86012261519069e-07;-4.154893371487305e-07;1.0450212679137236;1.0000328895152264;9.999781784295374;0.8334132276093873;0.015561887144185839;0.015562882443059584;0.7977830682730627;0.014892753142964395;0.7979290327350168;0.9999132932548311
10.947384;1.0444910714157434;0.8333417558747268;0.7979644769334256;-3.855295084849336e-07;-4.1554438944787964e-07;1.0450210029200337;1.0000303749867518;9.999791793957096;0.8334141987442611;0.015561901711248943;0.015562931542304344;0.7977824704879365;0.014892774482887667;0.7979277235888013;0.9999146500857977
10.957384;1.0444908695001478;0.8333395916411344;0.7979641157101514;-3.8505632027346726e-07;-4.155895360838517e-07;1.0450207065070243;1.0000278061069094;9.999801140401564;0.8334151935290223;0.015561917029218213;0.015562978491046653;0.797781949323082;0.014892797049328914;0.7979263329100283;0.9999159928222663
10.967384;1.0444907075769918;0.8333374633616001;0.7979637737697387;-3.845926625050094e-07;-4.156251326898945e-07;1.0450203799863285;1.0000251909208993;9.999809864574209;0.8334162124896507;0.015561933053244536;0.015563023202580076;0.7977815010005664;0.014892820744804096;0.7979248580996756;0.9999173235098807
10.977384;1.044490581161537;0.8333353705207336;0.7979634510495088;-3.8413867091433505e-07;-4.156510825722975e-07;1.0450200244347005;1.000022536564799;9.999818011909902;0.8334172559340269;0.015561949701787483;0.015563065606481982;0.7977811215826027;0.014892845472102512;0.797923298268537;0.9999186443110232
10.987384;1.0444904872253429;0.8333333123528572;0.7979631459312199;-3.8369491166055715e-07;-4.1566705436976654e-07;1.0450196397382148;1.0000198492356234;9.999825635736437;0.8334183237334408;0.015561966872025521;0.015563105630160178;0.7977808082051178;0.014892871162366943;0.7979216536822462;0.9999199561019378
10.997384;1.0444904241880804;0.8333312887080406;0.7979628566575449;-3.832622957499462e-07;-4.156727080292552e-07;1.0450192250581616;1.0000171342510582;9.999832797304837;0.8334194158952737;0.015561984451770223;0.015563143197437729;0.797780559445631;0.01489289778343843;0.7979199243185816;0.9999212578141377
11.007384;1.0444903907713912;0.8333293003996313;0.7979625816713429;-3.8284174921181896e-07;-4.156676456175319e-07;1.0450187781007316;1.0000143962605283;9.999839556108068;0.8334205326788082;0.015562002316049971;0.015563178249027093;0.797780374825045;0.014892925317201036;0.7979181098468768;0.999922547459572
11.017384;1.044490386058119;0.8333273492343194;0.7979623187391883;-3.8243402178561495e-07;-4.1565122674439266e-07;1.0450182933498589;1.0000116399339383;9.999845957018739;0.8334216738283671;0.015562020333751217;0.015563210762912437;0.7977802538286944;0.014892953731229303;0.7979162111220786;0.9999238227321
11.027384;1.0444904112732976;0.833325437721779;0.7979620643964733;-3.8203981501833113e-07;-4.156226683481878e-07;1.0450177615134422;1.0000088714994717;9.999852018171717;0.8334228385492365;0.015562038390718567;0.015563240751843555;0.7977801955833057;0.014892982964849977;0.7979142308860023;0.9999250813724352
11.037384;1.0444904706009281;0.833323568338395;0.7979618146524794;-3.8166001044571903e-07;-4.1558164941703865e-07;1.0450171709238296;1.000006099464679;9.999857730246669;0.8334240261979137;0.01556205639840087;0.015563268237677867;0.7977801992683677;0.01489301293482349;0.7979121733762038;0.9999263224634115
11.047384;1.0444905698401763;0.8333217431328238;0.7979615660957496;-3.812956895768444e-07;-4.1552885426993144e-07;1.0450165099596938;1.000003333304455;9.99986307792937;0.8334252357904725;0.015562074288663673;0.015563293229881484;0.7977802636597766;0.014893043548330463;0.7979100439224094;0.9999275464837413
11.057384;1.0444907152911693;0.8333199636974531;0.7979613164933577;-3.809480500532553e-07;-4.154658260290323e-07;1.045015768668599;1.000000581953658;9.99986805999596;0.8334264642728328;0.015562092025406246;0.015563315722067868;0.797780385821013;0.014893074708018844;0.7979078485200948;0.9999287535525084
11.067384;1.0444909139538017;0.8333182307528966;0.7979610649320346;-3.80618459989736e-07;-4.1539452393119166e-07;1.0450149387952428;0.9999978535155148;9.999872680864316;0.8334277055241863;0.015562109613586329;0.015563335697000602;0.7977805603249062;0.014893106310237072;0.7979055934576188;0.9999299427300101
11.077384;1.0444911738389144;0.8333165438592826;0.7979608117672944;-3.803086001536079e-07;-4.1531714666172873e-07;1.045014013322213;0.9999951554972694;9.99987693093195;0.8334289508926553;0.015562127077815612;0.015563353136395357;0.7977807795705605;0.01489313823932154;0.7979032849201418;0.9999311125137107
11.087384;1.0444915041249174;0.8333149021940424;0.7979605586960904;-3.8002047098183405e-07;-4.1523611100005107e-07;1.045012986329604;0.9999924948110714;9.999880784359409;0.8334301901538413;0.015562144434560795;0.015563368039171908;0.7977810352761543;0.014893170368586785;0.7979009284109947;0.9999322610481916
11.097384;1.0444919154680927;0.8333133056102986;0.7979603083843462;-3.7975631568320336e-07;-4.151540716103781e-07;1.0450118531637358;0.9999898776056797;9.999884210175557;0.8334314120111719;0.015562161684015138;0.015563380440121165;0.7977813201658274;0.014893202573430355;0.7978985289492456;0.9999333866487636
11.107384;1.0444924198406675;0.8333117548544445;0.7979600628002047;-3.7951863217092893e-07;-4.150740286574443e-07;1.0450106108798745;0.9999873092997823;9.999887181484109;0.833432604651605;0.01556217882536026;0.015563390412884365;0.79778162811571;0.014893234735185595;0.797896091956435;0.9999344882991966
11.117384;1.0444930288515555;0.8333102515704471;0.7979598216141893;-3.7931007005654296e-07;-4.1499947621768053e-07;1.0450092585893223;0.9999847946819191;9.999889682715814;0.8334337572512853;0.0155621958804551;0.015563398054548504;0.7977819534401023;0.014893266728669342;0.7978936231720134;0.9999355646864702
11.127384;1.0444937510045682;0.8333087984946754;0.797959582485859;-3.791331821795801e-07;-4.149343960818329e-07;1.0450077976355816;0.9999823376539788;9.999891712852506;0.8334348615262815;0.015562212893260935;0.015563403467639026;0.7977822913796743;0.014893298411577742;0.7978911273880477;0.9999366130042087
11.137384;1.044494590196756;0.8333073988507471;0.7979593426298228;-3.7899034795940624e-07;-4.1488293082463984e-07;1.0450062316204645;0.9999799406520904;9.999893278527349;0.833435911687591;0.015562229894228818;0.015563406753574097;0.7977826391210215;0.01489332962654598;0.7978886074307636;0.9999376297855891
11.147384;1.044495547063968;0.8333060551894279;0.7979590999374305;-3.7888376325553264e-07;-4.148489532849238e-07;1.0450045658431015;0.9999776035742554;9.999894383863724;0.8334369034760237;0.015562246858469667;0.015563408015720136;0.7977829957493634;0.014893360214051538;0.7978860645745525;0.9999386127968116
11.157384;1.0444966218939242;0.8333047693253299;0.7979588529480809;-3.7881511759675633e-07;-4.1483594062096564e-07;1.0450028064395183;0.9999753225913851;9.999895024287058;0.833437833409492;0.01556226369744473;0.015563407372468386;0.7977833613838071;0.014893390025876418;0.7978835000360834;0.9999395612374595
11.167384;1.044497816342031;0.8333035436188306;0.7979586001949378;-3.787851386422574e-07;-4.1484724588326446e-07;1.045000959702777;0.9999730907481595;9.999895183699676;0.8334386983204991;0.015562280294620283;0.015563404976803204;0.7977837361469423;0.014893418933887239;0.7978809159648808;0.9999404741981656
11.177384;1.044499132881493;0.8333023821074578;0.7979583398602317;-3.7879352505665205e-07;-4.148863172929223e-07;1.0449990320777733;0.9999709003874993;9.999894833774807;0.8334394955796706;0.015562296546905746;0.0155634010151509;0.7977841196986956;0.014893446839812082;0.797878315552285;0.9999413498516829
11.187384;1.0445005727476708;0.8333012903636983;0.7979580702746631;-3.7883920831098927e-07;-4.14956470300028e-07;1.0449970311838845;0.9999687446709313;9.9998939329133;0.8334402235972255;0.01556231237535314;0.015563395680137409;0.7977845116274856;0.014893473679404511;0.7978757033626689;0.9999421865318894
11.197384;1.0445021342566962;0.8333002742078636;0.7979577903990525;-3.789206100932913e-07;-4.15060427330785e-07;1.0449949662903135;0.9999666173801521;9.999892428142111;0.833440881763798;0.015562327712618961;0.01556338915193147;0.7977849119076456;0.014893499406316795;0.7978730858544067;0.9999429844043977
11.207384;1.044503813412556;0.8332993382859106;0.7979574991393724;-3.790359031872975e-07;-4.1519996842976795e-07;1.0449928472124448;0.9999645126106577;9.999890268070637;0.8334414703056826;0.015562342483894329;0.015563381598993915;0.7977853209895587;0.014893523966216285;0.7978704710496842;0.9999437467194414
11.217384;1.044505605651692;0.8332984855565725;0.7979571945020113;-3.791832003958347e-07;-4.153758070669881e-07;1.0449906828526434;0.9999624249296244;9.999887423141967;0.8334419903811411;0.015562356599080432;0.015563373168582374;0.7977857394578008;0.014893547285562244;0.7978678672946586;0.9999444805835318
11.227384;1.0445075062551634;0.833297717258634;0.7979568737236561;-3.793605459767146e-07;-4.155876578910441e-07;1.0449884806066867;0.9999603495334786;9.99988389849969;0.8334424437309691;0.015562369976773136;0.015563363960886112;0.7977861675936423;0.014893569275270618;0.7978652817826997;0.9999451960262973
11.237384;1.0445095101624446;0.833297032588017;0.7979565336792349;-3.7956582506006866e-07;-4.1583446809516626e-07;1.0449862468929128;0.9999582822719524;9.999879733263846;0.8334428319019234;0.01556238257635883;0.015563354024153313;0.7977866054011682;0.014893589831424418;0.7978627198244689;0.9999459030761979
11.247384;1.044511612904283;0.8332964286045559;0.7979561712995352;-3.79796766523432e-07;-4.1611489720685705e-07;1.0449839878908682;0.9999562198044902;9.999874992779384;0.8334431561498562;0.01556239439878106;0.015563343388082112;0.7977870525916487;0.014893608826243687;0.7978601851319603;0.9999466095166448
11.257384;1.0445138110414043;0.8332959009504524;0.7979557845241115;-3.8005120767998064e-07;-4.1642783644736147e-07;1.0449817095755012;0.9999541603108315;9.999869756292906;0.8334434182312893;0.01556240546618339;0.01556333210438853;0.7977875084128484;0.01489362610889336;0.797857680156989;0.9999473209547722
11.267384;1.0445161003353047;0.8332954454210649;0.7979553732626308;-3.8032737359385826e-07;-4.1677246910757716e-07;1.0449794174220535;0.9999521043994551;9.99986409546628;0.8334436210718702;0.015562415809456486;0.015563320262626;0.7977879720852744;0.014893641533280827;0.7978552063672654;0.9999480419205526
11.277384;1.044518473747768;0.833295059349381;0.7979549392093057;-3.806238357016735e-07;-4.171478485808457e-07;1.0449771169236;0.999950055198901;9.999858056864783;0.8334437687454233;0.01556242546981908;0.015563307977764087;0.797788443368858;0.014893654985214309;0.7978527648183596;0.999948776477122
11.287384;1.0445209210638644;0.8332947412525933;0.7979544848019425;-3.809395606639898e-07;-4.175525646182077e-07;1.0449748148493614;0.9999480179400971;9.999851668491603;0.8334438662526742;0.015562434502690924;0.015563295362332417;0.7977889222953817;0.014893666387819257;0.7978503564306381;0.9999495280447178
11.297384;1.0445234289552867;0.8332944897125988;0.797954012461943;-3.8127419279864745e-07;-4.1798490655397077e-07;1.0449725193491535;0.9999459996590049;9.999844954830191;0.8334439196970816;0.015562442974660619;0.015563282506885734;0.797789408120693;0.014893675709673496;0.7978479815494266;0.9999502993082628
11.307384;1.0445259813991454;0.8332943035240433;0.7979535240770843;-3.816278698393955e-07;-4.184432487138441e-07;1.0449702385351263;0.9999440082276025;9.999837937343504;0.8334439360898513;0.015562450957042357;0.015563269483560757;0.7977898985877203;0.014893682976638064;0.7978456393536364;0.9999510929163733
11.317384;1.0445285617174735;0.8332941824533682;0.7979530205893987;-3.8200050496193713e-07;-4.1892633181228944e-07;1.0449679792554238;0.9999420511057743;9.99983062982411;0.8334439219208934;0.01556245852046239;0.015563256359542702;0.7977903906585494;0.014893688258630036;0.7978433281576381;0.999951911946479
11.327384;1.0445311550453968;0.8332941272309908;0.7979525022056245;-3.8239148216073604e-07;-4.1943344072293243e-07;1.0449657465784126;0.9999401352116134;9.99982303958285;0.8334438818596315;0.015562465733849059;0.015563243202879802;0.7977908817931907;0.014893691639404493;0.7978410465419016;0.9999527593679124
11.337384;1.0445337491095856;0.8332941391138442;0.7979519688381769;-3.828002035343465e-07;-4.1996422470866104e-07;1.0449635433637146;0.999938267178924;9.999815168063504;0.8334438193464052;0.01556247266676547;0.015563230079620483;0.7977913702632113;0.014893693203712496;0.7978387939555265;0.9999536377981765
11.347384;1.0445363338288114;0.8332942195668318;0.7979514200485103;-3.8322668774428136e-07;-4.205181485367091e-07;1.044961369997548;0.9999364529104565;9.999807007671999;0.8334437382760993;0.015562479382073837;0.015563217056951541;0.7977918549112587;0.014893693047100877;0.7978365706832679;0.9999545503426714
11.357384;1.0445389012674073;0.8332943701267959;0.7979508550428546;-3.8367146163804694e-07;-4.2109414986284524e-07;1.0449592246599935;0.9999346973684667;9.999798542776148;0.833443643836283;0.015562485911789695;0.015563204219157375;0.7977923350620689;0.014893691286688352;0.7978343780346256;0.999955501468926
11.367384;1.0445414456101378;0.8332945925619377;0.7979502732476336;-3.8413505689352014e-07;-4.216907217832843e-07;1.0449571041553758;0.9999330051041729;9.999789755254893;0.8334435424815153;0.01556249223763871;0.01556319168133688;0.7977928107808925;0.014893688058311611;0.7978322183079524;0.9999564970476658
11.377384;1.0445439617218757;0.8332948893609597;0.7979496748303238;-3.846177683174998e-07;-4.223061606124308e-07;1.0449550047762164;0.9999313805364249;9.99978062781029;0.8334434418546548;0.01556249830641654;0.01556317958808068;0.7977932835759173;0.014893683499984474;0.7978300943585317;0.999957543780129
11.387384;1.0445464427190891;0.833295264147778;0.7979490610973127;-3.8511979484756345e-07;-4.229387521463507e-07;1.0449529222583496;0.9999298279426106;9.999771151614896;0.8334433502503684;0.01556250406519528;0.01556316809808709;0.7977937564736348;0.014893677731779366;0.7978280096171658;0.999958648782331
11.397384;1.0445488789825195;0.833295721196203;0.7979484347713891;-3.8564130775867707e-07;-4.235868810940411e-07;1.0449508512435524;0.9999283513092392;9.999761336668419;0.833443275664903;0.015562509475989384;0.015563157364879667;0.7977942326555391;0.014893670844422363;0.7978259678505005;0.9999598199921637
11.407384;1.04455125963472;0.8332962642358362;0.7979477991933563;-3.8618204667247697e-07;-4.2424916330348273e-07;1.044948785643856;0.9999269537747278;9.999751208811785;0.8334432254746514;0.015562514516103172;0.015563147525263452;0.7977947142311147;0.014893662901109623;0.7978239719007576;0.999961067139121
11.417384;1.0445535743689152;0.8332968959679953;0.7979471572451716;-3.867408826203966e-07;-4.2492453839256226e-07;1.0449467197042817;0.9999256370965547;9.999740794627103;0.8334432063743488;0.015562519180964095;0.015563138691253656;0.7977952020912377;0.014893653946656848;0.7978220233457514;0.999962402061329
11.427384;1.0445558136990547;0.833297618632006;0.7979465114607953;-3.873160594585194e-07;-4.256120952367816e-07;1.0449446490603098;0.9999244007928536;9.999730110573593;0.8334432238365058;0.015562523472953914;0.015563130939306188;0.797795696110669;0.014893644016575752;0.797820123817512;0.9999638376586084
11.437384;1.044557968904072;0.8332984343831519;0.7979458646002093;-3.879057520146272e-07;-4.263107025255196e-07;1.0449425717637018;0.9999232412585894;9.999719168157334;0.833443282212261;0.015562527381187935;0.01556312431260888;0.7977961959102121;0.014893633149040974;0.7978182756217527;0.9999653865537905
11.447384;1.0445600328337274;0.8332993445990341;0.7979452202121212;-3.885081465687644e-07;-4.2701889604792887e-07;1.0449404881290738;0.9999221526668619;9.999707987027293;0.8334433856317754;0.01556253087507143;0.01556311884103175;0.797796701469663;0.014893621401450218;0.79781648116969;0.9999670602798204
11.457384;1.044561999848615;0.8333003488391922;0.7979445833778789;-3.891212894227295e-07;-4.277350534586773e-07;1.0449383994304267;0.9999211286089715;9.999696599267489;0.8334435379168215;0.015562533912466462;0.015563114552620922;0.7977972122527438;0.014893608857682343;0.7978147425367333;0.9999688684210206
11.467384;1.044563864030639;0.8333014445812195;0.7979439608351406;-3.897431680428181e-07;-4.284574799863425e-07;1.0449363074228766;0.9999201623023936;9.999685044743684;0.8334437414390363;0.01556253645121631;0.015563111465232324;0.7977977260730773;0.014893595614428127;0.797813061017298;0.9999708182095663
11.477384;1.0445656180895444;0.8333026278395546;0.7979433602710633;-3.9037161479700713e-07;-4.291843039286886e-07;1.0449342139199436;0.9999192464654842;9.999673367311797;0.8334439964992071;0.015562538453850212;0.015563109573872372;0.7977982389864052;0.014893581764166183;0.7978114367341004;0.9999729149109636
11.487384;1.0445672544352638;0.833303894330789;0.7979427896460068;-3.910039322294254e-07;-4.2991325364078266e-07;1.044932119152681;0.9999183739760544;9.999661617249213;0.8334443019094372;0.015562539888587553;0.015563108844517677;0.7977987461178773;0.01489356740024408;0.797809869034531;0.9999751617382621
11.497384;1.044568766555032;0.83330524013061;0.7979422570213056;-3.91637055029817e-07;-4.306415479646304e-07;1.0449300208840313;0.9999175382714263;9.999649854861351;0.8334446564638989;0.015562540735807708;0.015563109219641926;0.7977992433038044;0.014893552634077599;0.7978083572854195;0.9999775592757416
11.507384;1.0445701489154822;0.8333066609150341;0.7979417705632421;-3.922682005486633e-07;-4.313660219639312e-07;1.0449279153863955;0.9999167332066707;9.9996381466538;0.8334450600856488;0.01556254099423241;0.01556311063447901;0.7977997283426727;0.014893537595100191;0.7978069011667911;0.9999801054532578
11.517384;1.0445713961772378;0.8333081509710973;0.7979413383791614;-3.9289491025718254e-07;-4.3208317660173694e-07;1.0449257983628333;0.9999159535038052;9.999626553993272;0.8334455131960992;0.015562540673762965;0.015563113030546328;0.7978002008825076;0.014893522414380708;0.7978055003179555;0.9999827962157324
11.527384;1.0445725032544257;0.8333097029990321;0.797940968349336;-3.9351448120543676e-07;-4.3278914602597683e-07;1.044923664665942;0.9999151952851006;9.99961512418073;0.8334460146325833;0.015562539779637858;0.015563116358334414;0.7978006615440157;0.014893507216254289;0.7978041535453045;0.9999856263787574
11.537384;1.0445734661952628;0.8333113081672113;0.7979406679313009;-3.9412364132887114e-07;-4.33479970626966e-07;1.0449215083950556;0.9999144546459033;9.999603894989967;0.8334465603877248;0.015562538308991245;0.015563120568445351;0.7978011106669527;0.014893492116922502;0.7978028579925943;0.9999885904756034
11.547384;1.0445742831371267;0.8333129565138546;0.7979404437552662;-3.9471864398966623e-07;-4.3415214698739346e-07;1.0449193239885202;0.9999137256013967;9.999592906491042;0.833447144501889;0.01556253626810164;0.015563125602851594;0.797801547377862;0.014893477219922275;0.797801609166323;0.9999916836380843
11.557384;1.0445749546673813;0.833314638484833;0.7979403013223441;-3.952955762009734e-07;-4.3480285818093195e-07;1.0449171067188023;0.9999130004038548;9.999582206295118;0.8334477603573905;0.015562533691257194;0.01556313140120782;0.7978019699922821;0.014893462611054299;0.7978004019732573;0.9999949019205278
11.567384;1.0445754833823415;0.8333163466722717;0.7979402446627601;-3.9585068249082026e-07;-4.354295329999211e-07;1.0449148529431855;0.9999122712016757;9.999571849796814;0.8334484004892695;0.015562530641220538;0.015563137910864666;0.7978023771570292;0.014893448347540052;0.7977992315142608;0.9999982416859573
11.577384;1.044575873439784;0.8333180760495912;0.7979402757687696;-3.963806393308538e-07;-4.360293552230546e-07;1.0449125614423302;0.9999115307765595;9.999561898372244;0.8334490559581066;0.01556252720170039;0.015563145088233914;0.7978027685084291;0.01489343445508013;0.7977980928009801;1.0000016985630549
11.587384;1.0445761304761536;0.833319823304553;0.7979403950603536;-3.968828445847289e-07;-4.3659931418532533e-07;1.0449102341522363;0.9999107724817762;9.999552413489036;0.8334497167535716;0.015562523470171943;0.015563152897258717;0.7978031445061009;0.014893420947926329;0.7977969803565056;1.0000052667641317
11.597384;1.0445762611381548;0.8333215860563764;0.7979406028962598;-3.973554556453408e-07;-4.3713635025926715e-07;1.044907874659266;0.9999099903355672;9.99954345427694;0.8334503729568713;0.01556251954127169;0.015563161307091938;0.7978035058918804;0.014893407849234342;0.7977958886195085;1.0000089392556364
11.607384;1.0445762718111946;0.8333233613806565;0.7979408999712708;-3.977970973475587e-07;-4.3763726765081097e-07;1.0449054864859217;0.9999091797661209;9.999535081352024;0.8334510160537718;0.015562515491355802;0.015563170275853896;0.7978038535427965;0.014893395201328803;0.7977948125736604;1.0000127082571146
11.617384;1.0445761672447387;0.8333251445187864;0.7979412865063565;-3.9820672146703637e-07;-4.3809886664566495e-07;1.0449030727251174;0.9999083389249946;9.999527355107784;0.8334516401534231;0.015562511376042558;0.015563179713645126;0.7978041886229927;0.014893383072838343;0.7977937483508909;1.0000165653311839
11.627384;1.0445759500565435;0.833326928860599;0.7979417620304553;-3.9858365559382365e-07;-4.38518276471201e-07;1.0449006358817525;0.9999074695888964;9.999520324373917;0.8334522424480899;0.015562507234566297;0.01556318945284185;0.7978045125757028;0.014893371547232978;0.7977926936695203;1.0000205013419874
11.637384;1.0445756213736084;0.8333287063041503;0.7979423258280678;-3.989273596197458e-07;-4.3889287313928983e-07;1.0448981782471713;0.9999065767888428;9.999514015826934;0.8334528222529808;0.015562503093620807;0.015563199249422805;0.7978048275763623;0.014893360689966908;0.7977916471120751;1.0000245069281917
11.647384;1.044575181828191;0.8333304678117417;0.7979429770744371;-3.992369145181142e-07;-4.392198960684617e-07;1.0448957035076147;0.9999056676753373;9.999508432904785;0.833453379421033;0.0155624989650906;0.015563208809630589;0.7978051375806618;0.01489335052871736;0.7977906070982064;1.00002857319183
11.657384;1.0445746322052665;0.8333322049556191;0.7979437144208077;-3.9951073879784007e-07;-4.394965240264011e-07;1.0448932174774288;0.999904749781859;9.999503562142845;0.8334539136626613;0.015562494845566;0.015563217835968054;0.7978054485974121;0.014893341063861887;0.7977895723009958;1.0000326913662831
11.667384;1.0445739735086683;0.8333339115812229;0.7979445354478573;-3.997465959840153e-07;-4.3972046027566173e-07;1.0448907265354566;0.9999038287392586;9.99949937763256;0.833454425046518;0.015562490726177785;0.015563226074206708;0.7978057676568993;0.014893332284620468;0.7977885424868906;1.0000368519329539
11.677384;1.044573206195566;0.8333355841117198;0.7979454367535246;-3.9994162689779244e-07;-4.398902633639544e-07;1.044888235346391;0.9999029074799446;9.9994958391308;0.8334549147799278;0.015562486607863534;0.015563233332948265;0.7978061017884501;0.014893324172617116;0.7977875180788763;1.000041045107672
11.687384;1.0445723298735112;0.833337220308795;0.797946414354629;-4.000927671981422e-07;-4.400052205144535e-07;1.044885745915632;0.9999019878295289;9.999492893021605;0.8334553853590818;0.015562482513260048;0.015563239468590586;0.7978064577874259;0.014893316701488505;0.7977864991602291;1.0000452623061307
11.697384;1.04457134505646;0.8333388176118804;0.797947462980548;-4.00197824497436e-07;-4.4006524540964584e-07;1.0448832582592646;0.9999010719199334;9.99949048236753;0.8334558400287513;0.015562478484268364;0.015563244350009721;0.7978068419973212;0.01489330984219783;0.7977854854630997;1.000049496804328
11.707384;1.04457025519333;0.8333403723877671;0.7979485749343108;-4.0025626561455265e-07;-4.400709980690116e-07;1.0448807717357773;0.9999001618995783;9.999488555928691;0.8334562826118578;0.01556247456986187;0.015563247836906796;0.7978072596124067;0.014893303568982965;0.79778447680621;1.00005374331664
11.717384;1.0445690658893585;0.8333418803682651;0.7979497405709038;-4.0026898583320947e-07;-4.40024174804835e-07;1.0448782863890558;0.999899259271446;9.999487070005522;0.8334567179197839;0.015562470816943771;0.015563249791255233;0.7978077138133353;0.014893297850541097;0.7977834725110448;1.0000579974649744
11.727384;1.044567782046786;0.8333433379564892;0.7979509497452978;-4.0023757956483973e-07;-4.3992768976689715e-07;1.044875803407301;0.999898364628905;9.999485985565732;0.8334571516020652;0.015562467262814676;0.015563250090173628;0.7978082053363261;0.014893292631348006;0.7977824705730269;1.0000622556669676
11.737384;1.044566406537639;0.8333447435825955;0.7979521926256922;-4.0016376182432435e-07;-4.397853539400556e-07;1.0448733236076484;0.9998974779699806;9.999485261803464;0.8334575893131781;0.015562463930742327;0.015563248614319992;0.7978087332443585;0.014893287828052357;0.7977814677294386;1.0000665150053059
11.747384;1.0445649412605613;0.8333460978123503;0.7979534602950387;-4.0004910481460404e-07;-4.3960122345822395e-07;1.0448708456805063;0.9998965997278866;9.999484850668413;0.833458035783123;0.01556246083111253;0.015563245235942597;0.7978092964384992;0.014893283341419357;0.7977804594422974;1.000070772731343
11.757384;1.0445633884081729;0.8333474021825377;0.7979547453605818;-3.9989481410529235e-07;-4.3937909301863393e-07;1.0448683667815009;0.9998957310148611;9.999484697665897;0.8334584940132926;0.015562457964167426;0.015563239834171962;0.7978098945856127;0.014893279076763605;0.7977794398620905;1.0000750257734217
11.767384;1.044561750641608;0.8333486580696771;0.7979560416900577;-3.997014402871285e-07;-4.391222828465125e-07;1.044865884154045;0.9998948723975885;9.999484749841551;0.8334589649164308;0.01556245532503697;0.015563232319493138;0.7978105285379712;0.014893274974029857;0.7977784029920105;1.0000792707318449
11.777384;1.0445600304457434;0.8333498667674744;0.7979573432515469;-3.994689844644315e-07;-4.388337028360958e-07;1.0448633960599913;0.9998940230819092;9.999484962563743;0.8334594477541629;0.01556245290860391;0.015563222630718854;0.7978112004939872;0.014893271025374006;0.7977773435974863;1.0000835041486529
11.787384;1.044558230071702;0.8333510305436275;0.797958643112285;-3.991974023633501e-07;-4.3851605439249105e-07;1.0448609025259503;0.999893181466128;9.999485296741854;0.833459940983983;0.015562450709194521;0.015563210722724671;0.797811913460531;0.014893267260835258;0.7977762568860653;1.0000877228855474
11.797384;1.044556352654947;0.8333521530770339;0.7979599334416224;-3.9888686443240963e-07;-4.381719809027999e-07;1.0448584053149783;0.9998923460986474;9.999485717476906;0.8334604426488176;0.015562448716044805;0.015563196580744341;0.7978126704693469;0.01489326371873228;0.797775138803388;1.0000919246850204
11.807384;1.0445544030918437;0.8333532387177806;0.797961206560643;-3.9853765247204424e-07;-4.378041677852451e-07;1.0448559064813592;0.999891516266817;9.999486200997382;0.8334609506709844;0.015562446914151918;0.015563180232789712;0.7978134738200384;0.014893260426773875;0.7977739867512534;1.000096108214986
11.817384;1.0445523880236753;0.8333542914832456;0.7979624568242925;-3.9815011875871336e-07;-4.3741517727857763e-07;1.0448534070440412;0.9998906923089251;9.999486733405297;0.8334614636758853;0.015562445294925805;0.015563161736204898;0.7978143239717829;0.014893257404181386;0.7977727995204414;1.0001002720412266
11.827384;1.0445503148487205;0.8333553145314381;0.7979636821298486;-3.9772473356233745e-07;-4.370071229740129e-07;1.0448509067109812;0.9998898757831985;9.99948729707071;0.8334619815281504;0.01556244386314933;0.015563141169503532;0.7978152187429841;0.014893254679628083;0.7977715774080343;1.0001044132311536
11.837384;1.0445481900704199;0.8333563099140652;0.7979648831143311;-3.972620181498367e-07;-4.3658187114745935e-07;1.0448484039544919;0.9998890694970161;9.999487862183598;0.83346250490405;0.015562442635332196;0.015563118633781277;0.7978161536309211;0.014893252301093268;0.7977703222564125;1.0001085267638754
11.847384;1.0445460187547857;0.833357278100689;0.7979660610083555;-3.9676240970810553e-07;-4.361414827608944e-07;1.044845896638668;0.9998882775287932;9.999488392719506;0.8334630347220106;0.015562441637253847;0.015563094236500869;0.7978171227928113;0.014893250318051488;0.7977690363520649;1.0001126060777903
11.857384;1.0445438046622448;0.8333582180508818;0.7979672168365898;-3.962261951455504e-07;-4.3568809843624107e-07;1.0448433835300392;0.9998875051313747;9.999488860131821;0.8334635723681759;0.015562440895210913;0.01556306806018547;0.7978181201490213;0.014893248755341747;0.797767721585662;1.0001166438486966
11.867384;1.044541549243169;0.8333591285647087;0.7979683517780872;-3.956537584824686e-07;-4.3522365686877266e-07;1.044840865492349;0.9998867586486251;9.999489247399728;0.8334641202342624;0.015562440415712395;0.01556304014011181;0.7978191406554127;0.014893247609963559;0.7977663798270563;1.0001206319701108
11.877384;1.044539250637859;0.8333600095287393;0.7979694670892138;-3.950460536215894e-07;-4.347501445631152e-07;1.0448383455184005;0.9998860452578443;9.999489539162619;0.83346468156278;0.015562440176298143;0.015563010476172312;0.7978201811030544;0.01489324687437953;0.7977650133711929;1.0001245611377847
11.887384;1.0445369043639607;0.8333608616554332;0.7979705634564676;-3.944047155421715e-07;-4.342699743737562e-07;1.0448358284617663;0.9998853722036666;9.999489718231553;0.8334652595712059;0.015562440146092763;0.015562979072760148;0.7978212396851063;0.014893246559375113;0.7977636246580153;1.0001284214076513
11.897384;1.0445345051822992;0.8333616855267568;0.7979716406538457;-3.9373171834932836e-07;-4.3378579958948933e-07;1.0448333212753402;0.9998847464224259;9.999489769789173;0.8334658566916456;0.015562440312069015;0.015562945957014627;0.7978223151732493;0.014893246695288286;0.7977622155021635;1.0001322035821256
11.907384;1.0445320484540315;0.833362481191807;0.7979726977964429;-3.930290671857377e-07;-4.332999759444641e-07;1.0448308328062652;0.9998841743787168;9.999489676901856;0.8334664743556609;0.015562440691095138;0.015562911163446743;0.7978234066394293;0.014893247332931764;0.7977607866737271;1.0001358997382743
11.917384;1.0445295300328963;0.8333632483116423;0.7979737334567667;-3.9229885516454527e-07;-4.3281419443657596e-07;1.044828372683408;0.9998836609025257;9.999489413225335;0.8334671128269441;0.015562441340862302;0.015562874725082365;0.7978245129525307;0.014893248549660842;0.7977593381945348;1.0001395026229247
11.927384;1.044526945640019;0.8333639868035556;0.7979747455122506;-3.9154358824636204e-07;-4.323293361208053e-07;1.044825950562568;0.999883207884888;9.999488944186544;0.8334677711778524;0.015562442369169786;0.01556283667650309;0.797825631364543;0.014893250430869165;0.7977578697844226;1.0001430052002456
11.937384;1.0445242912699895;0.8333646977911874;0.7979757313775889;-3.907663068168056e-07;-4.31845480782208e-07;1.044823575845417;0.9998828140550278;9.999488237251597;0.8334684479526612;0.01556244392280437;0.015562797050494506;0.7978267563506632;0.014893253045759525;0.7977563812485602;1.0001464008075869
11.947384;1.0445215645455104;0.833365383629992;0.7979766885421025;-3.8997033079844774e-07;-4.3136209417319144e-07;1.0448212569829627;0.9998824757697465;9.999487275123656;0.8334691416201089;0.015562446155241706;0.015562755879416967;0.7978278800213557;0.01489325644760916;0.7977548732494918;1.0001496836726658
11.957384;1.044518765263761;0.8333660465999316;0.7979776148679152;-3.891591156291544e-07;-4.3087822201038887e-07;1.0448190004482392;0.9998821882608925;9.99948606128152;0.8334698501502074;0.015562449196367288;0.015562713210045062;0.7978289934592112;0.014893260679627563;0.7977533482525723;1.0001528494196925
11.967384;1.0445158945720776;0.8333666878333307;0.7979785086330872;-3.883364740335986e-07;-4.30392610573032e-07;1.0448168102297182;0.9998819464002195;9.99948461625841;0.8334705705104308;0.015562453141365853;0.015562669112244198;0.7978300879769116;0.014893265778293023;0.7977518105721211;1.0001558950228782
11.977384;1.044512953980454;0.8333673078437389;0.7979793684654974;-3.8750675337835043e-07;-4.2990391155223663e-07;1.0448146888052843;0.999881744694888;9.999482966741315;0.8334712985667011;0.015562458051447733;0.015562623671715252;0.797831156209652;0.014893271782091336;0.7977502653630697;1.0001588189035882
11.987384;1.0445099448517945;0.8333679076712663;0.7979801932844436;-3.866746353065976e-07;-4.294108714562916e-07;1.044812638951789;0.999881576849022;9.99948113098459;0.8334720293744919;0.015562463953137247;0.015562576984543034;0.7978321920200359;0.014893278741393968;0.7977487175360345;1.000161621849635
11.997384;1.0445068685543581;0.8333684889388433;0.7979809823649144;-3.8584457728511436e-07;-4.289125059886668e-07;1.0448106642735044;0.9998814350836962;9.999479112895404;0.833472757642104;0.015562470834743717;0.015562529153816678;0.7978331891227903;0.014893286721564479;0.7977471714164223;1.0001643072364346
12.007384;1.0445037267776376;0.8333690530885732;0.7979817350810312;-3.850201901087726e-07;-4.2840838172162264e-07;1.04480876833421;0.9998813099754862;9.999476906749683;0.8334734783027055;0.01556247865830463;0.015562480279804565;0.7978341409371726;0.014893295792236194;0.79774563134222;1.0001668792768894
12.017384;1.0445005212660592;0.8333696007827107;0.7979824501613447;-3.8420394835796246e-07;-4.2789859176396653e-07;1.0448069541793512;0.99988119143067;9.999474504689543;0.83347418745479;0.015562487391866817;0.015562430456976297;0.797835041912777;0.01489330601644512;0.797744102527067;1.0001693408350156
12.027384;1.0444972538738633;0.8333701319259716;0.7979831252080725;-3.8339727807573854e-07;-4.273833533636754e-07;1.0448052246246522;0.99988106986895;9.999471903955879;0.8334748830808516;0.015562497030179938;0.015562379780311478;0.797835888014757;0.014893317449715435;0.7977425910666922;1.0001716925350201
12.037384;1.044493926944334;0.8333706467784682;0.7979837568529288;-3.82601027580194e-07;-4.2686293378109937e-07;1.0448035827016826;0.9998809363808587;9.999469107950253;0.8334755648449047;0.015562507584504306;0.015562328354743847;0.7978366760945618;0.014893330139710916;0.7977411031115111;1.0001739326240335
12.047384;1.044490542892044;0.8333711476376121;0.7979843411281035;-3.8181610331413753e-07;-4.263379681106345e-07;1.0448020321399507;0.9998807822155948;9.999466119554777;0.8334762333041262;0.015562519062972645;0.01556227630042951;0.7978374030047642;0.014893344128573191;0.7977396445399852;1.0001760573331782
12.057384;1.0444871038980432;0.8333716396222302;0.7979848732862255;-3.810434974401677e-07;-4.258095132202715e-07;1.0448005777597473;0.9998805986048986;9.999462932313252;0.8334768888180387;0.015562531472121412;0.015562223747061484;0.7978380649962584;0.01489335944406238;0.7977382213018915;1.000178061867368
12.067384;1.044483612158105;0.8333721293351696;0.7979853472443045;-3.8028375037384886e-07;-4.252787911352843e-07;1.044799225509946;0.9998803767130389;9.999459524565207;0.8334775307776833;0.015562544829385558;0.015562170831199549;0.7978386582703358;0.014893376069481691;0.7977368392371198;1.0001799410753938
12.077384;1.0444800698096224;0.8333726223106556;0.7979857562546394;-3.795367109775785e-07;-4.2474697680706647e-07;1.0447979816206572;0.999880107474831;9.999455859655702;0.8334781581058345;0.015562559148429612;0.015562117693103644;0.7978391802482323;0.014893393931930295;0.7977355036197024;1.0001816898537752
12.087384;1.044476479084068;0.8333731222582303;0.7979860946326155;-3.7880168956106156e-07;-4.242149571892482e-07;1.0447968509003376;0.9998797821450772;9.99945188938644;0.8334787698863277;0.015562574406241236;0.015562064451721506;0.7978396299147289;0.014893412925527953;0.7977342193862879;1.0001833034513887
12.097384;1.0444728424750334;0.8333736321463266;0.7979863587420818;-3.7807772965077624e-07;-4.236829802302e-07;1.0447958353260451;0.9998793930218484;9.999447557732818;0.8334793646661721;0.015562590534359636;0.015562011170969371;0.7978400067997627;0.014893432931004324;0.7977329912690223;1.000184777208593
12.107384;1.0444691617025288;0.8333741548579177;0.7979865468084737;-3.7736398603115683e-07;-4.231504681083328e-07;1.0447949335489428;0.9998789331872264;9.999442801833187;0.8334799398170567;0.015562607440032754;0.015561957849183048;0.7978403093939982;0.014893453813519326;0.7977318232779985;1.0001861065689277
12.117384;1.044465437159612;0.8333746938005749;0.7979866575252234;-3.76659891529764e-07;-4.2261625252991145e-07;1.0447941413580284;0.9998783960702053;9.999437548398811;0.8334804922882475;0.015562625025002294;0.01556190444052585;0.7978405342568282;0.01489347541888501;0.7977307184552532;1.0001872876869484
12.127384;1.044461669965244;0.833375253588948;0.7979866882884834;-3.759650669813084e-07;-4.2207905576098164e-07;1.0447934529828786;0.9998777755051743;9.99943171418254;0.8334810190589388;0.015562643182935876;0.015561850885272623;0.7978406766671037;0.01489349758029601;0.797729679087953;1.0001883175365958
12.137384;1.0444578642526894;0.8333758390458299;0.7979866353231976;-3.752793842638583e-07;-4.2153768437789297e-07;1.0447928621200104;0.9998770664174519;9.999425219818061;0.83348151596397;0.015562661799780504;0.015561797119965177;0.7978407322637387;0.014893520134317226;0.7977287071424897;1.0001891935464546
12.147384;1.0444540265424491;0.833376453213243;0.797986495838383;-3.7460298273277524e-07;-4.2099083737858993e-07;1.0447923621348543;0.9998762659883118;9.99941800780267;0.833481976915542;0.015562680774033054;0.015561743071653958;0.7978406985724446;0.014893542930747376;0.7977278049159354;1.000189913688253
12.157384;1.0444501634803058;0.8333770971246025;0.7979862701054843;-3.739360269812867e-07;-4.204369366326392e-07;1.044791946381698;0.9998753735160429;9.999410049520353;0.8334823950051442;0.015562700037912562;0.015561688666720953;0.7978405756525985;0.014893565818221311;0.7977269751704118;1.0001904768878516
12.167384;1.0444462807269177;0.8333777714601615;0.7979859621000874;-3.732785999964123e-07;-4.198741570482795e-07;1.0447916090535008;0.9998743888089224;9.999401347863328;0.8334827639019424;0.015562719563958846;0.015561633855188073;0.7978403656903467;0.014893588629718289;0.7977262206714167;1.0001908826384003
12.177384;1.0444423830196528;0.8333784778013699;0.7979855783562271;-3.726307375116875e-07;-4.193005403207708e-07;1.0447913458127183;0.9998733111172076;9.99939194338075;0.8334830784165878;0.015562739350488632;0.015561578621411365;0.7978400722756241;0.0148936111981563;0.7977255440221223;1.0001911297719643
12.187384;1.0444384742823352;0.8333792186857689;0.7979851259741032;-3.719924385146663e-07;-4.1871407065378933e-07;1.0447911533630252;0.9998721389492279;9.99938191318305;0.833483334661964;0.01556275939391008;0.015561522978977407;0.7978397000164724;0.014893633376586;0.797724947606998;1.000191216136713
12.197384;1.0444345586041037;0.8333799965994323;0.7979846116666337;-3.713638309212137e-07;-4.1811273198396285e-07;1.0447910282524142;0.999870870664375;9.99937136095787;0.8334835297592242;0.015562779671936906;0.015561466972438445;0.7978392543075569;0.014893655031217715;0.7977244331645795;1.0001911395106935
12.207384;1.0444306422509597;0.8333808123910467;0.7979840419396599;-3.707453084394425e-07;-4.174946960929783e-07;1.044790966389031;0.9998695054709561;9.99936041083525;0.8334836610201658;0.015562800144628906;0.015561410686796156;0.797838741118935;0.01489367602727909;0.797724001453363;1.0001908981986456
12.217384;1.044426734391718;0.8333816646677911;0.7979834233764201;-3.7013749740777106e-07;-4.1685878499676537e-07;1.044790963584079;0.9998680431938552;9.999349203454019;0.8334837254617271;0.015562820772006491;0.015561354241134874;0.7978381667335405;0.014893696237433533;0.7977236520257834;1.0001904911392006
