time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.227384;1.0444228457470583;0.8333825502841904;0.797982763266564;-3.6954137247088675e-07;-4.162049875705372e-07;1.0447910160292928;0.9998664837019511;9.999337880328811;0.8334837201360435;0.015562841535624962;0.015561297769079637;0.7978375373094884;0.01489371556314141;0.7977233827250275;1.000189918026174
12.237384;1.0444189866802898;0.8333834653247756;0.7979820703936099;-3.6895839435952275e-07;-4.1553441371966787e-07;1.0447911207408387;0.9998648277762914;9.999326562988314;0.8334836425840055;0.01556286243290633;0.015561241412637658;0.7978368590226815;0.014893733938744658;0.7977231894805845;1.0001891790925386
12.247384;1.0444151663274515;0.8333844061947654;0.7979813547210145;-3.6839029330032166e-07;-4.148487358784407e-07;1.0447912758446058;0.9998630779365207;9.999315345582621;0.8334834909773536;0.015562883449699347;0.015561185325958356;0.7978361391020535;0.014893751313622533;0.7977230670893078;1.0001882745484048
12.257384;1.0444113932007026;0.8333853690794891;0.7979806261125727;-3.678387366059219e-07;-4.141498478493598e-07;1.0447914797861555;0.9998612379098888;9.99930430017909;0.8334832642282397;0.015562904550201394;0.015561129673074289;0.7978353861874463;0.014893767637032786;0.7977230106039547;1.0001872040022899
12.267384;1.044407675643242;0.833386348201784;0.797979893188804;-3.6730525579813137e-07;-4.1343979597285495e-07;1.0447917305520942;0.9998593116292095;9.999293489254002;0.8334829618018388;0.015562925703139089;0.015561074609730736;0.7978346091943159;0.014893782858239946;0.7977230163285481;1.0001859659342287
12.277384;1.0444040208256664;0.8333873355484732;0.797979162293792;-3.667912457934824e-07;-4.127204557860509e-07;1.0447920261013004;0.9998573028775456;9.999282979370903;0.8334825833810474;0.015562946922494318;0.015561020254097602;0.7978338161528147;0.014893796931100671;0.7977230818896347;1.0001845574797856
12.287384;1.0444004331352674;0.8333883217578205;0.7979784365514212;-3.662979042071117e-07;-4.119929576094276e-07;1.0447923652495767;0.9998552159163412;9.999272842530265;0.833482129198432;0.015562968279493354;0.015560966684068613;0.7978330140427767;0.014893809813820012;0.7977232057574253;1.0001829746429765
12.297384;1.0443969131097324;0.8333892962560645;0.7979777162619374;-3.6582638982264694e-07;-4.1125756190142055e-07;1.044792748475477;0.9998530559074916;9.999263148942942;0.8334816004445859;0.015562989879182988;0.015560913962403458;0.7978322091600261;0.014893821472508619;0.7977233866333975;1.000181212693362
12.307384;1.0443934580582193;0.8333902467953191;0.7979770005408334;-3.6537793630750164e-07;-4.1051427003339826e-07;1.0447931780466397;0.9998508283252511;9.999253961555723;0.8334809988605545;0.015563011839282827;0.015560862148253748;0.7978314077641768;0.014893831889524018;0.7977236229789827;1.0001792669610283
12.317384;1.0443900647318516;0.8333911596621095;0.7979762884841756;-3.6495358927780864e-07;-4.0976340409520973e-07;1.0447936564277762;0.9998485383735171;9.999245330220123;0.8334803262285293;0.015563034289770577;0.015560811296949717;0.7978306167240173;0.014893841056504268;0.7977239131455122;1.0001771338556626
12.327384;1.0443867313637163;0.8333920207604896;0.7979755796088072;-3.645542201766878e-07;-4.09005640757794e-07;1.0447941839750474;0.9998461908867768;9.999237288396982;0.8334795848455364;0.015563057366808297;0.015560761463583482;0.7978298432531681;0.014893848960930609;0.7977242557644144;1.0001748110777524
12.337384;1.0443834568134585;0.8333928164815604;0.7979748738616474;-3.64180969822396e-07;-4.0824188988468275e-07;1.0447947578577994;0.999843790580443;9.999229860252525;0.8334787785250797;0.015563081189003642;0.015560712691061476;0.7978290938733492;0.014893855590251732;0.7977246495562519;1.0001722976550682
12.347384;1.0443802390235577;0.8333935337830675;0.7979741709993893;-3.638354367406738e-07;-4.07473130676009e-07;1.044795372260543;0.9998413428692949;9.999223072520044;0.8334779124837406;0.015563105851273318;0.015560664981865605;0.7978283739537212;0.014893860938070911;0.7977250927006355;1.0001695949628442
12.357384;1.0443770753167703;0.8333941602332132;0.7979734697981937;-3.635196731412149e-07;-4.0670011673602854e-07;1.0447960192101444;0.9998388545451354;9.999216956889036;0.833476991981616;0.01556313145131002;0.015560618288448668;0.7978276879872352;0.014893865001983071;0.7977255822550162;1.0001667070720122
12.367384;1.0443739632628706;0.8333946843990162;0.7979727676675732;-3.6323617350128993e-07;-4.0592345750602115e-07;1.044796689648185;0.9998363330619534;9.999211542938895;0.8334760211355349;0.015563158103118369;0.015560572533871834;0.797827039596519;0.014893867787660537;0.7977261137928628;1.0001636394118756
12.377384;1.044370900504006;0.8333950958267258;0.797972060782175;-3.6298760332406256e-07;-4.05144142323548e-07;1.0447973742001326;0.9998337849452851;9.999206853251618;0.8334750022748179;0.015563185911110344;0.015560527639795511;0.7978264313111768;0.01489386931191592;0.7977266817663704;1.0001603976120865
12.387384;1.0443678844064872;0.8333953847618668;0.7979713447008259;-3.627763747738186e-07;-4.043638171217945e-07;1.0447980635019622;0.999831215055478;9.999202904592831;0.8334739357309559;0.015563214953505617;0.015560483549693038;0.7978258645459932;0.014893869596855357;0.7977272807457688;1.0001569875007397
12.397384;1.044364911899046;0.8333955425698698;0.797970615398951;-3.6260443954810225e-07;-4.0358461284272654e-07;1.04479874827748;0.9998286270054153;9.999199714218234;0.8334728205786167;0.015563245299254288;0.015560440242618488;0.7978253393661725;0.014893868672311237;0.7977279061663278;1.0001534156072365
12.407384;1.0443619790390402;0.8333955618988924;0.7979698699862138;-3.62473412721651e-07;-4.0280882236088946e-07;1.0447994190390408;0.9998260240966497;9.999197307455418;0.8334716561978677;0.015563277008808912;0.015560397720433305;0.7978248541703038;0.014893866589022904;0.7977285536345683;1.0001496893694335
12.417384;1.044359081595632;0.8333954360739283;0.7979691062708627;-3.6238471016382383e-07;-4.0203856602157293e-07;1.0448000655131122;0.9998234102480996;9.999195714269709;0.8334704434315859;0.015563310109436167;0.015560355978744755;0.7978244060479526;0.014893863422793377;0.797729218073329;1.000145817200747
12.427384;1.0443562167280804;0.833395159561768;0.7979683218301908;-3.623394978643232e-07;-4.012754240314862e-07;1.0448006768867772;0.9998207903728475;9.99919495480758;0.833469184479973;0.015563344588315924;0.015560315000138564;0.797823991526257;0.014893859264988037;0.7977298935299281;1.000141808957946
12.437384;1.0443533831346816;0.8333947293654487;0.7979675137386156;-3.623386529946328e-07;-4.0052024156469947e-07;1.0448012430035751;0.999818170647845;9.999195037200488;0.8334678820133707;0.015563380405155489;0.015560274775668438;0.7978236068005718;0.01489385421046094;0.7977305730821878;1.0001376759473801
12.447384;1.0443505791811232;0.8333941453287201;0.7979666787351701;-3.62382877672866e-07;-3.997735043083582e-07;1.0448017549371515;0.9998155588410035;9.999195975632347;0.8334665385483572;0.015563417499250222;0.015560235323007437;0.7978232475543522;0.014893848348790255;0.7977312489585012;1.000133430425509
12.457384;1.044347801457195;0.8333934089990954;0.7979658132797067;-3.624728425028352e-07;-3.990359976242841e-07;1.0448022047962038;0.999812963403918;9.999197801039674;0.8334651569948339;0.01556345579477151;0.015560196683588908;0.7978229090286524;0.01489384175859971;0.7977319131784533;1.000129085798398
12.467384;1.0443450452554295;0.8333925224617766;0.797964913839226;-3.626091249519883e-07;-3.9830897476134964e-07;1.0448025857579593;0.9998103918428726;9.99920054807378;0.8334637415846703;0.015563495214384994;0.015560158916430393;0.7978225862145047;0.01489383450759077;0.797732558344084;1.0001246569663118
12.477384;1.0443423059725518;0.8333914884069216;0.797963977357278;-3.627920885978717e-07;-3.9759380582826327e-07;1.0448028921817818;0.9998078505420506;9.999204236859269;0.8334622973674988;0.015563535685507019;0.015560122102596493;0.7978222740317699;0.014893826660713648;0.7977331783195303;1.0001201599326799
12.487384;1.0443395795670942;0.8333903107460578;0.7979630013700239;-3.630219545713911e-07;-3.968916000661867e-07;1.04480311962595;0.9998053453899621;9.999208860350253;0.8334608289945927;0.015563577136160058;0.015560086349781005;0.7978219675558206;0.014893818285225244;0.7977337688158649;1.0001156117041934
12.497384;1.0443368619107076;0.8333889947701377;0.7979619840168194;-3.63298775431055e-07;-3.9620302364357295e-07;1.0448032650177776;0.9998028813794507;9.99921437463941;0.8334593398317288;0.015563619503640302;0.015560051789682837;0.7978216618208983;0.014893809447434781;0.7977343274090675;1.000111030778618
12.507384;1.0443341486287463;0.8333875468493641;0.7979609239164102;-3.636221612415254e-07;-3.955284298476506e-07;1.0448033267637002;0.9998004621339537;9.999220699810092;0.8334578309350961;0.015563662748913364;0.015560018570976405;0.7978213518067663;0.014893800214335872;0.7977348527941891;1.0001064366297912
12.517384;1.0443314360552938;0.8333859738132416;0.7979598195748977;-3.639911565599288e-07;-3.948683857316033e-07;1.04480330476006;0.9997980902528686;9.999227730379259;0.8334563011979578;0.015563706854097343;0.015559986853799892;0.7978210334568262;0.014893790660468538;0.7977353440716473;1.0001018482059278
12.527384;1.0443287226173612;0.8333842826566622;0.7979586690651972;-3.6440442605668145e-07;-3.9422433472113917e-07;1.0448032005873706;0.9997957676387079;9.999235347426959;0.8334547493797505;0.015563751809211523;0.015559956808237777;0.7978207044474599;0.014893780863496783;0.7977358000351611;1.000097283249356
12.537384;1.044326009976439;0.8333824807039172;0.7979574702516072;-3.648604429399934e-07;-3.935987984732461e-07;1.0448030177051542;0.9997934957936144;9.999243434779492;0.8334531754223922;0.01556379759825229;0.015559928605441033;0.7978203638314945;0.014893770889324502;0.7977362184970715;1.0000927585014232
12.547384;1.044323302668539;0.8333805756594947;0.7979562209714104;-3.653575973557246e-07;-3.929948425043552e-07;1.0448027612940596;0.9997912761185577;9.99925189340267;0.8334515802420396;0.01556384419010434;0.015559902398662956;0.7978200113449888;0.014893760789607422;0.7977365970368432;1.000088289064115
12.557384;1.0443206060355539;0.8333785757172442;0.7979549193583179;-3.6589444004825913e-07;-3.92415417893103e-07;1.0448024379083165;0.9997891099846445;9.99926064315703;0.8334499657714673;0.015563891541040108;0.015559878314876086;0.7978196466652778;0.014893750616387137;0.7977369340715981;1.000083886951473
12.567384;1.0443179249625305;0.8333764894891756;0.7979535642327535;-3.6646984535857985e-07;-3.918631752649702e-07;1.0448020547834658;0.9997869989437785;9.999269614338845;0.8334483349206343;0.01556393960094958;0.01555985646161543;0.7978192687166579;0.014893740433137537;0.7977372277333422;1.0000795606043102
12.577384;1.0443152649568905;0.8333743251892787;0.7979521548426814;-3.6708274383080054e-07;-3.9134040477774533e-07;1.0448016183048083;0.9997849450797789;9.999278738453903;0.8334466909847001;0.0155639883073364;0.015559836934723332;0.7978188757508161;0.014893730306984071;0.7977374742721327;1.000075315668678
12.587384;1.044312633579079;0.8333720897985409;0.7979506904444493;-3.677317274122782e-07;-3.9084872693001885e-07;1.0448011325701794;0.9997829513711872;9.999287948508217;0.8334450378090719;0.015564037568934114;0.015559819829193508;0.7978184658483839;0.014893720292536008;0.7977376690009027;1.0000711564268712
12.597384;1.0443100403852008;0.8333697892997466;0.797949170268698;-3.6841505661345437e-07;-3.9038888177447744e-07;1.0448005988482123;0.999781021585588;9.999297187623135;0.8334433804521234;0.015564087259705504;0.01555980525093807;0.7978180366347928;0.014893710435071202;0.7977378083625133;1.0000670868902592
12.607384;1.044307496671727;0.8333674297257067;0.7979475932032584;-3.6913115678010886e-07;-3.8996103544264944e-07;1.0448000155045705;0.9997791595908565;9.999306412322232;0.8334417249410654;0.015564137231005987;0.015559793312794149;0.7978175851201765;0.014893700788781716;0.7977378901731155;1.0000631101701003
12.617384;1.0443050159613994;0.8333650176168635;0.7979459575099063;-3.6987904980212407e-07;-3.895654236777253e-07;1.0447993787396386;0.9997773695444024;9.999315587009441;0.8334400772164117;0.015564187324049662;0.0155597841146741;0.7978171085979231;0.01489369141668316;0.7977379124254423;1.0000592270850113
12.627384;1.0443026138025382;0.8333625596827957;0.7979442614546198;-3.7065808452318906e-07;-3.8920270807338523e-07;1.0447986841319445;0.9997756573149559;9.99932468150543;0.8334384420628248;0.015564237373597859;0.015559777719365777;0.7978166052795306;0.014893682371722537;0.7977378725189301;1.0000554357436096
12.637384;1.044300306789432;0.8333600628048483;0.7979425042962814;-3.7146723854930586e-07;-3.8887376001122943e-07;1.0447979276359278;0.9997740310592133;9.999333680965854;0.833436822161754;0.01556428721392819;0.015559774136587198;0.7978160743164407;0.01489367368441394;0.7977377674789776;1.0000517317714581
12.647384;1.0442981120734036;0.8333575339198983;0.7979406870620276;-3.7230478496727447e-07;-3.885792611902329e-07;1.044797105568876;0.9997724995695165;9.999342596256604;0.8334352177792392;0.015564336685381404;0.015559773333617652;0.7978155156488701;0.014893665365946171;0.7977375948203393;1.0000481092359563
12.657384;1.0442960469777451;0.8333549791288504;0.7979388131782832;-3.731683854501338e-07;-3.88319655579558e-07;1.0447962147224605;0.999771070112854;9.999351459475864;0.8334336276344892;0.015564385632866167;0.015559775266454415;0.797814929657691;0.014893657420168026;0.7977373533950001;1.0000445624582215
12.667384;1.0442941279231714;0.8333524035888031;0.7979368883840963;-3.740551889780937e-07;-3.8809549879587927e-07;1.0447952529316074;0.9997697479551527;9.999360311079247;0.8334320500702571;0.015564433904000311;0.015559779898493461;0.7978143173696853;0.014893649850156336;0.7977370436610888;1.0000410872833172
12.677384;1.0442923689393386;0.8333498126719507;0.7979349196593781;-3.749619122835417e-07;-3.8790769389968074e-07;1.0447942195995552;0.9997685366906255;9.999369190568013;0.8334304837167548;0.015564481355569329;0.015559787197553744;0.7978136811930321;0.014893642651640396;0.7977366673370332;1.000037681587511
12.687384;1.0442907803817778;0.833347212910105;0.7979329142174697;-3.7588493910953917e-07;-3.8775722445904576e-07;1.0447931163417294;0.9997674382495053;9.999378138723026;0.8334289277162862;0.015564527853741308;0.01555979712484154;0.7978130249883477;0.014893635806997428;0.7977362269559232;1.0000343455190117
12.697384;1.044289368503903;0.8333446120072274;0.797930878848383;-3.7682039601537536e-07;-3.876445843384406e-07;1.044791946993493;0.9997664536361404;9.999387211304763;0.833427381504139;0.015564573248181285;0.015559809626326778;0.7978123530901402;0.014893629282028174;0.7977357254199415;1.0000310805922674
12.707384;1.0442881363775913;0.8333420183432094;0.7979288192755893;-3.777643500534593e-07;-3.875693387770662e-07;1.0447907164582522;0.9997655844875893;9.999396483046079;0.8334258442152831;0.01556461734573353;0.015559824631449708;0.797811669022717;0.014893623015569546;0.7977351652894317;1.0000278882369733
12.717384;1.0442870856062143;0.8333394407237219;0.7979267405009133;-3.787131501436048e-07;-3.875301569407345e-07;1.0447894295285618;0.9997648338089731;9.999406027091908;0.8334243141762485;0.015564659919904505;0.015559842053164335;0.7978109753554238;0.014893616921345242;0.7977345486163362;1.0000247694230586
12.727384;1.0442862172122296;0.8333368879034663;0.7979246478926424;-3.7966368492125455e-07;-3.875252834867937e-07;1.0447880903866107;0.9997642052406566;9.999415889319026;0.8334227890583356;0.015564700739778847;0.015559861784093194;0.7978102748346845;0.014893610912830521;0.7977338780454107;1.0000217250508396
12.737384;1.0442855313350246;0.8333343671822818;0.7979225470063385;-3.806133404001598e-07;-3.8755285834946297e-07;1.0447867031204257;0.9997637023942336;9.999426084665187;0.8334212668582757;0.01556473959713862;0.015559883700929865;0.7978095707835604;0.014893604920797903;0.79773315808482;1.0000187563446128
12.747384;1.044285027041233;0.8333318836566836;0.7979204424360086;-3.8155978485286333e-07;-3.8761084039459685e-07;1.0447852729013283;0.9997633292532913;9.99943661470405;0.8334197468371702;0.015564776335293498;0.015559907688108937;0.7978088661997536;0.01489359888949866;0.797732394966142;1.0000158647063135
12.757384;1.0442847023520836;0.8333294411498643;0.7979183375822397;-3.8250096341803754e-07;-3.876971245408306e-07;1.0447838062556867;0.9997630905597987;9.999447480227984;0.8334182293001665;0.0155648108697643;0.015559933670550032;0.797808163152073;0.014893592772038599;0.7977315951243306;1.0000130510218537
12.767384;1.04428455407178;0.83332704308698;0.7979162350441803;-3.834354372356523e-07;-3.878099719468929e-07;1.0447823102016038;0.9997629914287937;9.99945867338655;0.833416714587286;0.015564843186696984;0.015559961635747738;0.7978074627773182;0.014893586531829001;0.7977307640319262;1.0000103158607554
12.777384;1.0442845785583046;0.8333246924371545;0.7979141365054142;-3.8436275617681905e-07;-3.8794807848520365e-07;1.044780791474917;0.9997630362839601;9.999470162766434;0.8334152027667747;0.015564873328427408;0.01555999162315627;0.7978067650574573;0.014893580139650605;0.7977299061801018;1.0000076609611899
12.787384;1.044284773243581;0.8333223917309802;0.7979120425672909;-3.852833335525657e-07;-3.881102352356212e-07;1.0447792562108615;0.9997632276751286;9.999481888786082;0.8334136945843272;0.015564901384580743;0.015560023682267034;0.7978060686642736;0.014893573563241419;0.7977290250389697;1.000005090583329
12.797384;1.0442851371545332;0.8333201431471716;0.797909952937122;-3.8619773065305703e-07;-3.8829518913276497e-07;1.0447777102779499;0.9997635659034572;9.999493771420795;0.8334121923151743;0.01556492748267524;0.015560057841203057;0.7978053715826792;0.014893566757909303;0.7977281227705799;1.000002611478151
12.807384;1.0442856702451342;0.8333179483403268;0.7979078664879199;-3.871060160666869e-07;-3.8850175683805025e-07;1.0447761607914559;0.9997640495236699;9.999505723365598;0.8334106993712493;0.015564951762876356;0.015560094103616274;0.7978046719357648;0.014893559679633024;0.7977272005706447;1.0000002313700436
12.817384;1.0442863722303197;0.833315809050194;0.7979057811778237;-3.8800774928789435e-07;-3.887289084155382e-07;1.0447746176989385;0.9997646760435899;9.999517663629597;0.8334092193063156;0.01556497435050511;0.015560132448437488;0.7978039676174683;0.014893552318292945;0.797726259481782;0.9999979573470933
12.827384;1.0442872415982785;0.8333137282405949;0.7979036942537574;-3.8890227420690144e-07;-3.889758242542742e-07;1.044773093431727;0.9997654421714267;9.999529526359817;0.8334077548624618;0.015564995344729089;0.015560172825306277;0.7978032550927466;0.014893544712732765;0.7977253007959617;0.9999957954117913
12.837384;1.0442882752455767;0.8333117098360997;0.7979016030349164;-3.897889415694452e-07;-3.892418274481799e-07;1.0447716007718004;0.9997663437666993;9.999541257652409;0.8334063073074891;0.015565014820728923;0.015560215155253614;0.7978025293030837;0.014893536936340589;0.7977243256021952;0.9999937508427595
12.847384;1.044289468480381;0.8333097572307895;0.7978995058816631;-3.90667425259415e-07;-3.8952611138578883e-07;1.044770151092354;0.9997673765418027;9.99955280594148;0.8334048766131201;0.015565032832395251;0.015560259332156226;0.7978017849913462;0.014893529078625794;0.7977233340934043;0.9999918283553352
12.857384;1.0442908150567698;0.8333078725572161;0.7978974019710906;-3.915380034665185e-07;-3.8982761006435545e-07;1.0447687539959067;0.9997685371147959;9.999564120558563;0.8334034622434627;0.015565049410377218;0.015560305221916666;0.7978010179781901;0.014893521244592783;0.7977223251826371;0.9999900319033489
12.867384;1.044292306779721;0.8333060574484273;0.7978952902175861;-3.9240133743457436e-07;-3.901451854843801e-07;1.0447674172414212;0.9997698228306389;9.999575161563932;0.833402063263537;0.015565064569268877;0.01556035266588321;0.7978002254464994;0.014893513569159671;0.7977212959020112;0.9999883648346154
12.877384;1.044293932691407;0.8333043141440857;0.797893169566705;-3.932578835213928e-07;-3.904777747608837e-07;1.044766145908556;0.9997712307842989;9.999585913589739;0.8334006776758033;0.01556507833121884;0.015560401487712271;0.7977994053827013;0.014893506216848151;0.7977202408489467;0.9999868300689877
12.887384;1.0442956789018143;0.8333026454422309;0.7978910400807602;-3.9410744308242156e-07;-3.9082427873146415e-07;1.0447649416660405;0.999772757841753;9.999596392218608;0.8333993024064474;0.015565090756520725;0.015560451500777714;0.7977985558677084;0.014893499356168629;0.7977191529533072;0.9999854296575635
12.897384;1.0442975293448613;0.8333010538590586;0.7978889027000394;-3.9494907620454285e-07;-3.9118338610155347e-07;1.0447638036409428;0.9997744020649422;9.999606634543571;0.8333979338115378;0.015565101961385457;0.015560502524914758;0.7977976747268553;0.014893493138009911;0.7977180252773378;0.9999841642603099
12.907384;1.0442994669214123;0.8332995413324951;0.797886758430626;-3.957814230804012e-07;-3.9155349621302684e-07;1.0447627303614635;0.9997761638859584;9.999616683453876;0.8333965678410719;0.015565112105082993;0.01556055440243455;0.7977967595633768;0.014893487694212058;0.7977168524848973;0.9999830330435987
12.917384;1.04430147486077;0.8332981092707545;0.7978846084568669;-3.9660314257450084e-07;-3.919328042932531e-07;1.0447617211349263;0.9997780457687131;9.999626579807654;0.8333952005303391;0.015565121364004285;0.01556060698917475;0.797795808052873;0.014893483135700807;0.7977156314080562;0.9999820338864068
12.927384;1.0443035377434138;0.8332967584657349;0.7978824546282665;-3.97413045633123e-07;-3.9231953232991066e-07;1.0447607760336863;0.9997800513945982;9.999636363106063;0.8333938286016724;0.015565129913383963;0.01556066013770407;0.7977948179563104;0.014893479536571464;0.7977143609169983;0.9999811633510046
12.937384;1.0443056417594818;0.8332954893942982;0.7978802992609979;-3.982099730217388e-07;-3.9271202051089215e-07;1.0447598943715142;0.9997821849820125;9.999646077538806;0.8333924490296742;0.01556513791043126;0.01556071369651346;0.797793786808009;0.014893476928045627;0.7977130417452721;0.9999804162393515
12.947384;1.044307774622067;0.8332943027405343;0.7978781446335297;-3.9899261968006446e-07;-3.9310859238101684e-07;1.0447590734241952;0.9997844502716606;9.999655775427362;0.8333910585673677;0.015565145476960427;0.015560767511168683;0.7977927122282786;0.014893475306717708;0.7977116762081391;0.9999797850448813
12.957384;1.0443099256274522;0.8332931994795719;0.7978759930461787;-3.997594549957564e-07;-3.9350756137494594e-07;1.0447583092633694;0.9997868497111615;9.99966551147524;0.8333896542770866;0.015565152688390977;0.01556082141739427;0.7977915924759508;0.014893474631676187;0.7977102669626595;0.9999792597141854
12.967384;1.0443120864513136;0.8332921805675167;0.7978738472384802;-4.005088070277377e-07;-3.9390735980812154e-07;1.0447575980116202;0.999789384271056;9.999675339817365;0.8333882342702031;0.015565159579937368;0.015560875232846058;0.7977904261107629;0.014893474829699549;0.7977088153127682;0.9999788281532916
12.977384;1.0443142524860036;0.8332912463275011;0.7978717104471527;-4.012390630446284e-07;-3.9430637795489013e-07;1.0447569360302547;0.9997920535473008;9.999685321243582;0.8333867982408093;0.015565166168561078;0.01556092875328997;0.7977892113277895;0.014893475825846011;0.7977073208826475;0.9999784770579755
12.987384;1.0443164226584705;0.8332903958419146;0.7978695858883068;-4.019489346290011e-07;-3.9470275290150885e-07;1.0447563200205967;0.9997948557823196;9.999695527877629;0.8333853473551426;0.0155651724631691;0.015560981758769604;0.7977879456574631;0.014893477566913128;0.7977057827661002;0.9999781927089652
12.997384;1.044318596716439;0.8332896273497733;0.7978674760124495;-4.0263752262490874e-07;-3.950946129615349e-07;1.044755747105303;0.9997977875819313;9.999706039734226;0.8333838833704433;0.015565178458940596;0.015561034032074046;0.7977866259443225;0.014893480024348264;0.7977042004841652;0.9999779612481151
13.007384;1.0443207729171995;0.8332889395491578;0.7978653821834538;-4.033040770617515e-07;-3.9548052077585356e-07;1.0447552149885693;0.9998008439222322;9.99971694219127;0.8333824081542688;0.015565184148640252;0.015561085381399014;0.7977852487773224;0.014893483182926433;0.79770257456617;0.9999777679093903
13.017384;1.0443229491286328;0.833288331912532;0.7978633048547277;-4.039477806755351e-07;-3.9585966649170364e-07;1.0447547226668008;0.9998040189178499;9.999728327142448;0.8333809237212142;0.01556518954731491;0.015561135651310246;0.7977838111716345;0.014893487023926398;0.7977009072852427;0.9999775973257065
13.027384;1.044325125360301;0.8332878035795763;0.797861243324287;-4.04567832393772e-07;-3.9623187778917745e-07;1.0447542706744026;0.9998073064023519;9.999740291918604;0.8333794320679865;0.015565194694921137;0.015561184719725193;0.7977823108930675;0.014893491526034966;0.7976992029104069;0.9999774355208534
13.037384;1.0443273039359915;0.8332873524976844;0.7978591951030533;-4.051637761405297e-07;-3.9659753358565884e-07;1.0447538602830884;0.9998107000180753;9.99975293609064;0.8333779352283678;0.015565199640203479;0.015561232483954078;0.797780746031862;0.014893496679844099;0.7976974674831654;0.9999772704293249
13.047384;1.0443294874871705;0.8332869753863896;0.7978571561747805;-4.0573581438914323e-07;-3.969573361361356e-07;1.0447534929547186;0.9998141939992885;9.999766360731032;0.8333764361856767;0.015565204430752504;0.015561278837741877;0.7977791140569698;0.014893502492192734;0.7976957085068588;0.9999770910227854
13.057384;1.0443316775309126;0.8332866681607686;0.7978551223761913;-4.0628477302592277e-07;-3.9731214594441384e-07;1.0447531708054032;0.9998177846642448;9.99978066893736;0.83337493972872;0.015565209116205512;0.015561323667303163;0.7977774115444567;0.014893508981390215;0.7976939341501758;0.9999768872829377
13.067384;1.0443338743333397;0.8332864267389204;0.7978530908918996;-4.0681166862129236e-07;-3.976630037214484e-07;1.0447528968445299;0.9998214710720369;9.999795971082614;0.8333734519694848;0.015565213751205748;0.015561366873138433;0.7977756353016776;0.014893516168613627;0.7976921522535471;0.9999766503866533
13.077384;1.0443360771225045;0.8332862475226911;0.7978510608908088;-4.073174592774663e-07;-3.9801117707620807e-07;1.044752674486783;0.9998252540004803;9.999812396288377;0.8333719793013445;0.015565218381326866;0.015561408386675826;0.7977737837402747;0.01489352406815139;0.797690369835866;0.9999763721709019
13.087384;1.0443382847068177;0.8332861269644817;0.7978490334473427;-4.078031382389371e-07;-3.983581109247989e-07;1.0447525071247417;0.9998291339964713;9.999830088529562;0.833370527934283;0.015565223018271979;0.015561448174385867;0.7977718567733487;0.014893532682435772;0.7976885929718504;0.9999760442731515
13.097384;1.044340496460644;0.8332860612239233;0.7978470113397966;-4.0826957465151173e-07;-3.9870512843628095e-07;1.0447523974915702;0.999833110087722;9.99984917922447;0.833369103452423;0.015565227627664274;0.015561486229443347;0.7977698543249311;0.014893541994425812;0.7976868266242944;0.9999756579910742
13.107384;1.0443427127266804;0.8332860466619171;0.7978449982946342;-4.087171716062533e-07;-3.990530218817743e-07;1.0447523467505437;0.9998371798073408;9.99986976711502;0.833367710326265;0.015565232146629495;0.015561522554056273;0.7977677751065018;0.014893551957874403;0.797685074479864;0.9999752054000233
13.117384;1.0443449341599922;0.833286080252959;0.797842997659685;-4.0914581165650494e-07;-3.9940211098045543e-07;1.0447523545919404;0.999841339616407;9.999891923413438;0.8333663523131188;0.01556523651784969;0.0155615571570916;0.7977656163374295;0.01489356249394009;0.7976833392253923;0.9999746807708959
13.127384;1.0443471605955372;0.8332861597232609;0.7978410117640381;-4.095551404510405e-07;-3.997526700415738e-07;1.0447524203952603;0.9998455854017206;9.99991570257251;0.8333650331456308;0.015565240701751026;0.015561590065394348;0.7977633742945592;0.014893573483074655;0.7976816232982556;0.9999740815528358
13.137384;1.0443493900523069;0.8332862839009252;0.7978390427007381;-4.099450770049262e-07;-4.001050124375681e-07;1.0447525440455996;0.9998499133906289;9.999941142048762;0.8333637566104202;0.015565244655589533;0.015561621318634523;0.7977610459423943;0.014893584751767735;0.7976799293768023;0.999973408396559
13.147384;1.0443516181266261;0.8332864526374213;0.7978370939169148;-4.103160458271304e-07;-4.0045915655288433e-07;1.0447527258442884;0.9998543205161993;9.999968257464271;0.8333625266976976;0.015565248310776963;0.015561650948914407;0.7977586305491248;0.014893596081386717;0.7976782599363273;0.9999726635510702
13.157384;1.044353838469124;0.8332866665929832;0.7978351711510352;-4.106687523341724e-07;-4.0081463709902184e-07;1.0447529657495789;0.9998588040807982;9.999997040270738;0.8333613475753167;0.015565251577085555;0.015561678975042322;0.7977561298361099;0.014893607250641778;0.7976766164834088;0.9999718491392056
13.167384;1.0443560438831432;0.8332869276728091;0.7978332819069273;-4.1100425439814576e-07;-4.011708017591997e-07;1.044753262926017;0.9998633624426884;10.00002745806677;0.8333602226079551;0.015565254355449754;0.015561705413736481;0.7977535471792055;0.014893618078235091;0.7976749995584029;0.9999709672522424
13.177384;1.0443582271034617;0.8332872390498264;0.7978314344818324;-4.113243227054633e-07;-4.015272073876711e-07;1.0447536166880966;0.9998679962699678;10.00005946401435;0.833359153399559;0.015565256531671429;0.015561730293187467;0.7977508862923003;0.014893628431546787;0.7976734092869362;0.9999700210661404
13.187384;1.0443603822253285;0.8332876046477543;0.7978296372629816;-4.116311987085238e-07;-4.018835376785854e-07;1.0447540275106888;0.9998727078729562;10.000093015920122;0.833358139484888;0.01556525796916392;0.015561753674576267;0.7977481496047885;0.01489363821836095;0.7976718460534017;0.999969015673757
13.197384;1.0443625062006257;0.8332880291192549;0.7978278977096986;-4.1192684697542896e-07;-4.0223922283353486e-07;1.0447544962323954;0.9998774986416367;10.000128085713751;0.8333571785817107;0.015565258524751819;0.015561775671242143;0.7977453379108548;0.014893647387290623;0.797670311164877;0.9999679580024745
13.207384;1.0443645980727077;0.8332885171913729;0.7978262214628836;-4.122124549135081e-07;-4.025934510019474e-07;1.044755022586753;0.9998823673933566;10.000164644747167;0.8333562678579916;0.015565258077639943;0.015561796431525821;0.7977424517090584;0.014893655921073128;0.797668806848895;0.9999668555289448
13.217384;1.044366657100974;0.8332890715661274;0.7978246125966981;-4.124883804411893e-07;-4.0294554507252156e-07;1.0447556054696803;0.9998873112086798;10.000202633315523;0.8333554054416592;0.015565256547121983;0.01556181609929505;0.7977394923897839;0.014893663810376831;0.7976673360275385;0.9999657151931283
13.227384;1.0443686821483404;0.8332896916255418;0.7978230746404117;-4.1275446666629574e-07;-4.032950927093978e-07;1.0447562442820808;0.9998923272549418;10.00024193772349;0.8333545907217166;0.015565253886520414;0.015561834799240662;0.7977364621334633;0.01489367103635902;0.797665902628718;0.9999645435279032
13.237384;1.0443706713862484;0.8332903745382085;0.7978216112010905;-4.130105159527135e-07;-4.0364180675165123e-07;1.044756938364475;0.999897413877027;10.000282393018955;0.8333538235642142;0.015565250060051033;0.01556185264700976;0.7977333634554725;0.014893677577105233;0.7976645117487046;0.9999633471165227
13.247384;1.0443726216279718;0.8332911173999977;0.7978202257233429;-4.132566548280715e-07;-4.0398546963562875e-07;1.044757685069769;0.9999025705633134;10.000323800235094;0.8333531037087294;0.015565245026051801;0.015561869758794315;0.7977301993426555;0.014893683416121831;0.7976631691376068;0.9999621328222082
13.257384;1.0443745290097486;0.8332919185618984;0.7978189210453971;-4.134936088434648e-07;-4.043259638936586e-07;1.0447584799145757;0.9999077968331178;10.00036594256004;0.8333524311685855;0.015565238744481418;0.015561886251716011;0.7977269735588923;0.01489368853673672;0.7976618803116332;0.999960907899986
13.267384;1.0443763908055024;0.8332927773289287;0.7978176996832285;-4.137228113784586e-07;-4.0466314353978804e-07;1.0447593186536763;0.9999130908920195;10.000408606895075;0.8333518068751518;0.01556523118957388;0.015561902238786016;0.7977236903752097;0.01489369290618601;0.7976606501009659;0.9999596794443717
13.277384;1.044378206025075;0.8332936922491889;0.7978165647550158;-4.139461207249606e-07;-4.0499656822459945e-07;1.0447601982425807;0.9999184492307428;10.00045159879121;0.8333512323777492;0.01556522234375904;0.015561917823540074;0.7977203537534534;0.014893696469589466;0.7976594826705229;0.999958452908712
13.287384;1.044379974434769;0.8332946594725146;0.7978155204897501;-4.1416517263817486e-07;-4.053255046297225e-07;1.044761115986817;0.9999238672570395;10.00049473061517;0.8333507087155273;0.015565212180984275;0.015561933091038352;0.7977169670249593;0.014893699173171853;0.7976583810182183;0.9999572313348751
13.297384;1.0443816954307257;0.8332956728726215;0.7978145722198374;-4.143807664905477e-07;-4.05649293320294e-07;1.044762068020435;0.9999293396872028;10.00053780556477;0.8333502357757612;0.015565200661893147;0.01556194810025176;0.7977135334399558;0.01489370100047016;0.7976573464518188;0.9999560163126897
13.307384;1.0443833677979546;0.8332967256119017;0.7978137263891223;-4.145929403895208e-07;-4.059676521104175e-07;1.04476304772765;0.9999348602833444;10.000580624947817;0.8333498133777895;0.015565187749155721;0.015561962881339096;0.797710056618032;0.01489370197299929;0.7976563792674712;0.999954809179806
13.317384;1.0443849903929798;0.8332978114076205;0.7978129899745865;-4.1480163496930716e-07;-4.062806065063196e-07;1.0447640448258853;0.9999404219908057;10.000623004508588;0.8333494433178621;0.015565173423016106;0.015561977429619558;0.7977065405771185;0.014893702103089823;0.7976554801988729;0.9999536113173352
13.327384;1.0443865628238798;0.8332989247505994;0.7978123691470265;-4.150070250708995e-07;-4.065882221520109e-07;1.0447650458849855;0.9999460170962058;10.000664776248762;0.8333491299279921;0.015565157678667164;0.015561991715854874;0.7977029897810979;0.01489370135765467;0.797654651238067;0.9999524237855602
13.337384;1.0443880858624963;0.8333000603555305;0.7978118681631848;-4.152093985860444e-07;-4.0689049517407613e-07;1.0447660362408107;0.9999516370908976;10.000705781722415;0.833348878313175;0.015565140511113792;0.015562005724453133;0.7976994095334469;0.014893699669871053;0.7976538950794475;0.9999512468179815
13.347384;1.0443895618408832;0.8333012126001063;0.7978114889938887;-4.154091716389587e-07;-4.0718742047585103e-07;1.04476700242924;0.9999572732383187;10.000745867891325;0.8333486924479101;0.015565121898212504;0.015562019473928114;0.797695806487814;0.01489369696989577;0.797653213897837;0.9999500797555152
13.357384;1.0443909946354764;0.8333023751021876;0.7978112315637599;-4.1560693839914173e-07;-4.0747908132915996e-07;1.0447679340132578;0.9999629173420828;10.000784885483984;0.8333485750211252;0.015565101799001451;0.01556203299472871;0.7976921886731356;0.014893693207358465;0.7976526087289312;0.9999489213372051
13.367384;1.0443923890066067;0.8333035399005861;0.7978110941797718;-4.158032736932843e-07;-4.077658120663059e-07;1.0447688242659936;0.9999685619995182;10.00082270097066;0.8333485280774997;0.015565080180475694;0.015562046301291177;0.7976885649414361;0.014893688359960482;0.7976520800642104;0.9999477696082053
13.377384;1.044393749250171;0.8333046971028975;0.7978110740203002;-4.159986783580596e-07;-4.0804837780585835e-07;1.0447696691386912;0.999974201200343;10.000859217365171;0.8333485531443686;0.015565057048448926;0.01556205938237374;0.7976849440638649;0.014893682433848887;0.7976516292030128;0.9999466217733188
13.387384;1.044395078181174;0.8333058357888481;0.7978111678752147;-4.161937338955992e-07;-4.083279416941634e-07;1.0447704647150389;0.9999798312119923;10.000894373871263;0.8333486511936604;0.015565032451782061;0.015562072200506993;0.7976813338623825;0.014893675458541596;0.7976512587829961;0.9999454751343714
13.397384;1.0443963780066097;0.8333069449571487;0.7978113724797004;-4.1638904457453743e-07;-4.0860578077398763e-07;1.044771206199894;0.9999854499603669;10.000928126843876;0.8333488226209941;0.015565006469363485;0.01556208470181074;0.7976777409018097;0.014893667473283289;0.7976509717296816;0.9999443281133684
13.407384;1.0443976519768798;0.8333080137897131;0.79781168406456;-4.1658506619551844e-07;-4.0888296807946917e-07;1.0447718899906424;0.9999910550268167;10.000960442201103;0.8333490666516478;0.015564979203177934;0.015562096833985772;0.7976741711407342;0.014893658522210888;0.7976507696478378;0.9999431795552693
13.417384;1.0443989044848174;0.8333090318777632;0.7978120980390517;-4.167820772448291e-07;-4.091603191295541e-07;1.0447725153996534;0.9999966426319833;10.000991300283303;0.8333493809696022;0.015564950775930795;0.015562108549019706;0.7976706309831303;0.014893648669825158;0.797650651587683;0.9999420273446823
13.427384;1.0444001401890441;0.8333099897110671;0.7978126096092347;-4.169802596961427e-07;-4.0943857002827623e-07;1.044773083836532;1.0000022078815147;10.001020691681058;0.8333497625940587;0.015564921326392825;0.015562119789897272;0.7976671273420008;0.014893638016996384;0.7976506139011549;0.9999408681463048
13.437384;1.0444013641147754;0.833310879206186;0.7978132149191597;-4.1717988634658173e-07;-4.097185182891835e-07;1.044773597700711;1.0000077450350677;10.001048601992448;0.8333502088365997;0.01556489101371127;0.01556213048365109;0.7976636669532547;0.01489362670064827;0.7976506517954537;0.9999396985361874
13.447384;1.0444025821365368;0.8333116939534598;0.7978139114365165;-4.173816136778794e-07;-4.100010698540576e-07;1.0447740602736746;1.0000132483286734;10.001075002860901;0.8333507170180978;0.015564860025530014;0.015562140546557917;0.7976602562662692;0.014893614879201685;0.797650761355368;0.999938516787984
13.457384;1.0444038003914289;0.8333124289036006;0.797814697510549;-4.1758658900841414e-07;-4.102871035217299e-07;1.0447744753570027;1.0000187135513592;10.001099856594669;0.8333512832861185;0.015564828566508567;0.015562149895431237;0.7976569017443672;0.014893602711271204;0.7976509399642395;0.9999373240698948
13.467384;1.0444050243476057;0.8333130795840736;0.7978155723033599;-4.1779599851632755e-07;-4.105771591483507e-07;1.044774846536865;1.000024138573693;10.001123125727434;0.8333519019700636;0.015564796830292018;0.015562158456466062;0.7976536099219604;0.014893590338851416;0.7976511852731727;0.9999361247755896
13.477384;1.0444062585376699;0.8333136417344817;0.7978165360734613;-4.1801045174842276e-07;-4.10871388248016e-07;1.044775176650926;1.0000295221759548;10.001144779220777;0.8333525669426365;0.015564764980420006;0.015562166160853628;0.7976503872306806;0.014893577875107391;0.7976514945988004;0.9999349268644977
13.487384;1.0444075066947913;0.833314111898263;0.7978175897877169;-4.1823001209322884e-07;-4.11169807409409e-07;1.0447754669439977;1.0000348622199686;10.001164795493967;0.8333532739441207;0.015564733153892984;0.015562172930336238;0.7976472394233494;0.014893565384528433;0.7976518650725637;0.999933742446358
13.497384;1.0444087720275124;0.8333144879583516;0.7978187341284021;-4.1845473089851444e-07;-4.1147235401347326e-07;1.0447757163643547;1.000040154470366;10.001183165372884;0.8333540207498531;0.01556470147077451;0.015562178673167133;0.7976441705638765;0.01489355287779621;0.7976522936110614;0.9999325874560884
13.507384;1.0444100575196402;0.833314768952306;0.7978199690406824;-4.1868487019281945e-07;-4.117787873898659e-07;1.0447759222681952;1.0000453931033129;10.001199891345642;0.8333548051200079;0.0155646700360435;0.015562183303620218;0.797641182418372;0.014893540342990326;0.7976527773654993;0.9999314793797324
13.517384;1.0444113660111563;0.8333149546506504;0.7978212942121957;-4.189206574851918e-07;-4.120887350131301e-07;1.0447760819324035;1.0000505717928172;10.001214981761542;0.8333556234875212;0.015564638947744404;0.015562186768822288;0.7976382752496154;0.014893527776410861;0.7976533149952723;0.9999304344563916
13.527384;1.0444126997089245;0.8333150452655893;0.79782270991149;-4.191620224052426e-07;-4.1240179316959315e-07;1.0447761938021007;1.0000556838231318;10.001228449090084;0.8333564714845128;0.015564608310045852;0.015562189055212526;0.7976354496030993;0.014893515189814908;0.7976539070937703;0.9999294665084587
13.537384;1.0444140593439788;0.8333150410615894;0.797824217703612;-4.19408387921109e-07;-4.127177132784867e-07;1.0447762583657867;1.0000607218694544;10.00124031068506;0.8333573452926076;0.015564578232856733;0.015562190177348584;0.7976327070066002;0.014893502611566639;0.7976545553805211;0.9999285867738094
13.547384;1.0444154440461615;0.8333149414439591;0.7978258203324071;-4.1965847296658376e-07;-4.13036671209845e-07;1.0447762778264351;1.0000656785565374;10.001250580280566;0.8333582425916125;0.01556454882088915;0.015562190167204979;0.7976300489968887;0.014893490080065836;0.7976552617937391;0.9999278035136517
13.557384;1.0444168518428119;0.8333147443955549;0.7978275203987885;-4.199103233039301e-07;-4.13359284215679e-07;1.0447762546585213;1.000070547782341;10.001259261196841;0.833359162788765;0.015564520165481377;0.015562189056419484;0.7976274764124658;0.014893477626029711;0.7976560278522248;0.9999271220771698
13.567384;1.0444182798262254;0.8333144472698526;0.7978293187476676;-4.2016152833487544e-07;-4.136863033285231e-07;1.0447761913430191;1.0000753251914807;10.001266354361436;0.8333601071572944;0.015564492338814245;0.015562186847542533;0.7976249898555282;0.014893465264147782;0.7976568542536371;0.9999265456990377
13.577384;1.0444197240929207;0.83331404796137;0.7978312138958279;-4.2040964231653893e-07;-4.140183347074034e-07;1.0447760918390305;1.0000800068142874;10.00127186302868;0.8333610788714192;0.01556446538484549;0.01556218350245573;0.7976225902691676;0.014893453002288207;0.7976577406405886;0.9999260766890309
13.587384;1.0444211796610012;0.8333135455583407;0.797833202901485;-4.206527643154437e-07;-4.1435583820520596e-07;1.0447759623535338;1.0000845876619613;10.001275787183513;0.8333620827754921;0.015564439314443618;0.015562178961987114;0.7976202788856243;0.014893440850997345;0.7976586855767372;0.9999257180932463
13.597384;1.0444226406369859;0.8333129405335117;0.7978352823739651;-4.2088965044288103e-07;-4.1469933932770504e-07;1.044775809674856;1.0000890613075855;10.001278124423575;0.8333631249373262;0.015564414115687717;0.015562173167934849;0.7976180572622162;0.014893428816695538;0.7976596870508983;0.9999254741434072
13.607384;1.0444241012490694;0.8333122345523959;0.7978374486016339;-4.2111921156307606e-07;-4.1504964015309964e-07;1.0447756388806282;1.0000934196454707;10.001278878391865;0.8333642117704867;0.015564389772975147;0.01556216606665217;0.7976159279650195;0.014893416889517962;0.7976607431383496;0.9999253484838897
13.617384;1.0444255567222969;0.8333114307308666;0.7978396974337052;-4.213400931293787e-07;-4.1540773513120215e-07;1.044775453033979;1.000097653400582;10.001278063141331;0.8333653494060215;0.01556436627355352;0.015562157612033384;0.7976138949459156;0.014893405040482555;0.7976618519298783;0.9999253429543987
13.627384;1.0444270030411926;0.8333105344591104;0.7978420242143189;-4.215506607730914e-07;-4.1577444009028316e-07;1.0447752542273436;1.000101753843304;10.001275698636533;0.8333665438194673;0.015564343585440342;0.015562147779377616;0.7976119632457151;0.014893393217720756;0.7976630110417402;0.9999254584743633
13.637384;1.0444284372022645;0.8333095535424137;0.7978444235488766;-4.217489886862495e-07;-4.161500599504757e-07;1.044775044046993;1.0001057139151568;10.001271804988175;0.8333678009801292;0.015564321629102621;0.015562136572435865;0.7976101385418535;0.014893381348916377;0.7976642182029641;0.9999256964070977
13.647384;1.0444298583993321;0.8333084976279418;0.7978468894869352;-4.2193272641850496e-07;-4.165341918698556e-07;1.0447748234290497;1.0001095279264742;10.001266401529781;0.8333691269866907;0.015564300288733086;0.015562124015905465;0.7976084265890989;0.014893369362064259;0.7976654727099121;0.9999260590277327
13.657384;1.0444312681270442;0.8333073777055593;0.7978494165221;-4.2209911706719616e-07;-4.1692566216196467e-07;1.044774593063833;1.0001131912084371;10.001259504552838;0.8333705283846887;0.0155642794541058;0.015562110141116428;0.7976068329771887;0.014893357197562875;0.7976667757597368;0.999926549185504
13.667384;1.0444326690679926;0.8333062053371901;0.7978520001990965;-4.22244994854286e-07;-4.173227476907659e-07;1.0447743542851453;1.0001166998830509;10.00125112111305;0.8333720117351067;0.015564259041395922;0.015562094965706616;0.7976053633183445;0.014893344802192695;0.7976681297220276;0.9999271701409204
13.677384;1.0444340647229684;0.8333049912265625;0.7978546363261535;-4.2236675901458595e-07;-4.177236877757811e-07;1.044774109284928;1.0001200499104146;10.001241244835734;0.8333735823041662;0.015564238988862965;0.0155620784837843;0.797604023180079;0.0148933321253999;0.797669537374874;0.9999279257248548
13.687384;1.0444354600475565;0.8333037440682545;0.797857319655304;-4.224607380130843e-07;-4.1812712324476986e-07;1.0447738605795887;1.0001232366668307;10.001229862114313;0.8333752431402058;0.015564219258126767;0.015562060679841427;0.7976028177660582;0.01489331911642631;0.7976710005145313;0.999928819986634
13.697384;1.044436861095984;0.8333024707816711;0.7978600430891661;-4.2252361502324024e-07;-4.1853211197331223e-07;1.0447736105723608;1.0001262558294801;10.001216971867953;0.8333769951449772;0.015564199839335635;0.015562041534674434;0.7976017519235424;0.014893305721609044;0.7976725184762312;0.9999298564716588
13.707384;1.0444382732864141;0.8333011778966125;0.7978627980227875;-4.2255251308109276e-07;-4.1893794178253966e-07;1.0447733619209085;1.0001291040459677;10.0012026041172;0.8333788378090466;0.015564180735611617;0.015562021004224888;0.7976008306073851;0.01489329189064159;0.7976740882501095;0.9999310378969878
13.717384;1.0444397001004613;0.8332998728412004;0.7978655758449846;-4.2254515531250866e-07;-4.1934419599955877e-07;1.0447731184860096;1.0001317793008133;10.001186819941774;0.8333807703237344;0.015564161930430916;0.015561999006781513;0.7976000589430852;0.014893277582706496;0.7976757057210598;0.9999323659615664
13.727384;1.0444411420598154;0.8332985639737719;0.7978683692066141;-4.225002614704722e-07;-4.1975095745301976e-07;1.0447728855530514;1.0001342814549643;10.001169700265322;0.8333827922335277;0.015564143369521657;0.015561975441443655;0.7975994413712594;0.014893262766381992;0.797677366739183;0.999933841128174
13.737384;1.04444259555145;0.833297259299178;0.7978711721087871;-4.2241777242928213e-07;-4.201586494257645e-07;1.0447726688192458;1.0001366120993922;10.001151336760657;0.8333849030183733;0.015564124968757713;0.015561950214267557;0.79759898096974;0.014893247412649488;0.7976790679256056;0.9999354628641965
13.747384;1.0444440531591757;0.8332959651112146;0.7978739796285725;-4.222985864961853e-07;-4.2056759421009034e-07;1.0447724731794583;1.0001387736838185;10.001131823254184;0.8333871017601527;0.015564106635691617;0.015561923249373217;0.7975986795735652;0.014893231485675213;0.797680806657486;0.999937229961689
13.757384;1.044445505608179;0.833294685628724;0.7978767877661805;-4.221439456113592e-07;-4.2097792379409904e-07;1.0447723025929925;1.0001407680047274;10.00111124994698;0.8333893872620957;0.015564088294135235;0.015561894482599275;0.7975985380873022;0.014893214952032875;0.7976825796384451;0.9999391402592844
13.767384;1.0444469438071569;0.8332934233045727;0.7978795930459318;-4.219550926528158e-07;-4.2138990558306843e-07;1.0447721612486713;1.0001425946574332;10.001089701240629;0.8333917574762099;0.015564069893703522;0.015561863847938116;0.7975985570245446;0.014893197805283908;0.7976843813490995;0.9999411899390235
13.777384;1.0444483600932917;0.8332921795144199;0.7978823919732346;-4.2173358810503367e-07;-4.2180412735402586e-07;1.0447720543994796;1.000144251392496;10.001067250307718;0.8333942086721764;0.015564051395085586;0.015561831275891823;0.7975987369818253;0.014893180075278225;0.7976862039980627;0.999943373056765
