time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.787384;1.04444974853264;0.8332909559694014;0.7978851806419847;-4.214817779548177e-07;-4.222214043163224e-07;1.0447719875549923;1.0001457360159318;10.001043961243148;0.8333967355119162;0.015564032757486974;0.015561796702670843;0.7975990777171602;0.0148931618098453;0.7976880385907651;0.9999456816904392
13.797384;1.0444511045559883;0.8332897557180584;0.7978879547365614;-4.2120263876022586e-07;-4.226428176939831e-07;1.044771965292722;1.000147047219871;10.001019902563169;0.8333993316401432;0.015564013941221384;0.01556176007349557;0.7975995765964493;0.014893143053109516;0.7976898755541472;0.9999481068624272
13.807384;1.0444524237531423;0.8332885825616864;0.7978907101303297;-4.208992151611638e-07;-4.2306994749615485e-07;1.044771991144438;1.0001481833560415;10.000995147978113;0.8334019898657868;0.015563994904985614;0.015561721349933222;0.7976002289708314;0.014893123845566758;0.7976917052755872;0.9999506398719464
13.817384;1.0444537007372199;0.8332874401996143;0.7978934434323413;-4.205743864951811e-07;-4.235047655959151e-07;1.044772068147666;1.0001491411522023;10.000969764347408;0.8334047017217359;0.015563975602901556;0.015561680528210648;0.7976010301047065;0.014893104231074204;0.7976935195701459;0.9999532726156408
13.827384;1.044454929930149;0.8332863320198985;0.7978961515565803;-4.202309944074945e-07;-4.239491416953103e-07;1.044772198918986;1.0001499167055559;10.000943810462909;0.8334074572650549;0.015563955996521795;0.015561637640439017;0.7976019764605604;0.014893084254945326;0.7976953121922563;0.9999559969170166
13.837384;1.0444561067221785;0.8332852609818521;0.7978988303848654;-4.1987206835459727e-07;-4.244045618909214e-07;1.0447723850623172;1.0001505080104964;10.000917347557733;0.8334102460040841;0.015563936056839556;0.01556159274062012;0.7976030664067607;0.014893063961917573;0.797697077511022;0.9999588048106672
13.847384;1.0444572266763579;0.8332842300528743;0.79790147351657;-4.195008978438786e-07;-4.248722918807374e-07;1.044772627116125;1.000150916557284;10.000890446967148;0.8334130580279707;0.015563915737283593;0.015561545912934434;0.7976043001472677;0.014893043394982253;0.7976988100150159;0.9999616894224254
13.857384;1.0444582849350987;0.8332832431205015;0.7979040725875381;-4.1912074316890653e-07;-4.2535371670452946e-07;1.0447729257364355;1.0001511466831459;10.00086318672398;0.8334158846213522;0.015563894950855561;0.015561497284584638;0.7976056780733758;0.014893022598322772;0.7977005054108824;0.9999646447411873
13.867384;1.044459277876779;0.83328230494265;0.7979066193169615;-4.187344814754964e-07;-4.258503378904241e-07;1.0447732827458467;1.0001512036063855;10.000835639992722;0.8334187189692343;0.015563873583877974;0.015561447006631816;0.7976071991463002;0.014893001626409129;0.7977021615530451;0.9999676650417932
13.877384;1.0444602052509253;0.8332814203742478;0.7979091068206448;-4.1834450397695446e-07;-4.2636332234155555e-07;1.0447737004653286;1.0001510923677381;10.000807866698269;0.8334215559896486;0.01556385151861201;0.015561395229626187;0.7976088605924981;0.014892980536378058;0.7977037785419928;0.999970744774635
13.887384;1.0444610710579443;0.8332805941329792;0.7979115289186685;-4.179527822465569e-07;-4.268931649849943e-07;1.044774180181037;1.0001508177225007;10.000779916247883;0.833424390799431;0.015563828632411517;0.015561342092231076;0.7976106583315784;0.014892959366314861;0.7977053582117533;0.9999738786477517
13.897384;1.0444618824846386;0.8332798306942928;0.7979138795766979;-4.175610171061618e-07;-4.2743962134678955e-07;1.0447747218073342;1.0001503837514856;10.00075183389004;0.8334272177777869;0.015563804802747947;0.015561287707053334;0.7976125875352564;0.014892938135986635;0.7977069034254854;0.9999770621231764
13.907384;1.0444626470188643;0.8332791335783538;0.7979161535147216;-4.17170876102687e-07;-4.280017903788248e-07;1.044775325037864;1.0001497942160702;10.000723661815808;0.833430030982932;0.015563779934045657;0.015561232157558873;0.7976146427888591;0.01489291686566136;0.7977084174876471;0.9999802915072344
13.917384;1.044463369980155;0.8332785049365472;0.7979183464957581;-4.167842074923127e-07;-4.2857845909147025e-07;1.0447759905822043;1.0001490541503986;10.000695443376424;0.8334328251877231;0.015563753963340695;0.015561175516997023;0.7976168176508609;0.014892895577612919;0.7977099035812554;0.9999835628132197
13.927384;1.0444640541819756;0.8332779459569438;0.7979204548347528;-4.1640309109179374e-07;-4.2916833091827975e-07;1.04477672042882;1.0001481712989644;10.000667232397754;0.8334355965473121;0.015563726844218945;0.015561117869916274;0.7976191042922722;0.014892874275379428;0.7977113646734303;0.99998687067613
13.937384;1.0444647014475474;0.8332774573489964;0.797922474980621;-4.1602992349498756e-07;-4.297699030443154e-07;1.0447775172594707;1.0001471572324059;10.000639093065598;0.8334383418347855;0.015563698551246442;0.015561059318890666;0.7976214940866743;0.01489285292360862;0.7977128042280925;0.9999902083030032
13.947384;1.0444653148598297;0.8332770396873865;0.7979244037718798;-4.156677338004725e-07;-4.3038159481550207e-07;1.0447783833765603;1.000146027639347;10.000611091472269;0.8334410571518933;0.01556366908935446;0.015560999966691646;0.7976239788293945;0.01489283145076133;0.7977142268429586;0.9999935678207326
13.957384;1.0444658994336833;0.8332766933965023;0.7979262391466915;-4.153202337903801e-07;-4.3100213733666484e-07;1.0447793197517643;1.0001448003395637;10.000583288584643;0.8334437376205113;0.015563638475925545;0.015560939887018007;0.7976265511364171;0.014892809780511475;0.7977156379314629;0.9999969404304334
13.967384;1.0444664607475567;0.8332764183164015;0.7979279802797337;-4.149911105883961e-07;-4.316305258799166e-07;1.0447803265137539;1.0001434922841743;10.000555731037691;0.8334463775382304;0.015563606711797287;0.015560879117495399;0.7976292035737327;0.014892787873807833;0.797717042568355;1.0000003168329374
13.977384;1.0444670038974386;0.8332762134155917;0.7979296266390971;-4.1468319099686157e-07;-4.322656556226214e-07;1.0447814051373723;1.000142118326896;10.000528442426965;0.8334489705157726;0.01556357376620213;0.015560817675132363;0.7976319278605862;0.014892765746877997;0.7977184445517909;1.0000036887300565
13.987384;1.04446753351028;0.8332760766816798;0.7979311767609105;-4.1439827304321693e-07;-4.3290619260142487e-07;1.0447825607649375;1.0001406919146965;10.000501422795754;0.8334515101946113;0.015563539583872079;0.015560755566407375;0.7976347152902392;0.014892743445962218;0.7977198468308473;1.0000070503831124
13.997384;1.0444680542360778;0.8332760053394639;0.7979326276935896;-4.141373077928303e-07;-4.3355056651991767e-07;1.044783802719139;1.000139225386791;10.00047464991866;0.8334539911272135;0.015563504100860666;0.015560692783507456;0.7976375579481683;0.014892721007985133;0.7977212526229929;1.0000103980239865
14.007384;1.044468571373656;0.8332759964921148;0.7979339750664911;-4.139004780375959e-07;-4.341968539694073e-07;1.0447851424982761;1.000137728506192;10.000448078610948;0.8334564089363671;0.015563467241763692;0.015560629293690809;0.7976404494004612;0.01489269845290399;0.7977226654330002;1.0000137275945598
14.017384;1.0444690908026142;0.8332760473947818;0.7979352135654286;-4.136873041038331e-07;-4.348428212667275e-07;1.0447865906788385;1.0001362072797462;10.000421646729647;0.8334587602888017;0.01556342890833193;0.015560565035282366;0.7976433840077611;0.014892675801810503;0.7977240884459929;1.0000170333747846
14.027384;1.0444696181396114;0.8332761552190533;0.7979363380577156;-4.1349686540299467e-07;-4.354863665253903e-07;1.044788155096567;1.0001346656452261;10.0003952874702;0.833461043087033;0.01556338899605374;0.015560499934568265;0.7976463556094332;0.014892653081532497;0.7977255247754637;1.0000203090001332
14.037384;1.0444701577930728;0.8332763169687651;0.7979373448129123;-4.1332793575083863e-07;-4.361258096567296e-07;1.0447898410899215;1.000133108029212;10.000368936865327;0.8334632559460118;0.015563347434446028;0.015560433935071115;0.7976493571738198;0.014892630311136804;0.7977269774587001;1.000023550312554
14.047384;1.0444707122923274;0.8332765299096313;0.7979382318035712;-4.1317880907795124e-07;-4.367593802980577e-07;1.0447916527330698;1.000131539285285;10.000342538451736;0.8334653966726738;0.01556330420385072;0.015560367014484464;0.7976523818603128;0.014892607494083677;0.7977284482798697;1.0000267572286465
14.057384;1.0444712820912236;0.8332767920080825;0.7979389984662613;-4.130471769096131e-07;-4.3738449348124935e-07;1.0447935939689366;1.000129962721823;10.000316052250755;0.8334674611468254;0.015563259306435526;0.015560299184598853;0.7976554242162915;0.014892584618309328;0.7977299369705617;1.000029933103694
14.067384;1.0444718660445917;0.8332771014241612;0.7979396455589793;-4.1293046709009623e-07;-4.3799779716745003e-07;1.0447956689905902;1.000128378827215;10.000289458968298;0.833469444024799;0.015563212735961745;0.015560230493150681;0.7976584802613819;0.014892561654742073;0.7977314414067221;1.0000330833141808
14.077384;1.0444724626164632;0.83327745569035;0.7979401746129478;-4.128262291332896e-07;-4.385957864173657e-07;1.0447978817219503;1.0001267854884865;10.000262757723293;0.8334713406703722;0.015563164483797595;0.015560161031175116;0.7976615469269752;0.014892538560187197;0.7977329582093208;1.000036213730438
14.087384;1.0444730708957235;0.8332778517351083;0.7979405874246699;-4.1273235105764104e-07;-4.391751697747303e-07;1.0448002353303183;1.0001251789003673;10.000235970393323;0.8334731486020084;0.015563114553418776;0.015560090924677309;0.7976646220247462;0.014892515279282625;0.7977344836918425;1.0000393286846117
14.097384;1.0444736905948397;0.8332782863074899;0.7979408867010682;-4.126474373115849e-07;-4.397329916902918e-07;1.0448027328294416;1.0001235538865538;10.000209144746318;0.8334748678118902;0.015563062959801121;0.015560020308500054;0.7976677047327282;0.014892491742920259;0.7977360142651425;1.000042429942098
14.107384;1.0444743219223056;0.8332787563191235;0.7979410767668332;-4.1257116540577054e-07;-4.402669913096481e-07;1.0448053780259359;1.0001219037975784;10.000182340070168;0.8334765004995068;0.01556300972397354;0.015559949304748346;0.797670795856015;0.014892467881292152;0.7977375457922959;1.0000455176616336
14.117384;1.0444749660726738;0.8332792590513198;0.797941162470995;-4.1250428777344665e-07;-4.407759588731095e-07;1.0448081750921139;1.000120221548671;10.000155607014138;0.8334780508316721;0.015562954867307919;0.01555987801849167;0.7976738976372542;0.014892443645745688;0.7977390736860589;1.0000485917021282
14.127384;1.0444756257202754;0.8332797918556426;0.797941147137299;-4.1244856180810473e-07;-4.412595544947913e-07;1.044811127167627;1.0001185014750915;10.000128983084036;0.8334795246596297;0.015562898414648823;0.015559806546219745;0.7976770132740421;0.014892419023622861;0.7977405942038428;1.000051651655636
14.137384;1.0444763047696826;0.8332803519789647;0.7979410322522711;-4.1240674625124223e-07;-4.4171783029558674e-07;1.0448142354322085;1.0001167403544264;10.000102499868511;0.8334809291204102;0.015562840417005737;0.015559734979254086;0.7976801463893355;0.01489239404540042;0.7977421051019222;1.0000546963096288
14.147384;1.0444770074324465;0.8332809374504905;0.797940819231192;-4.1238219513784345e-07;-4.421510144342517e-07;1.044817498929411;1.0001149369839628;10.000076182057846;0.8334822720170364;0.015562780968334208;0.015559663400403479;0.7976833004672166;0.014892368774002837;0.797743605460386;1.0000577239121216
14.157384;1.0444777373958842;0.8332815478725266;0.7979405107963206;-4.123780723650775e-07;-4.425595768714298e-07;1.0448209153776862;1.0001130906999538;10.000050035975596;0.8334835607517554;0.015562720193582732;0.015559591891405829;0.7976864780292521;0.014892343281535214;0.7977450958383683;1.0000607330182905
14.167384;1.044478497514834;0.8332821837287475;0.7979401107577643;-4.1239697628391406e-07;-4.4294435530697897e-07;1.0448244823024673;1.0001112004337163;10.000024041932097;0.8334848015527601;0.015562658232249853;0.015559520549752404;0.7976896800168783;0.014892317640003145;0.797746578668663;1.0000637226823341
14.177384;1.0444792900325837;0.8332828452268448;0.797939623188499;-4.12441113377294e-07;-4.4330658734944654e-07;1.044828196931917;1.0001092649046917;9.999998158018652;0.8334859995171381;0.015562595237755546;0.015559449502977557;0.7976929064225231;0.014892291915451751;0.797748058025689;1.0000666917556809
14.187384;1.0444801165865647;0.8332835321490872;0.7979390519042571;-4.125123598500768e-07;-4.436477802257131e-07;1.0448320554831727;1.0001072828034603;9.99997233567556;0.8334871587033601;0.015562531372890556;0.01555937890643203;0.7976961579248437;0.014892266148877922;0.7977495385024623;1.0000696382819523
14.197384;1.0444809767313128;0.8332842444872255;0.797938400647812;-4.126120743699805e-07;-4.439695561209493e-07;1.0448360534640468;1.0001052525961702;9.999946541725496;0.8334882819218034;0.015562466785954595;0.015559308914298848;0.7976994365818553;0.01489224035062695;0.7977510240220622;1.0000725594841366
14.207384;1.0444818665766482;0.8332849828646406;0.7979376735262732;-4.1274101324962325e-07;-4.442735780797175e-07;1.044840186437953;1.000103172285386;9.9999207682229;0.8334893708191357;0.015562401590079558;0.015559239651423426;0.7977027448901828;0.01489221451063721;0.7977525181080178;1.0000754521546578
14.217384;1.044482780396773;0.8332857483611824;0.7979368747319403;-4.128993808081192e-07;-4.4456144857844956e-07;1.044844449738278;1.0001010393782184;9.99989502032563;0.8334904262021466;0.015562335866518557;0.015559171217557467;0.797706084422335;0.014892188601800986;0.7977540254049569;1.0000783131459643
14.227384;1.0444837137995902;0.833286542008759;0.7979360083589546;-4.130868642416173e-07;-4.4483444383472817e-07;1.0448488375532536;1.0000988511326523;9.999869301668411;0.8334914480907202;0.015562269674403766;0.01555910370345383;0.7977094546315517;0.014892162585617328;0.797755551856475;1.000081139647947
14.237384;1.0444846647699455;0.8332873643268832;0.7979350793735215;-4.133026123772172e-07;-4.4509324019311766e-07;1.0448533430046403;1.0000966051880882;9.999843616264295;0.8334924361003612;0.015562203053766096;0.015559037193050502;0.7977128523488537;0.014892136421177772;0.7977571028418011;1.000083929243229
14.247384;1.0444856319349418;0.8332882154041257;0.7979340941980617;-4.1354527361476656e-07;-4.4533791761503084e-07;1.0448579591301232;1.0000943005796326;9.999817980938893;0.8334933901785422;0.015562136035831054;0.015558971768844689;0.797716272767789;0.014892110070725753;0.7977586817677376;1.000086679933694
14.257384;1.0444866129944432;0.8332890957196524;0.7979330596833905;-4.138132627486244e-07;-4.4556821021349736e-07;1.0448626789629252;1.0000919381456534;9.999792436020886;0.8334943104833812;0.015562068662599357;0.015558907530178448;0.7977197107446922;0.014892083510584964;0.7977602901703403;1.0000893906909036
14.267384;1.044487605315535;0.8332900067382469;0.7979319819164964;-4.1410514289926936e-07;-4.45783828384051e-07;1.0448674940894584;1.0000895195462263;9.999767053049775;0.83349519700115;0.015562001005711206;0.015558844597157848;0.7977231609712799;0.014892056737485245;0.7977619278130862;1.000092062172581
14.277384;1.0444886070548816;0.83329095031175;0.7979308660937587;-4.1441985673684485e-07;-4.4598465472835285e-07;1.0448723936582667;1.000087046398147;9.999741941227075;0.8334960499468281;0.015561933172533042;0.015558783087946414;0.7977266179160433;0.014892029761031727;0.7977635926294865;1.0000946959403132
14.287384;1.0444896172964357;0.833291927359041;0.797929717021236;-4.147567215308683e-07;-4.4617067855466153e-07;1.044877365186113;1.0000845213626675;9.999717245191697;0.8334968698135728;0.015561865294318617;0.015558723096491835;0.7977300761973576;0.014892002594787398;0.7977652814082796;1.0000972924158336
14.297384;1.0444906360668518;0.8332929367972653;0.7979285393818749;-4.151152186117556e-07;-4.463417832341078e-07;1.0448823958357991;1.0000819497775644;9.999693123117064;0.8334976561095646;0.015561797518987005;0.015558664691965594;0.7977335302940016;0.014891975250750169;0.7977669905925333;1.000099850096826
14.307384;1.0444916650455875;0.8332939754540261;0.7979273374366979;-4.1549475359101836e-07;-4.464975893935049e-07;1.0448874733114324;1.0000793398192642;9.999669716028782;0.8334984061252543;0.015561730011214001;0.015558607925411957;0.7977369732817158;0.014891947734315658;0.7977687166143861;1.0001023668553897
14.317384;1.0444927081391224;0.833295039188872;0.7979261147408524;-4.1589461250730757e-07;-4.466375909100526e-07;1.0448925864158958;1.0000767020503358;9.99964713309886;0.8334991157784118;0.015561662933717822;0.015558552825822143;0.7977403958520249;0.014891920044081398;0.7977704561542139;1.0001048409297493
14.327384;1.0444937708939228;0.8332961239782535;0.7979248738817168;-4.1631400608666023e-07;-4.467615604770521e-07;1.0448977248963682;1.0000740489696847;9.999625454491191;0.8334997814456927;0.015561596421366519;0.0155584993937152;0.7977437865779907;0.01489189217665346;0.7977722062241874;1.0001072699872051
14.337384;1.0444948591368366;0.833297225892796;0.7979236157042982;-4.1675191862072363e-07;-4.46869755853556e-07;1.044902879255453;1.0000713939533772;9.999604740983388;0.8335004000094026;0.015561530574489085;0.015558447606382446;0.7977471334844711;0.014891864125623173;0.7977739635194863;1.0001096501692837
14.347384;1.0444959778897107;0.8332983409459168;0.7979223391016027;-4.1720690571040607e-07;-4.4696271506460413e-07;1.044908040838469;1.0000687498347225;9.999585045638433;0.8335009679767913;0.01556146546300604;0.015558397436219123;0.7977504261006696;0.014891835874228477;0.7977757238477596;1.0001119765492357
14.357384;1.0444971310140878;0.833299465527598;0.7979210423541713;-4.176771201007064e-07;-4.4704092222962287e-07;1.044913201072017;1.0000661277987823;9.999566417480656;0.8335014816919251;0.015561401131524644;0.015558348868019422;0.7977536563197374;0.014891807395487358;0.7977774827074191;1.0001142436328068
14.367384;1.0444983211480152;0.8333005962678571;0.7979197249359898;-4.181603846424926e-07;-4.471046862038962e-07;1.0449183500632018;1.000063537323664;9.999548892090724;0.8335019381022177;0.015561337611398702;0.015558301903016944;0.7977568178055701;0.014891778661461054;0.7977792357071494;1.000116445040448
14.377384;1.044499549441972;0.8333017290073489;0.7979183883219767;-4.1865419720882336e-07;-4.471545188947438e-07;1.0449234757028745;1.0000609870297261;9.999532487067697;0.8335023353028495;0.015561274926781275;0.015558256553975315;0.7977599054222848;0.014891749655052109;0.7977809780184666;1.0001185729624982
14.387384;1.0445008153742878;0.8333028586811914;0.7979170352839056;-4.19155785714586e-07;-4.4719177209828795e-07;1.0449285632750311;1.0000584854872714;9.99951721605027;0.8335026724931571;0.015561213079499212;0.015558212833891184;0.7977629152391713;0.014891720381673452;0.79778270401039;1.0001206180239732
14.397384;1.044502117086872;0.8333039807333036;0.7979156681210215;-4.196622073213206e-07;-4.472186672670916e-07;1.0449335957356494;1.0000560413658555;9.999503102950829;0.8335029490906877;0.015561152040270613;0.015558170745267833;0.7977658446282989;0.014891690877262588;0.7977844073120643;1.0001225696855303
14.407384;1.0445034523050736;0.8333050920635156;0.797914286848652;-4.201705526206764e-07;-4.472376285275129e-07;1.0449385554133808;1.0000536629013541;9.999490182331941;0.8335031641473435;0.0155610917700054;0.015558130279618929;0.7977686921667374;0.014891661224645218;0.7977860810129415;1.0001244172244195
14.417384;1.0445048193664754;0.8333061903068791;0.7979128887134254;-4.206782784157134e-07;-4.472507528046538e-07;1.0449434264665693;1.0000513577730454;9.999478494875197;0.8335033167581377;0.015561032245255223;0.015558091420613583;0.7977714573454793;0.014891631574508464;0.7977877178740174;1.0001261511914674
14.427384;1.044506217579458;0.833307272745246;0.7979114695280762;-4.211834870778792e-07;-4.4725959958707215e-07;1.0449481967950554;1.0000491335127535;9.999468079621966;0.8335034061703421;0.015560973463722271;0.01555805415294795;0.7977741403277195;0.014891602128726871;0.7977893105277923;1.000127763660567
14.437384;1.0445076468784782;0.8333083363311532;0.7979100251777975;-4.2168502249013255e-07;-4.4726506021905027e-07;1.0449528585713646;1.0000469969978045;9.999458963178656;0.8335034306526354;0.015560915438612525;0.015558018478828066;0.7977767417921018;0.014891573089152212;0.7977908516286151;1.0001292463913511
14.447384;1.0445091071174215;0.8333093786003458;0.7979085522432765;-4.22182508221941e-07;-4.4726749102378666e-07;1.0449574068301026;1.0000449533702869;9.999451155994217;0.8335033861375793;0.015560858195782715;0.015557984420102053;0.7977792625184492;0.014891544627407556;0.7977923334132604;1.0001305897773543
14.457384;1.0445105969517103;0.8333103979859253;0.7979070483214674;-4.226763800515208e-07;-4.4726691293757376e-07;1.0449618376264118;1.0000430062053733;9.999444658590736;0.833503266252721;0.01556080177782863;0.01555795200264747;0.7977817030982007;0.014891516889798916;0.7977937474754145;1.0001317851895901
14.467384;1.0445121129988078;0.8333113930105843;0.7979055118889341;-4.231676004581776e-07;-4.4726302278339827e-07;1.0449661477864909;1.0000411591039466;9.99943947037126;0.8335030635680862;0.015560746246246555;0.015557921250477448;0.7977840642322105;0.014891490005607461;0.7977950857874899;1.0001328278152364
14.477384;1.0445136505185575;0.8333123618654427;0.7979039419557984;-4.2365698191898287e-07;-4.4725554159180315e-07;1.0449703353143065;1.0000394169730416;9.9994355918512;0.833502770489026;0.015560691670159972;0.01555789220120205;0.7977863465677998;0.014891464086779441;0.7977963418195352;1.0001337159020662
14.487384;1.0445152053138045;0.8333133032959399;0.7979023381001081;-4.241447258721513e-07;-4.4724484404665433e-07;1.0449743986641502;1.0000377858374183;9.999433017945492;0.8335023793965973;0.015560638114921772;0.015557864916698931;0.7977885496140387;0.014891439231026444;0.7977975106736068;1.0001344485196706
14.497384;1.0445167752666742;0.8333142177682729;0.7979007003941523;-4.2463064255556543e-07;-4.472321138477423e-07;1.0449783355916078;1.0000362724209109;9.999431733192424;0.8335018829400691;0.015560585645101196;0.015557839459667953;0.7977906710936509;0.01489141552651458;0.7977985885748614;1.000135025189863
14.507384;1.0445183604724235;0.8333151078904603;0.7978990292000656;-4.2511451771572145e-07;-4.472190264801616e-07;1.0449821432523776;1.0000348844425582;9.9994317176271;0.8335012745890324;0.015560534326388573;0.015557815850989289;0.7977927073334551;0.014891393050956546;0.7977995726659599;1.0001354467388095
14.517384;1.044519962077892;0.833315977522881;0.7978973249199114;-4.2559625018363844e-07;-4.4720726236235827e-07;1.044985818562681;1.0000336302156603;9.99943295377001;0.8335005488373259;0.015560484221562056;0.015557794048046124;0.7977946538491152;0.014891371871789271;0.797800461297585;1.0001357163225082
14.527384;1.044521581189159;0.8333168298859048;0.7978955878120633;-4.2607625710898714e-07;-4.471979617196384e-07;1.044989357183947;1.0000325173704006;9.999435424280987;0.8334997014471007;0.015560435393354584;0.015557773954984333;0.7977965058028657;0.014891352058971788;0.7978012538032138;1.0001358395786537
14.537384;1.044523219158254;0.8333176665268585;0.7978938187737646;-4.2655597578647654e-07;-4.471915140926918e-07;1.044992753049453;1.0000315518009808;9.999439104630296;0.8334987299852702;0.015560387903916697;0.015557755441467928;0.7977982588020704;0.014891333702563644;0.7978019499669061;1.0001358231494726
14.547384;1.044524878785357;0.8333184877953617;0.7978920204510128;-4.2703760898739927e-07;-4.471878960356544e-07;1.0449960001460192;1.000030736564472;9.999443960654093;0.8334976338884948;0.01556034180013977;0.015557738349382132;0.7977999093668022;0.014891316905305;0.7978025502283091;1.000135672715528
14.557384;1.0445265651435782;0.8333192934803013;0.7978901970937454;-4.275231440925531e-07;-4.4718717540894316e-07;1.0449990937232758;1.000030071264611;9.999449950968849;0.8334964141498074;0.015560297108019655;0.015557722502973348;0.7978014544257137;0.014891301753532647;0.7978030558596831;1.0001353922119525
14.567384;1.0445282852842923;0.8333200829944459;0.7978883537713123;-4.2801373863770626e-07;-4.4718980346736287e-07;1.0450020291163389;1.000029552907736;9.999457024549825;0.8334950734607797;0.015560253845860739;0.015557707741307023;0.7978028912956526;0.014891288301584926;0.7978034685457316;1.0001349848877568
14.577384;1.044530047119004;0.8333208553241493;0.7978864959851543;-4.285100038590232e-07;-4.4719664090114556e-07;1.0450048012492186;1.0000291768013743;9.999465114573528;0.8334936161664395;0.015560212028114154;0.015557693944716332;0.797804218459592;0.014891276582667836;0.7978037907363899;1.0001344543970414
14.587384;1.0445318586167636;0.8333216088590648;0.7978846292652146;-4.2901232189034344e-07;-4.472088408083466e-07;1.0450074061387316;1.000028936329365;9.999474137962862;0.833492047065987;0.01556017165699186;0.015557681033120318;0.7978054352089619;0.014891266640543147;0.7978040266863768;1.0001338041838135
14.597384;1.0445337279835938;0.8333223412186265;0.7978827588576065;-4.295206465449165e-07;-4.4722778048364534e-07;1.0450098412634898;1.000028823085442;9.999484000321159;0.8334903702077107;0.015560132725452017;0.015557668959953839;0.7978065402865382;0.014891258550924404;0.7978041822892663;1.0001330365948085
14.607384;1.044535664649116;0.8333230493303228;0.797880890447219;-4.3003427131871836e-07;-4.4725503100320345e-07;1.0450121036459274;1.0000288281320862;9.999494600273367;0.8334885887285725;0.015560095235512656;0.015557657708335329;0.7978075315164618;0.014891252401979721;0.7978042636958526;1.0001321528588132
14.617384;1.044537679460655;0.8333237299375262;0.7978790315679849;-4.3055193170278696e-07;-4.4729210924498803e-07;1.04501418821693;1.000028943392802;9.999505831622216;0.8334867053613447;0.015560059221134398;0.01555764727689044;0.7978084062899461;0.014891248258940375;0.7978042762801584;1.000131153472311
14.627384;1.0445397820183828;0.833324379991449;0.7978771919992695;-4.310721624275054e-07;-4.4733994652783324e-07;1.0450160879650674;1.0000291625636604;9.999517586551285;0.8334847233719782;0.01556002475798343;0.015557637668294409;0.797809161568226;0.014891246145090796;0.7978042250195696;1.0001300391089571
14.637384;1.044541977310326;0.8333249967947663;0.7978753827455277;-4.3159361120202994e-07;-4.4739854703962634e-07;1.0450177946960353;1.000029481270031;9.999529759033537;0.8334826470001315;0.015559991951679222;0.015557628889561663;0.7978097936042784;0.014891246040366695;0.7978041158820174;1.0001288112729396
14.647384;1.0445442656271522;0.8333255784368275;0.7978736146688379;-4.321150951939086e-07;-4.47467322534554e-07;1.0450192995913694;1.000029896654588;9.999542247922427;0.8334804805358346;0.015559960913592364;0.015557620947955344;0.7978102980561544;0.014891247896133638;0.7978039562673389;1.000127471768314
14.657384;1.0445466443413747;0.8333261238654026;0.7978718975335752;-4.326354977601866e-07;-4.4754565973155915e-07;1.045020594397633;1.0000304065945524;9.999554963036186;0.8334782271920732;0.015559931738192836;0.015557613837797309;0.7978106703113752;0.014891251659200385;0.797803753722744;1.0001260224110968
14.667384;1.0445491083502252;0.8333266323483104;0.7978702397022139;-4.331537282267098e-07;-4.4763315386410574e-07;1.0450216732367945;1.0000310083703827;9.99956782599006;0.8334758885747137;0.015559904496223317;0.0155576075317843;0.79781090607057;0.014891257283275847;0.7978035145969434;1.0001244659321935
14.677384;1.0445516502472902;0.8333271035155837;0.7978686482031062;-4.3366883922113406e-07;-4.4772974252611553e-07;1.045022533651241;1.0000316978303123;9.999580762464154;0.8334734641234611;0.015559879237139269;0.015557601981173256;0.7978110022863519;0.014891264715159586;0.797803244213112;1.0001228067256023
14.687384;1.0445542616828511;0.8333275376628666;0.797867128948548;-4.341800463607785e-07;-4.478357185388776e-07;1.045023176136036;1.0000324700466026;9.999593699083352;0.8334709510399533;0.015559855992363016;0.015557597119020406;0.7978109574226585;0.014891273869991733;0.7978029481166252;1.00012105023642
14.697384;1.044556934918078;0.8333279353169587;0.7978656870730066;-4.3468650603994683e-07;-4.4795140720771583e-07;1.0450236027155773;1.0000333206976675;9.999606563086413;0.8334683454195716;0.015559834792494946;0.01555759286608304;0.7978107707305798;0.014891284621218057;0.7978026329946019;1.0001192012300832
14.707384;1.0445596639896688;0.8333282970910141;0.7978643269237283;-4.351872193683819e-07;-4.480768372193707e-07;1.0450238161538281;1.00003424741963;9.999619274478695;0.8334656434239881;0.015559815685048408;0.015557589149128984;0.7978104419465492;0.014891296812188783;0.7978023067749657;1.000117262113755
14.717384;1.0445624446624515;0.8333286243632492;0.7978630513355951;-4.356812387408028e-07;-4.482116742691237e-07;1.0450238210410554;1.0000352504750616;9.999631739500046;0.8334628415700701;0.015559798725427844;0.015557585929236532;0.797809971796132;0.01489131027138782;0.797801977989891;1.000115232352043
14.727384;1.0445652722640446;0.8333289191021286;0.7978618608591874;-4.361679266156329e-07;-4.4835546998918816e-07;1.0450236254004146;1.0000363315029785;9.99964385649455;0.8334599372027967;0.015559783950905936;0.015557583211715924;0.7978093624462095;0.014891324823044139;0.7978016548724195;1.0001131092808009
14.737384;1.044568139775232;0.8333291826341361;0.7978607541863979;-4.3664683382233837e-07;-4.485079761935949e-07;1.0450232403717645;1.00003749139367;9.999655529132603;0.8334569296134133;0.015559771363758646;0.015557581030183253;0.7978086174205081;0.014891340298831435;0.7978013452500686;1.0001108899644655
14.747384;1.0445710384898421;0.8333294150362659;0.7978597296302798;-4.371170516297765e-07;-4.486689699460243e-07;1.0450226783064864;1.0000387301837441;9.999666674460494;0.8334538202099615;0.015559760938517915;0.015557579429332846;0.797807740873186;0.014891356545318644;0.7978010569741094;1.000108572821049
14.757384;1.044573959751552;0.8333296156366851;0.7978587861224912;-4.375768864615277e-07;-4.488377270425978e-07;1.0450219507974952;1.0000400482213887;9.999677221261514;0.8334506117006415;0.015559752644094966;0.015557578463230946;0.7978067370942199;0.014891373423394241;0.7978007978302529;1.0001061578442791
14.767384;1.0445768958794248;0.8333297839210855;0.797857922960095;-4.38024384873677e-07;-4.490128856031473e-07;1.045021066838417;1.000041445981195;9.999687106686023;0.8334473081468459;0.015559746455714655;0.015557578204962114;0.797805611133767;0.014891390807590757;0.7978005752665319;1.0001036462384132
14.777384;1.0445798400483817;0.8333299197445287;0.7978571388942519;-4.384579260052177e-07;-4.491928574934542e-07;1.0450200319146565;1.00004292340068;9.999696275772287;0.8334439155371224;0.015559742349006091;0.015557578738831975;0.7978043696284266;0.014891408595619781;0.7978003959406627;1.0001010400308588
14.787384;1.0445827857825252;0.8333300225861185;0.7978564314222896;-4.3887635706895694e-07;-4.4937620974469716e-07;1.0450188486827945;1.0000444801378665;9.999704682973485;0.8334404412213989;0.015559740293643818;0.015557580129611604;0.7978030207343514;0.014891426722020519;0.7978002649703674;1.0000983406661876
14.797384;1.0445857270538794;0.8333300905536515;0.7978557969449244;-4.3927880618249003e-07;-4.495616328230562e-07;1.045017518044224;1.0000461157599232;9.99971229782794;0.8334368924507818;0.015559740260147472;0.01555758241430326;0.7978015735587044;0.014891445159153598;0.7978001864024501;1.000095547880948
14.807384;1.0445886590414295;0.8333301198915921;0.7978552315991195;-4.3966438989148407e-07;-4.497477499011919e-07;1.0450160400369346;1.000047829095423;9.999719107522447;0.8334332754897039;0.015559742227877196;0.015557585628316998;0.7978000378701492;0.0148914639128141;0.7978001644107279;1.0000926609963934
14.817384;1.044591578448161;0.8333301058727333;0.7978547314489493;-4.400320902302643e-07;-4.499329288158319e-07;1.045014415181124;1.0000496177085425;9.999725109086295;0.8334295960779106;0.015559746181761456;0.015557589823026213;0.7977984238677442;0.01489148302208636;0.7978002030092148;1.0000896809366189
14.827384;1.044594482777678;0.8333300442523597;0.7978542919790393;-4.403806672454635e-07;-4.501151096148975e-07;1.0450126457300029;1.0000514783034207;9.999730298739752;0.8334258602134033;0.015559752100933593;0.015557595058498727;0.7977967417296953;0.014891502546792168;0.797800305528087;1.0000866101396009
14.837384;1.0445973693101829;0.8333299318396734;0.7978539080655557;-4.407085479134893e-07;-4.50291827577319e-07;1.0450107361450214;1.0000534072715628;9.999734664317828;0.8334220740496318;0.015559759941467318;0.015557601392148523;0.7977950016985338;0.014891522539269047;0.7978004754552446;1.000083451222161
14.847384;1.0446002342974094;0.8333297667346412;0.7978535745097729;-4.4101412788057476e-07;-4.5046037735637563e-07;1.0450086936618979;1.000055400664839;9.999738183274934;0.8334182439256934;0.015559769623727241;0.015557608869990944;0.7977932142179726;0.014891543022002102;0.7978007169231993;1.000080207399496
14.857384;1.0446030724933628;0.8333295487541775;0.7978532868674743;-4.41296241102925e-07;-4.506179908871513e-07;1.0450065284131067;1.0000574539350544;9.999740825188411;0.8334143770946926;0.015559781036729644;0.015557617512303322;0.7977913888077275;0.014891563980491873;0.797801034168647;1.0000768839677343
14.867384;1.0446058776613893;0.8333292797286487;0.7978530423050709;-4.415542166092067e-07;-4.5076206828486986e-07;1.045004251074486;1.0000595622109927;9.99974255334445;0.8334104821687104;0.015559794054681325;0.01555762729783939;0.7977895328461683;0.014891585367772506;0.7978014312020726;1.0000734879450202
14.877384;1.0446086436916684;0.8333289634882981;0.797852839688472;-4.417876707779765e-07;-4.508905620597556e-07;1.045001868996102;1.0000617211509697;9.999743327239194;0.8334065691900086;0.015559808561414902;0.01555763816322949;0.7977876515601419;0.014891607114485023;0.7978019116217009;1.0000700271561573
14.887384;1.044611365365644;0.8333286051283372;0.7978526788308614;-4.419962384585917e-07;-4.510024015026625e-07;1.0449993844187178;1.0000639268810794;9.999743106304937;0.8334026488871612;0.015559824465600463;0.015557650023717323;0.7977857487058865;0.014891629140606169;0.7978024780491195;1.0000665108546027
14.897384;1.04461403888622;0.8333282096988717;0.7978525597261433;-4.4217936699981465e-07;-4.5109755674727114e-07;1.044996795976515;1.0000661745862849;9.99974185413747;0.8333987313629746;0.015559841686929416;0.01555766279862653;0.7977838277193425;0.01489165136966116;0.7978031316698234;1.0000629503715868
14.907384;1.0446166620772732;0.8333277817006235;0.7978524820656364;-4.423365206888307e-07;-4.51176605806296e-07;1.0449941009453456;1.000068457594627;9.999739546842934;0.8333948261866557;0.01555986013966033;0.015557676423760781;0.7977818927101872;0.014891673737110356;0.7978038721823764;1.0000593585112754
14.917384;1.044619233540429;0.8333273257823507;0.7978524450940196;-4.424678492500427e-07;-4.5124013162258616e-07;1.044991296425394;1.0000707682926833;9.99973617887572;0.8333909432043172;0.015559879740199803;0.015557690847484885;0.7977799482989417;0.01489169619068713;0.7978046978685792;1.0000557483404606
14.927384;1.0446217507572142;0.833326847088858;0.7978524479047175;-4.4257476483488654e-07;-4.5128847034403145e-07;1.0449883799554458;1.0000730998907201;9.999731758416248;0.8333870921979654;0.015559900426958824;0.015557706017328619;0.7977779988346334;0.014891718696336681;0.7978056059595583;1.0000521322374412
14.937384;1.044624209165237;0.8333263503986779;0.7978524896265708;-4.4265974840056205e-07;-4.5132202400835834e-07;1.0449853496194155;1.000075447050582;9.999726302240282;0.8333832822292707;0.015559922175696033;0.015557721871288508;0.797776047949489;0.014891741250553224;0.7978065932156941;1.0000485214555552
14.947384;1.0446266045413513;0.8333258389302589;0.7978525693211621;-4.4272547736814265e-07;-4.5134172419275794e-07;1.0449822038858674;1.000077805275475;9.999719841378482;0.8333795216660715;0.015559944999597997;0.015557738339883444;0.7977740985880416;0.014891763884974757;0.7978076558444248;1.0000449257213304
14.957384;1.0446289362665655;0.8333253142355384;0.797852685725004;-4.427740290320287e-07;-4.5134906306174364e-07;1.0449789419444167;1.0000801701280282;9.999712427005065;0.8333758187742951;0.015559968943203379;0.015557755354460072;0.797772153251458;0.014891786659081889;0.7978087889688454;1.0000413525215615
14.967384;1.0446312072612722;0.8333247775643903;0.7978528369066517;-4.428066954854924e-07;-4.5134569453648407e-07;1.0449755639066287;1.0000825363234362;9.999704122181976;0.8333721823311997;0.015559994076484887;0.015557772857064587;0.7977702138860865;0.01489180964103166;0.7978099870842524;1.0000378064721251
14.977384;1.04463342194129;0.8333242311389392;0.7978530203784229;-4.428241940118658e-07;-4.513330498085108e-07;1.044972070412182;1.000084897162531;9.999694990300734;0.8333686212149133;0.015560020468833946;0.015557790803612193;0.7977682816291268;0.014891832881678812;0.7978112455338092;1.0000342894794059
14.987384;1.0446355855532077;0.8333236780446146;0.7978532334519669;-4.42826714703773e-07;-4.5131212324700874e-07;1.0449684625105895;1.00008724469088;9.999685098491504;0.8333651432352638;0.015560048157449083;0.015557809160257863;0.7977663573821555;0.014891856408972799;0.7978125611572844;1.000030801702027
14.997384;1.044637704201832;0.833323121553128;0.7978534733067947;-4.4281394535401826e-07;-4.5128346596417736e-07;1.0449647419201602;1.0000895698460432;9.999674528496755;0.8333617545367252;0.015560077147155228;0.015557827902740554;0.7977644425167375;0.014891880247340701;0.7978139312311363;1.0000273425584716
15.007384;1.0446397839946129;0.833322565265262;0.7978537372657406;-4.427854388738508e-07;-4.512474370073855e-07;1.0449609110996885;1.0000918632970284;9.999663377073029;0.8333584599698263;0.015560107430799984;0.015557847019387203;0.7977625385184192;0.014891904431226734;0.7978153517563702;1.0000239117190632
15.017384;1.0446418300757307;0.8333220138467573;0.7978540233192086;-4.427409346738684e-07;-4.5120448314493065e-07;1.0449569731731605;1.000094117229529;9.999651750200776;0.8333552638803461;0.015560138996352236;0.015557866519722643;0.7977606464773258;0.014891928999066939;0.7978168163725116;1.0000205100707078
15.027384;1.0446438459621612;0.8333214732186233;0.7978543300138907;-4.4268032406485313e-07;-4.511553132944084e-07;1.0449529317520203;1.000096325591279;9.999639763662696;0.8333521703939143;0.015560171820023587;0.015557886451975561;0.7977587675842345;0.01489195397812434;0.7978183165838703;1.0000171399401867
15.037384;1.044645832784779;0.8333209503123157;0.7978546558401135;-4.4260361403079387e-07;-4.511011063384199e-07;1.0449487906461006;1.000098482282555;9.999627545265499;0.8333491834224583;0.015560205877349655;0.015557906910806192;0.7977569037537539;0.014891979374881919;0.7978198430795591;1.0000138048976759
15.047384;1.0446477890179895;0.8333204531039157;0.7978549991476581;-4.4251092942105615e-07;-4.5104355451892973e-07;1.044944554040255;1.0001005799231815;9.999615224127167;0.8333463068874011;0.015560241169408202;0.015557928017957457;0.7977550575578223;0.014892005176091645;0.7978213867902969;1.0000105098806247
15.057384;1.0446497114761004;0.8333199910152395;0.7978553585219776;-4.424023374285031e-07;-4.5098433390936433e-07;1.0449402272448163;1.0001026105985222;9.999602905389043;0.8333435443483349;0.015560277721470395;0.015557949883846697;0.7977532323072257;0.014892031356742339;0.7978229387610406;1.0000072611893696
15.067384;1.044651597701124;0.8333195751420183;0.7978557328980578;-4.422779020181934e-07;-4.509244578351042e-07;1.0449358169940761;1.000104567077322;9.999590655293273;0.833340898363643;0.015560315555234756;0.01555797257775109;0.7977514319461545;0.014892057886029146;0.797824489926738;1.000004065390814
15.077384;1.0446534478457858;0.8333192179336739;0.797856121479425;-4.4213807498191354e-07;-4.5086440939232153e-07;1.0449313310690456;1.000106442968254;9.999578514084536;0.8333383704865882;0.015560354670266677;0.015557996133001748;0.7977496600183486;0.014892084722988233;0.7978260319691164;1.0000009275158201
15.087384;1.044655263742293;0.8333189326819911;0.797856523894301;-4.419838295265429e-07;-4.5080484391284294e-07;1.044926777963653;1.000108232635576;9.999566515802446;0.8333359611678192;0.015560395044930217;0.01555802057193254;0.7977479190851483;0.014892111816837835;0.7978275583611062;0.9999978508282211
15.097384;1.0446570467084533;0.8333187324833101;0.7978569402303549;-4.418165233797965e-07;-4.5074685947677687e-07;1.044922166427435;1.000109931191737;9.999554691812033;0.8333336694184136;0.015560436644651118;0.015558045921391187;0.79774621111124;0.01489213912664534;0.7978290644651839;0.999994838639913
15.107384;1.0446587967528576;0.833318628172131;0.7978573702015129;-4.416378384609147e-07;-4.5069153834201294e-07;1.0449175047330213;1.0001115337348945;9.999543064069291;0.833331493301633;0.01556047942135945;0.015558072221730182;0.7977445378126642;0.01489216663964511;0.797830547023516;0.9999918958704029
15.117384;1.044660513017721;0.8333186266073807;0.7978578123304808;-4.4144974469959977e-07;-4.5063947930633125e-07;1.0449128005465642;1.0001130346542502;9.999531645625162;0.8333294314474362;0.015560523305143362;0.015558099539111175;0.797742900966883;0.014892194364513472;0.7978320038276903;0.9999890294714516
15.127384;1.0446621941008079;0.8333187304693553;0.7978582644264323;-4.4125440492934824e-07;-4.505909592030053e-07;1.0449080617656537;1.0001144276906548;9.999520444280169;0.8333274841395197;0.015560568206046252;0.015558127971828439;0.797741302435396;0.014892222308324357;0.7978334337900739;0.9999862479151397
15.137384;1.0446638377069752;0.8333189386069041;0.7978587242594625;-4.410540580700522e-07;-4.50546346758954e-07;1.0449032974043833;1.000115705976284;9.999509454922507;0.8333256526085986;0.01556061402484023;0.01555815763555987;0.7977397430804575;0.01489225046068516;0.7978348368748452;0.999983559779659
15.147384;1.044665440574528;0.8333192461786681;0.7978591890038229;-4.4085084400560066e-07;-4.5050606050602614e-07;1.0448985177592967;1.000116862431757;9.999498652998916;0.8333239379073047;0.015560660656585781;0.015558188639730136;0.7977382221415569;0.014892278790339821;0.797836213352281;0.9999809727375508
15.157384;1.0446669992113737;0.8333196451468468;0.7978596542637864;-4.406464990637748e-07;-4.5047018853361363e-07;1.044893734256964;1.0001178909166366;9.999488007137986;0.8333223412614221;0.015560707987925963;0.015558221079548377;0.7977367388326753;0.014892307254251023;0.7978375630639165;0.9999784930060189
15.167384;1.0446685103280429;0.8333201255018868;0.7978601141302293;-4.4044224247210305e-07;-4.5043839800684595e-07;1.04488895913157;1.0001187866002994;9.999477501847029;0.8333208646289015;0.01556075589067575;0.015558255034079628;0.7977352938779274;0.014892335817756537;0.7978388854494247;0.9999761243876005
15.177384;1.0446699707881564;0.8333206766243534;0.7978605620537803;-4.4023920938455504e-07;-4.5041026799931024e-07;1.0448842043531512;1.0001195453758145;9.99946714797034;0.8333195095958768;0.015560804206202164;0.015558290551420651;0.797733888837197;0.014892364459858537;0.7978401796854415;0.9999738684082776
15.187384;1.0446713776932335;0.8333212878080838;0.7978609912131772;-4.400388458497132e-07;-4.5038570189419846e-07;1.044879480412145;1.000120163892911;9.999456972733155;0.8333182760846415;0.015560852736751162;0.015558327634156691;0.7977325250584766;0.014892393156519157;0.7978414449048331;0.9999717260866723
15.197384;1.044672728175433;0.8333219479113224;0.7978613942023047;-4.3984268396054954e-07;-4.503650695452089e-07;1.0448747964048732;1.00012063973846;9.999447003831119;0.8333171628559499;0.01556090126361184;0.015558366245624466;0.79773120364439;0.014892421871638774;0.7978426812661065;0.9999696990768445
15.207384;1.0446740188964554;0.833322645654144;0.7978617630145756;-4.3965203237537007e-07;-4.503488703374984e-07;1.0448701612167939;1.0001209703544554;9.999437263359646;0.8333161682660118;0.015560949574933957;0.015558406338571954;0.7977299257524048;0.014892450562916888;0.7978438907858852;0.9999677891058345
15.217384;1.0446752463952116;0.8333233712962324;0.7978620891802428;-4.394681533734189e-07;-4.5033712769782534e-07;1.0448655838149745;1.0001211521612128;9.999427767910056;0.8333152900617047;0.015560997480551467;0.015558447886433714;0.7977286930286581;0.014892479182992161;0.7978450766711296;0.9999659965682636
15.227384;1.0446764086962788;0.8333241175642239;0.7978623634589762;-4.392927143006877e-07;-4.5032911558499584e-07;1.0448610722467697;1.0001211816073174;9.999418523727153;0.8333145254674245;0.015561044820286465;0.015558490883780415;0.7977275078039338;0.014892507677632954;0.7978462423627756;0.9999643197665239
15.237384;1.044677506719701;0.8333248783261028;0.7978625760445028;-4.3912798455196387e-07;-4.5032366541416865e-07;1.044856633856949;1.000121056518091;9.999409523578642;0.8333138712869934;0.015561091470546464;0.015558535319610302;0.797726372815419;0.014892535995899665;0.7978473913238288;0.9999627559685582
15.247384;1.0446785436494537;0.8333256469701953;0.7978627179747325;-4.389764993244731e-07;-4.503197079685818e-07;1.0448522776822056;1.0001207766137878;9.999400757272753;0.8333133234955493;0.01556113733912981;0.015558581171038822;0.7977252912368452;0.014892564101287125;0.7978485266769576;0.9999613030536478
15.257384;1.04467952277022;0.8333264165008167;0.7978627825576089;-4.388405200210644e-07;-4.5031654388004185e-07;1.0448480161544964;1.0001203440261093;9.999392222428785;0.833312877441817;0.015561182359608277;0.015558628424262312;0.7977242666696877;0.014892591971368304;0.7978496507365528;0.9999599600323307
15.267384;1.0446804462828803;0.8333271807946936;0.7978627655545196;-4.38721795173908e-07;-4.5031360924922873e-07;1.0448438639004196;1.0001197632895158;9.99938391844206;0.8333125284645102;0.015561226504396194;0.01555867707719693;0.7977233023497442;0.014892619594391279;0.7978507653923207;0.9999587271067676
15.277384;1.0446813159787192;0.8333279351912825;0.7978626644740743;-4.386216028112713e-07;-4.5031014596674704e-07;1.0448398349343093;1.0001190399753974;9.999375840212535;0.8333122724931251;0.015561269789476282;0.015558727111351775;0.7977224004729454;0.014892646968405357;0.7978518727397697;0.9999576056613148
15.287384;1.0446821340622798;0.8333286757294978;0.7978624778722523;-4.385408001863085e-07;-4.5030527204792726e-07;1.0448359402530072;1.0001181787854154;9.999367992683;0.8333121070045463;0.015561312243926127;0.01555877847296699;0.7977215622755061;0.014892674104155824;0.7978529750405581;0.9999565973202532
15.297384;1.0446829027763296;0.833329398408076;0.7978622048885607;-4.384798584053224e-07;-4.502982375310748e-07;1.0448321866481083;1.0001171824546098;9.999360410123224;0.8333120312729461;0.015561353874372129;0.015558831087630376;0.7977207880963795;0.014892701029493744;0.7978540742885254;0.9999557027585058
15.307384;1.0446836240709398;0.8333300995414527;0.797861844961468;-4.3843898354613266e-07;-4.50288339110175e-07;1.0448285773442072;1.000116051988709;9.999353155017703;0.8333120456698285;0.015561394656292157;0.01555888488249242;0.7977200768151105;0.01489272778212662;0.7978551718925592;0.999954921920034
15.317384;1.044684300581335;0.8333307764065506;0.7978613977067516;-4.384181771461288e-07;-4.502745611497073e-07;1.044825114318727;1.0001147874582796;9.999346303769636;0.8333121512517642;0.015561434550173071;0.015558939784530572;0.797719425411153;0.014892754390243543;0.7978562686780832;0.9999542552384371
15.327384;1.0446849359825605;0.8333314274366931;0.7978608631455697;-4.3841706329589044e-07;-4.502555965336587e-07;1.044821800129693;1.00011338828673;9.999339941752153;0.8333123493724947;0.015561473525673615;0.015558995704669372;0.797718829791223;0.014892780860890678;0.7978573651614064;0.9999537040727008
15.337384;1.0446855334914324;0.8333320522239941;0.7978602423629234;-4.3843472975313944e-07;-4.5023035997201007e-07;1.0448186375913464;1.000111853279751;9.999334168584562;0.8333126406048657;0.015561511566067167;0.015559052536366387;0.7977182865521932;0.01489280717941994;0.7978584616448731;0.9999532704726133
