time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.347384;1.0446860947047893;0.8333326515205309;0.7978595380105508;-4.3846971148858395e-07;-4.5019832222916725e-07;1.044815628961352;1.000110181448753;9.99932909479742;0.8333130236941699;0.015561548650112783;0.01555911016019312;0.7977177944430602;0.014892833315195517;0.7978595580062431;0.999952957287823
15.357384;1.044686619741798;0.8333332274031723;0.7978587541060341;-4.385198058983233e-07;-4.501592897185777e-07;1.0448127759527095;1.0001083736269052;9.999324822327205;0.8333134957733584;0.015561584754694626;0.015559168434504276;0.7977173549455084;0.014892859245634353;0.7978606535798617;0.9999527679118435
15.367384;1.0446871075949582;0.8333337833949024;0.7978578955403496;-4.3858182279547727e-07;-4.501129563684957e-07;1.044810079270641;1.0001064338144425;9.999321427646658;0.8333140532417127;0.015561619875359636;0.01555922719163957;0.7977169718877403;0.01489288497751827;0.797861747198764;0.9999527050729887
15.377384;1.044687556794788;0.8333343236704279;0.7978569677116457;-4.386517928372212e-07;-4.5005871013126033e-07;1.0448075378238646;1.0001043695929746;9.999318962530127;0.8333146915478388;0.015561654012222068;0.015559286249653262;0.7977166503886205;0.014892910526377312;0.7978628374054146;0.9999527696483631
15.387384;1.0446879664630517;0.8333348518724748;0.7978559763051435;-4.3872561684534724e-07;-4.499959109452161e-07;1.0448051486849463;1.000102191535683;9.999317463456219;0.8333154043303769;0.015561687141077946;0.015559345417299447;0.7977163959654672;0.014892935884709935;0.7978639225473203;0.9999529605065607
15.397384;1.0446883363098263;0.8333353711226401;0.797854927367065;-4.387996941710628e-07;-4.499243786684016e-07;1.044802907044417;1.0000999121484888;9.999316959059344;0.8333161834009446;0.015561719213922208;0.01555940448870224;0.7977162139068232;0.014892961026558758;0.7978650001831311;0.9999532752502187
15.407384;1.0446886654147767;0.8333358849618434;0.7978538274040098;-4.3887123184060315e-07;-4.498446125297105e-07;1.0448008061048033;1.000097545226669;9.999317470658497;0.833317019525418;0.015561750171212797;0.015559463247398297;0.7977161087449893;0.014892985923942743;0.7978660664981718;0.9999537112007011
15.417384;1.0446889517949107;0.8333363974834513;0.7978526832995246;-4.389381883949091e-07;-4.4975766495552746e-07;1.0447988377297992;1.0000951052734084;9.999319009198736;0.8333179035548836;0.015561779949143826;0.015559521492386923;0.7977160842879103;0.014893010542685886;0.7978671167901273;0.9999542662044522
15.427384;1.044689193727304;0.8333369125296681;0.797851501945929;-4.3899918151011045e-07;-4.496649325588468e-07;1.0447969931065555;1.0000926064753297;9.99932157448998;0.8333188274751709;0.01556180849000895;0.015559579073448257;0.797716143343003;0.014893034835859987;0.7978681464397661;0.9999549385963533
15.437384;1.0446893914328836;0.8333374337874898;0.7978502894849572;-4.390536113452506e-07;-4.4956811662809803e-07;1.0447952626942587;1.0000900616588924;9.999325150537832;0.8333197846782121;0.015561835748344494;0.015559635898919786;0.7977162866699712;0.014893058750420974;0.797869151308713;0.9999557262418368
15.447384;1.0446895478221816;0.8333379656993182;0.7978490508937607;-4.3910166457381777e-07;-4.4946937674787104e-07;1.0447936363535424;1.0000874817322698;9.99932970277538;0.8333207698238302;0.015561861687038402;0.015559691896469927;0.7977165127518661;0.014893082239594676;0.7978701276455776;0.999956626055656
15.457384;1.0446896683809854;0.8333385130857549;0.7978477902844812;-4.391439679324874e-07;-4.493713597073949e-07;1.0447921045470012;1.0000848762811125;9.999335186144558;0.8333217791728074;0.015561886281460604;0.01555974696950507;0.7977168184582508;0.014893105277012686;0.7978710723727555;0.9999576351675292
15.467384;1.0446897602331737;0.8333390798722009;0.7978465113044588;-4.3918109797338607e-07;-4.492768241316894e-07;1.0447906598100867;1.0000822543802155;9.999341551318548;0.833322811074904;0.015561909528002599;0.015559800998815168;0.7977171996869943;0.014893127861394812;0.7978719838387267;0.9999587523611074
15.477384;1.044689830638283;0.8333396688605373;0.7978452170468903;-4.3921319247153484e-07;-4.491882023483889e-07;1.0447892968835735;1.0000796241653944;9.999348750119573;0.8333238660683233;0.015561931431329513;0.015559853870102417;0.7977176520041198;0.014893150001283113;0.7978728618633669;0.9999599775449213
15.487384;1.0446898860445646;0.8333402824516388;0.7978439095459884;-4.3923976979255435e-07;-4.4910760896423465e-07;1.0447880114882873;1.000076992296746;9.999356747036416;0.8333249465089786;0.015561951984461423;0.015559905486422474;0.7977181708853627;0.014893171696859562;0.7978737069400578;0.9999613101309291
15.497384;1.0446899314548241;0.8333409230639476;0.7978425897720669;-4.3925972255269194e-07;-4.4903705675326726e-07;1.0447867991757778;1.0000743642696355;9.999365521373655;0.833326055149194;0.015561971174237623;0.015559955759918639;0.797718751405178;0.014893192933116476;0.7978745196372139;0.9999627484061854
15.507384;1.0446899691856248;0.833341592873582;0.7978412585356937;-4.392715482044867e-07;-4.489783753171368e-07;1.044785654938933;1.0000717447685146;9.999375057826677;0.8333271931118701;0.015561988998692185;0.015560004601393635;0.7977193877265493;0.014893213671482901;0.7978753005199194;0.9999642897155702
15.517384;1.0446899986557074;0.8333422933451833;0.7978399172967204;-4.392738084491933e-07;-4.4893283899174377e-07;1.0447845731262018;1.0000691378342794;9.999385338875145;0.83332835925557;0.015562005461246232;0.015560051926576312;0.7977200724828283;0.01489323384628989;0.7978760505219878;0.9999659303884179
15.527384;1.0446900178415952;0.833343024757949;0.7978385676519159;-4.392654169579913e-07;-4.4890090220616606e-07;1.0447835469658524;1.0000665476230173;9.999396340374787;0.8333295510896476;0.015562020551795968;0.015560097670260136;0.7977207965126374;0.01489325338544436;0.7978767715295091;0.9999676653961396
15.537384;1.0446900236654852;0.8333437856725969;0.7978372099882847;-4.3924553882343586e-07;-4.488823074719956e-07;1.0447825682905463;1.0000639798642215;9.999408028254106;0.8333307659374336;0.015562034248188736;0.015560141784849954;0.7977215495903022;0.014893272235262368;0.7978774665206739;0.999969488306556
15.547384;1.0446900110821964;0.8333445729401431;0.7978358430060813;-4.392133739855448e-07;-4.488764157166905e-07;1.044781628651854;1.000061442211041;9.99942035468865;0.8333320018835315;0.015562046532667009;0.015560184231676225;0.7977223218815332;0.014893290371896644;0.797878138767309;0.9999713914448972
15.557384;1.0446899730700732;0.8333453828590217;0.7978344643485811;-4.3916803268942033e-07;-4.488824390139247e-07;1.0447807209199347;1.0000589426381725;9.999433251598724;0.8333332578280352;0.01556205739633588;0.015560224982003983;0.7977231049817888;0.014893307813562413;0.7978787907008111;0.9999733664001259
15.567384;1.0446899014143174;0.8333462129502602;0.7978330716635365;-4.391085002378278e-07;-4.48899428396911e-07;1.0447798402718764;1.000056488145427;9.999446627721731;0.8333345326525867;0.015562066830285978;0.015560264017482272;0.797723892171818;0.01489332463040197;0.7978794234399833;0.9999754054607803
15.577384;1.0446897876472727;0.8333470630521047;0.7978316638964976;-4.390336589152975e-07;-4.489262573316867e-07;1.0447789848292768;1.000054084530461;9.999460374920465;0.8333358251435871;0.015562074822534092;0.01556030133419628;0.7977246781892845;0.014893340936963751;0.7978800367604196;0.9999775026439653
15.587384;1.0446896245765362;0.8333479347993553;0.797830241920663;-4.3894237410891406e-07;-4.489618196451953e-07;1.0447781556811657;1.0000517354935177;9.999474379501853;0.8333371347854145;0.015562081370331883;0.015560336963228475;0.7977254584409748;0.014893356875927851;0.7978806295252244;0.9999796527939713
15.597384;1.0446894078957816;0.8333488300276515;0.7978288078558706;-4.3883371482169024e-07;-4.4900523271144016e-07;1.0447773561816625;1.0000494415479737;9.999488534547522;0.8333384618671265;0.015562086499307334;0.015560370985696436;0.7977262284314643;0.014893372601704463;0.7978812009969015;0.9999818498799887
15.607384;1.044689136401661;0.8333497496427088;0.797827364330832;-4.387071924448067e-07;-4.490557623513806e-07;1.0447765908528173;1.0000472003921734;9.999502747974557;0.833339807150839;0.015562090270083066;0.015560403521823309;0.7977269842442233;0.014893388266062166;0.7978817518697676;0.9999840860109207
15.617384;1.0446888109020656;0.8333506937842148;0.7978259146158488;-4.3856263865470916e-07;-4.4911249630387686e-07;1.0447758638252704;1.0000450082866439;9.999516935459287;0.833341171942953;0.015562092768308458;0.01556043470539865;0.7977277229530693;0.014893404011437133;0.7978822839511426;0.9999863515315264
15.627384;1.0446884333743498;0.8333516626725966;0.7978244626376957;-4.383997951939807e-07;-4.491740746476086e-07;1.0447751774399603;1.0000428613927637;9.999531007381922;0.8333425579781737;0.01556209410624923;0.015560464664626425;0.7977284422708247;0.014893419959970882;0.797882799243071;0.99998863573778
15.637384;1.04468800647123;0.8333526568929396;0.7978230122360552;-4.382182650645843e-07;-4.4923860274320304e-07;1.044774532035006;1.000040756237196;9.999544872251718;0.8333439669893413;0.015562094443198957;0.015560493521796417;0.7977291407186494;0.014893436195585332;0.79788329960181;0.9999909278147051
15.647384;1.044687532505311;0.8333536769969055;0.7978215667024244;-4.38017774217441e-07;-4.4930372570383397e-07;1.0447739271561902;1.0000386887475916;9.999558448436344;0.8333454004098494;0.015562093992089215;0.015560521410891039;0.7977298178813248;0.014893452764544991;0.7978837874384209;0.9999932183005107
15.657384;1.0446870118494667;0.8333547232636939;0.7978201293409288;-4.3779811703761167e-07;-4.493669834857137e-07;1.0447733634348475;1.000036653449934;9.999571666894134;0.8333468593101899;0.01556209299278968;0.01556054849855124;0.7977304734238886;0.014893469691178562;0.7978842670233615;0.999995500442892
15.667384;1.0446864417969142;0.8333557957440327;0.7978187042787142;-4.375588731536806e-07;-4.494262981808554e-07;1.0447728430986853;1.000034643945865;9.999584473110026;0.833348344492711;0.015562091663855918;0.015560574985364964;0.797731106415006;0.014893486979462365;0.7978847449513118;0.9999977701183693
15.677384;1.0446858166682746;0.8333568942405797;0.7978172965882626;-4.372993175764762e-07;-4.494802451937078e-07;1.0447723682111725;1.0000326533204993;9.999596834719867;0.8333498562195523;0.01556209017724263;0.015560601079732483;0.7977317159458627;0.014893504615640724;0.7978852292883045;1.0000000242100069
15.687384;1.044685128096573;0.8333580180688683;0.7978159112954533;-4.370186198742902e-07;-4.495279670463127e-07;1.0447719388418837;1.0000306744149194;9.99960874241047;0.8333513937139464;0.015562088681520073;0.015560626968606106;0.7977323017442761;0.014893522596299728;0.7978857287709231;1.0000022587411865
15.697384;1.0446843656193083;0.8333591654768887;0.7978145520922078;-4.3671608841171673e-07;-4.495688120902201e-07;1.044771553262398;1.0000287009672975;9.999620195315854;0.8333529550414657;0.015562087326492315;0.01556065281303039;0.7977328641763254;0.014893540950414548;0.7978862522820642;1.0000044679008926
15.707384;1.0446835190678672;0.8333603334292335;0.7978132215991623;-4.3639115588320016e-07;-4.4960204003806306e-07;1.044771209506023;1.0000267286941122;9.99963118151192;0.833354537028896;0.015562086252684511;0.015560678762178086;0.7977334039221696;0.014893559731260858;0.797886807912531;1.000006643960162
15.717384;1.0446825811306357;0.8333615185721095;0.797811922455883;-4.360433017274524e-07;-4.49626776797511e-07;1.0447709061793578;1.0000247548822208;9.999641670562028;0.8333561352279817;0.015562085567957573;0.015560704965206387;0.7977339218030084;0.014893578999091226;0.7978874023678731;1.0000087782445397
15.727384;1.0446815472347948;0.8333627180826665;0.7978106567773985;-4.3567213996868685e-07;-4.496419974603673e-07;1.0447706415837839;1.0000227772904504;9.99965162115559;0.8333577442042645;0.015562085332680985;0.015560731581020771;0.7977344187567492;0.014893598809368276;0.7978880415037658;1.0000108626906845
15.737384;1.0446804133879737;0.8333639293874833;0.7978094247457957;-4.352773724655812e-07;-4.496465596565641e-07;1.0447704123719912;1.0000207943312711;9.999660993340868;0.8333593575241217;0.015562085559113023;0.01556075877847476;0.7977348955019888;0.014893619202396121;0.7978887312297624;1.0000128902896417
15.747384;1.0446791748418884;0.8333651503771592;0.7978082246180592;-4.3485848026888305e-07;-4.496393623098578e-07;1.0447702131806844;1.000018805947955;9.99966975537342;0.8333609676053683;0.015562086218595124;0.015560786710700983;0.7977353524794949;0.014893640190998952;0.7978894777950143;1.0000148547699206
15.757384;1.0446778262086347;0.8333663806235853;0.7978070539395321;-4.34414538548885e-07;-4.496193054576086e-07;1.0447700372227382;1.0000168128316098;9.99967787973257;0.8333625666312139;0.015562087244961036;0.015560815485865092;0.797735790734858;0.01489366175626669;0.797890287699072;1.0000167508828377
15.767384;1.044676361313932;0.833367621680437;0.797805910561971;-4.3394433558229125e-07;-4.495852160171093e-07;1.0447698771616616;1.0000148143081402;9.999685333361306;0.8333641479378194;0.015562088543152946;0.015560845158464485;0.7977362127375434;0.014893683865070118;0.7978911675482349;1.0000185746276948
15.777384;1.0446747724641046;0.8333688762496433;0.7978047927779522;-4.334466308538312e-07;-4.495361930490145e-07;1.0447697255738937;1.0000128073465568;9.99969207446109;0.8333657061490718;0.015562090004689787;0.015560875726312243;0.7977366223050428;0.014893706494092851;0.7978921233088184;1.0000203224776472
15.787384;1.0446730506508175;0.8333701480273706;0.7978036987965732;-4.329205066906604e-07;-4.4947194132417885e-07;1.0447695745490282;1.000010787851235;9.999698055589429;0.8333672365452485;0.015562091517575732;0.015560907135786546;0.7977370242060978;0.014893729624158024;0.7978931590138219;1.000021990053779
15.797384;1.0446711867507827;0.8333714420398314;0.7978026264956515;-4.3236568838096294e-07;-4.4939256167615427e-07;1.044769415667921;1.0000087530499349;9.999703228252583;0.8333687349222149;0.015562092981235197;0.015560939317808928;0.7977374239462782;0.014893753212164471;0.7978942759836949;1.0000235717899497
15.807384;1.0446691722621784;0.8333727640916033;0.797801574156777;-4.3178257424735986e-07;-4.4929812654188346e-07;1.0447692415635563;1.0000067025410946;9.999707550062157;0.8333701975073384;0.015562094324799025;0.015560972227452605;0.7977378275828942;0.014893777186887492;0.7978954728627211;1.0000250621999158
15.817384;1.0446669992777204;0.8333741197997552;0.7978005418087072;-4.3117201698879166e-07;-4.4918847546728954e-07;1.0447690471816184;1.0000046377158696;9.999710990264381;0.8333716208910701;0.015562095504900866;0.01556100584940807;0.7977382411155715;0.014893801471852324;0.7978967457557065;1.0000264573288948
15.827384;1.0446646600221234;0.83337551404753;0.7977995320015943;-4.305349625143075e-07;-4.4906331999368574e-07;1.0447688293563804;1.0000025615217885;9.999713528000285;0.833373002533729;0.01556209649500667;0.015561040188138286;0.797738669900704;0.014893826000016448;0.7978980885167629;1.0000277552554862
15.837384;1.0446621463958305;0.8333769509734267;0.7977985493061449;-4.2987189025691843e-07;-4.489226098618021e-07;1.0447685858852278;1.0000004786806738;9.999715149792321;0.8333743410475952;0.01556209729052304;0.015561075267200974;0.7977391192540967;0.014893850706200444;0.7978994939740363;1.0000289558443154
15.847384;1.0446594505145022;0.8333784341729278;0.7977975989945145;-4.2918242607663964e-07;-4.4876679643246023e-07;1.0447683148113525;0.9999983952902546;9.999715850690565;0.8333756358363104;0.01556209792189918;0.015561111126662076;0.7977395956684075;0.014893875512112194;0.7979009558533018;1.0000300599341525
15.857384;1.0446565663005845;0.8333799662633774;0.7977966859207137;-4.2846565002156776e-07;-4.4859670334643514e-07;1.0447680145397336;0.9999963184247112;9.999715631099177;0.8333768869206949;0.01556209846173714;0.015561147806071486;0.7977401069161718;0.014893900328491425;0.7979024698230667;1.0000310679856432
15.867384;1.0446534909159804;0.8333815480648062;0.7977958138688901;-4.277206743948744e-07;-4.4841323582421347e-07;1.044767684562145;0.99999425605282;9.999714495341061;0.8333780951772084;0.015562099016794007;0.015561185331174577;0.7977406613565652;0.014893925072797375;0.7979040327436379;1.000031979285356
15.877384;1.044650225085272;0.8333831786565709;0.7977949847669208;-4.269467491924524e-07;-4.4821728849868015e-07;1.0447673253254324;0.9999922167272425;9.99971245641489;0.8333792626199102;0.0155620996989786;0.015561223727416147;0.7977412679775998;0.014893949673748122;0.7979056416493807;1.0000327926270203
15.887384;1.044646772416461;0.8333848562658245;0.7977941982749239;-4.26143103040809e-07;-4.480100429136263e-07;1.0447669376627924;0.9999902094151624;9.99970953114495;0.8333803927877924;0.015562100592490608;0.015561263043185766;0.7977419363713123;0.014893974057384173;0.7979072941573236;1.000033507663976
15.897384;1.0446431380191386;0.833386579013251;0.7977934530258834;-4.2530907932203344e-07;-4.477933262131797e-07;1.044766522841264;0.9999882429152857;9.999705729155371;0.8333814911982874;0.015562101737070575;0.015561303359520681;0.7977426753862082;0.01489399813701914;0.7979089892702227;1.0000341257497183
15.907384;1.0446393267958236;0.8333883449209162;0.7977927484525479;-4.244445278326858e-07;-4.4756954330904586e-07;1.044766082811065;0.9999863238889125;9.999701050326793;0.8333825652778987;0.015562103129623438;0.015561344781083024;0.7977434918077213;0.014894021822067735;0.7979107268459558;1.0000346496862655
15.917384;1.0446353425190298;0.8333901513315992;0.7977920851118815;-4.2355009655347185e-07;-4.473414747356621e-07;1.0447656200528475;0.9999844551726893;9.999695488896295;0.83338362378753;0.015562104745959692;0.015561387408107058;0.7977443905208732;0.014894045037143628;0.7979125064564337;1.0000350827693996
15.927384;1.0446311881640507;0.8333919947249032;0.7977914641941452;-4.226272374015675e-07;-4.4711220752076723e-07;1.0447651374817997;0.9999826366409559;9.999689042507153;0.8333846764254983;0.0155621065616484;0.015561431318762345;0.7977453756164605;0.014894067727310813;0.7979143270856959;1.000035427977904
15.937384;1.0446268670057626;0.833393871137171;0.797790887447455;-4.216780506948369e-07;-4.4688482149611356e-07;1.0447646391526455;0.999980868115404;9.999681726281983;0.8333857339154928;0.015562108542235829;0.015561476581019135;0.7977464512095636;0.014894089841921069;0.7979161870087006;1.0000356881879082
15.947384;1.0446223837640949;0.8333957761776879;0.7977903565882392;-4.2070507692922986e-07;-4.4666192230412526e-07;1.0447641309255873;0.9999791512451677;9.999673581040451;0.8333868079519203;0.015562110623969434;0.015561523262039065;0.797747621467532;0.014894111320690311;0.797918083142266;1.000035867728013
15.957384;1.0446177447132983;0.8333977044300545;0.797789871859959;-4.197109677772291e-07;-4.464455229368344e-07;1.0447636196766978;0.9999774883329805;9.999664661545562;0.8333879099641632;0.015562112717769529;0.015561571417298872;0.7977488898493635;0.014894132103771959;0.7979200106757645;1.0000359729759343
15.967384;1.0446129569782896;0.8333996491952248;0.7977894308444551;-4.186983602706637e-07;-4.4623719166844535e-07;1.0447631116456146;0.9999758801199;9.999655015629438;0.8333890493714059;0.015562114727387708;0.01556162107761296;0.7977502580771947;0.014894152153546407;0.7979219634209823;1.0000360105852786
15.977384;1.0446080286511115;0.8334016031830351;0.7977890280216989;-4.1767025725182823e-07;-4.460381343269647e-07;1.044762611528639;0.9999743256751311;9.99964468223921;0.8333902331985037;0.015562116558020126;0.015561672246032816;0.7977517262486584;0.014894171462624355;0.7979239347428522;1.0000359861209893
15.987384;1.0446029701185697;0.8334035596349229;0.7977886552905074;-4.1663047697866036e-07;-4.458492223364322e-07;1.0447621224070436;0.9999728242322401;9.999633702688916;0.8333914668466155;0.015562118107148548;0.015561724895739346;0.7977532940087931;0.014894190044977686;0.7979259186548872;1.000035904454858
15.997384;1.0445977952040715;0.8334055127322106;0.7977883037800049;-4.155837017285199e-07;-4.456709558663739e-07;1.044761645603025;0.9999713761905538;9.999622118922794;0.8333927544291097;0.01556211924798637;0.015561778956908209;0.7977549609823598;0.014894207923902725;0.7979279102500686;1.0000357700108948
16.007384;1.0445925208538416;0.8334074569729167;0.79778796576686;-4.1453515806902224e-07;-4.455033814554461e-07;1.0447611806463266;0.9999699823637712;9.999609962548645;0.8333940984963427;0.015562119828464532;0.015561834305906378;0.797756726388329;0.014894225130676215;0.7979299053622113;1.0000355864304324
16.017384;1.044587165889152;0.8334093868504637;0.7977876347625407;-4.134901080440083e-07;-4.4534626914685256e-07;1.044760726002076;0.9999686434400425;9.999597247625898;0.8333954995555697;0.01556211969779298;0.015561890775427027;0.7977585890638319;0.014894241715607628;0.7979319000394742;1.0000353567159592
16.027384;1.0445817502278205;0.8334112975484712;0.7977873040546357;-4.1245335610561915e-07;-4.4519928098370317e-07;1.044760279776489;0.9999673604249384;9.999583965932368;0.833396955778342;0.015562118738162153;0.01556194817206637;0.7977605480513267;0.014894257748457613;0.7979338900500836;1.0000350841218817
16.037384;1.0445762942400627;0.8334131853725878;0.7977869657091466;-4.1142899351678917e-07;-4.450616872195211e-07;1.044759840261157;0.9999661353627194;9.999570089847035;0.8333984639143897;0.015562116873026945;0.015562006283326768;0.7977626031417349;0.014894273292594212;0.7979358701093815;1.0000347730495602
16.047384;1.0445708169502033;0.8334150472637696;0.797786611048284;-4.104203277157676e-07;-4.4493224131700603e-07;1.0447594074755095;0.9999649722456444;9.99955558319921;0.8334000208555822;0.015562114050292055;0.015562064884817884;0.797764755017808;0.014894288376104384;0.7979378331864339;1.000034428660042
16.057384;1.0445653346316044;0.8334168802592155;0.7977862321081487;-4.094299780301588e-07;-4.448096918861744e-07;1.0447589843601002;0.9999638771549423;9.999540407646704;0.8334016237897033;0.015562110215251007;0.01556212375727384;0.7977670049061416;0.014894302983511205;0.7979397711096878;1.0000340553289166
16.067384;1.0445598616983505;0.8334186812980274;0.7977858228781894;-4.084602103590596e-07;-4.4469336050826313e-07;1.0447585755365358;0.999962857031951;9.999524527814314;0.8334032688949611;0.0155621052990246;0.015562182694753865;0.7977693535758947;0.014894317067289565;0.797941675931488;1.0000336556180776
16.077384;1.0445544123438806;0.8334204471220816;0.797785379528027;-4.075130796013705e-07;-4.4458329629553315e-07;1.0447581854821708;0.9999619187013545;9.99950792563616;0.8334049503283001;0.015562099231372686;0.015562241498695454;0.7977718003850512;0.014894330574768782;0.7979435404584844;1.000033230261377
16.087384;1.0445490012244016;0.8334221744933206;0.7977849000997698;-4.065901787336456e-07;-4.444802001788782e-07;1.0447578187748923;0.9999610689492382;9.999490612557214;0.8334066607889299;0.015562091949287562;0.015562299975241082;0.7977743433102183;0.014894343477471757;0.7979453577679192;1.0000327783699183
16.097384;1.0445436433114461;0.8334238608203676;0.7977843840888472;-4.056924523866346e-07;-4.443853939051084e-07;1.0447574811492482;0.9999603147622976;9.999472626582634;0.8334083933481241;0.015562083390266592;0.015562357935912926;0.7977769791722487;0.014894355778888004;0.7979471203590327;1.0000322977591662
16.107384;1.0445383538359638;0.8334255042159999;0.7977838317350253;-4.048203218797718e-07;-4.4430067667047935e-07;1.0447571792470727;0.9999596630354256;9.99945402501946;0.8334101428424373;0.01556207349118534;0.015562415200449304;0.7977797036440066;0.014894367495283639;0.7979488201173005;1.0000317855914258
16.117384;1.0445331486580256;0.8334271024968264;0.7977832435071781;-4.039740090507819e-07;-4.4422806247932643e-07;1.0447569198310136;0.9999591194955443;9.999434882152064;0.8334119060517989;0.015562062197901322;0.01556247160540763;0.7977825119900347;0.01489437863479416;0.7979504494502556;1.0000312390351727
16.127384;1.0445280436133835;0.8334286524285524;0.7977826199540481;-4.0315375900615034e-07;-4.4416965915371416e-07;1.0447567094818917;0.9999586874628932;9.999415284730867;0.8334136813230258;0.015562049475565269;0.015562527012247083;0.7977854000659157;0.014894389194217261;0.7979520023630783;1.0000306559354457
16.137384;1.04452305234509;0.833430149964205;0.7977819615228916;-4.023597956923696e-07;-4.4412753080437307e-07;1.0447565543456863;0.9999583671157655;9.999395318769983;0.8334154680311268;0.015562035317061547;0.015562581316564928;0.7977883644920658;0.014894399162025907;0.7979534748347658;1.0000300352392393
16.147384;1.0445181847524192;0.8334315905051182;0.7977812686823678;-4.0159228002662124e-07;-4.4410336479691564e-07;1.044756460156439;0.9999581554445797;9.999375047626458;0.8334172659681065;0.015562019742501982;0.015562634459191486;0.7977914023163644;0.014894408520277206;0.7979548647082538;1.0000293767174744
16.157384;1.044513447263874;0.8334329688290765;0.7977805423586481;-4.0085146930588406e-07;-4.440982292652391e-07;1.0447564330332773;0.9999580471651546;9.999354493001764;0.8334190750404004;0.015562002780985481;0.015562686427468376;0.7977945104251839;0.014894417253579593;0.797956171122876;1.000028680679625
16.167384;1.0445088438962935;0.8334342795438273;0.7977797840853645;-4.0013779155782013e-07;-4.441126915647654e-07;1.0447564801821894;0.9999580357509323;9.999333637760977;0.8334208955394343;0.01556198445420708;0.01556273724180742;0.7977976847939836;0.014894425360950134;0.7979573939255391;1.0000279484953352
16.177384;1.0445043772980398;0.8334355185555539;0.7977789959273348;-3.9945146080671084e-07;-4.441469672807496e-07;1.0447566094296756;0.9999581139008062;9.999312448746235;0.8334227283979189;0.015561964780109867;0.015562786929489527;0.7978009201893652;0.014894432859012069;0.7979585337786014;1.0000271835518397
16.187384;1.0445000492622762;0.8334366848959959;0.7977781805548326;-3.9879184951218057e-07;-4.44200799334678e-07;1.0447568283241608;0.9999582737790018;9.99929089704927;0.8334245746291319;0.015561943777093922;0.015562835490799827;0.7978042101477711;0.014894439779721746;0.7979595927357798;1.0000263911926366
16.197384;1.044495860925074;0.8334377814633759;0.7977773413426371;-3.9815727698413045e-07;-4.4427363772374217e-07;1.0447571442556467;0.9999585072875969;9.999268963240665;0.8334264348832752;0.015561921458529129;0.015562882875610373;0.797807547143355;0.014894446170915919;0.7979605744062621;1.000025576440156
16.207384;1.044491813763624;0.8334388138591756;0.7977764824591046;-3.9754546353493573e-07;-4.4436522519480206e-07;1.0447575647020804;0.9999588069324604;9.999246631603217;0.8334283105773043;0.015561897838277527;0.015562928985559344;0.7978109234593076;0.01489445208890566;0.7979614830701107;1.0000247412137453
16.217384;1.0444879104043623;0.8334397886730416;0.7977756093994002;-3.969541790674048e-07;-4.4447564510244805e-07;1.0447580959964784;0.9999591666586239;9.99922388536916;0.8334302053738852;0.015561872947557405;0.015562973697275663;0.7978143318697506;0.014894457580110713;0.7979623219381007;1.000023883792199
16.227384;1.044484154205916;0.8334407131574691;0.7977747293201292;-3.9638149559875195e-07;-4.4460474839220057e-07;1.0447587417054995;0.9999595812300376;9.999200710912605;0.8334321248984639;0.015561846838173656;0.015563016884850093;0.7978177651373931;0.014894462677242279;0.7979630920617048;1.000023000003118
16.237384;1.044480548866331;0.8334415956512058;0.7977738503245431;-3.958257081426892e-07;-4.4475193237277844e-07;1.0447595026170287;0.999960044671822;9.999177103029313;0.8334340749020249;0.015561819571936412;0.015563058421568162;0.7978212152778006;0.01489446741945284;0.7979637931132387;1.0000220843303966
16.247384;1.0444770981018456;0.8334424450435738;0.7977729806390642;-3.952852676260234e-07;-4.449165155472774e-07;1.0447603781321182;0.9999605491499067;9.999153063282789;0.8334360595288486;0.015561791214491737;0.015563098175206009;0.79782467345954;0.014894471873340571;0.7979644252425568;1.0000211307278932
16.257384;1.0444738047634725;0.8334432696911267;0.7977721280681231;-3.9475862999290713e-07;-4.4509798021659915e-07;1.0447613673174203;0.9999610851694223;9.999128598120889;0.8334380811504046;0.015561761838219276;0.015563136024279244;0.797828130021962;0.014894476128177616;0.7979649902943214;1.000020133270965
16.267384;1.0444706702620876;0.8334440770539691;0.7977712990729037;-3.9424396183716267e-07;-4.452956533918487e-07;1.0447624690117858;0.9999616435734443;9.999103725603002;0.8334401413479003;0.015561731525472479;0.015563171882663382;0.7978315745010937;0.014894480267411928;0.797965491523105;1.0000190863570815
16.277384;1.0444676949335945;0.8334448739111181;0.7977704980987651;-3.9373886238631487e-07;-4.4550827770163865e-07;1.0447636820170096;0.9999622174035159;9.99907848638497;0.8334422410817649;0.015561700359545651;0.015563205699003628;0.7978349963187162;0.01489448434914969;0.7979659325036769;1.000017984504745
16.287384;1.0444648792083882;0.8334456662632318;0.797769728114958;-3.932402197453816e-07;-4.457339789706577e-07;1.0447650061447145;0.9999628008584321;9.999052946077331;0.8334443803066813;0.01556166841118892;0.015563237436881826;0.7978383856460108;0.014894488407379922;0.7979663164315207;1.0000168223211268
16.297384;1.0444622248370092;0.8334464586800009;0.7977689919311122;-3.927444280973625e-07;-4.459704218523791e-07;1.0447664436693542;0.9999633874919756;9.999027186233754;0.8334465586951016;0.015561635740445093;0.015563267072544322;0.7978417332788499;0.01489449245689823;0.7979666459447898;1.0000155949832072
16.307384;1.0444597347641003;0.8334472535582259;0.7977682929139057;-3.9224781889680853e-07;-4.4621491188103406e-07;1.0447679995556995;0.9999639709479577;9.9990012908029;0.8334487767032702;0.01556160241314013;0.015563294618059413;0.7978450300510781;0.014894496504389803;0.7979669234521526;1.000014299043936
16.317384;1.044457411329948;0.8334480509045262;0.7977676343889114;-3.9174679665645114e-07;-4.464647024261701e-07;1.0447696793352987;0.999964545779169;9.99897533382102;0.8334510359994289;0.015561568519148502;0.015563320137666566;0.7978482667099015;0.014894500568891892;0.7979671522121219;1.000012933063898
16.327384;1.0444552539306622;0.8334488483324914;0.7977670185390593;-3.9123775548356387e-07;-4.467174517579824e-07;1.0447714865618252;0.9999651062566037;9.998949376558226;0.8334533397571041;0.015561534176715311;0.015563343741586102;0.797851433908408;0.014894504687644456;0.7979673372891488;1.0000114974870506
16.337384;1.0444532576753465;0.8334496404349163;0.7977664462203369;-3.907171674843825e-07;-4.4697137414542475e-07;1.0447734220666671;0.9999656461954114;9.998923474716278;0.8334556920749182;0.015561499516424817;0.015563365579052614;0.7978545221703446;0.014894508902759819;0.7979674852910643;1.0000099937161273
16.347384;1.04445141446792;0.8334504184514107;0.7977659178497261;-3.901818237724276e-07;-4.4722509397449293e-07;1.0447754844635293;0.9999661609190096;9.99889768343591;0.8334580957828087;0.01556146465737604;0.01556338583100214;0.7978575217575821;0.014894513256324895;0.7979676031595804;1.0000084229656765
16.357384;1.0444497156206962;0.8334511715459839;0.7977654339306495;-3.896291105275128e-07;-4.4747748277009997e-07;1.0447776712075127;0.9999666489595568;9.998872058298558;0.8334605505296393;0.01556142968760311;0.015563404689769016;0.7978604224369948;0.014894517801117247;0.7979676974993215;1.000006785414075
16.367384;1.0444481527074911;0.8334518888641985;0.7977649948074821;-3.890572091889914e-07;-4.4772750771025265e-07;1.0447799803538587;0.9999671123580955;9.998846656066458;0.8334630530259114;0.015561394654992282;0.015563422343660014;0.7978632142357974;0.014894522600470476;0.7979677752086337;1.0000050800382652
16.377384;1.044446715801054;0.8334525612105194;0.7977646007711306;-3.8846510250575766e-07;-4.479741966857044e-07;1.0447824119152185;0.9999675554132751;9.99882153065998;0.8334655983420676;0.01556135957103516;0.015563438969275112;0.7978658895058837;0.01489452771225517;0.7979678441348035;1.0000033053588242
16.387384;1.0444453923140566;0.833453181723934;0.7977642522641752;-3.8785263264950745e-07;-4.4821680354739067e-07;1.0447849673310312;0.9999679824504556;9.998796727863516;0.8334681808079138;0.015561324422335071;0.015563454718650416;0.7978684446057537;0.014894533187767144;0.7979679126549146;1.0000014604137346
16.397384;1.044444168709018;0.8334537451659729;0.7977639493376136;-3.8722062649872595e-07;-4.484548980936555e-07;1.044787647712449;0.9999683967065597;9.998772284602534;0.833470794999781;0.015561289176820776;0.015563469710781028;0.7978708795591943;0.014894539091561621;0.7979679882136408;0.9999995446741003
16.407384;1.0444430331484529;0.8334542467629641;0.7977636913445558;-3.8657062026794805e-07;-4.4868827991839037e-07;1.044790452844138;0.9999688006408364;9.998748231323018;0.8334734368539147;0.015561253777702887;0.015563484035990489;0.7978731963370207;0.014894545513791862;0.7979680756186351;0.9999975569032727
16.417384;1.0444419767742652;0.8334546814879265;0.7977634775041291;-3.8590446311634603e-07;-4.489168216736607e-07;1.044793381890241;0.9999691956721842;9.998724597458718;0.8334761041101812;0.015561218145292254;0.015563497769501387;0.7978753975432622;0.014894552563600236;0.7979681768709973;0.999995494577774
16.427384;1.0444409937918828;0.8334550435988707;0.7977633070640957;-3.852243857508844e-07;-4.4914026100125695e-07;1.044796434356042;0.999969581118701;9.998701415550713;0.8334787963386443;0.01556118219982998;0.01556351098283971;0.797877485664289;0.014894560352373808;0.7979682926270573;0.999993354655388
16.437384;1.0444400809229912;0.8334553263885197;0.7977631787270472;-3.84533032145423e-07;-4.493581276890536e-07;1.0447996093333491;0.9999699541844065;9.998678717254542;0.8334815146701694;0.015561145883796182;0.015563523739653725;0.7978794624839831;0.01489456897534764;0.7979684230443795;0.9999911347894697
16.447384;1.0444392363990775;0.8334555224842318;0.7977630906430943;-3.8383306824898145e-07;-4.4956969938939565e-07;1.0448029044662293;0.9999703116393569;9.998656524755244;0.8334842605854219;0.015561109169972179;0.015563536084343582;0.7978813292819054;0.014894578507855256;0.7979685671115201;0.9999888342435317
16.457384;1.0444384587767541;0.8334556249191147;0.7977630411445966;-3.831269189811822e-07;-4.497738306580562e-07;1.0448063165393722;0.9999706518457077;9.998634848675707;0.8334870346021842;0.01556107205698745;0.015563548043581302;0.7978830873237454;0.014894589024153615;0.7979687221242265;0.9999864544266289
16.467384;1.044437745853701;0.8334556281497018;0.7977630295307085;-3.8241678380859976e-07;-4.4996917554954394e-07;1.044809841818103;0.9999709757998838;9.998613700064842;0.8334898362718197;0.015561034549471305;0.015563559636847878;0.7978847373836497;0.01489460062059562;0.7979688840980257;0.9999839988713055
16.477384;1.0444370945820822;0.8334555280004831;0.7977630569226974;-3.817045830083919e-07;-4.501547529080307e-07;1.0448134746089748;0.9999712866837094;9.99859310889369;0.8334926648532325;0.015560996641202599;0.015563570889466563;0.7978862790041361;0.014894613420230048;0.7979690479610877;0.9999814724928898
16.487384;1.0444365023267181;0.8334553213200453;0.7977631266044105;-3.8099192621228337e-07;-4.5033009122561564e-07;1.0448172058268437;0.9999715884756218;9.9985731287301;0.8334955192854623;0.015560958319705127;0.015563581853773038;0.7978877102458232;0.01489462754955582;0.7979692078284941;0.9999788806105158
16.497384;1.0444359678529282;0.8334550065989178;0.7977632432720154;-3.802802654158094e-07;-4.504949677390059e-07;1.0448210228091295;0.9999718854517544;9.998553818899248;0.833498397743635;0.015560919572664622;0.015563592619375123;0.7978890272519475;0.01489464310025964;0.7979693579877921;0.9999762284402338
16.507384;1.0444354907311062;0.8334545851222568;0.797763412252653;-3.7957083586559447e-07;-4.506492225754489e-07;1.0448249100422542;0.9999721829665003;9.998535223672462;0.8335012981047262;0.015560880389240231;0.015563603298009881;0.7978902241605588;0.014894660103000132;0.7979694930747412;0.9999735211155714
16.517384;1.044435069934063;0.8334540614614028;0.7977636391691475;-3.788643990407279e-07;-4.50792847012263e-07;1.0448288511361783;0.9999724876722472;9.998517372620576;0.8335042190276857;0.015560840773691506;0.015563614005516743;0.79789129435226;0.014894678530602121;0.797969607005622;0.9999707637046467
16.527384;1.0444347031229773;0.8334534430605882;0.7977639294584351;-3.781614549641946e-07;-4.509261022503977e-07;1.0448328311190378;0.9999728063199245;9.99850029567946;0.8335071601341408;0.015560800765566476;0.015563624859751296;0.7978922321147521;0.014894698326587644;0.7979696922453238;0.999967961036902
16.537384;1.0444343873490252;0.8334527394459387;0.7977642879570488;-3.7746272110458344e-07;-4.510491936203378e-07;1.0448368371003702;0.9999731442847803;9.998484031674657;0.8335101214401829;0.015560760449693801;0.015563635984385916;0.7978930332659626;0.01489471943758095;0.7979697405170428;0.9999651180160479
16.547384;1.0444341206218228;0.8334519611412787;0.7977647186350669;-3.767692373018824e-07;-4.51161733910519e-07;1.0448408577435593;0.9999735053689357;9.99846862421001;0.8335131030383169;0.015560719952516424;0.015563647501582562;0.7978936946412598;0.014894741828853385;0.7979697445625274;0.9999622402331428
16.557384;1.044433902799186;0.8334511182228959;0.7977652240693273;-3.7608228689969055e-07;-4.512625188844473e-07;1.0448448826508658;0.999973892444965;9.998454110160916;0.8335161047219362;0.015560679428266671;0.015563659518377035;0.79789421374546;0.01489476547657663;0.7979696995144517;0.9999593338019814
16.567384;1.0444337353561328;0.8334502193286145;0.7977658050203428;-3.754033264911372e-07;-4.5134968671836356e-07;1.0448489018094567;0.99997430712577;9.998440510108388;0.8335191255375445;0.015560639040067225;0.015563672119068072;0.7978945890725296;0.01489479034917013;0.7979696035508439;0.9999564049177049
16.577384;1.0444336213703012;0.8334492715597489;0.7977664606425987;-3.7473376089336645e-07;-4.514212539096681e-07;1.0448529057924003;0.999974749592981;9.998427824646548;0.8335221640093775;0.015560598948717494;0.015563685367919355;0.7978948203461972;0.014894816405257309;0.7979694583531588;0.9999534598246302
16.587384;1.0444335658550825;0.8334482805737925;0.7977671889346803;-3.7407477268273366e-07;-4.514755602691534e-07;1.0448568870230799;0.999975220161744;9.998416032443435;0.8335252185204911;0.015560559317106341;0.015563699315586753;0.7978949088088059;0.014894843617427418;0.7979692691099473;0.9999505051325317
16.597384;1.0444335750286364;0.8334472508217102;0.797767986708854;-3.7342750101791085e-07;-4.515111305166161e-07;1.044860840393577;0.9999757200242072;9.998405087919094;0.8335282871177132;0.015560520313854154;0.015563713994450735;0.797894857653489;0.014894871989879472;0.7979690435313309;0.9999475491285285
16.607384;1.0444336547741828;0.8334461861275955;0.7977688491847904;-3.7279341297270467e-07;-4.5152645947600217e-07;1.0448647621702885;0.9999762500453058;9.998394924673727;0.8335313670586876;0.015560482112935566;0.015563729413781247;0.7978946720021334;0.014894901542666516;0.7979687895210984;0.9999446030791742
16.617384;1.0444338101041728;0.8334450898992268;0.7977697700032907;-3.721745769947091e-07;-4.5152016057616495e-07;1.0448686491443353;0.999976810598382;9.99838546832824;0.8335344545449895;0.01556044489968235;0.015563745567694479;0.7978943582817423;0.014894932283656875;0.7979685130089;0.999941680599424
16.627384;1.0444340455669356;0.8334439646236054;0.7977707420028993;-3.7157358669559137e-07;-4.514911602369078e-07;1.0448724989607145;0.99997740313322;9.998376646455078;0.8335375450787778;0.015560408861071596;0.015563762440320192;0.7978939234015711;0.01489496419362425;0.7979682183940067;0.9999387962363254
16.637384;1.0444343653088226;0.833442811634742;0.7977717582484668;-3.7099300509821687e-07;-4.5143879988210875e-07;1.044876309661666;0.9999780310210029;9.998368391030073;0.8335406342543064;0.01556037415459398;0.015563780011143051;0.7978933745169035;0.014894997222251028;0.7979679104143608;0.999935964882366
16.647384;1.0444347728269605;0.8334416321403908;0.7977728126595971;-3.704349129508167e-07;-4.51362809263916e-07;1.0448800783620633;0.9999786988090985;9.998360642822286;0.8335437177792342;0.015560340890714095;0.01556379827187576;0.7978927194908756;0.014895031294482315;0.7979675946704397;0.9999332013339771
16.657384;1.0444352704985183;0.8334404281763803;0.7977739005052533;-3.699011366686517e-07;-4.512629354260305e-07;1.0448838011595722;0.9999794109629542;9.998353358000596;0.8335467906718215;0.015560309138787153;0.015563817232959234;0.7978919672999458;0.014895066321082163;0.7979672770397652;0.999930519241513
16.667384;1.0444358590365337;0.8334392014960308;0.7977750193576814;-3.693935443097599e-07;-4.511384989289401e-07;1.044887474106541;0.9999801705049388;9.998346513252002;0.8335498470261715;0.01556027893244486;0.015563836905103677;0.7978911277792095;0.014895102196703262;0.7979669630487596;0.9999279303256305
16.677384;1.044436537643782;0.8334379513792994;0.7977761697886664;-3.6891376765681327e-07;-4.509883037825193e-07;1.0448910937796072;0.999980977942043;9.998340107482704;0.8335528804571277;0.015560250259893141;0.015563857271728076;0.7978902108498275;0.014895138791324366;0.7979666572059493;0.9999254449777477
16.687384;1.0444373048315492;0.833436674239957;0.7977773551178163;-3.684628153023648e-07;-4.5081090569921627e-07;1.0448946571125706;0.9999818318693864;9.99833415980836;0.83355588420994;0.015560223057140625;0.015563878280541595;0.7978892256596785;0.014895175953399306;0.7979663626301142;0.9999230731792418
16.697384;1.0444381592768004;0.8334353655337469;0.7977785807253958;-3.680411266634764e-07;-4.5060501900736386e-07;1.044898160839567;0.9999827306495096;9.998328705813949;0.8335588513654207;0.015560197227970331;0.015563899867303721;0.797888179705836;0.014895213522023942;0.7979660815426146;0.9999208242832872
16.707384;1.0444391002668172;0.8334340211613697;0.7977798531471889;-3.676489774745466e-07;-4.503697999200078e-07;1.0449016017246513;0.9999836728088849;9.998323788598375;0.8335617759958156;0.015560172678521436;0.015563921975628484;0.7978870786950587;0.01489525133899997;0.7979658163419469;0.9999187063667249
16.717384;1.0444401276300412;0.8334326369993911;0.7977811790922058;-3.672869204065359e-07;-4.5010503600120257e-07;1.0449049775670096;0.9999846562193488;9.99831944518299;0.8335646544884338;0.015560149335447058;0.01556394454188889;0.7978859275367546;0.014895289267164082;0.7979655702888324;0.9999167257653767
16.727384;1.0444412412893538;0.8334312086976291;0.7977825647303183;-3.669558882499184e-07;-4.498113178231953e-07;1.0449082872887319;0.9999856777458651;9.998315697707962;0.8335674860294529;0.015560127140377888;0.015563967472296268;0.7978847308232688;0.01489532721402565;0.7979653474919493;0.9999148872093137
16.737384;1.0444424407791282;0.833429732836609;0.7977840149224447;-3.6665680873316413e-07;-4.4949004018376663e-07;1.0449115298430047;0.9999867337460325;9.998312547887627;0.8335702717790721;0.01556010604004906;0.015563990647611756;0.7978834919956512;0.014895365139332272;0.7979651526446141;0.999913195110841
16.747384;1.0444437251384677;0.8334282078600046;0.7977855329233857;-3.6639016819291156e-07;-4.4914329171510824e-07;1.0449147029301489;0.9999878205034255;9.998309969924284;0.8335730131567975;0.015560085992528205;0.015564013948122079;0.7978822127267235;0.014895403030726785;0.7979649904305007;0.9999116540725871
16.757384;1.0444450927682387;0.8334266339878106;0.7977871211698664;-3.6615591281296267e-07;-4.487736527540449e-07;1.0449178021596992;0.9999889336673674;9.998307914699838;0.8335757112839278;0.015560066987572195;0.01556403726489103;0.7978808935832024;0.014895440863964368;0.7979648644458665;0.9999102678189639
16.767384;1.044446541060488;0.8334250132329217;0.7977887813623566;-3.6595358927109635e-07;-4.4838383111294837e-07;1.0449208209475218;0.999990067042102;9.998306330661975;0.8335783679470964;0.015560049061040169;0.015564060494472464;0.7978795352695527;0.014895478586188666;0.7979647765806439;0.999909038926845
16.777384;1.0444480666421387;0.8334233498699682;0.7977905133036488;-3.657825895735403e-07;-4.479764404508642e-07;1.0449237515119119;0.9999912117340078;9.998305178930773;0.8335809858978632;0.015560032294703508;0.01556408353681454;0.797878139263809;0.014895516129925871;0.7979647275395583;0.9999079694692016
16.787384;1.0444496659814628;0.8334216499113957;0.797792314408415;-3.656424353003018e-07;-4.475540098581316e-07;1.04492658692953;0.9999923562683336;9.998304427472265;0.8335835679794182;0.015560016802758442;0.015564106292482269;0.79787670748914;0.01489555342457194;0.797964717486571;0.9999070609142412
16.797384;1.0444513354264815;0.8334199193267453;0.7977941802939523;-3.6553311135167837e-07;-4.471188097156782e-07;1.0449293228466545;0.9999934876137302;9.998304041511984;0.8335861161057464;0.015560002699658754;0.015564128655276083;0.7978752417281586;0.014895590393182756;0.7979647459945735;0.9999063136564932
16.807384;1.04445307080319;0.8334181629219226;0.7977961056872253;-3.6545526692733217e-07;-4.4667244237770997e-07;1.0449319575036267;0.9999945925365169;9.998303984359096;0.8335886306281324;0.015559990062141085;0.015564150511426343;0.7978737433394397;0.014895626954145924;0.7979648118911224;0.9999057272501153
16.817384;1.0444548668105684;0.8334163846579644;0.7977980852391192;-3.654099796830853e-07;-4.4621571782791706e-07;1.0449344907349838;0.99999565907895;9.998304214400015;0.8335911107037803;0.015559978922887114;0.015564171741982819;0.797872212997688;0.01489566302871625;0.7979649130550939;0.9999053012019825
16.827384;1.0444567170665238;0.8334145881702144;0.7978001139401506;-3.653984910194859e-07;-4.4574904896950006e-07;1.0449369233586665;0.9999966776074175;9.998304673583174;0.8335935556615562;0.015559969301066755;0.015564192221740623;0.7978706505149561;0.014895698546084425;0.7979650460487915;0.9999050352351156
16.837384;1.0444586159867035;0.8334127764978094;0.7978021870392471;-3.654223130433803e-07;-4.452730151924421e-07;1.0449392569333624;0.9999976403993001;9.99830529022589;0.833595966305836;0.0155599612252707;0.015564211822666315;0.7978690550697152;0.014895733448059532;0.7979652063743312;0.9999049286003799
16.847384;1.0444605607906798;0.8334109512059199;0.7978042998822017;-3.6548320832898024e-07;-4.4478872757369143e-07;1.0449414933809986;0.9999985406537742;9.998306000088578;0.8335983451612271;0.015559954720699517;0.015564230422091338;0.7978674252293374;0.014895767689100796;0.7979653893943901;0.9999049800725194
16.857384;1.0444625514898076;0.8334091118726544;0.7978064479878607;-3.655827403810771e-07;-4.442978413038273e-07;1.0449436350386339;0.9999993725612706;9.998306755799984;0.8336006955987338;0.015559949782201881;0.015564247913802351;0.7978657585486679;0.014895801230507462;0.797965590955561;0.9999051892566178
16.867384;1.044464589731072;0.8334072562493557;0.797808626840087;-3.6572193847512784e-07;-4.4380228855832376e-07;1.044945685511407;1.000000132018379;9.998307513328083;0.8336030209111648;0.015559946359546443;0.015564264223414444;0.7978640517530148;0.014895834028904332;0.7979658073115146;0.9999055568435948
16.877384;1.0444666773140985;0.8334053806970747;0.7978108309785753;-3.659014508680688e-07;-4.4330400351628344e-07;1.044947650219092;1.0000008169063737;9.998308219893781;0.8336053242571553;0.015559944357060703;0.015564279309340519;0.7978623016359808;0.014895866021440008;0.7979660350831895;0.9999060834837771
16.887384;1.0444688150789518;0.8334034811440156;0.797813053090008;-3.661217258568579e-07;-4.4280471630554144e-07;1.0449495355444522;1.0000014265697337;9.998308814233072;0.8336076092800351;0.015559943644965053;0.015564293144193176;0.7978605056756319;0.014895897125992237;0.797966271376512;0.9999067692764683
16.897384;1.0444710038316214;0.8334015544833574;0.7978152842396072;-3.6638269918203397e-07;-4.4230566411952486e-07;1.044951347286866;1.0000019608398003;9.998309229333708;0.8336098804127577;0.01555994408131523;0.015564305705722517;0.7978586622401875;0.014895927254691575;0.7979665130974393;0.9999076137942234
