time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.907384;1.0444732460897672;0.8333995995253939;0.7978175149126119;-3.6668336464660687e-07;-4.41807302606785e-07;1.044953089716322;1.0000024194985635;9.998309399067194;0.8336121421602928;0.015559945534272156;0.01556431698375449;0.7978567708537974;0.014895956319022812;0.7979667558306172;0.9999086165092516
16.917384;1.0444755459074793;0.8333976169159115;0.7978197357570588;-3.670219612228489e-07;-4.413094057204202e-07;1.0449547655766531;1.0000028024633294;9.998309271012028;0.8336143978179096;0.015559947897969785;0.01556432698384255;0.797854832463156;0.014895984235422353;0.7979669935161893;0.9999097778355179
16.927384;1.0444779072702661;0.8333956079498214;0.7978219383463976;-3.67396602065111e-07;-4.408115651681995e-07;1.0449563769063088;1.000003110102507;9.9983088176771;0.8336166483805136;0.01555995109974554;0.015564335721393291;0.7978528496646526;0.014896010943515222;0.7979672188833544;0.9999110991395179
16.937384;1.0444803328352952;0.8333935730429773;0.7978241159627368;-3.6780572069985107e-07;-4.4031351602747436e-07;1.0449579265951607;1.0000033429034647;9.99830804002192;0.8336188926764722;0.015559955090001035;0.015564343207952852;0.7978508266615109;0.014896036412951619;0.7979674241544907;0.9999125813949465
16.947384;1.044482823482543;0.8333915113589142;0.7978262636967778;-3.682481289827585e-07;-4.3981508927993015e-07;1.04495942012951;1.0000035007508785;9.998306965377243;0.8336211295966457;0.015559959822205904;0.01556434943728175;0.7978487681417209;0.01489606062362625;0.797967602381197;0.9999142238097566
16.957384;1.044485378416563;0.8333894215243499;0.7978283783898782;-3.6872278653076104e-07;-4.3931618492259233e-07;1.0449608660026148;1.000003583217538;9.998305644026827;0.8336233606633306;0.015559965239675453;0.015564354380737113;0.7978466774215192;0.014896083541763515;0.7979677492648911;0.9999160227678944
16.967384;1.0444879953938568;0.8333873019119298;0.7978304585653344;-3.692287755836748e-07;-4.388168705563944e-07;1.044962273984684;1.0000035905364326;9.998304138894579;0.8336255902982209;0.01555997126910571;0.015564357986180964;0.7978445557279663;0.014896105119150146;0.7979678640383848;0.9999179714958059
16.977384;1.0444906713052564;0.8333851505651925;0.7978325041183643;-3.6976553729737656e-07;-4.3831734349965544e-07;1.044963653097483;1.0000035234446427;9.998302510339185;0.833627823809866;0.015559977827598584;0.015564360170697776;0.7978424032296175;0.014896125314791854;0.7979679488280227;0.9999200612704813
16.987384;1.0444934033743023;0.8333829654658291;0.7978345164557269;-3.703326879282645e-07;-4.3781784207507893e-07;1.04496501158549;1.0000033824485115;9.998300810211969;0.8336300648189365;0.015559984849576339;0.015564360815363366;0.7978402205570182;0.014896144110739811;0.7979680073436297;0.9999222837012478
16.997384;1.0444961902205885;0.8333807447498688;0.7978364987011969;-3.70929546734718e-07;-4.373187824404096e-07;1.0449663578270845;1.0000031684661126;9.998299085905769;0.8336323138744696;0.015559992307153549;0.015564359771988893;0.7978380097055271;0.014896161507654528;0.7979680437713927;0.9999246320007944
17.007384;1.0444990321267862;0.8333784868885955;0.7978384547530263;-3.715549080685782e-07;-4.3682085013988323e-07;1.0449676996690265;1.0000028840363955;9.998297389520514;0.833634569054004;0.01556000020239038;0.015564356870112586;0.7978357740507424;0.014896177527031575;0.7979680624656519;0.9999271003779658
17.017384;1.0445019308405226;0.8333761912750103;0.7978403878638152;-3.7220692638994706e-07;-4.363248110344772e-07;1.044969043162293;1.0000025325961508;9.998295788693643;0.8336368272290212;0.015560008552752842;0.015564351919366497;0.7978335179348696;0.014896192228840196;0.797968068373873;0.9999296834067792
17.027384;1.0445048891783228;0.8333738588067935;0.7978423004620282;-3.7288320756766584e-07;-4.358312438971895e-07;1.0449703926946023;1.0000021164698212;9.99829436678749;0.8336390847071737;0.015560017390257239;0.015564344720999256;0.7978312460503657;0.014896205705819256;0.7979680672520129;0.9999323764831591
17.037384;1.0445079103830972;0.8333714917563142;0.797844195087415;-3.735812591289325e-07;-4.35340178002578e-07;1.0449717516376231;1.0000016362415205;9.99829321161874;0.833641337879945;0.015560026760392852;0.015564335081805351;0.7978289626076375;0.014896218048553622;0.7979680652843707;0.9999351762073745
17.047384;1.0445109975726987;0.8333690933836326;0.7978460747138776;-3.7429887713890325e-07;-4.3485084894720096e-07;1.0449731226305596;1.0000010916618034;9.998292409954576;0.8336435840974592;0.015560036713304356;0.015564322813053973;0.7978266711954796;0.014896229317000556;0.7979680688633677;0.999938079987023
17.057384;1.044514153015274;0.8333666682434103;0.7978479416841906;-3.7503421808459587e-07;-4.3436200515734373e-07;1.044974507820363;1.0000004829364657;9.998292047684075;0.8336458218711396;0.015560047301551787;0.015564307733234386;0.7978243754716506;0.014896239536474237;0.7979680849339733;0.9999410854859255
17.067384;1.0445173771156;0.8333642227120884;0.7978497964892703;-3.7578563729293624e-07;-4.3387249368440024e-07;1.0449759090799742;0.9999998115852263;9.998292200777238;0.8336480505522246;0.015560058583040404;0.015564289691858454;0.7978220793395844;0.014896248720180213;0.7979681212684204;0.999944190545519
17.077384;1.0445206681186048;0.8333617646823303;0.7978516378673798;-3.765514869355759e-07;-4.3338163830191335e-07;1.0449773279425036;0.9999990801464356;9.998292923655402;0.8336502702830308;0.015560070613761813;0.015564268583444145;0.7978197865143893;0.014896256901975973;0.7979681859948939;0.9999473936973619
17.087384;1.0445240223655288;0.8333593024075184;0.7978534638693674;-3.7733020431097894e-07;-4.328892589800747e-07;1.0449787648908633;0.9999982917257877;9.99829424960911;0.8336524819890843;0.015560083426422794;0.015564244333722147;0.797817500694948;0.014896264146376454;0.7979682865608461;0.999950694606403
17.097384;1.0445274343389064;0.8333568431392362;0.797855272539751;-3.781205608155551e-07;-4.3239544503853293e-07;1.0449802182959673;0.9999974502957838;9.99829619774557;0.8336546870135185;0.015560097006281668;0.015564216881132477;0.7978152262603909;0.014896270532732332;0.7979684291040287;0.9999540939403119
17.107384;1.0445308970972904;0.8333543922424036;0.7978570617548892;-3.789215975046048e-07;-4.3190040777561276e-07;1.0449816842625235;0.9999965607848087;9.998298783635137;0.8336568864512314;0.01556011128571587;0.015564186175840388;0.7978129678896992;0.014896276149432609;0.7979686185791889;0.9999575929976909
17.117384;1.0445344031966584;0.8333519535341541;0.7978588287350487;-3.797323520778021e-07;-4.314044042453748e-07;1.0449831576383048;0.9999956286018248;9.998302042962578;0.8336590802744043;0.015560126161073919;0.015564152199646063;0.7978107285251369;0.014896281116037968;0.7979688588058199;0.9999611927929158
17.127384;1.0445379450341972;0.8333495308178597;0.7978605696307117;-3.805517093147661e-07;-4.309075852396353e-07;1.0449846329056305;0.999994658837777;9.998306051289317;0.8336612666724326;0.015560141512304589;0.015564114991443223;0.797808507609878;0.014896285598864125;0.7979691522677852;0.9999648929785572
17.137384;1.0445415145096755;0.8333471288422843;0.7978622793412026;-3.8137829484779834e-07;-4.3041002844994993e-07;1.0449861047339133;0.9999936551500065;9.99831091630765;0.8336634419209217;0.015560157217937106;0.015564074664724186;0.7978063014482981;0.01489628978480064;0.7979695001534617;0.9999686920686386
17.147384;1.0445451028617285;0.8333447522556453;0.7978639519461875;-3.822104036344665e-07;-4.299120160685958e-07;1.0449875686062078;0.9999926190010394;9.998316756649997;0.8336656008504906;0.015560173166977076;0.015564031409210902;0.7978041051400936;0.01489629383543672;0.797969902569382;0.9999725876148657
17.157384;1.0445487007209473;0.833342404122215;0.7978655819322416;-3.830462110772691e-07;-4.2941418695884365e-07;1.0449890208574568;0.9999915498981545;9.998323689272283;0.8336677377276526;0.01556018926498334;0.015563985471550008;0.7978019146752606;0.01489629787171174;0.7979703590876565;0.999976574652107
17.167384;1.0445522979850685;0.833340086398842;0.7978671654159856;-3.838840635042569e-07;-4.2891731098995746e-07;1.044990458097748;0.9999904462319202;9.998331828265345;0.8336698467828191;0.015560205436757336;0.015563937124904505;0.7977997280680762;0.014896301992802074;0.79797086964167;0.9999806450715624
17.177384;1.0445558840183244;0.8333378016303993;0.797868699982501;-3.8472234312572557e-07;-4.2842198544048706e-07;1.0449918768079127;0.9999893060698295;9.998341288608755;0.8336719222792304;0.01556022162888495;0.01556388663889003;0.7977975450030096;0.014896306292417344;0.7979714346921523;0.9999847901185576
17.187384;1.0445594485490957;0.8333355537139404;0.7978701832749476;-3.855591152702892e-07;-4.2792870296917494e-07;1.044993273308309;0.9999881276247466;9.99835219281066;0.8336739587052128;0.015560237813480817;0.015563834261395829;0.7977953658032869;0.014896310856514699;0.7979720542143333;0.9999890034159955
17.197384;1.0445629822619116;0.8333333474527092;0.7978716120722021;-3.8639208702097625e-07;-4.2743793928496455e-07;1.0449946440012032;0.9999869092199365;9.998364679131404;0.8336759510311357;0.015560253989440206;0.015563780216134639;0.7977931907747462;0.01489631574965813;0.79797272698184;0.9999932816956804
17.207384;1.0445664760361466;0.8333311875606731;0.7978729825677886;-3.872189655647775e-07;-4.2694978013727973e-07;1.0449959857630289;0.9999856492430952;9.998378897542327;0.8336778945434253;0.015560270173791213;0.015563724701129626;0.7977910199745155;0.014896321009169643;0.797973451011321;0.9999976241111109
17.217384;1.0445699196025813;0.8333290780068069;0.797874291108557;-3.8803795447116437e-07;-4.26463511320968e-07;1.0449972963516931;0.9999843466354825;9.998394989650036;0.8336797843075756;0.015560286388861411;0.015563667892735392;0.7977888532041769;0.014896326656775472;0.7979742238927605;1.0000020315296385
17.227384;1.0445733013578513;0.8333270226061166;0.7978755347388359;-3.8884784198404883e-07;-4.2597774427810985e-07;1.044998574480592;0.9999830010501068;9.998413070303627;0.8336816149141001;0.015560302654457323;0.015563609969196035;0.797786690074757;0.014896332705674468;0.7979750422455887;1.0000065051883493
17.237384;1.0445766099780085;0.8333250266572277;0.7978767115163925;-3.8964766047268613e-07;-4.2549086026065864e-07;1.0449998193828;0.9999816125170988;9.99843322184997;0.8336833808793066;0.015560318984567424;0.015563551131423214;0.7977845299089374;0.01489633915338271;0.797975901043836;1.0000110450065107
17.247384;1.0445798368609491;0.8333230986583754;0.7978778207725536;-3.904365053393854e-07;-4.250012189097946e-07;1.0450010306390398;0.9999801820048616;9.998455496402887;0.833685077569454;0.015560335390682205;0.015563491596613964;0.7977823719026979;0.014896345978349056;0.7979767935926869;1.0000156490613197
17.257384;1.0445829769082362;0.8333212512232631;0.7978788629954952;-3.9121358225514654e-07;-4.245071565062631e-07;1.0450022086105308;0.9999787123962183;9.998479923976053;0.8336867020082542;0.015560351888060424;0.015563431572822906;0.7977802158526525;0.01489635314724353;0.7979777121690137;1.0000203138329855
17.267384;1.0445860263538311;0.833319499978871;0.7978798391849312;-3.919782552431438e-07;-4.240070295072118e-07;1.0450033540507908;0.999977208325731;9.998506525848756;0.8336882529201177;0.015560368491229864;0.01556337123647848;0.7977780624796204;0.014896360624485376;0.7979786483554154;1.0000250348366686
17.277384;1.0445889803626844;0.8333178602839281;0.7978807506468178;-3.9272998418208513e-07;-4.234991698065938e-07;1.0450044663001454;0.9999756756956082;9.998535318918343;0.83368973026284;0.015560385202716208;0.015563310732519238;0.7977759130167711;0.014896368371316176;0.7979795928659958;1.0000298084794819
17.287384;1.0445918328907446;0.8333163445143372;0.7978815997367233;-3.934681463186826e-07;-4.2298176604190637e-07;1.0450055423921834;0.9999741219265935;9.998566303161237;0.8336911344326899;0.01556040200515961;0.01556325019874393;0.7977737687986749;0.014896376329378881;0.7979805358673355;1.0000346336499102
17.297384;1.044594577690478;0.8333149617085156;0.7978823907412634;-3.941920517674051e-07;-4.224530613620372e-07;1.0450065781464244;0.9999725556494751;9.99859945170834;0.8336924654764218;0.015560418856111462;0.015563189786652729;0.7977716306273727;0.014896384411116279;0.7979814675609193;1.0000395106087039
17.307384;1.0445972092126374;0.8333137182980693;0.7978831301678696;-3.9490122003673286e-07;-4.219118726437135e-07;1.0450075690605136;0.9999709854703127;9.998634720244212;0.833693723397227;0.015560435697694467;0.015563129645791464;0.7977694983084624;0.014896392517268035;0.7979823783757554;1.0000444376808928
17.317384;1.0445997234776407;0.8333126189732516;0.7978838261093955;-3.955956068528978e-07;-4.2135795414171253e-07;1.0450085100731856;0.9999694192592543;9.99867206351084;0.8336949089663387;0.015560452486724137;0.015563069885430339;0.7977673711893541;0.01489640055864247;0.7979832592398794;1.0000494086631397
17.327384;1.0446021183581706;0.8333116673799582;0.7978844864687175;-3.962756955272202e-07;-4.2079193616657917e-07;1.0450093954647912;0.9999678639752757;9.99871144124743;0.8336960233164089;0.01556046921735447;0.015563010561649234;0.7977652484113337;0.014896408455050162;0.7979841020869883;1.0000544130063829
17.337384;1.0446043925018267;0.8333108660953719;0.7978851173265537;-3.969425123610423e-07;-4.2021504672211604e-07;1.0450102192844197;0.9999663259147109;9.998752812376278;0.8336970667041828;0.015560485917176436;0.015562951689673893;0.7977631280690546;0.014896416128404812;0.7979849002810451;1.000059437659753
17.347384;1.0446065438809862;0.8333102158948786;0.7978857232859053;-3.9759743547764556e-07;-4.1962901667744545e-07;1.0450109759780912;0.9999648118438608;9.998796120989489;0.8336980382163056;0.015560502636644236;0.015562893244958863;0.7977610065414079;0.014896423513514796;0.7979856488691163;1.0000644687697329
17.357384;1.0446085694125011;0.8333097151652461;0.7978863084748176;-3.9824168776706317e-07;-4.1903607407596517e-07;1.0450116612636435;0.9999633294866048;9.998841279138885;0.8336989370306621;0.015560519448585346;0.015562835166681662;0.797758879115755;0.014896430572263095;0.7979863448245439;1.0000694931274086
17.367384;1.044610465300162;0.8333093602163868;0.7978868764642488;-3.988759363721782e-07;-4.1843861058781807e-07;1.0450122724827036;0.9999618860622638;9.998888162644711;0.8336997636975346;0.015560536438377372;0.015562777386548408;0.7977567416646573;0.014896437287585738;0.7979869874021609;1.0000744993290414
17.377384;1.0446122273803693;0.8333091459970458;0.7978874303909511;-3.995005703491524e-07;-4.178387383717286e-07;1.0450128081439918;0.9999604868299911;9.99893662473278;0.8337005195089214;0.015560553677777;0.015562719842864555;0.797754591796999;0.014896443641953565;0.7979875781461645;1.0000794779053135
17.387384;1.0446138517565051;0.83330906660791;0.7978879737087251;-4.001163197653086e-07;-4.1723817138242164e-07;1.0450132676577595;0.9999591353813826;9.998986507184936;0.8337012047961779;0.015560571217325033;0.015562662464964712;0.797752428741521;0.014896449611556669;0.7979881202872197;1.000084419844275
17.397384;1.0446153362388668;0.83330911583263;0.7978885101699721;-4.0072438788462584e-07;-4.166383632499894e-07;1.0450136506152796;0.9999578339800896;9.999037640528378;0.8337018186833263;0.015560589104112097;0.015562605167547964;0.7977502531062266;0.01489645518696258;0.7979886178789466;1.0000893145456096
17.407384;1.044616681830455;0.8333092875121171;0.7978890429687228;-4.0132602368267513e-07;-4.1604070864840424e-07;1.045013955267697;0.9999565827832493;9.999089843122507;0.8337023605311479;0.01556060738604622;0.0155625478522391;0.7977480666220527;0.014896460384838951;0.7979890748526469;1.0000941493498399
17.417384;1.0446178921162843;0.8333095753956107;0.7978895742729535;-4.019220526445526e-07;-4.1544665521516576e-07;1.0450141783254754;0.9999553798151614;9.999142921398114;0.833702831115502;0.015560626094824637;0.015562490400614684;0.7977458711752395;0.014896465236153131;0.7979894943267329;1.0000989104866533
17.427384;1.0446189707902676;0.8333099731153304;0.7978901053123805;-4.025128331042959e-07;-4.148576394385203e-07;1.0450143159203376;0.999954222753757;9.999196673308514;0.8337032328713295;0.015560645241099387;0.015562432681956432;0.7977436684735294;0.01489646977858413;0.797989878781201;1.0001035840222567
17.437384;1.0446199208950364;0.8333104746904793;0.797890636140817;-4.0309863362168546e-07;-4.142750362987267e-07;1.045014363413305;0.9999531109737761;9.999250895411251;0.8337035700466758;0.015560664833325204;0.015562374573823447;0.797741461157394;0.014896474058979264;0.7979902307965294;1.0001081573148096
17.447384;1.0446207470872277;0.8333110747937346;0.7978911655665742;-4.036798043191996e-07;-4.1370028243890825e-07;1.045014315000544;0.9999520459646077;9.999305390812937;0.8337038484210844;0.015560684886287007;0.015562315968519874;0.7977392535322226;0.01489647813061635;0.7979905531052173;1.0001126208093114
17.457384;1.044621458050565;0.8333117684586977;0.7978916920985373;-4.0425649521775114e-07;-4.131350233107197e-07;1.0450141651405762;0.9999510303476251;9.999359983766569;0.8337040738928774;0.015560705399206645;0.015562256780676428;0.7977370508050807;0.014896482047977918;0.7979908478012284;1.0001169682359887
17.467384;1.0446220665160302;0.8333125506085401;0.797892215208373;-4.0482836886477047e-07;-4.125810496601883e-07;1.0450139103841576;0.9999500670417112;9.999414528755128;0.8337042509040609;0.01556072633736301;0.015562196974214041;0.7977348575676799;0.014896485861331916;0.7979911162139434;1.0001211953274158
17.477384;1.0446225872649688;0.8333134153433551;0.7978927359644987;-4.053945776045695e-07;-4.1204001684651375e-07;1.0450135497729987;0.9999491587910654;9.99946889771436;0.8337043818756635;0.015560747643979498;0.015562136580637894;0.7977326766496243;0.014896489606613859;0.7979913597625586;1.0001252984652436
17.487384;1.0446230348629553;0.8333143551397243;0.7978932568944906;-4.0595406476643774e-07;-4.115131414983073e-07;1.0450130847241619;0.9999483075537663;9.999522965722493;0.8337044675470044;0.01556076926091017;0.015562075687609795;0.797730509541249;0.014896493304197553;0.7979915805825233;1.000129273773653
17.497384;1.0446234219869353;0.833315360898825;0.7978937813742822;-4.065060712327518e-07;-4.110009892842413e-07;1.0450125196181788;0.9999475141892649;9.999576610630923;0.8337045073151159;0.01556079113500587;0.01556201441541398;0.7977283578093566;0.014896496969645089;0.7979917815784245;1.0001331173641839
17.507384;1.0446237583708085;0.8333164230065677;0.7978943126954803;-4.0705030025394033e-07;-4.105034803569652e-07;1.0450118618467177;0.9999467789887788;9.999629715005081;0.8337044990956107;0.015560813213055726;0.015561952896889218;0.7977262231298364;0.014896500618367878;0.797991965823094;1.0001368262055887
17.517384;1.0446240509466953;0.8333175323419174;0.797894853226344;-4.075865494611116e-07;-4.100201669454831e-07;1.045011119491866;0.9999461026739882;9.999682163223353;0.8337044393819899;0.015560835431250005;0.015561891252828046;0.7977241059416565;0.014896504262971634;0.7979921352305397;1.0001403985297603
17.527384;1.0446243055184292;0.8333186806965052;0.7978954043098637;-4.081144345552083e-07;-4.0955046528203937e-07;1.045010298480082;0.9999454874613377;9.999733837712826;0.8337043240450751;0.015560857707300372;0.015561829568453056;0.7977220048237933;0.014896507910034487;0.797992289611216;1.0001438339171298
17.537384;1.044624528669481;0.8333198605893837;0.7978959666225942;-4.086334755849923e-07;-4.0909367835792835e-07;1.0450094025509242;0.9999449375745392;9.999784622581194;0.8337041489391092;0.015560879951041088;0.015561767890917347;0.7977199174651517;0.014896511557608943;0.7979924271011589;1.0001471328751044
17.547384;1.0446247281815801;0.8333210647100524;0.7978965404915545;-4.09143167155932e-07;-4.0864903097191655e-07;1.0450084351347217;0.9999444581641668;9.999834409579996;0.8337039098383489;0.01556090209266541;0.015561706244143008;0.7977178424642389;0.014896515203452957;0.7979925451249936;1.0001502966448303
17.557384;1.0446249118609277;0.8333222864238891;0.7978971262793997;-4.096430216869016e-07;-4.082157390977749e-07;1.0450074004386423;0.9999440538069179;9.999883094758106;0.8337036022827043;0.01556092410071893;0.01556164465060157;0.7977157801711211;0.014896518862066705;0.7979926409093588;1.0001533277262107
17.567384;1.0446250858505128;0.8333235216214449;0.7978977247719169;-4.1013261032896735e-07;-4.07792947378936e-07;1.0450063034804775;0.999943728723848;9.9999305706476;0.8337032211645763;0.015560945968030034;0.015561583152769475;0.7977137321617266;0.014896522569126203;0.7979927123664865;1.0001562295012958
17.577384;1.0446252533550735;0.8333247697032992;0.7978983371826972;-4.106113997035279e-07;-4.073796593587207e-07;1.0450051494812882;0.999943488166757;9.999976724903064;0.8337027607127308;0.015560967687306736;0.015561521821697968;0.7977117006250403;0.014896526375296298;0.7979927593681181;1.0001590050203089
17.587384;1.0446254150480632;0.833326032468698;0.7978989649639123;-4.1107864671032883e-07;-4.0697494784733555e-07;1.0450039436682392;0.9999433392771698;10.000021450760295;0.8337022160026039;0.015560989245538946;0.015561460746918554;0.7977096877867924;0.014896530349618521;0.7979927837616634;1.0001616568892233
17.597384;1.0446255714280326;0.8333273124242608;0.7978996099151099;-4.1153358790912265e-07;-4.0657828611630457e-07;1.045002692266997;0.9999432909151776;10.000064660640977;0.8337015847279803;0.015561010629485585;0.015561400010141193;0.7977076951366179;0.01489653458741628;0.7979927881041193;1.0001641885820904
17.607384;1.0446257246160109;0.8333286121634456;0.7979002740079683;-4.1197563416943936e-07;-4.061895427140031e-07;1.04500140290242;0.9999433527865474;10.00010628659996;0.8337008677224245;0.015561031834437437;0.015561339659585834;0.7977057229485274;0.014896539201751052;0.7979927744292675;1.0001666053743157
17.617384;1.0446258778118036;0.8333299347289407;0.7979009584304021;-4.124043071387428e-07;-4.058086674178367e-07;1.045000083960673;0.9999435347007525;10.000146273292213;0.8337000686390128;0.015561052878370283;0.015561279708170549;0.7977037702142871;0.014896544302094736;0.7979927436794163;1.0001689141517305
17.627384;1.0446260340903448;0.833331284503553;0.7979016628695881;-4.128190903365757e-07;-4.054354958627118e-07;1.0449987440870832;0.9999438462973091;10.000184581813574;0.8336991932763883;0.015561073800599956;0.015561220152081962;0.7977018349573289;0.014896549981087215;0.797992696088222;1.0001711234735395
17.637384;1.0446261963182364;0.8333326676087848;0.7979023860870981;-4.132194678097659e-07;-4.0506986965997886e-07;1.044997391848869;0.9999442962258337;10.000221199634375;0.833698248517876;0.01556109463309682;0.015561160982688123;0.7976999145609063;0.014896556308593942;0.7979926320860365;1.0001732437894557
17.647384;1.0446263675135934;0.8333340907745321;0.7979031272420682;-4.136050803997964e-07;-4.047118779104528e-07;1.0449960356222354;0.9999448905542994;10.000256140400273;0.8336972411207715;0.015561115376642584;0.015561102181056724;0.7976980055038386;0.014896563328696075;0.7979925526112371;1.000175286914461
17.657384;1.0446265509366506;0.8333355602344459;0.7979038861960336;-4.139759262386711e-07;-4.043618131378567e-07;1.0449946830212118;0.9999456316635073;10.00028943657382;0.8336961766709353;0.015561136009636068;0.015561043709746241;0.7976961032572811;0.014896571065725195;0.7979924585443453;1.0001772658891728
17.667384;1.0446267500428033;0.833337082134177;0.7979046625623004;-4.143327347138549e-07;-4.040198251138345e-07;1.0449933399467857;0.999946518467808;10.000321135456504;0.833695059219716;0.015561156512043869;0.015560985516132383;0.7976942034176472;0.014896579531017213;0.797992349557305;1.0001791954510115
17.677384;1.0446269679587574;0.8333386632547979;0.797905455030017;-4.1467726463585173e-07;-4.0368576474475734e-07;1.044992010601462;0.9999475479216959;10.000351296665407;0.8336938919387326;0.015561176879170514;0.015560927544842791;0.7976923029729875;0.014896588725728896;0.7979922232645693;1.0001810909353825
17.687384;1.044627206924847;0.833340310606559;0.7979062616791169;-4.150120755087897e-07;-4.0335921499352665e-07;1.0449906976266716;0.9999487167370332;10.000379984790909;0.833692677958555;0.015561197127314267;0.015560869742915467;0.7976904003683171;0.014896598642982796;0.7979920756599044;1.0001829655271357
17.697384;1.0446274682365042;0.8333420299788051;0.7979070809586114;-4.1534007317104206e-07;-4.030393738621431e-07;1.0449894020402253;0.99995002215479;10.000407260989212;0.8336914203353883;0.015561217298079985;0.015560812052736461;0.7976884952496159;0.014896609270282109;0.7979919018361085;1.0001848288043107
17.707384;1.0446277518612768;0.8333438247283548;0.7979079120260345;-4.156643477184201e-07;-4.02725044501015e-07;1.044988124049191;0.9999514619053591;10.000433177531605;0.8336901214172182;0.015561237455173143;0.015560754409704796;0.7976865883284217;0.014896620597647995;0.7979916961460538;1.0001866876739767
17.717384;1.044628056040688;0.8333456955462736;0.7979087535294784;-4.1598816002528034e-07;-4.0241488615827526e-07;1.0449868637889062;0.9999530341393464;10.000457769649051;0.8336887826239832;0.015561257672614149;0.015560696750167724;0.7976846809543469;0.01489663261777965;0.7979914526702954;1.0001885477857846
17.727384;1.0446283779905348;0.8333476410526667;0.7979096023708616;-4.1631483470915474e-07;-4.0210762620571377e-07;1.0449856210673756;0.9999547378951451;10.000481053625348;0.8336874047516057;0.015561278020980784;0.015560639015282231;0.7976827752368977;0.01489664530957957;0.7979911661364651;1.000190414056521
17.737384;1.04462871520033;0.8333496588250584;0.7979104540734102;-4.166476424932921e-07;-4.0180212011122715e-07;1.0449843949650166;0.9999565733343974;10.000503043797764;0.8336859882530031;0.015561298551269413;0.015560581149144078;0.7976808744151187;0.014896658635520867;0.7979908326259069;1.0001922908966439
17.747384;1.0446290666890248;0.8333517457240182;0.7979113040254596;-4.169898059575166e-07;-4.014973608984945e-07;1.0449831837086163;0.9999585406336772;10.000523766886309;0.8336845337827479;0.015561319283417365;0.015560523103393495;0.7976789822960879;0.014896672569338625;0.797990449689168;1.0001941823957579
17.757384;1.0446294339739086;0.8333538971776635;0.7979121480597763;-4.173444118178022e-07;-4.011926247847744e-07;1.044981984299301;0.9999606386537132;10.000543253908878;0.8336830428730345;0.01556134021256262;0.015560464844853232;0.7976771028223812;0.01489668712344714;0.7979900160136323;1.0001960920366844
17.767384;1.044629820760064;0.8333561067557438;0.7979129819742484;-4.1771406459221444e-07;-4.0088766798888735e-07;1.0449807923131311;0.9999628650700152;10.000561523920918;0.8336815174492335;0.015561361316236123;0.015560406353589719;0.7976752406828294;0.01489670234827923;0.7979895312048587;1.000198022551783
17.777384;1.044630231104854;0.8333583667876214;0.7979138006988833;-4.1810068821790365e-07;-4.005826971489479e-07;1.0449796025962046;0.9999652176223827;10.00057857150201;0.8336799585503417;0.015561382545369894;0.015560347618270343;0.7976734018301086;0.014896718312515085;0.7979889962365877;1.0001999762849132
17.787384;1.0446306676940398;0.8333606692820201;0.7979145981542366;-4.1850565417146596e-07;-4.0027830255312397e-07;1.0449784103352762;0.9999676947322326;10.00059436325756;0.8336783658222667;0.015561403817616937;0.01556028863965905;0.7976715928736807;0.014896735079496654;0.7979884144489328;1.0002019554620836
17.797384;1.0446311316238999;0.8333630066215479;0.7979153681039461;-4.189298604963433e-07;-3.9997552692646133e-07;1.0449772121793088;0.9999702944608078;10.000608853007053;0.8336767381599645;0.0155614250205875;0.01556022944060407;0.797669819739504;0.014896752687334524;0.7979877917098189;1.0002039620094556
17.807384;1.0446316232677562;0.833365372015097;0.7979161049852797;-4.193736781766762e-07;-3.9967578045409773e-07;1.0449760068376892;0.9999730133199326;10.000621999311436;0.8336750750819624;0.015561446008831732;0.015560170078989879;0.7976680868068592;0.014896771145866693;0.7979871348995544;1.000205996717642
17.817384;1.0446321432382761;0.8333677591580988;0.7979168040753649;-4.198372041361863e-07;-3.993805493105875e-07;1.044974794655381;0.9999758466737572;10.000633762899863;0.83367337791507;0.01556146659618332;0.015560110649501767;0.7976663969951756;0.014896790455770243;0.7979864502692976;1.0002080588016924
17.827384;1.0446326927984535;0.833370161291171;0.7979174613587566;-4.2032078268382645e-07;-3.9909115205441557e-07;1.0449735776660765;0.9999787895816693;10.000644098207479;0.8336716500411875;0.015561486561232452;0.01556005126875406;0.7976647525948699;0.01489681062640254;0.7979857431082095;1.0002101470127256
17.837384;1.0446332739911974;0.833372571016485;0.7979180731719538;-4.2082513613926225e-07;-3.988085635706767e-07;1.044972360083304;0.9999818369101826;10.000652954935694;0.8336698962530735;0.01556150566687767;0.015559992062240192;0.797663156618683;0.014896831668466934;0.7979850176137602;1.000212260859759
17.847384;1.0446338903342138;0.8333749816949755;0.7979186355594148;-4.213511898487927e-07;-3.985332631136894e-07;1.0449711473801286;0.9999849833806514;10.000660286707777;0.8336681215698084;0.01556152368161555;0.015559933159417259;0.7976616138914138;0.014896853577546576;0.797984276410426;1.00021440042361
17.857384;1.0446345470470233;0.8333773892728368;0.7979191439984168;-4.219001154923826e-07;-3.982652084340202e-07;1.0449699448908338;0.999988223640682;10.000666066387591;0.8336663307127272;0.01556154040188639;0.01555987469641558;0.7976601311964969;0.014896876333018052;0.797983520917411;1.000216565270887
17.867384;1.0446352496263116;0.8333797921124122;0.7979195939982876;-4.224734451450155e-07;-3.980038985439071e-07;1.0449687573854811;0.9999915521409087;10.000670294670586;0.8336645288808978;0.015561555671794416;0.015559816828438959;0.7976587164738812;0.014896899902132662;0.7979827520095015;1.0002187537012575
17.877384;1.0446360025172734;0.8333821886785374;0.7979199816557042;-4.230730826498347e-07;-3.9774839468602265e-07;1.0449675886050747;0.9999949631209061;10.000672983641895;0.8336627225163881;0.015561569390792016;0.015559759738565796;0.7976573776844315;0.014896924236406529;0.7979819697721711;1.0002209625209189
17.887384;1.044636809803621;0.8333845756185895;0.797920303716419;-4.2370119873612586e-07;-3.974973576689878e-07;1.044966440204974;0.9999984510502702;10.00067413782701;0.8336609200098907;0.015561581519540417;0.015559703632561725;0.7976561221594719;0.014896949276630257;0.7979811729750727;1.000223186653245
17.897384;1.0446376771314552;0.8333869479583189;0.7979205581848963;-4.243598093321546e-07;-3.972492176031479e-07;1.0449653111603687;1.0000020114384855;10.000673761230674;0.8336591328024001;0.01556159208560851;0.015559648718632572;0.7976549562996733;0.014896974969457645;0.7979803589531743;1.0002254190773099
17.907384;1.0446386124068843;0.8333893007608125;0.7979207452940135;-4.2505028667226855e-07;-3.9700243011561867e-07;1.0449641982792393;1.0000056407506268;10.000671865981504;0.8336573752292106;0.01556160117337105;0.015559595175520718;0.7976538853678178;0.014897001273316599;0.797979523920388;1.0002276517226774
17.917384;1.0446396239700226;0.8333916302387964;0.797920867519109;-4.257733423438387e-07;-3.9675556704269605e-07;1.0449630972620603;1.0000093349740133;10.000668461578863;0.8336556629594998;0.015561608903528187;0.01555954313278693;0.7976529134691799;0.014897028147170274;0.7979786637631087;1.0002298768576545
17.927384;1.0446407178443367;0.8333939333975195;0.7979209285040274;-4.2652949183795355e-07;-3.9650717141994507e-07;1.0449620035764358;1.0000130886716085;10.000663549282848;0.8336540118266776;0.015561615413664036;0.015559492677467425;0.7976520430512303;0.014897055532192631;0.7979777748891984;1.0002320880774773
17.937384;1.0446418967921471;0.8333962075488422;0.7979209317707123;-4.2731961435750796e-07;-3.962558069750292e-07;1.0449609132363675;1.0000168956381457;10.000657129364967;0.8336524375433796;0.015561620837982921;0.015559443864194828;0.7976512738953374;0.014897083341835086;0.7979768545569073;1.0002342801700674
17.947384;1.0446431614327583;0.8333984504888831;0.7979208801902351;-4.2814511365162566e-07;-3.9600035481243807e-07;1.044959823353802;1.0000207498191378;10.000649205498515;0.8336509556048467;0.015561625293177799;0.015559396717549722;0.7976506031441597;0.014897111466787447;0.7979759009161109;1.0002364484535147
17.957384;1.0446445108239242;0.8334006601666308;0.7979207764982478;-4.290075809588027e-07;-3.9574009215662855e-07;1.0449587324016265;1.0000246455074466;10.000639789721458;0.8336495804600205;0.0155616288848924;0.015559351241614191;0.7976500268679314;0.014897139778130186;0.7979749129003652;1.0002385888122398
17.967384;1.0446459415013702;0.8334028338261388;0.7979206236320437;-4.2990852082465115e-07;-3.9547461722426595e-07;1.0449576406714496;1.0000285774158337;10.000628911530034;0.8336483240436422;0.015561631728542292;0.015559307440395529;0.797649541447723;0.014897168123019538;0.7979738895566922;1.0002406985217551
17.977384;1.0446474470139986;0.8334049681791258;0.7979204241389263;-4.308492262814279e-07;-3.952038883506496e-07;1.0449565498743039;1.0000325406797659;10.000616620037588;0.8336471951829039;0.015561633958510747;0.015559265334669987;0.7976491436184316;0.0148971963309557;0.7979728290299849;1.0002427765845558
17.987384;1.044649019003867;0.8334070607226668;0.7979201799871405;-4.3183042710579276e-07;-3.9492824064589663e-07;1.0449554613012166;1.0000365302877092;10.000602977094683;0.8336462003931363;0.015561635714074155;0.015559224960097557;0.7976488301373756;0.014897224226643427;0.7979717281732329;1.0002448230996481
17.997384;1.0446506487381637;0.83340911092092;0.7979198931374983;-4.328519177928601e-07;-3.946481931855918e-07;1.0449543747112195;1.0000405404504684;10.00058804732716;0.8336453449724935;0.015561637117538227;0.015559186353638886;0.7976485976961609;0.014897251630447087;0.7979705833037835;1.0002468386632706
18.007384;1.0446523280006537;0.8334111200744468;0.7979195654260207;-4.3391239679273947e-07;-3.943641421923983e-07;1.0449532890109179;1.000044564826821;10.00057188747129;0.8336446338851293;0.015561638261324161;0.015559149548058534;0.7976484428606231;0.014897278353705152;0.797969391358822;1.0002488235673492
18.017384;1.0446540490836727;0.8334130898046143;0.7979191976791167;-4.3500959267678253e-07;-3.940762826699388e-07;1.0449522033211345;1.0000485972216884;10.000554540532168;0.8336440721108219;0.015561639205106134;0.015559114577378482;0.7976483625495286;0.014897304203255968;0.7979681503387263;1.0002507767079243
18.027384;1.0446558046766652;0.8334150209132519;0.7979187896562224;-4.3614090014463545e-07;-3.9378488163646145e-07;1.0449511178212914;1.0000526318725982;10.00053603685391;0.8336436635309763;0.01556163998285914;0.015559081481998768;0.7976483546736268;0.014897328991243153;0.7979668588976992;1.0002526953182485
18.037384;1.044657588044696;0.8334169134065635;0.7979183411508595;-4.373041291151572e-07;-3.9349051728631464e-07;1.044950034589779;1.0000566634208332;10.000516392169278;0.8336434090016335;0.015561640621169303;0.015559050305944174;0.7976484176254687;0.014897352535120239;0.7979655156246227;1.0002545750004184
18.047384;1.0446593925536845;0.8334187664875299;0.7979178525432281;-4.3849777436252326e-07;-3.9319387910067366e-07;1.044948957804964;1.000060686742442;10.000495604837715;0.8336433056574755;0.01556164115441769;0.015559021079729974;0.7976485492824139;0.014897374653644829;0.7979641186599341;1.0002564096534154
18.057384;1.0446612110768558;0.8334205787435847;0.7979173244920434;-4.3972103417310893e-07;-3.928953948919401e-07;1.044947893153997;1.0000646964541589;10.000473668523068;0.8336433479275982;0.015561641619400645;0.01555899379549679;0.7976487469589333;0.01489739518213389;0.7979626660588821;1.0002581922924831
18.067384;1.044663036427208;0.8334223490755208;0.7979167582025958;-4.409738108719905e-07;-3.9259522930410776e-07;1.0449468472460335;1.0000686861811527;10.00045059128495;0.8336435290713645;0.015561642044807195;0.01555896840515885;0.7976490076910131;0.014897413988218894;0.7979611562091243;1.0002599163213661
18.077384;1.0446648614563339;0.8334240769248069;0.7979161560357791;-4.4225649245475327e-07;-3.9229348045784275e-07;1.0449458269435061;1.0000726480085163;10.000426399460933;0.8336438423803251;0.015561642466444339;0.015558944837838769;0.7976493282376933;0.014897430963249926;0.7979595877226022;1.0002615755636932
18.087384;1.0446666778963745;0.8334257611459797;0.7979155212517238;-4.4356969749645544e-07;-3.9199005216480856e-07;1.0449448384033724;1.0000765725780394;10.000401129911253;0.8336442820008989;0.015561642955342795;0.015558923000037441;0.7976497056470208;0.01489744601417281;0.7979579596413746;1.0002631629904202
18.097384;1.0446684754640991;0.8334273992050207;0.7979148570612221;-4.449142249435544e-07;-3.916844229100072e-07;1.0449438867987388;1.0000804498725016;10.000374822830524;0.8336448428533769;0.015561643619081453;0.015558902767015227;0.7976501379322501;0.014897459070989988;0.7979562720719523;1.0002646695776434
18.107384;1.0446702424976193;0.8334289882917039;0.7979141661163243;-4.462909505250335e-07;-3.9137591176768035e-07;1.044942976739874;1.000084269764124;10.00034751872068;0.8336455193778476;0.015561644577798114;0.015558883992445312;0.7976506235177905;0.014897470091679566;0.7979545265847025;1.0002660836711492
18.117384;1.0446719676392444;0.8334305275533095;0.797913450777581;-4.477006028968167e-07;-3.9106415585983267e-07;1.0449421122999425;1.000088021715933;10.000319259806119;0.8336463049400425;0.015561645942074365;0.015558866527513983;0.7976511602410107;0.014897479048095602;0.7979527265117774;1.0002673910463895
18.127384;1.0446736410855224;0.8334320191928571;0.7979127132814509;-4.4914373491407217e-07;-3.907490722110727e-07;1.0449412968029288;1.0000916952885812;10.00029009021442;0.8336471929488838;0.015561647799223161;0.015558850237126946;0.7976517454520512;0.014897485901966281;0.7979508766873334;1.000268576487425
18.137384;1.0446752548667702;0.833433467560418;0.7979119553423694;-4.5062087019845175e-07;-3.9043060765274324e-07;1.0449405330525068;1.0000952821664277;10.000260051140094;0.8336481776816791;0.015561650206285079;0.015558835013010808;0.7976523770562527;0.014897490604067316;0.7979489822067104;1.000269626222673
18.147384;1.0446768026746631;0.8334348773614458;0.7979111775113968;-4.521324055325601e-07;-3.901089746086634e-07;1.044939824089665;1.0000987769427645;10.000229180607056;0.8336492536496416;0.015561653194155521;0.015558820778068793;0.7976530547398077;0.01489749311705928;0.7979470471661065;1.0002705294291856
18.157384;1.0446782794456277;0.8334362523064803;0.7979103786650159;-4.5367833115129375e-07;-3.8978508661172424e-07;1.04493917396053;1.0001021756324555;10.000197520530156;0.8336504150053781;0.0155616567814909;0.015558807484220115;0.7976537806625102;0.014897493422776563;0.7979450739115969;1.0002712782258885
18.167384;1.0446796812717443;0.8334375947974124;0.7979095558657717;-4.552582779351509e-07;-3.894605848843701e-07;1.044938587434597;1.0001054742566016;10.000165119037026;0.8336516556476672;0.015561660988930975;0.015558795109385926;0.797654558556293;0.01489749150514468;0.7979430628935668;1.00027186738274
18.177384;1.0446810060605596;0.833438906642637;0.7979087047413554;-4.5687157283272606e-07;-3.8913755420329476e-07;1.0449380690197472;1.0001086684658778;10.000132026968233;0.8336529688212666;0.01556166585055098;0.015558783648245101;0.7976553918011067;0.014897487335905905;0.7979410133922572;1.0002722942971305
18.187384;1.044682253608072;0.833440190187891;0.79790782043901;-4.585168147989766e-07;-3.8881823006918183e-07;1.044937622666072;1.0001117534268167;10.000098299481653;0.8336543462824558;0.015561671425972371;0.015558773097642663;0.797656282558982;0.014897480873242556;0.7979389243959345;1.000272558137737
18.197384;1.0446834238629934;0.8334414492001643;0.7979068986327891;-4.601915609931836e-07;-3.8850469995248486e-07;1.0449372522762128;1.0001147236905426;10.000064003407884;0.8336557785868779;0.015561677804559467;0.015558763445991268;0.7976572319006603;0.014897472064573042;0.797936794777142;1.0002726587972834
18.207384;1.0446845147500305;0.8334426889266878;0.7979059361539735;-4.618926527985403e-07;-3.881986955248442e-07;1.044936962003297;1.0001175734145957;10.000029215425165;0.8336572564961064;0.015561685091853598;0.01555875466942191;0.79765823950495;0.014897460845602385;0.7979346230256807;1.000272597303304
18.217384;1.0446855219473439;0.8334439147989136;0.7979049312832613;-4.6361688795287565e-07;-3.87901426362286e-07;1.0449367557475955;1.0001202968376761;9.999994006636022;0.8336587716956672;0.015561693390235047;0.015558746737403055;0.7976593032800278;0.0148974471264652;0.7979324071323453;1.0002723767687365
18.227384;1.0446864404427898;0.83344513021638;0.7979038833611315;-4.6536156274175155e-07;-3.8761326148585035e-07;1.0449366371042865;1.0001228878608717;9.999958428583195;0.8336603162122324;0.015561702778100164;0.015558739628433191;0.7976604199059333;0.014897430772200794;0.7979301446942982;1.000272002205008
18.237384;1.044687265328012;0.8334463347565284;0.797902792046926;-4.67124578689777e-07;-3.873335973262299e-07;1.044936610219584;1.0001253390145965;9.999922502842127;0.8336618820484105;0.015561713280305613;0.015558733340072298;0.7976615859461033;0.014897411599788224;0.7979278332748466;1.0002714792507441
18.247384;1.044687990684513;0.83344752422997;0.7979016573103885;-4.6890417841927425e-07;-3.870611912782214e-07;1.0449366798620605;1.0001276416949934;9.99988621155201;0.8336634614040069;0.015561724859163463;0.015558727887656403;0.7976627982485793;0.014897389400265247;0.7979254713231672;1.0002708132726994
18.257384;1.0446886086102718;0.833448692638364;0.7979004798178215;-4.7069875250419565e-07;-3.867945904051379e-07;1.0449368503897194;1.0001297873026826;9.999849501780988;0.8336650465243616;0.015561737441669221;0.01555872330175098;0.7976640535504056;0.014897363973050772;0.7979230590231002;1.0002700098539925
18.267384;1.04468911052576;0.8334498339028492;0.7978992609114571;-4.725068922443866e-07;-3.8653222774692063e-07;1.0449371244584684;1.0001317673139802;9.99981230156367;0.8336666300091558;0.015561750946766359;0.015558719617907562;0.7976653485527072;0.014897335147677724;0.797920597695483;1.0002690752971508
18.277384;1.0446894892983363;0.8334509417756757;0.7978980026594963;-4.743273750951698e-07;-3.8627219847654424e-07;1.0449375022711493;1.000133572429073;9.999774531518334;0.8336682060811408;0.015561765302568921;0.015558716858581656;0.7976666805733726;0.014897302789358503;0.797918088162128;1.000268015722831
18.287384;1.044689739841381;0.8334520094390597;0.797896708301193;-4.7615889938149726e-07;-3.8601203408392876e-07;1.0449379823419302;1.0001351923210589;9.999736106722667;0.8336697712788559;0.015561780460795729;0.015558715028013065;0.7976680475724857;0.014897266804526525;0.7979155302742841;1.0002668359333635
18.297384;1.0446898580757593;0.8334530307196685;0.7978953829037044;-4.779997063456871e-07;-3.8574870483573965e-07;1.0449385632207884;1.0001366162720575;9.999696930641198;0.8336713239325448;0.015561796389282992;0.01555871412410169;0.7976694476158496;0.014897227146234676;0.7979129238056869;1.0002655392434803
18.307384;1.0446898395621862;0.8334540015349717;0.7978940339211439;-4.798474519471435e-07;-3.854787956250574e-07;1.0449392444432177;1.0001378337969422;9.999656892230838;0.8336728629801696;0.015561813042765354;0.015558714156447042;0.7976708789188434;0.014897183813393906;0.7979102686976485;1.0002641282044058
18.317384;1.044689679728525;0.8334549198070803;0.7978926708794584;-4.816995690919124e-07;-3.851986602252288e-07;1.0449400264488615;1.0001388349296036;9.999615873242977;0.8336743869367471;0.015561830342186158;0.015558715165513246;0.7976723403929058;0.014897136850040925;0.7979075644982937;1.0002626060373998
18.327384;1.0446893755546922;0.8334557852170655;0.7978913045014068;-4.835537342370238e-07;-3.8490451365018855e-07;1.0449409107724688;1.0001396106747305;9.999573755408377;0.8336758937436664;0.015561848181416532;0.015558717229312468;0.7976738318367553;0.014897086342133183;0.7979048103674218;1.0002609778659082
18.337384;1.0446889265167552;0.8334565996858464;0.7978899464384865;-4.854079528440146e-07;-3.845925537494903e-07;1.0449419006288936;1.0001401532245713;9.99953042283831;0.8336773809801926;0.015561866452416617;0.015558720442268489;0.7976753536691712;0.014897032397790787;0.7979020055459642;1.0002592510624357
18.347384;1.0446883344345428;0.833457367500009;0.7978886092066646;-4.87260300529659e-07;-3.842590889733479e-07;1.044943000651855;1.0001404552466098;9.99948576470151;0.8336788462774999;0.015561885069942853;0.015558724885362312;0.7976769068545132;0.014896975126739424;0.7978991493443447;1.000257435067504
18.357384;1.0446876031794086;0.8334580948245589;0.7978873055826091;-4.891086623015748e-07;-3.8390059877766634e-07;1.0449442156181297;1.0001405093166302;9.99943968005403;0.833680288416872;0.015561903981004526;0.015558730615092366;0.7976784932173512;0.014896914642037499;0.7978962409846351;1.0002555404125983
18.367384;1.0446867381731073;0.833458788877699;0.7978860480765632;-4.909506570081573e-07;-3.835138499919882e-07;1.0449455489455008;1.0001403086192868;9.999392084706562;0.8336817078256177;0.015561923154611246;0.015558737667345297;0.7976801155746688;0.014896851066598245;0.7978932803504997;1.0002535771949281
18.377384;1.044685745381971;0.8334594568102621;0.7978848489341068;-4.927838254199883e-07;-3.830961161451899e-07;1.044947001677256;1.0001398478116537;9.999342914015099;0.8336831060243127;0.015561942569010154;0.01555874607458538;0.7976817772476503;0.014896784534069988;0.7978902686641163;1.0002515544625636
18.387384;1.0446846300977481;0.8334601047064095;0.7978837203705077;-4.946060280755351e-07;-3.8264523248151585e-07;1.0449485729304815;1.000139123181086;9.99929211625457;0.833684485622536;0.015561962209845553;0.015558755884782352;0.7976834808053797;0.014896715198816525;0.7978872071937106;1.0002494802265773
18.397384;1.0446833961306905;0.8334607374193289;0.7978826747283985;-4.964154713802806e-07;-3.8215949276647846e-07;1.0449502618449298;1.0001381334352595;9.999239645379383;0.8336858505296179;0.015561982069510894;0.015558767151164216;0.7976852264820408;0.014896643249953604;0.7978840954753339;1.0002473608264415
18.407384;1.0446820458263417;0.8334613594215261;0.7978817241961524;-4.982103339319458e-07;-3.8163759139310446e-07;1.0449520692157679;1.0001368810350015;9.999185460497968;0.8336872052669154;0.015562002144704268;0.015558779908464406;0.7976870113064116;0.014896568913769385;0.7978809314805944;1.000245200369626
18.417384;1.044680580873498;0.8334619754329625;0.7978808800608105;-4.999886855706958e-07;-3.8107843804019316e-07;1.0449539975166735;1.0001353719725912;9.999129527052382;0.8336885541597229;0.015562022440779788;0.015558794160636694;0.7976888294867656;0.014896492440679743;0.797877712745484;1.0002430014314867
18.427384;1.0446790038160936;0.833462589712073;0.7978801521540464;-5.017485395812298e-07;-3.804808257082107e-07;1.0449560494688557;1.0001336142325845;9.99907181907226;0.8336899009651154;0.01556204297220799;0.015558809871238253;0.7976906734665152;0.014896414078073846;0.7978744372784505;1.0002407666905508
18.437384;1.0446773191127916;0.833463205005698;0.7978795489655307;-5.03487866528103e-07;-3.798433006534812e-07;1.0449582260487875;1.0001316168399137;9.999012323864331;0.8336912489053194;0.015562063744410716;0.015558826966170829;0.7976925345383171;0.014896334044932489;0.7978711042664056;1.000238500234046
18.447384;1.0446755330746145;0.8334638226299556;0.7978790780634165;-5.052050012334053e-07;-3.791642998890641e-07;1.044960525534473;1.0001293901393522;9.998951042684492;0.8336926011401324;0.01556208474026228;0.015558845360372244;0.7976944029336169;0.014896252533825987;0.797867714072165;1.0002362075270892
18.457384;1.0446736540465857;0.8334644433265092;0.7978787462434921;-5.068990258526943e-07;-3.784422906425929e-07;1.0449629443996105;1.0001269464118152;9.998887987719456;0.8336939610627029;0.015562105932428457;0.015558864983237717;0.7976962681343349;0.01489616973058422;0.7978642682954311;1.0002338947907214
