time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.467384;1.044671692534801;0.8334650677752472;0.7978785595677527;-5.085695363228093e-07;-3.7767567166528254e-07;1.0449654787758604;1.0001242995025426;9.998823176846683;0.8336953323897617;0.015562127295660163;0.015558885781461362;0.797698119375092;0.014896085820645163;0.7978607704191912;1.0002315689177712
18.477384;1.0446696603171293;0.8334656967293167;0.7978785237085896;-5.102162524148621e-07;-3.768624907273562e-07;1.0449681249456575;1.000121463829466;9.998756624387998;0.8336967193158212;0.015562148797178451;0.015558907709370321;0.7976999458661959;0.014896000987005727;0.7978572255600318;1.0002292372930703
18.487384;1.044667569369827;0.8334663313330245;0.7978786443583537;-5.118390078901783e-07;-3.760002712477911e-07;1.044970879443247;1.0001184543111767;9.998688333953504;0.8336981258774901;0.015562170381650201;0.015558930719174647;0.797701736755133;0.01489591541350334;0.7978536394320095;1.0002269071709782
18.497384;1.0446654306813783;0.8334669740726451;0.7978789274786048;-5.134379436176271e-07;-3.750860798744612e-07;1.0449737391133416;1.0001152871473349;9.998618296410488;0.8336995544380319;0.015562191970490536;0.015558954760914666;0.7977034813841039;0.014895829283700077;0.7978500181283743;1.0002245851480158
18.507384;1.0446632533435816;0.8334676299813482;0.7978793792381078;-5.150134787767937e-07;-3.7411685185290556e-07;1.044976700028068;1.0001119796729594;9.998546494755281;0.8337010048089065;0.015562213473255095;0.015558979794056044;0.7977051700020333;0.014895742770968421;0.7978463682297464;1.0002222766212534
18.517384;1.0446610450536782;0.8334683065459242;0.7978800052294539;-5.165661806345166e-07;-3.7308995788435355e-07;1.0449797564254544;1.0001085490402029;9.998472913459851;0.833702474801832;0.015562234796890175;0.015559005787288279;0.7977067941147369;0.014895656026874997;0.7978426957015655;1.0002199854396996
18.527384;1.044658812722336;0.8334690122213451;0.7978808093663309;-5.180969056045599e-07;-3.72003660341615e-07;1.0449829013270981;1.0001050118043948;9.998397538448803;0.8337039613287267;0.015562255842786917;0.015559032710777637;0.7977083461507992;0.014895569172304708;0.7978390045229533;1.0002177143759228
18.537384;1.0446565618826533;0.833469755401691;0.7978817935133247;-5.196067900762201e-07;-3.7085703107568324e-07;1.0449861277124342;1.0001013844463484;9.998320344929075;0.8337054612838142;0.015562276504235861;0.015559060550831984;0.7977098190041109;0.01489548228979801;0.7978352968385999;1.000215465881836
18.547384;1.0446542962930547;0.8334705443365716;0.7978829581012815;-5.210968857478514e-07;-3.696494813747888e-07;1.0449894292604776;1.000097682764798;9.998241285795675;0.8337069723429924;0.01556229668622867;0.015559089326005785;0.7977112057852289;0.014895395422875166;0.7978315738609937;1.0002132420884053
18.557384;1.0446520185353656;0.8334713875148069;0.7978843031079659;-5.22568041524925e-07;-3.683803856871219e-07;1.0449928005695122;1.0000939208469641;9.998160292070173;0.8337084933801254;0.015562316333196336;0.0155591190759521;0.7977124999227482;0.014895308593381534;0.7978278364599088;1.0002110444361492
18.567384;1.0446497306673548;0.8334722942109787;0.7978858287280344;-5.240208354283369e-07;-3.670488491724982e-07;1.044996236756165;1.0000901112647493;9.998077286215283;0.8337100240093437;0.015562335432507181;0.015559149840998035;0.7977136957650452;0.01489522182001891;0.7978240855923289;1.0002088740102384
18.577384;1.0446474346046621;0.8334732741062332;0.7978875353198144;-5.254553315635346e-07;-3.656535167759957e-07;1.0449997330425358;1.000086265724129;9.997992195815378;0.8337115637604124;0.0155623539940556;0.015559181656146167;0.7977147892917686;0.014895135114389457;0.7978203224971574;1.000206732449498
18.587384;1.0446451324642934;0.8334743362905186;0.797889422956306;-5.268713299182397e-07;-3.641925675216123e-07;1.0450032846230228;1.0000823954760911;9.997904952054046;0.833713111697147;0.015562372027131071;0.015559214558746214;0.7977157780507769;0.014895048470685278;0.7978165486526876;1.000204622239864
18.597384;1.0446428260431402;0.8334754894265045;0.7978914913137226;-5.282689213656822e-07;-3.6266384784086694e-07;1.045006886582888;1.0000785114098607;9.9978154783661;0.8337146665971997;0.015562389530187442;0.015559248584283607;0.7977166602628804;0.014894961869656978;0.7978127652219692;1.0002025460276003
18.607384;1.0446405149255862;0.8334767427622318;0.7978937397699882;-5.296485913212831e-07;-3.6106498124829537e-07;1.0450105338233961;1.000074623572332;9.997723691036407;0.8337162273973228;0.015562406496871824;0.015559283741969424;0.7977174340874598;0.014894875284249577;0.797808972292822;1.0002005059166597
18.617384;1.0446381947742678;0.8334781062485703;0.79789616744017;-5.310108661723631e-07;-3.59393443694519e-07;1.0450142211671296;1.0000707409772773;9.99762951318407;0.8337177937840623;0.015562422926405958;0.015559320003642485;0.7977180974948711;0.014894788676951046;0.797805169154737;1.0001985037355479
18.627384;1.0446358575752488;0.8334795897991794;0.797898773165984;-5.323559008231725e-07;-3.576466668297801e-07;1.0450179438014935;1.0000668728216584;9.997532885646201;0.8337193671127774;0.015562438824792125;0.015559357318870369;0.797718648585133;0.014894701996287472;0.7978013550467058;1.000196542551464
18.637384;1.04463349384294;0.8334812028625186;0.7979015553465503;-5.336834395364079e-07;-3.558222722397545e-07;1.0450216976213285;1.0000630299878372;9.997433764243072;0.8337209511822145;0.015562454197635335;0.015559395629225639;0.797719086390841;0.014894615180309129;0.7977975291384954;1.0001946280882317
18.647384;1.0446310953126503;0.833482953901878;0.7979045120446479;-5.349929297832023e-07;-3.5391832799616093e-07;1.0450254793128846;1.0000592243142865;9.997332100601488;0.8337225516726138;0.015562469046623048;0.015559434874359932;0.7977194115295373;0.01489452816800003;0.7977936902391365;1.0001927686195398
18.657384;1.0446286568664247;0.8334848498811258;0.7979076413857317;-5.362833075233136e-07;-3.5193333372281596e-07;1.0450292866104671;1.0000554660715304;9.997227824285245;0.8337241747586788;0.015562483374804516;0.015559474996156888;0.797719625913924;0.014894440905853804;0.797789837224329;1.0001909740637938
18.667384;1.0446261772066747;0.8334868972943819;0.7979109413461651;-5.375530123518328e-07;-3.4986597344793315e-07;1.0450331185426762;1.0000517625028311;9.997120851286965;0.8337258266513656;0.015562497195270801;0.01555951592902881;0.7977197321609786;0.014894353347039027;0.797785970210526;1.0001892548831748
18.677384;1.0446236582793127;0.833489103375523;0.7979144088797829;-5.38800548090937e-07;-3.4771493369008884e-07;1.0450369753994901;1.000048118250302;9.997011104425365;0.8337275139444471;0.015562510541308902;0.015559557578064096;0.7977197333284127;0.014894265448488236;0.7977820910497552;1.0001876209225826
18.687384;1.044621104004534;0.8334914754280469;0.7979180396178313;-5.400247272643558e-07;-3.4547869749686066e-07;1.0450408586966597;1.000044536707011;9.996898515584874;0.8337292433356266;0.015562523466478649;0.015559599807356016;0.7977196330416965;0.01489417715416395;0.7977782021358848;1.0001860812355505
18.697384;1.0446185186852877;0.8334940197745927;0.7979218286704458;-5.412244891012928e-07;-3.431551049376496e-07;1.0450447713360325;1.0000410209485449;9.996783015115243;0.8337310207176445;0.015562536030467053;0.015559642453960847;0.797719436406576;0.014894088370409694;0.7977743047648179;1.0001846447941702
18.707384;1.0446159059185802;0.8334967419736034;0.7979257713059572;-5.423991032440221e-07;-3.407410404412738e-07;1.0450487175998062;1.0000375732783469;9.996664532160786;0.833732850860451;0.015562548297350976;0.015559685358794324;0.7977191509768653;0.01489399896216426;0.7977703985664142;1.0001833211648636
18.717384;1.0446132689206047;0.8334996480981086;0.7979298628893516;-5.43548660372062e-07;-3.382328074901308e-07;1.045052702519138;1.00003419442968;9.996543015517927;0.8337347378743928;0.015562560340946016;0.015559728383960105;0.7977187866665274;0.014893908776483791;0.7977664822976925;1.0001821212615154
18.727384;1.0446106112385594;0.8335027465616007;0.7979340984684994;-5.44674178001917e-07;-3.356269729467223e-07;1.045056731441997;1.000030883824188;9.996418451304173;0.8337366856338753;0.015562572231518598;0.015559771405408858;0.7977183546260704;0.0148938176686425;0.7977625555382708;1.0001810580173636
18.737384;1.0446079366120837;0.8335060489388053;0.797938472320834;-5.457772884166264e-07;-3.3292064397248885e-07;1.045060810282923;1.0000276405713755;9.996290846146206;0.8337386978944119;0.015562584024032097;0.01555981430542702;0.7977178656346559;0.014893725503824317;0.7977586200105776;1.0001801457417312
18.747384;1.0446052485999555;0.8335095683172182;0.7979429784803371;-5.468600046027393e-07;-3.3011093859801765e-07;1.045064945383905;1.0000244639328244;9.996160197171013;0.8337407784640168;0.015562595763223176;0.015559856980242088;0.7977173292536348;0.01489363214271187;0.7977546792121313;1.0001793981881582
18.757384;1.0446025508052992;0.8335133168978166;0.7979476121693159;-5.479248729483138e-07;-3.271946254211926e-07;1.0450691429141012;1.0000213526735238;9.99602648544564;0.8337429316271264;0.01556260749606802;0.015559899337961612;0.7977167541775666;0.014893537440940208;0.7977507370978719;1.0001788277044246
18.767384;1.044599847418171;0.8335173053003799;0.7979523707416735;-5.489750793009642e-07;-3.241681296204989e-07;1.0450734083385294;1.000018304740068;9.995889680780193;0.8337451625373027;0.015562619290923532;0.015559941273763901;0.7977161487657348;0.01489344126271178;0.797746797820093;1.0001784461619172
18.777384;1.0445971438175226;0.8335215435089955;0.7979572537184642;-5.500140817824274e-07;-3.210273606608347e-07;1.045077745730602;1.0000153180837383;9.995749738943836;0.8337474768147523;0.015562631249353918;0.015559982661997228;0.7977155215251462;0.01489334348940995;0.79774286638015;1.0001782655512081
18.787384;1.04459444735196;0.8335260417737513;0.7979622619953753;-5.510450428147848e-07;-3.177676842956181e-07;1.0450821570178044;1.0000123905126082;9.995606597192195;0.8337498791735527;0.015562643494899718;0.015560023379535059;0.7977148815594252;0.014893244017336495;0.7977389484195441;1.0001782975955498
18.797384;1.0445917680850128;0.8335308100396294;0.7979673970321102;-5.520704828866626e-07;-3.1438442473298165e-07;1.0450866416432962;1.0000095181796178;9.995460170885815;0.8337523724452462;0.015562656150875404;0.015560063319751277;0.7977142379985741;0.014893142744962366;0.7977350491458008;1.0001785534608199
18.807384;1.0445891191588053;0.8335358567508974;0.7979726607044274;-5.530925846025583e-07;-3.108733470816296e-07;1.0450911970515475;1.0000066953551616;9.995310353613778;0.8337549580139016;0.015562669328824613;0.015560102383747594;0.7977135985564243;0.01489303955706254;0.7977311727471554;1.0001790440086935
18.817384;1.0445865162851677;0.8335411887368273;0.7979780548849567;-5.541139341901499e-07;-3.072305428747351e-07;1.0450958202279377;1.00000391560916;9.995157026335233;0.833757636914087;0.015562683137368487;0.015560140476217696;0.7977129687683521;0.014892934322813188;0.7977273224359636;1.0001797806028303
18.827384;1.0445839758866333;0.8335468120181124;0.7979835804749346;-5.551376416710155e-07;-3.0345200756646674e-07;1.0451005093783228;1.0000011724246074;9.99500006707177;0.8337604109449996;0.015562697698302591;0.015560177513514935;0.797712352279836;0.014892826909191012;0.7977235004109332;1.0001807757853818
18.837384;1.0445815122319246;0.8335527323837124;0.7979892367905519;-5.561667216632398e-07;-2.9953348351087386e-07;1.0451052640662208;0.9999984591641965;9.994839353151564;0.8337632835636613;0.015562713149358705;0.01556021341942064;0.7977117514514914;0.014892717186772047;0.7977197079077115;1.0001820425694514
18.847384;1.0445791353754266;0.8335589550846377;0.7979950218535143;-5.572036314937716e-07;-2.954704131827572e-07;1.0451100840856615;0.9999957688084624;9.994674761090936;0.8337662595915573;0.015562729633534254;0.015560248105241911;0.7977111675834416;0.014892605015316916;0.7977159457255676;1.0001835929033054
18.857384;1.0445768518016554;0.8335654840693618;0.7980009333073634;-5.582504340549561e-07;-2.9125763151141124e-07;1.0451149690557493;0.9999930933449671;9.994506168570805;0.8337693437736245;0.015562747282009872;0.015560281459139336;0.7977106008118195;0.01489249022862616;0.7977122145443722;1.0001854372911452
18.867384;1.044574667116086;0.8335723215026408;0.7980069692230557;-5.593093892213361e-07;-2.868892312038477e-07;1.04511991931308;0.9999904238100454;9.99433345320334;0.833772539818707;0.015562766194484493;0.015560313351815378;0.7977100504789449;0.014892372637499334;0.7977085143108791;1.0001875854608924
18.877384;1.044572588346186;0.8335794679378558;0.7980131290876028;-5.603834150141596e-07;-2.8235904207409004e-07;1.0451249370162292;0.9999877510664877;9.994156484084392;0.8337758509301064;0.015562786431114745;0.015560343650940946;0.7977095156058983;0.014892252039170729;0.7977048434450597;1.0001900460411755
18.887384;1.0445706243617319;0.8335869233012737;0.7980194152034421;-5.61476060965311e-07;-2.77661178878756e-07;1.0451300266203192;0.9999850656114905;9.993975116859385;0.8337792808986502;0.015562808020593896;0.015560372228335728;0.7977089949464838;0.014892128220939143;0.7977011991208872;1.0001928252467422
18.897384;1.0445687850076206;0.8335946881770977;0.7980258330800174;-5.625911100122125e-07;-2.727900452774014e-07;1.0451351947825231;0.9999823568312495;9.99378919951103;0.8337828343979301;0.015562830969427895;0.015560398943406164;0.7977084874200504;0.014892000965064345;0.7976975781605357;1.0001959268805045
18.907384;1.044567080336375;0.8336027649552387;0.7980323900850933;-5.637320851766114e-07;-2.677400923360606e-07;1.045140450263621;0.9999796130865507;9.993598575786958;0.8337865171875681;0.015562855268624581;0.01556042362724482;0.7977079926462219;0.014891870051942037;0.7976939770409357;1.0001993539337677
18.917384;1.0445655204843205;0.833611158355725;0.7980390934873135;-5.649019587968485e-07;-2.625059880887281e-07;1.0451458041495125;0.9999768221246308;9.993403074237891;0.8337903370202058;0.015562880899714443;0.015560446090907216;0.797707510657174;0.01489173525592411;0.7976903910334335;1.000203109246639
18.927384;1.0445641161123327;0.8336198745019743;0.7980459491139154;-5.661033741835584e-07;-2.570830567538856e-07;1.0451512698550003;0.9999739714578969;9.993202493935359;0.833794304202062;0.015562907830434625;0.015560466130206752;0.7977070415295441;0.014891596347278161;0.7976868136046369;1.0002071943130424
18.937384;1.0445628782865577;0.8336289194718071;0.7980529612718155;-5.673392264623111e-07;-2.514673591442243e-07;1.0451568621108027;0.9999710485790052;9.99299660222787;0.8337984311290763;0.015562936013137614;0.015560483516982762;0.7977065858372993;0.014891453106851384;0.7976832363012395;1.0002116079582257
18.947384;1.0445618172650033;0.8336382987367391;0.7980601341262126;-5.686129085103378e-07;-2.4565552592046786e-07;1.0451625953249317;0.9999680408107074;9.992785144400003;0.8338027311587252;0.015562965413393245;0.01556049801009264;0.7977061451697071;0.01489130534044524;0.7976796490177286;1.0002163455406845
18.957384;1.0445609420803255;0.8336480172289594;0.7980674733562005;-5.69928082892976e-07;-2.396447296794185e-07;1.0451684833604278;0.9999649358027425;9.99256786192349;0.8338072180305068;0.015562996045136555;0.015560509387969657;0.7977057219475354;0.014891152876917939;0.7976760407974786;1.00022139834948
18.967384;1.0445602612469018;0.8336580797662522;0.7980749861747997;-5.712886070153533e-07;-2.3343259219063916e-07;1.0451745412221336;0.9999617229014978;9.992344511683424;0.8338119065609372;0.01556302796450762;0.015560517464977948;0.797705319252323;0.014890995554234655;0.7976724001038761;1.0002267542872534
18.977384;1.044559783058895;0.8336684915653184;0.7980826797304559;-5.726988473657921e-07;-2.270167936653252e-07;1.0451807860244033;0.9999583941072216;9.992114871536566;0.8338168130382793;0.015563061228376283;0.01556052207734972;0.7977049407592831;0.014890833214175286;0.7976687142171044;1.0002324002073981
18.987384;1.0445595158345449;0.8336792581091913;0.7980905600046395;-5.741639097613996e-07;-2.203946926460805e-07;1.0451872361248435;0.99995494399463;9.991878730126206;0.8338219542777824;0.0155630958610875;0.0155605230620237;0.7977045899804484;0.014890665701758484;0.7976649695250566;1.0002383246353854
18.997384;1.0445594682011692;0.8336903844630407;0.7980986325008649;-5.756894581222948e-07;-2.1356340068670466e-07;1.0451939096052654;0.9999513688244039;9.991635874192315;0.8338273465403053;0.015563131852016302;0.015560520254749775;0.7977042693389093;0.014890492853940066;0.797661152727358;1.0002445198630527
19.007384;1.044559648778641;0.8337018746116475;0.7981069035875685;-5.772812535642049e-07;-2.0652033152066012e-07;1.0452008227704457;0.9999476653400493;9.991386079895369;0.8338330050079789;0.015563169179108379;0.015560513504080723;0.7977039798050769;0.014890314491984694;0.7976572514439233;1.0002509825998898
19.017384;1.044560066204672;0.8337137312573625;0.7981153810863072;-5.789447941495471e-07;-1.9926368365339835e-07;1.0452079897108488;0.9999438299683411;9.991129106335748;0.8338389434132848;0.015563207835333012;0.015560502675971578;0.7977037211399617;0.014890130437152701;0.7976532540208536;1.0002577132487733
19.027384;1.044560730153212;0.8337259562625688;0.7981240744913785;-5.806854760626086e-07;-1.9179218925598026e-07;1.0452154235671396;0.999939859104822;9.990864695509677;0.8338451741928317;0.015563247824462313;0.015560487641830822;0.7977034928488067;0.014889940537703176;0.7976491488128363;1.0002647145408416
19.037384;1.0445616524176802;0.8337385512567825;0.7981329952279805;-5.825090656148175e-07;-1.84104319254687e-07;1.045223138462176;0.9999357502273973;9.99059257943959;0.8338517096385467;0.015563289129159736;0.015560468262550758;0.7977032948881857;0.014889744682872267;0.7976449237876758;1.0002719896948116
19.047384;1.0445628467889971;0.8337515179336917;0.7981421560174349;-5.844219195485183e-07;-1.7619780404973346e-07;1.045231150972217;0.9999315024791899;9.990312489494931;0.833858563065745;0.015563331697254854;0.015560444377198503;0.7977031271243863;0.014889542799093516;0.7976405674274266;1.0002795407192588
19.057384;1.0445643275023522;0.8337648584188095;0.7981515693726764;-5.864309313428839e-07;-1.680695878027783e-07;1.04523948008777;0.9999271159116366;9.990024159995611;0.8338657487277239;0.015563375467517326;0.015560415806820695;0.7977029886066912;0.01488933483792758;0.7976360700861759;1.0002873676106687
19.067384;1.0445661072373114;0.8337785759369307;0.7981612467488186;-5.885434038421126e-07;-1.5971578582101505e-07;1.04524814546448;0.9999225899311315;9.989727318164812;0.8338732806062912;0.015563420408221453;0.01556038238308253;0.7977028774420741;0.014889120767833957;0.7976314244246774;1.0002954683963359
19.077384;1.0445681961044382;0.8337926749931263;0.798171198465076;-5.907668484816744e-07;-1.5113175470039414e-07;1.0452571660645997;0.9999179221245414;9.989421672992355;0.8338811713060031;0.015563466533852063;0.015560343980131262;0.7977027907219154;0.014888900579104546;0.7976266249622579;1.0003038398476323
19.087384;1.0445706021430852;0.8338071609490713;0.798181432959057;-5.931087016756621e-07;-1.4231239435357292e-07;1.0452665604374318;0.999913108570957;9.989106914621392;0.8338894317954786;0.015563513893852693;0.015560300511668013;0.7977027245157657;0.014888674290547445;0.7976216675359153;1.0003124781706265
19.097384;1.044573332068728;0.8338220398831787;0.7981919555791437;-5.955760480995372e-07;-1.3325232009694263e-07;1.0452763466514277;0.9999081452233817;9.98878271445637;0.8338980719131146;0.01556356254669536;0.015560251897905372;0.7977026738898508;0.014888441937952334;0.7976165486477903;1.0003213787914502
19.107384;1.0445763915046977;0.8338373188242243;0.7982027690711382;-5.981754995688889e-07;-1.2394584118787132e-07;1.0452865411414378;0.9999030281760655;9.988448725967759;0.8339071012328675;0.015563612541349659;0.01556019804174884;0.7977026329230302;0.014888203558862612;0.7976112644867724;1.0003305357728338
19.117384;1.0445797857152905;0.83385300596519;0.7982138760421812;-6.00913271123643e-07;-1.1438699146833247e-07;1.0452971584466213;0.9998977527987618;9.988104595681017;0.8339165297289707;0.015563663932450556;0.015560138822429357;0.7977025954558263;0.014887959193770867;0.7976058107913683;1.0003399419786991
19.127384;1.0445835212655379;0.8338691106698475;0.7982252808150492;-6.03795321663719e-07;-1.0456952085986537e-07;1.0453082114385186;0.9998923139842215;9.987749979967672;0.8339263684933642;0.015563716807092719;0.015560074089301398;0.797702556119275;0.01488770887732712;0.7976001838302648;1.000349590583841
19.137384;1.0445876071838225;0.8338856434239563;0.7982369891436968;-6.068274408017715e-07;-9.448674164862605e-08;1.0453197104550218;0.9998867072098215;9.987384553853783;0.8339366306057037;0.015563771275050953;0.015560003656352425;0.7977025102829316;0.014887452604787294;0.7975943808121404;1.0003594773899935
19.147384;1.0445920546494407;0.8339026164643939;0.7982490070232658;-6.100151105078575e-07;-8.413147248993957e-08;1.0453316633170828;0.9998809288144308;9.987008005598415;0.8339473308362274;0.01556382743662861;0.01555992731531996;0.7977024529764614;0.014887190315810626;0.7975883992608432;1.0003696016949182
19.157384;1.0445968758090383;0.8339200448364744;0.7982613399988633;-6.133632299424351e-07;-7.349611772405745e-08;1.0453440774520906;0.9998749758482951;9.986620027277917;0.8339584844562863;0.015563885360254067;0.015559844875713668;0.7977023781712068;0.0148869219153997;0.7975822363331225;1.0003799646995926
19.167384;1.044602082518971;0.8339379464734704;0.7982739927077257;-6.168762529305521e-07;-6.257268529459095e-08;1.0453569611150455;0.9998688461516295;9.986220310554012;0.8339701066096757;0.015563945063502215;0.015559756200113569;0.7977022789816219;0.01488664729842459;0.7975758886160182;1.0003905677082798
19.177384;1.0446076859144713;0.8339563407545336;0.7982869680412163;-6.205585927217589e-07;-5.135278001723842e-08;1.0453703225681434;0.9998625381123064;9.985808542312823;0.8339822117741879;0.0155640065108144;0.015559661205081041;0.797702147578341;0.01488636635848778;0.7975693525014663;1.0004014119105684
19.187384;1.044613697060328;0.833975246314474;0.798300266721183;-6.2441458001673e-07;-3.982754323608031e-08;1.0453841694359767;0.9998560496899017;9.985384400302927;0.8339948134037198;0.015564069647155957;0.0155595598459722;0.7977019745397248;0.014886078987998628;0.7975626250252537;1.0004124987970722
19.197384;1.0446201276075602;0.833994679730466;0.7983138882788113;-6.284482346026502e-07;-2.7987517958515596e-08;1.0453985088069253;0.9998493773230329;9.984947554879486;0.8340079245787911;0.015564134438120924;0.015559452102411123;0.7977017487407865;0.014885785074148936;0.7975557045964095;1.000423830089105
19.207384;1.0446269897707847;0.8340146559677636;0.7983278325499653;-6.326633836925909e-07;-1.5822785308145408e-08;1.045413347539231;0.9998425157230688;9.984497670336093;0.8340215589269198;0.015564200881151357;0.015559337956003191;0.7977014579989747;0.014885484496462865;0.7975485909566137;1.0004354070793235
19.217384;1.0446342962267718;0.8340351890096156;0.7983421001018021;-6.370638413404846e-07;-3.323476849905602e-09;1.045428692873213;0.9998354587081787;9.984034400651344;0.8340357309083548;0.015564268992809716;0.015559217368669723;0.7977010900674735;0.014885177129656323;0.7975412842995238;1.000447229820488
19.227384;1.0446420605401;0.8340562915792241;0.7983566917806044;-6.416534640502638e-07;9.519791958730323e-09;1.0454445527884935;0.999828200236296;9.983557383635576;0.8340504553858997;0.015564338800385161;0.015559090289647803;0.7977006335195849;0.01488486284483912;0.7975337843457221;1.000459297133556
19.237384;1.0446502973655494;0.8340779753526064;0.7983716086023341;-6.464361377814523e-07;2.271580387422135e-08;1.0454609358777078;0.9998207350969833;9.983066237613452;0.8340657475312083;0.01556441034474445;0.015558956689264618;0.7977000783497273;0.014884541499827503;0.7975260904241958;1.0004716075499773
19.247384;1.0446590217293847;0.834100251910281;0.7983868519467126;-6.51415549712049e-07;3.627269007833785e-08;1.0454778512521579;0.9998130590327795;9.982560566472168;0.8340816235884491;0.015564483683970428;0.015558816580715977;0.797699415990913;0.014884212921542277;0.7975182023459605;1.000484159793028
19.257384;1.0446682478984115;0.8341231333989103;0.7984024235164229;-6.565949464184146e-07;5.0198022928562096e-08;1.0454953083311855;0.999805168422864;9.982039969515855;0.8340981012137256;0.015564558899571757;0.015558670002784611;0.797698638426495;0.014883876897754595;0.797510120846261;1.000496952431067
19.267384;1.0446779885832673;0.834146633223521;0.7984183253611082;-6.619772436456663e-07;6.449931251567969e-08;1.0455133164988342;0.9997970599490547;9.981504045141671;0.8341151991346865;0.01556463610174414;0.015558516976909005;0.7976977373208975;0.014883533185654;0.7975018473201978;1.000509983720997
19.277384;1.04468825547785;0.8341707665545436;0.7984345603354754;-6.675653607180318e-07;7.918455042471644e-08;1.0455318852626334;0.9997887303029586;9.980952388256975;0.8341329365268487;0.015564715418688424;0.015558357474522442;0.7976967038444246;0.014883181522697216;0.7974933837132113;1.0005232516260965
19.287384;1.0446990610391567;0.834195549283042;0.7984511326999674;-6.73362481983215e-07;9.426241662109748e-08;1.0455510247408337;0.9997801758818775;9.980384581629107;0.8341513319918267;0.015564796970048691;0.015558191421587953;0.7976955287400761;0.014882821630187304;0.7974847326651169;1.000536754143699
19.297384;1.0447104196551975;0.834220996204063;0.7984680482634813;-6.793722569873193e-07;1.0974224512350163e-07;1.0455707452850305;0.999771392224528;9.979800180292344;0.8341704031849225;0.015564880847183882;0.015558018735287588;0.7976942022409204;0.014882453215334037;0.7974758971548902;1.0005504902900104
19.307384;1.0447223470721905;0.8342471206889553;0.7984853141341335;-6.855988820462217e-07;1.256337454891502e-07;1.0455910565497206;0.9997623733729001;9.97919870719585;0.8341901676936819;0.01556496711418691;0.015557839346958719;0.7976927138281751;0.014882075981490828;0.797466879940216;1.0005644602610173
19.317384;1.0447348585830614;0.8342739357081219;0.7985029386598791;-6.920468114934193e-07;1.4194649412795744e-07;1.0456119676696631;0.999753111404675;9.978579669633284;0.8342106438741815;0.015565055818471792;0.015557653181349598;0.7976910522713874;0.014881689651058204;0.797457683393858;1.000578664519164
19.327384;1.0447479676304556;0.8343014542771443;0.7985209317400619;-6.987202969982564e-07;1.586897030260374e-07;1.0456334883482605;0.9997435959554424;9.977942569335392;0.8342318506461591;0.015565147000643752;0.015557460132723876;0.7976892059381573;0.014881293983421211;0.7974483097224996;1.0005931035493776
19.337384;1.0447616860046574;0.8343296888785802;0.798539305077901;-7.056233204401364e-07;1.758725353704222e-07;1.045655629654627;0.999733814267384;9.977286893235775;0.8342538069393053;0.01556524070079284;0.015557260080341563;0.7976871627434546;0.014880888770101413;0.7974387619588517;1.0006077783956127
19.347384;1.0447760248948597;0.8343586513593668;0.7985580720746773;-7.127600496042101e-07;1.935043860576684e-07;1.045678403815812;0.9997237518202571;9.976612108805064;0.8342765318304297;0.015565336963836955;0.015557052923705543;0.7976849099813245;0.014880473818626288;0.7974290453042466;1.0006226912494944
19.357384;1.044790995499279;0.8343883540891791;0.7985772477566752;-7.201352614300847e-07;2.1159464809685433e-07;1.0457018228288542;0.9997133929931403;9.9759176722453;0.8343000447260803;0.01556543584650769;0.015556838606201967;0.7976824349420589;0.014880048941324404;0.7974191670528715;1.0006378459430276
19.367384;1.0448066087719456;0.8344188111172031;0.7985968486785497;-7.277542084191707e-07;2.3015247665499307e-07;1.0457258974506631;0.9997027217285888;9.975203033767269;0.8343243646394511;0.015565537413275344;0.015556617120696723;0.7976797264633915;0.014879613952912775;0.7974091351360809;1.0006532479514554
19.377384;1.0448228750177753;0.8344500384637644;0.798616892206875;-7.356220559182184e-07;2.4918718046308367e-07;1.045750637271698;0.9996917215414126;9.97446763306011;0.8343495098839196;0.01556564171917258;0.015556388498788485;0.7976767759522585;0.014879168668639253;0.7973989572116909;1.0006689036941558
19.387384;1.0448398038981719;0.8344820537130727;0.7986373952884747;-7.437433130973424e-07;2.6870873143748577e-07;1.0457760504603617;0.9996803749883432;9.973710891758975;0.8343754990692861;0.015565748799638476;0.01555615278751612;0.7976735762227266;0.014878712888451108;0.7973886409043959;1.0006848193359874
19.397384;1.04485740442588;0.8345148746194816;0.7986583733087376;-7.521215781279396e-07;2.8872767772015764e-07;1.0458021432180589;0.9996686642538479;9.972932211538959;0.8344023515630853;0.015565858675764105;0.015555910016724078;0.7976701194661859;0.014878246378001057;0.7973781944676823;1.0007009996163911
19.407384;1.0448756848649468;0.8345485179521983;0.798679839673531;-7.60759912225186e-07;3.092548467389568e-07;1.045828919358511;0.9996565723369435;9.972130976154157;0.8344300869149318;0.015565971364120565;0.015555660172237995;0.7976663965966773;0.014877768873128788;0.7973676273670054;1.0007174473987268
19.417384;1.0448946530000642;0.8345830007165438;0.7987018060758547;-7.696615768328612e-07;3.303015052861537e-07;1.0458563797563076;0.9996440827842421;9.971306549386725;0.8344587250094453;0.015566086875984759;0.015555403197928912;0.7976623974723993;0.014877280107205704;0.7973569505379847;1.0007341639932743
19.427384;1.0449143168321564;0.8346183422070338;0.7987242824485388;-7.788300977405668e-07;3.518797643057607e-07;1.0458845223951259;0.999631178357873;9.970458271100131;0.834488287057853;0.01556620520597506;0.015555139017623905;0.7976581109904389;0.014876779839356114;0.7973461762348252;1.0007511499396855
19.437384;1.0449346851813281;0.8346545644111549;0.7987472764163994;-7.882685752401135e-07;3.740024873727639e-07;1.0459133427474707;0.9996178406334132;9.969585462311079;0.8345187962076924;0.015566326326657132;0.015554867554174503;0.7976535251041758;0.014876267865427617;0.7973353179250875;1.0007684059788122
19.447384;1.0449557677541956;0.8346916914355035;0.7987707928701501;-7.979793330961449e-07;3.9668278697911267e-07;1.0459428338226993;0.9996040513408669;9.96868744104345;0.834550277425607;0.015566450190794315;0.015554588738349941;0.7976486267559291;0.01487574401396779;0.7973243903672224;1.0007859336617226
19.457384;1.044977574865968;0.8347297487520078;0.7987948338139331;-8.079641191720181e-07;4.1993380992377734e-07;1.0459729866853915;0.9995897939626532;9.967763536188746;0.8345827571347665;0.015566576741675242;0.015554302499698086;0.7976434017570506;0.014875208143576199;0.7973134094817154;1.0008037352737313
19.467384;1.0450001173933328;0.8347687621187329;0.798819398841037;-8.182241626592715e-07;4.4376878057166955e-07;1.04600379139483;0.9995750532851094;9.966813088661764;0.8346162629059576;0.015566705939573872;0.015554008747943014;0.7976378346924696;0.014874660140837057;0.7973023922301583;1.0008218134582116
19.477384;1.0450234067755848;0.8348087565446527;0.7988444863623546;-8.287600089305066e-07;4.6820088665815673e-07;1.046035237449789;0.9995598128477026;9.965835443175886;0.8346508228342182;0.01556683777553011;0.01555370736595283;0.7976319086982514;0.014874099908911335;0.7972913566400304;1.0008401709726635
19.487384;1.0450474541639931;0.8348497557995366;0.7988700945821902;-8.395715178756555e-07;4.932430341961072e-07;1.046067313721284;0.9995440523630684;9.96482994426468;0.8346864648259573;0.015566972250791757;0.015553398216484656;0.7976256051118087;0.014873527351186668;0.7972803219660143;1.0008588108661358
19.497384;1.0450722690287675;0.83489178273172;0.798896221109882;-8.506581045375511e-07;5.189077206704174e-07;1.0461000086912888;0.9995277470589877;9.96379594120264;0.8347232162745709;0.015567109362330828;0.015553081148412981;0.7976189038123578;0.014872942357924352;0.7972693091029974;1.0008777368981296
19.507384;1.0450978587286452;0.8349348600620898;0.7989228615055505;-8.620190688445322e-07;5.452071427968227e-07;1.046133311339951;0.9995108696348471;9.962732789090378;0.8347611042751387;0.015567249115978982;0.015552755987450281;0.7976117847634362;0.014872344795420593;0.7972583407021725;1.0008969534029186
19.517384;1.0451242296287233;0.8349790110532994;0.7989500085201008;-8.736538128763746e-07;5.721534344786614e-07;1.046167211236362;0.9994933931601204;9.961639847873144;0.8348001564808127;0.01556739153599102;0.01555242252774149;0.7976042293433949;0.01487173450384819;0.7972474409593144;1.0009164647881117
19.527384;1.0451513884662817;0.8350242596363835;0.7989776527184002;-8.855617984828071e-07;5.997588423547325e-07;1.0462016976807047;0.9994752919769763;9.960516490330539;0.8348404013810422;0.015567536663839112;0.015552080554388321;0.7975962200224721;0.014871111319305722;0.7972366359323344;1.0009362753876632
19.537384;1.0451793425544955;0.8350706297886508;0.7990057833630475;-8.977422443327615e-07;6.280358094948897e-07;1.0462367597777074;0.9994565404929066;9.959362105138515;0.8348818673160517;0.015567684563165497;0.015551729879019482;0.7975877391700065;0.014870475102834181;0.7972259543007174;1.0009563892933617
19.547384;1.0452080991792445;0.8351181450122899;0.7990343889707127;-9.10193866225975e-07;6.569969606864547e-07;1.0462723866424548;0.999437112126954;9.958176087336705;0.8349245816897488;0.0155678353301918;0.01555137034238761;0.7975787683575107;0.014869825740636326;0.7972154275708035;1.000976810135656
19.557384;1.0452376650910573;0.8351668289667776;0.7990634576004991;-9.229149216676586e-07;6.866549453278e-07;1.0463085663823244;0.9994169789460233;9.9569578313428;0.8349685709107538;0.015567989100933006;0.015551001778396686;0.7975692883157552;0.014869163126171512;0.7972050896022393;1.0009975417174277
19.567384;1.045268046233996;0.8352167065129601;0.7990929767238824;-9.35903337933977e-07;7.17022423483399e-07;1.0463452852399726;0.9993961115456863;9.95570672774554;0.8350138603607289;0.015568146043313212;0.015550623975860177;0.7975592795464042;0.01486848715526774;0.7971949761510799;1.0010185889062633
19.577384;1.0452992475471292;0.8352678038633325;0.7991229325590191;-9.491568119285801e-07;7.481123121386656e-07;1.0463825273271705;0.9993744794611134;9.954422159210804;0.8350604744223551;0.015568306334658371;0.015550236673172598;0.797548723444518;0.014867797728948157;0.7971851248228268;1.0010399567148458
19.587384;1.04533127323704;0.835320148204135;0.7991533090106651;-9.62672887691294e-07;7.799377814917023e-07;1.0464202740617108;0.9993520516598994;9.953103502731972;0.8351084366582834;0.015568470143479746;0.01554983959385615;0.7975376027317227;0.014867094747670794;0.7971755755170488;1.001061647603465
19.597384;1.0453641279180732;0.8353737676738517;0.7991840866671424;-9.764487934230815e-07;8.125119790438684e-07;1.0464585037096565;0.999328796398416;9.951750133413768;0.8351577700857467;0.015568637618997407;0.015549432480783151;0.7975259007303022;0.014866378111448258;0.797166370505878;1.0010836593631107
19.607384;1.0453978174817842;0.8354286908413832;0.7992152423521741;-9.904813107018357e-07;8.45848138715105e-07;1.0464971915317516;0.9993046807364993;9.950361421517426;0.8352084977876252;0.01556880889018165;0.015549015080952116;0.7975136002753326;0.01486564773604371;0.7971575535573703;1.001105985060935
19.617384;1.0454323484805867;0.8354849453319175;0.79924674990006;-1.0047671104015188e-06;8.79959962395182e-07;1.0465363099493332;0.9992796697971145;9.948936734217988;0.8352606435020544;0.01556898408210197;0.015548587103843561;0.7975006827699381;0.014864903557109581;0.7971491697960287;1.0011286151510674
19.627384;1.045467726585973;0.8355425578421766;0.7992785814139928;-1.0193029258577526e-06;9.148616102373405e-07;1.0465758281328426;0.999253726215111;9.947475450753226;0.835314231628224;0.015569163328644206;0.015548148199856105;0.7974871280637743;0.014864145510602406;0.7971412667736073;1.0011515402960962
19.637384;1.0455039557351584;0.8356015556196593;0.7993107071393186;-1.0340849521130753e-06;9.505673856881032e-07;1.0466157114738228;0.9992268107958525;9.945976979414613;0.8353692867345313;0.015569346770590348;0.015547697965586383;0.7974729152087656;0.014863373523477373;0.7971338946038838;1.0011747522613403
19.647384;1.0455410393467335;0.8356619667541355;0.7993430947379752;-1.049108338934924e-06;9.870914764253457e-07;1.0466559217459088;0.9991988831673841;9.944440760522461;0.8354258323900627;0.015569534561515865;0.015547235967082892;0.7974580224171112;0.014862587533442804;0.797127105141226;1.0011982426083652
19.657384;1.0455789826883053;0.835723819330182;0.7993757094297232;-1.0643674210255832e-06;1.0244477128956494e-06;1.0466964176321938;0.9991699014645488;9.942866255425734;0.8354838897555317;0.01556972688067908;0.015546761768595848;0.797442425975953;0.014861787512788828;0.7971209520510406;1.0012220010233226
19.667384;1.0456177938465925;0.8357871412254878;0.7994085143403565;-1.079855802985759e-06;1.0626493718328136e-06;1.0467371551095184;0.999139822718857;9.941252935555083;0.8355434775431477;0.015569923929966032;0.015546274943192984;0.7974260998075261;0.014860973470002124;0.7971154916671855;1.0012460142839053
19.677384;1.0456574829135648;0.8358519607459337;0.7994414707679318;-1.0955658276536373e-06;1.1017091327667703e-06;1.0467780876312747;0.9991086041515673;9.939600279065768;0.83560461302209;0.015570125911942621;0.015545775052043189;0.7974090157287964;0.014860145432789651;0.7971107837208615;1.0012702659233912
19.687384;1.0456980610389328;0.8359183072103898;0.7994745379341137;-1.1114882968123425e-06;1.141639113526815e-06;1.0468191657735646;0.9990762039723861;9.937907772731359;0.8356673123259943;0.01557033300777213;0.015545261619406593;0.7973911437275534;0.014859303442729939;0.7971068916512842;1.0012947359837066
19.697384;1.0457395401753986;0.8359862109926492;0.7995076715847789;-1.127612925445022e-06;1.1824509559269043e-06;1.0468603370651937;0.999042581376244;9.936174914941361;0.8357315903979605;0.01557054537558263;0.015544734140205142;0.7973724525250048;0.014858447573165625;0.7971038823998163;1.001319400932014
19.707384;1.0457819328484117;0.8360557032717915;0.7995408231170418;-1.1439288486659187e-06;1.22415598805174e-06;1.0469015466363825;0.9990076958507935;9.934401215488945;0.8357974616612643;0.015570763165434565;0.015544192109530572;0.7973529100485202;0.014857577942896938;0.7971018265034217;1.0013442346207133
19.717384;1.0458252515907918;0.8361268160071778;0.7995739401240571;-1.1604245285649523e-06;1.2667653800361013e-06;1.0469427371537683;0.998971505875896;9.932586193505523;0.8358649406784515;0.015570986528483521;0.01554363503129677;0.7973324833924076;0.0148566947113501;0.7971007992796577;1.001369209316263
19.727384;1.0458695086708627;0.8361995823342186;0.7996069668124872;-1.177087253777637e-06;1.3102901424851466e-06;1.0469838473128343;0.998933967845183;9.930729378064436;0.8359340415071176;0.01557121561900564;0.015543062389498168;0.7973111387028758;0.014855798065011881;0.7971008822918894;1.0013942948333465
19.737384;1.0459147158425872;0.8362740367680003;0.7996398437550093;-1.1939027924016364e-06;1.354740818053019e-06;1.0470248104382878;0.9988950362109766;9.928830314183545;0.8360047762685499;0.015571450594381734;0.01554247361112161;0.7972888413142755;0.014854888214749331;0.797102163498122;1.0014194563045378
19.747384;1.0459608841026684;0.836350214828369;0.7996725075469835;-1.210855418494808e-06;1.4001270331117375e-06;1.047065554836253;0.9988546639813944;9.926888572173498;0.8360771547056576;0.015571691603325341;0.015541868055894905;0.7972655559567716;0.014853965417507766;0.7971047358535963;1.001444653044458
19.757384;1.0460080244803793;0.8364281526042403;0.7997048905998969;-1.2279280506903022e-06;1.4464573368195e-06;1.0471060055236807;0.9988128019576787;9.924903749416345;0.8361511853351501;0.015571938766807627;0.015541245037340829;0.7972412461885012;0.014853030000751322;0.7971086964858616;1.001469839286237
19.767384;1.0460561494265987;0.8365078865940038;0.7997369211948481;-1.2451022912199434e-06;1.4937393431923994e-06;1.0471460846445073;0.9987693976833824;9.922875464805998;0.8362268769674615;0.015572192159811666;0.015540603858126827;0.7972158731198108;0.014852082366668316;0.7971141476597425;1.0014949655167567
19.777384;1.0461052739526584;0.8365894538419221;0.799768523905679;-1.2623585109941433e-06;1.5419798834830794e-06;1.0471857092723353;0.9987243953944576;9.920803355304104;0.8363042391387898;0.01557245179508028;0.015539943832844929;0.7971893949058454;0.014851122981253899;0.7971211977881292;1.0015199792837934
19.787384;1.0461554157515631;0.8366728922366106;0.7997996198881315;-1.2796757949180855e-06;1.5911850525756274e-06;1.0472247883648427;0.9986777360731002;9.918687073258575;0.8363832813249569;0.015572717618510685;0.015539264282986529;0.7971617670392411;0.01485015236722106;0.7971299617899905;1.0015448249844479
19.797384;1.0462065929903734;0.8367582406010359;0.7998301260790894;-1.297031444564715e-06;1.6413601837525688e-06;1.0472632209324622;0.9986293576771322;9.916526289969925;0.8364640118179769;0.015572989516934345;0.015538564521769481;0.7971329426039502;0.014849171111260395;0.7971405619274219;1.0015694429219808
19.807384;1.0462588211830213;0.836845538419107;0.7998599536529757;-1.3144006685741062e-06;1.6925097436709036e-06;1.0473008963445543;0.9985791964604257;9.914320710745198;0.8365464373071709;0.015573267330299253;0.015537843843447108;0.7971028726022508;0.01484817987133695;0.7971531289521954;1.001593768909363
19.817384;1.0463121126901511;0.8369348250856119;0.7998890070120197;-1.331756981817577e-06;1.7446370935602032e-06;1.0473376958586673;0.9985271884036789;9.912070089425502;0.8366305635743503;0.015573550871515943;0.015537101516706769;0.7970715064026739;0.014847179375848068;0.7971678031447061;1.0016177345247423
19.827384;1.0463664788287128;0.8370261385746884;0.7999171835000948;-1.3490726444553463e-06;1.7977443066075017e-06;1.047373493635362;0.9984732695301732;9.909774237372128;0.8367163962993212;0.015573839943462214;0.015536336785597694;0.7970387919571339;0.0148461704226849;0.7971847351270748;1.0016412666750547
19.837384;1.0464219312142817;0.8371195142343378;0.7999443736118281;-1.3663184882963937e-06;1.8518319973729432e-06;1.0474081569802631;0.9984173752019675;9.907433032111669;0.8368039407793644;0.015574134331689185;0.015535548864095649;0.7970046753103047;0.014845153878856359;0.7972040856145771;1.0016642864980552
19.847384;1.0464784810854812;0.8372149845483299;0.7999704616321355;-1.3834634702325192e-06;1.9068986835491693e-06;1.047441545936018;0.9983594387627345;9.905046428039832;0.8368932004492007;0.015574433797517091;0.015534736915560484;0.7969691000892004;0.014844130684820154;0.7972260241431677;1.0016867084660275
19.857384;1.0465361380167526;0.8373125795276245;0.799995325606379;-1.4004746888551683e-06;1.9629400191004775e-06;1.0474735119740302;0.9982993901227722;9.902614467829608;0.8369841752926682;0.015574738090636258;0.01553390004812827;0.7969320079500486;0.01484310186372633;0.797250728068965;1.0017084398853073
19.867384;1.0465949094881128;0.8374123270511092;0.800018835933819;-1.4173177086478907e-06;2.019948688937745e-06;1.0475038964779362;0.9982371554101301;9.900137285470922;0.8370768618084615;0.015575046944024036;0.01553303733899278;0.7968933387302264;0.01484206852427663;0.7972783828060299;1.0017293806564194
19.877384;1.0466548018773956;0.8375142525147009;0.8000408539102771;-1.4339563710129899e-06;2.077914735108469e-06;1.0475325302953227;0.9981726576901733;9.897615095783186;0.83717125404491;0.015575360053880419;0.015532147846262608;0.7968530295875287;0.01484103186035476;0.7973091831900917;1.001749423023381
19.887384;1.046715821436147;0.8376183779172778;0.8000612310618963;-1.4503520600952741e-06;2.1368258692321096e-06;1.0475592345142695;0.9981058172379271;9.895048183445873;0.8372673435867813;0.015575677083292223;0.015531230591505983;0.7968110144276271;0.014839993155660106;0.7973433349115231;1.001768451638381
19.897384;1.046777973302786;0.8377247219806422;0.8000798088506516;-1.4664630754062064e-06;2.196667770543468e-06;1.0475838201926428;0.9980365510837795;9.89243690750234;0.8373651188933539;0.01557599767683685;0.015530284554433692;0.7967672241029383;0.014838953793462102;0.7973810551208537;1.0017863440715946
19.907384;1.0468412600349934;0.8378333010792293;0.8000964188559918;-1.4822445503417717e-06;2.2574240621869364e-06;1.0476060852934033;0.9979647727551028;9.88978171669961;0.8374645656750906;0.015576321466510027;0.015529308699417278;0.7967215869460458;0.014837915271434668;0.7974225726015787;1.0018029708456635
19.917384;1.0469056825802225;0.8379441292602029;0.8001108828141007;-1.4976486206958721e-06;2.3190758198614884e-06;1.0476258117776447;0.9978903921656194;9.887083156247524;0.8375656676639781;0.015576648076792694;0.015528302002038617;0.7966740294389685;0.014836879210981875;0.7974681281612365;1.0018181948447482
19.927384;1.0469712430150897;0.8380572177499327;0.8001230112363636;-1.5126243022520901e-06;2.3816010413600395e-06;1.0476427661438696;0.9978133162277587;9.884341858772258;0.8376684063744464;0.015576977130978546;0.015527263447545932;0.7966244767103423;0.014835847357519591;0.7975179754292507;1.0018318708359415
19.937384;1.0470379461088692;0.8381725749720067;0.8001326017078492;-1.5271172967541967e-06;2.444974322234993e-06;1.0476567013217466;0.9977334507714076;9.881558534981101;0.8377727598405864;0.015577308255761991;0.01552619201231358;0.7965728519217127;0.014834821590054411;0.7975723822020744;1.0018438451617357
19.947384;1.0471057978736795;0.8382902066003532;0.8001394387928586;-1.5410699073684008e-06;2.5091667283213716e-06;1.0476673565062176;0.9976507019762175;9.878733983082483;0.8378787010896435;0.015577641074247488;0.015525086644716994;0.796519074336673;0.014833803937153488;0.797631631401344;1.0018539552345576
19.957384;1.0471748024678669;0.8384101148351302;0.8001432946634439;-1.5544207219977267e-06;2.5741458562384e-06;1.0476744556948552;0.9975649758245291;9.875869110613044;0.8379861972023294;0.015577975188310753;0.01552394624979042;0.7964630582157773;0.014832796582124642;0.7976960207731999;1.0018620289259974
19.967384;1.0472449609967005;0.8385322974740607;0.8001439287898207;-1.5671043493832689e-06;2.639875885023748e-06;1.0476777070299743;0.9974761765246714;9.87296494822412;0.8380952089325108;0.015578310174980646;0.015522769700300332;0.7964047137551725;0.014831801864551313;0.7977658627051987;1.00186788408339
19.977384;1.0473162726402028;0.8386567478027149;0.8001410869985283;-1.579051667430469e-06;2.706317455509015e-06;1.0476768021457343;0.9973842060742335;9.870022660235442;0.8382056900509937;0.015578645599786157;0.015521555872353442;0.7963439478219484;0.014830822288941474;0.7978414852055569;1.0018713276420441
19.987384;1.0473887353757918;0.8387834549073818;0.800134500723376;-1.5901900490249977e-06;2.7734275605186523e-06;1.0476714146151307;0.9972889650109936;9.867043562733938;0.8383175865812991;0.015578981024664379;0.015520303657891225;0.796280663096902;0.014829860535504452;0.7979232332347553;1.0018721537760138
19.997384;1.0474623451675158;0.8389124034734601;0.8001238864963357;-1.6004429139828963e-06;2.841159445183222e-06;1.0476611985048108;0.9971903517227341;9.86402913146129;0.8384308366708679;0.01557931599429931;0.015519011949500425;0.7962147568539532;0.014828919464750156;0.7980114701735223;1.0018701418569278
19.999996;1.0475370950304492;0.8390435732698426;0.8001089452573221;-1.6097289132623784e-06;2.9094621714863243e-06;1.0476457871858003;0.9970882600944916;9.86098099399944;0.8385453707157801;0.015579650008698378;0.015517679633831818;0.7961461206009105;0.014828002124875984;0.7981065791504808;1.0018650556468975
19.999996;1.047612974713707;0.8391769391755441;0.8000893613585428;-1.6179612965847594e-06;2.978279962771266e-06;1.04762479231433;0.9969825775969559;9.857900934525619;0.8386611111294844;0.015579982516903958;0.015516305590113072;0.7960746409062655;0.014827111767874419;0.7982089632220665;1.001856644357728
