time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.999997;1.047689969777193;0.8393124712280308;0.8000648016872932;-1.6250473200651714e-06;3.047551719777823e-06;1.0475978039743485;0.9968731844891898;9.854790922095296;0.8387779721860229;0.015580312936022479;0.015514888681917376;0.7960001999073457;0.014826251858777723;0.7983190447558819;1.0018446441738702
19.999998;1.0477680604409148;0.8394501335851023;0.8000349145258004;-1.6308875580233592e-06;3.117210644936729e-06;1.0475643910907009;0.996759954308182;9.851653142208253;0.8388958602284285;0.015580640656833624;0.015513427750646912;0.7959226741777469;0.014825426080444605;0.7984372651214756;1.0018287779499377
20.0;1.0478472224729003;0.8395898834583806;0.7999993274993797;-1.6353756955455814e-06;3.187183874116928e-06;1.047524100021509;0.9966427555621352;9.848490018541504;0.8390146734168428;0.015580965025960814;0.015511921600290537;0.7958419337164244;0.014824638351371076;0.7985640854569847;1.0018087534154834
20.000004;1.047927424138561;0.839731643737067;0.7999576617213163;-1.6384040200224417e-06;3.2573972594079364e-06;1.0474764678131196;0.996521448613302;9.845304139326053;0.8391342770455019;0.015581285425218071;0.015510368987757768;0.7957578705179242;0.014823893049605266;0.7987000056434268;1.0017842456394321
20.000012;1.0480086150881738;0.8398752111442092;0.799909583845526;-1.639866054207139e-06;3.327789062882365e-06;1.047421076586888;0.9963958363861939;9.842097842231807;0.8392544451830466;0.015581601875055681;0.01550876911183194;0.7956704567811358;0.014823195177892875;0.798845613487858;1.0017548889765542
20.000028;1.0480906973523882;0.8400201780338266;0.7998548490563379;-1.6396397568121794e-06;3.3983161800267573e-06;1.047357606801155;0.9962665695001148;9.83887256318164;0.8393748420676902;0.015581916437827237;0.015507123113319782;0.7955797374908773;0.014822549479454942;0.7990016219609614;1.0017213645486929
20.00006;1.0481734516925805;0.8401659918483819;0.7997932662788672;-1.6375996708894052e-06;3.468944981413662e-06;1.047285832795484;0.9961321894514481;9.835628896023717;0.8394950709355365;0.015582234272991841;0.015505435325167523;0.7954857856387487;0.014821959137895933;0.7991688335845396;1.0016825239265896
20.000124;1.048256478415383;0.8403121013002622;0.7997246603932112;-1.633686483284071e-06;3.5396523701079484e-06;1.0472056323374388;0.9959943794516322;9.832368048088354;0.8396147081240738;0.015582562976628661;0.015503712918658931;0.7953887339544302;0.014821425804227635;0.7993480163317249;1.001640386461634
20.000252;1.0483392561025713;0.8404580538788953;0.7996489462119837;-1.627933062191243e-06;3.610436763696138e-06;1.047117068023301;0.995853112775002;9.829093361901354;0.8397332871605198;0.015582911033052793;0.015501964751760692;0.7952887894324587;0.014820950426128118;0.7995397663446343;1.0015950180315178
20.000508;1.0484212552096268;0.8406034940077116;0.7995662197217555;-1.6203994229521078e-06;3.6813003478681464e-06;1.0470204520130317;0.9957115238262773;9.825809713821688;0.8398502783077402;0.015583286151567467;0.015500200085774093;0.7951861720224543;0.014820533126957254;0.7997444617621231;1.0015494221903603
20.00102;1.0485019897868602;0.8407481017985698;0.7994767282105684;-1.6111044092336688e-06;3.7522068350721204e-06;1.0469163319722663;0.9955757289055273;9.822521149172795;0.8399651193710927;0.01558369369069133;0.015498427630630947;0.7950810761910682;0.014820172194829053;0.7999623296268292;1.0015095146624926
20.002044;1.0485810517443517;0.8408915705031056;0.7993807951037185;-1.600019375765174e-06;3.823058834567765e-06;1.0468054043777149;0.9954547885281899;9.819229302830887;0.8400772902773735;0.015584137521561786;0.015496655528682741;0.7949736800038582;0.01481986424292051;0.8001935453797163;1.0014841227389117
20.004092;1.0486582055695932;0.8410336177349927;0.7992788428291542;-1.5871166554049544e-06;3.893706555944194e-06;1.0466883834593623;0.9953697778562663;9.815933718382285;0.8401863452710521;0.01558462369563571;0.015494891757117948;0.7948641935882514;0.01481960612053951;0.8004382433450239;1.0014939659749622
20.008188;1.0487334588888944;0.8411739442162139;0.7991714708140094;-1.5724220200286992e-06;3.963973477733444e-06;1.046565938944974;0.9953618499465997;9.812632866224883;0.8402918838122956;0.015585163047248912;0.015493145015218283;0.7947529318490384;0.014819396079676231;0.8006964813277843;1.0015796941278206
20.01638;1.0488069794367438;0.8413122322771459;0.7990594254548131;-1.556011663362778e-06;4.03368186845108e-06;1.046438719094087;0.995512265810534;9.809324975380619;0.8403935342479352;0.015585770372116817;0.015491425273245811;0.7946403194041203;0.014819232773453098;0.8009682522750765;1.0018219829608068
20.02638;1.0488789785917576;0.8414482595055979;0.7989434824999766;-1.5379633566201217e-06;4.102660825858492e-06;1.0463073526523496;0.9957314308470517;9.80600905766044;0.8404909675469369;0.015586461374236173;0.015489741779565738;0.7945268011787825;0.014819113317073876;0.8012534274475562;1.0021305573813657
20.03638;1.048949746942183;0.8415819798994494;0.7988243828688167;-1.5183202468096188e-06;4.1707390989366455e-06;1.0461724718131804;0.9959469219611021;9.802685496641237;0.8405839048834878;0.015587250110579492;0.015488100295268098;0.7944127629048189;0.014819031993577212;0.8015515996253062;1.0024321258085802
20.04638;1.0490197196406454;0.841713499501711;0.7987028283499114;-1.4970682614880765e-06;4.237744483014175e-06;1.0460347842034738;0.9961594704325337;9.799355786474731;0.8406721098517795;0.015588148209064054;0.015486503683814332;0.7942984979151936;0.014818980663632492;0.8018620187450314;1.002726353817883
20.05638;1.049089400838603;0.8418429900778556;0.7985794861202231;-1.474110332909147e-06;4.303516056559522e-06;1.0458950787397843;0.996369833377775;9.79602267462666;0.8407554023518964;0.015589164602246863;0.015484955267973196;0.7941842089258735;0.014818950534340746;0.8021837001641301;1.0030128777909444
20.06638;1.049159214521438;0.8419705710388911;0.7984549854591979;-1.4492745813641878e-06;4.36790639015473e-06;1.0457541154874974;0.996578616379859;9.792690169681642;0.8408336951891491;0.015590306312979474;0.015483460658008166;0.7940700629848847;0.014818933230786781;0.8025155618091891;1.0032912777138627
20.07638;1.0492294048021769;0.8420962413590785;0.7983298903966938;-1.4223683547401343e-06;4.430777087322675e-06;1.0456124708490557;0.9967862591601193;9.789362033193562;0.8409069787392458;0.015591580788464041;0.01548202640627192;0.7939562296131661;0.014818920481186248;0.8028564653333006;1.0035610811372344
20.08638;1.049300003863997;0.8422199374336069;0.7982046554175881;-1.3932102668038038e-06;4.492009419612834e-06;1.0454705215092976;0.9969931662045014;9.786040452966427;0.8409752843939933;0.015592996427565477;0.015480658028282593;0.7938428415245244;0.014818904220581462;0.8032052176679972;1.0038218712198161
20.09638;1.0493708575877179;0.8423416495216025;0.7980796189728924;-1.361604665319606e-06;4.551507253804053e-06;1.0453286821702796;0.9971997806709895;9.78272680649094;0.8410386749975324;0.015594560572961234;0.0154793600781923;0.7937299484932028;0.014818877102716873;0.803560616478461;1.0040733539629034
20.10638;1.0494417381168324;0.8424614891116599;0.7979550417001737;-1.327342813106948e-06;4.609170735924558e-06;1.045187669116121;0.9974065360015766;9.779423287217286;0.8410971899343913;0.015596277858410357;0.015478137333430739;0.7936175385243267;0.014818831899353674;0.8039215053855033;1.004315267941737
20.11638;1.0495125128461311;0.8425796974348745;0.79783113217362;-1.2902844438008738e-06;4.664870919552864e-06;1.045048464230218;0.9976137778756597;9.776133978491417;0.8411508393958541;0.01559814945606162;0.015476994337373042;0.7935055587936517;0.014818760884781118;0.8042867716428275;1.004547348546931
20.12638;1.0495832676409342;0.8426965520635316;0.7977080606095143;-1.2504210746293621e-06;4.7184570962177265e-06;1.044912085564662;0.9978217416253308;9.772865521434317;0.8411997645653143;0.01560017314033931;0.015475933351107658;0.793393857876549;0.014818656648149658;0.8046552988985508;1.0047695332142448
20.13638;1.049654316599345;0.8428122313893595;0.79758599041041;-1.2078464852493494e-06;4.769775141137182e-06;1.0447794825143935;0.9980306115052601;9.769627172466581;0.8412443321618956;0.015602344862928426;0.01547495355236718;0.793282166561292;0.014818513255155055;0.8050259551174005;1.0049821586956522
20.14638;1.0497260768320538;0.8429268320196871;0.797465129382094;-1.1627106214988437e-06;4.818665938581187e-06;1.0446515082544754;0.9982406443381018;9.766429952357345;0.8412849928957993;0.015604660439152403;0.015474052128776393;0.793170202963809;0.014818326437443586;0.8053976376356442;1.0051858750971914
20.15638;1.049798821864916;0.8430404678139285;0.7973457598709903;-1.115209039314664e-06;4.864961120884631e-06;1.0445288311107306;0.9984522401713474;9.763285377626492;0.8413220863579741;0.015607115626268911;0.015473224573523481;0.7930577626248947;0.014818093161487963;0.8057693063919799;1.0053814486328023
20.16638;1.0498724486687325;0.8431533011907384;0.797228198961823;-1.065569468894231e-06;4.9085033987270045e-06;1.0444119172680524;0.9986659513997509;9.760204644614573;0.8413557693525245;0.015609705110793423;0.015472463998537031;0.7929446988795615;0.014817811044661932;0.8061399678369445;1.005569696817011
20.17638;1.0499464989322995;0.843265562055543;0.7971127677521849;-1.014040146374802e-06;4.9491845917225366e-06;1.0443011260348016;0.9988825267440951;9.757198707659708;0.8413860481168575;0.015612422024483123;0.0154717621418525;0.792830874807075;0.014817477105821836;0.8065086440829464;1.00575149354635
20.18638;1.0500204544506595;0.843377560520861;0.7969998274818704;-9.608811742503807e-07;4.986971478747993e-06;1.0441967451062335;0.9991028292130161;9.754278439946576;0.8414128122274108;0.01561525899919519;0.015471112026190526;0.7927161846694407;0.01481708667760962;0.8068743487843211;1.005927776714501
20.19638;1.050094000132676;0.8434896209321459;0.7968897929703589;-9.063258830973347e-07;5.021906674331076e-06;1.0440989391805433;0.9993275661917873;9.75145410953474;0.841435851097267;0.015618209935843006;0.01547050991714369;0.7926006039913832;0.014816634820200797;0.8072360639569005;1.0060995747190022
20.20638;1.0501670529198208;0.8436019864382294;0.7967831013608098;-8.50539547174756e-07;5.0540989080009405e-06;1.0440077716691023;0.9995571360331289;9.748734508872682;0.8414548876909851;0.01562127135449423;0.015469955314471606;0.7924841543353243;0.014816119375077739;0.8075927460930413;1.0062679914525896
20.21638;1.05023966258199;0.8437147677690964;0.7966801568382926;-7.936162073534618e-07;5.0837076351248865e-06;1.0439232903620617;0.9997916804121688;9.746126559160606;0.8414696022126255;0.015624442897330707;0.01546944895582075;0.7923668524666522;0.0148155420357536;0.8079433496932034;1.0064341871036007
20.22638;1.0503119049276202;0.8438279141556159;0.7965812619652808;-7.356213136159502e-07;5.110915619715442e-06;1.043845503730871;1.0000312068848363;9.743636041821224;0.8414796430545837;0.015627725684494064;0.015468989920382604;0.7922487730682283;0.01481490730826305;0.8082868203990525;1.0065994129400933
20.23638;1.0503837826343392;0.8439412384150232;0.7964866150385949;-6.766581788107057e-07;5.135901916665407e-06;1.0437743446967092;1.0002757398955169;9.741268644854337;0.8414846942968421;0.015631118751729355;0.015468574313710627;0.7921301305527949;0.014814222203078707;0.8086221111881327;1.0067649860091983
20.24638;1.050455212113746;0.8440544821511142;0.7963963601622706;-6.168989216194915e-07;5.158832941939928e-06;1.0437097721071524;1.0005253716371432;9.739030166223088;0.8414846529192601;0.01563461650379292;0.015468196746673652;0.7920112600813297;0.014813496333045814;0.8089482512859633;1.0069322148977502
20.249996;1.0505261063619968;0.844167281942835;0.7963106037573455;-5.565614322024288e-07;5.179854241553507e-06;1.0436518092263447;1.000433186316012;9.736926155131611;0.8414798469535133;0.015638208832561964;0.015467852577835216;0.7918925399827418;0.01481274002133487;0.8092643544378897;1.0067554160782226
20.249996;1.0505963864586865;0.8442791093733207;0.7962294110819281;-4.958744936324778e-07;5.19905255118088e-06;1.0436004590420895;1.0003852858318025;9.73496145671616;0.8414710996811734;0.015641883000956536;0.015467538784475553;0.7917743048325977;0.01481196185828653;0.8095695260479288;1.0066219288963265
20.249997;1.050665946301097;0.8443893604529982;0.796152816559002;-4.3504971505835236e-07;5.216419599573001e-06;1.0435557185487756;1.0002509337441812;9.733139917573324;0.8414595168518646;0.015645625432289017;0.015467253631140982;0.7916567746793113;0.0148111679730829;0.8098628171045633;1.006402008037444
20.249998;1.0507347244593772;0.844497517798944;0.7960808465362377;-3.7426584907036e-07;5.231877162760145e-06;1.043517644572772;1.0001226283228495;9.731464308612624;0.8414461324020105;0.015649422279167508;0.015466996046269006;0.791540055354439;0.014810361674903776;0.8101432877308525;1.0061886909042093
20.25;1.05080275250842;0.8446032212059638;0.7960135297559918;-3.1367989501821277e-07;5.24533950801469e-06;1.0434862830273;1.0000010616126338;9.729936083865862;0.8414316827259859;0.015653259202050122;0.01546676558469313;0.7914242152866667;0.01480954236859251;0.8104100779070272;1.005982707860105
20.250004;1.0508700062101217;0.8447062122724454;0.7959508601015938;-2.5343447249085965e-07;5.256743215149771e-06;1.0434615505585452;0.9998870126899767;9.728555275274013;0.8414165958637461;0.015657121460104766;0.015466562948158697;0.7913093810527658;0.01480870499265938;0.8106624378863168;1.0057844644243548
20.250012;1.0509362245206257;0.8448062506158724;0.7958927196591924;-1.936307146921697e-07;5.266035456600105e-06;1.0434432581543105;0.9997812274673656;9.727321241893762;0.8414010726756478;0.015660995077467755;0.015466389674526546;0.7911957554661064;0.014807841723827011;0.8108997244409204;1.0055941726108153
20.250028;1.0510009241129692;0.8449030873947644;0.7958388126839561;-1.3429911413192103e-07;5.273170704439807e-06;1.0434312986051129;0.9996843487701669;9.726233762505467;0.8413851912098683;0.01566486887835324;0.015466247196151781;0.7910835268799684;0.014806945375418332;0.8111213749222634;1.0054119958555583
20.25006;1.0510635100803813;0.8449964383318164;0.7957886795395298;-7.541048762471333e-08;5.27813927823778e-06;1.0434258449187404;0.9995969185493695;9.725293255753426;0.8413690373213933;0.015668735482540365;0.015466136732014916;0.7909728182537473;0.014806010636346028;0.8113268437651076;1.0052380430806613
20.250124;1.0511233160294944;0.8450859133441514;0.7957418128872326;-1.6909681360970374e-08;5.28097582786459e-06;1.0434273652405357;0.9995194335977634;9.724500010747892;0.8413527741229523;0.01567258995333202;0.015466059643088758;0.7908637687217616;0.014805032449090911;0.811515484789629;1.0050723174908922
20.250252;1.0511796344627837;0.8451709609810626;0.7956977930399873;4.127466338541693e-08;5.28172005386571e-06;1.0434364374349965;0.9994524161076075;9.723852923539718;0.8413366105349632;0.015676428085948567;0.015466017360083696;0.7907566058646222;0.01480400529116517;0.8116865286192817;1.0049146696252222
20.250508;1.0512317958354673;0.8452508913675436;0.7956563556205339;9.923277934490882e-08;5.280377208307312e-06;1.043453520706423;0.9993964243461361;9.723347950330849;0.8413207865710174;0.01568024623946446;0.015466011762245923;0.7906515922776444;0.014802923707753818;0.8118392412952659;1.004764780899569
20.25102;1.0512792168000784;0.8453249810281767;0.795617380622934;1.5706118426674644e-07;5.276901031524345e-06;1.043478828771738;0.9993519703760015;9.722977391823166;0.8413055772372857;0.015684041712479398;0.015466047073922027;0.7905489274038366;0.014801782681861695;0.8119730829991965;1.004622302006518
20.252044;1.0513213817607887;0.8453925674587559;0.7955808323873707;2.1484674632233105e-07;5.271197517263622e-06;1.0435123483383648;0.9993194385774049;9.722731855674608;0.841291197032277;0.015687812273615015;0.015466131312080883;0.7904487126389242;0.014800578438757428;0.8120877686824057;1.004487001141647
20.254092;1.051357859281574;0.8454530559121765;0.7955467422555419;2.7265609952601253e-07;5.263164092630076e-06;1.0435539278587607;0.9992990667765217;9.72260400701698;0.8412777022788169;0.015691555851899904;0.015466274566969078;0.7903509716256321;0.014799308438097862;0.8121832929771746;1.0043587233839972
20.258188;1.0513883809042854;0.8455058682021173;0.7955152323935503;3.3053354694616363e-07;5.252740839885534e-06;1.0436033431983611;0.9992909327387617;9.722590269187531;0.8412650422138509;0.01569527079467845;0.01546648562155457;0.7902556820576285;0.014797969446669487;0.8122598986145567;1.0042372864050257
20.26638;1.0514128432554282;0.8455504297384437;0.7954864199685423;3.8849956484905426e-07;5.239910560999124e-06;1.0436603340510153;0.9992949349116259;9.72268903269034;0.8412531742696974;0.01569895497706275;0.015466770003909117;0.7901628195663328;0.01479655574381025;0.8123179665252781;1.0041224984153758
20.27638;1.0514311988609244;0.8455862239047442;0.7954602776251787;4.465354989941084e-07;5.224632602558516e-06;1.0437246691580429;0.999310783421306;9.722898001597997;0.8412421230597981;0.01570260467669463;0.015467130435077624;0.7900724029391577;0.014795059166604944;0.8123579186490324;1.0040142794127223
20.28638;1.0514433652295172;0.8456128191172488;0.7954366852582117;5.045738366437815e-07;5.206788589211948e-06;1.043796241181208;0.9993379961416458;9.723213618516043;0.8412319676385683;0.015706214490234734;0.015467568777733285;0.789984503688067;0.014793469829495398;0.8123801991149828;1.0039127365642406
20.29638;1.0514492528490567;0.8456298468914656;0.7954155683062573;5.625103063375789e-07;5.1862035245167825e-06;1.0438750917459927;0.9993759358732787;9.72363272457101;0.84122280644308;0.015709777959854662;0.015468086652844349;0.7898992265617274;0.014791776447177088;0.8123852659606754;1.0038181087966591
20.30638;1.051448878228577;0.8456370025802253;0.795396930208489;6.202220542776438e-07;5.1627093492231445e-06;1.0439613545265551;0.9994238436090678;9.7241542343273;0.841214712092219;0.01571328967823137;0.015468683923630589;0.7898166917031048;0.0147899679409189;0.8123735314350168;1.0037306384590279
20.31638;1.0514424083800942;0.8456340828452734;0.7953808546727211;6.775904251068384e-07;5.136201514611368e-06;1.0440552239198257;0.9994807587824532;9.72477937038198;0.8412076059687038;0.015716747169519287;0.015469357824982918;0.7897369843717679;0.014788036256765566;0.8123453443137026;1.003650534202789
20.32638;1.0514300658698732;0.8456210412227738;0.7953675175574891;7.345179063926663e-07;5.106659414730619e-06;1.0441569597722682;0.9995454289424808;9.725510372329241;0.8412011259495452;0.015720149468106733;0.01547010396412573;0.7896601010342003;0.014785977176496889;0.8123010548286194;1.003578068865722
20.33638;1.0514119560784279;0.8455980033811288;0.7953571362391229;7.909111877304579e-07;5.0741379340090616e-06;1.0442668265954187;0.9996163955802979;9.726348228386216;0.8411946676100229;0.015723493972850992;0.015470918290022907;0.7895860436775917;0.014783789246311326;0.8122410287921074;1.0035136171843406
20.34638;1.0513879165266986;0.8455652335832367;0.7953498917052669;8.466701750460734e-07;5.038767436358442e-06;1.0443849729559243;0.9996921524343982;9.727291384685609;0.8411875946710062;0.015726775134030674;0.015471798691790717;0.789514984214136;0.014781473915491773;0.8121655604674324;1.003457573858259
20.35638;1.05135752919341;0.8455231477547103;0.795345874190385;9.017231079994596e-07;5.000733892443019e-06;1.0445113446441614;0.9997712024589531;9.728336431817207;0.8411794380379624;0.015729986340982372;0.01547274550648435;0.7894472766724185;0.014779036345866164;0.8120747992295759;1.0034102761665964
20.36638;1.0513202461971107;0.8454723393077622;0.795345042418954;9.56051758586298e-07;4.960212297574071e-06;1.0446456331211422;0.9998521213253834;9.729478965828903;0.8411699475942809;0.015733123602577476;0.015473761058658893;0.7893833977551262;0.014776484614731631;0.8119688094268539;1.0033719172556006
20.37638;1.051275422015283;0.8454135447022003;0.7953472093374523;1.0096687597090256e-06;4.9173252318812845e-06;1.0447872910937128;0.9999337055161067;9.730713685613589;0.8411590270632988;0.01573618772360347;0.015474847982053648;0.7893239368096047;0.014773828091710064;0.8118477247585258;1.0033424786879617
20.38638;1.0512222706318084;0.8453475909056613;0.7953520833313836;1.0625947431819904e-06;4.872172186504585e-06;1.044935690818581;1.0000150175284468;9.732034788575042;0.841146627135133;0.01573918407047606;0.015476007706289013;0.7892695695541398;0.014771076623851818;0.8117118157338993;1.0033218105108401
20.39638;1.0511598920829142;0.8452753181064239;0.7953593587507911;1.1148727499916266e-06;4.8248749016677005e-06;1.0450903256645114;1.0000952979673932;9.73343657266764;0.8411326331861101;0.01574212131587065;0.015477240513328073;0.7892210267495545;0.014768240524936433;0.8115614128907231;1.0033097805350915
20.40638;1.051087387205762;0.8451975172947578;0.7953687737552786;1.1665836203236046e-06;4.775582034256303e-06;1.0452509032213213;1.0001739641231893;9.734913553522773;0.8411168183849193;0.015745010343066565;0.015478545626654534;0.7891790874062288;0.014765330697313154;0.8113968434085812;1.003306354235792
20.41638;1.0510040065463964;0.8451149811365503;0.7953800842619259;1.217824509257644e-06;4.7244414557325575e-06;1.0454173247751495;1.0002506765897659;9.736460383782143;0.8410988805246793;0.015747863775964845;0.015479920511498537;0.7891445547236297;0.014762358735738284;0.8112185070176369;1.0033115749096417
20.42638;1.0509092799067279;0.845028553447155;0.7953930462547244;1.2686927451794548e-06;4.671578348054891e-06;1.0455895864311338;1.0003252864739498;9.738071842768406;0.841078462525367;0.015750694091161522;0.015481360369626333;0.7891181972728899;0.014759337131791872;0.8110269791578407;1.0033254421857742
20.43638;1.0508030651881748;0.8449390324226166;0.7954074791404576;1.319309312919768e-06;4.617081554346202e-06;1.0457676484504463;1.0003977167595104;9.739743287723929;0.8410551404629659;0.015753509277476676;0.01548285800127316;0.7891006359879926;0.014756279358663056;0.810822962908879;1.0033477929472971
20.44638;1.05068550515549;0.8448470432170804;0.7954233649694553;1.3698266031046152e-06;4.560993482793377e-06;1.0459513946927463;1.0004679048613048;9.741471651445673;0.8410284632968107;0.015756309334080586;0.015484403097377582;0.7890922529047714;0.0147531992340063;0.8106071364233671;1.0033782975287422
20.45638;1.050556949682052;0.8447530305526385;0.7954408626534484;1.4203857340108817e-06;4.5033474738689875e-06;1.0461406953361958;1.0005357962331736;9.743255597811755;0.8409980211851413;0.015759087053408928;0.015485980913003296;0.7890932427139319;0.014750108915338222;0.8103800535900324;1.0034165513453666
20.46638;1.0504178873710486;0.8446573438959462;0.7954601760777573;1.4710683378649176e-06;4.4442409559369855e-06;1.0463354089015404;1.0006013627444479;9.745094091865855;0.8409634755745637;0.015761832286373994;0.015487572066488315;0.7891037126050792;0.014747016520032566;0.8101421515633692;1.0034621774833226
20.47638;1.0502688844970214;0.8445602980335997;0.7954814190360414;1.5218795580107261e-06;4.3838546030115606e-06;1.046535289585885;1.0006646169209017;9.746984933862706;0.8409245243687108;0.01576453546114977;0.015489153614458604;0.7891237014364456;0.014743925550108625;0.8098938005413653;1.0035148220061034
20.48638;1.0501105271107996;0.8444621562172011;0.7955045983093929;1.5727664255388574e-06;4.322415467758719e-06;1.0467399592912732;1.0007255810917994;9.748924439788297;0.8408808017014182;0.015767188290336756;0.015490700098216298;0.7891531495423092;0.01474083607934043;0.8096353106120211;1.0035740442896963
20.49638;1.0499433637929647;0.8443631348807069;0.7955296390232681;1.6236651152895485e-06;4.260171462622466e-06;1.0469489554199392;1.0007842504405813;9.750907754669923;0.8408318158426625;0.015769783006894033;0.015492185440462164;0.7891918781479216;0.014737746108338837;0.8093669417283867;1.0036392469737283
20.50638;1.0497678210478383;0.844263431890359;0.7955563625916471;1.6745428092416223e-06;4.197380491036865e-06;1.0471617300581677;1.0008405860552743;9.752929323523906;0.8407769864901427;0.015772311289510395;0.01549358561392341;0.7892396196522347;0.01473465280308228;0.8090889730214197;1.003709688527084
20.51638;1.049584185868926;0.8441631019164338;0.7955844462243294;1.7253910310507777e-06;4.1342883700783805e-06;1.0473776511288064;1.000894526119593;9.754983164969751;0.840715707669373;0.015774764322408538;0.015494879465827196;0.7892960734481478;0.01473155409115244;0.8088017800560283;1.0037845628330946
20.52638;1.0493927648070578;0.8440618662676878;0.7956133925698228;1.776186723476421e-06;4.071105898694706e-06;1.0475960967257725;1.0009460384279762;9.757062740399588;0.8406474113461104;0.015777135165328905;0.015496047887080831;0.7893609322538098;0.01472845023248245;0.8085058811615451;1.0038631345849414
20.53638;1.0491940260156407;0.8439591444241837;0.7956424927572884;1.826880034678156e-06;4.0080015773085475e-06;1.0478164866203208;1.0009951873938887;9.759161360898862;0.8405716308128873;0.015779421051528974;0.015497073485841121;0.7894338855426178;0.014725343799376348;0.8082019440616152;1.0039448100667052
20.54638;1.0489885458928754;0.8438543110844358;0.7956708434886112;1.8774089377731665e-06;3.9450967316553475e-06;1.048038119543391;1.001042213764377;9.761273760752673;0.8404880415794793;0.015781622615622673;0.0154979400351651;0.7895145864318915;0.014722237211582482;0.8078907552389644;1.0040290472530184
20.55638;1.0487768543333102;0.843746911676703;0.7956974547141942;1.927710425540753e-06;3.882451180280445e-06;1.0482600527291361;1.001087647613768;9.763397521319607;0.8403965256511619;0.015783741317668912;0.015498631456373592;0.7896025903445617;0.01471912939703173;0.8075731681735514;1.0041152383427074
20.56638;1.0485592806440203;0.8436366414456543;0.7957214001698945;1.9777294175673003e-06;3.820055746770659e-06;1.0484811764560247;1.0011322917427434;9.765532743371665;0.8402972246791518;0.015785777987487665;0.015499132783080488;0.7896973599777025;0.014716014502735771;0.8072500442709156;1.0042027474991617
20.57638;1.0483359119704245;0.8435232129613741;0.7957419612607329;2.0274219249832098e-06;3.757849051212441e-06;1.0487003025610815;1.0011770314921034;9.767680619982801;0.8401904668204533;0.015787732309824717;0.015499432566705289;0.789798375675513;0.014712883714958895;0.8069222047916633;1.004291011560738
20.58638;1.0481067384880671;0.8434063420837311;0.7957586826465494;2.0767549833071846e-06;3.6957719984806227e-06;1.0489162283861573;1.0012226722960387;9.76984272386509;0.8400766324839423;0.015789602085593775;0.01549952365962877;0.7899052528255978;0.014709728307759556;0.8065904501234005;1.0043795357261158
20.59638;1.0478718414647168;0.8432857974031008;0.795771269063398;2.12570468537601e-06;3.6338364738108938e-06;1.0491278168058606;1.0012698698496814;9.772020791960415;0.839956086417364;0.01579138341190134;0.01549940196220875;0.7900177085327964;0.014706542037479231;0.8062556628773293;1.004467872838081
20.60638;1.0476314599001981;0.843161360778533;0.7957793823527822;2.1742390302246105e-06;3.5721393943346814e-06;1.0493340210504827;1.001319128837174;9.774215887980917;0.8398291942130314;0.015793072412882764;0.015499064938823083;0.7901354005659604;0.014703321758276914;0.805918828751667;1.0045556768031765
20.61638;1.0473858930087783;0.8430327798595563;0.7957825447435318;2.2223127488590646e-06;3.5108231885942044e-06;1.0495338830099712;1.0013708837525397;9.776427770952264;0.8396964048465421;0.015794667060347104;0.015498511590287504;0.7902578791008991;0.014700066816762187;0.8055808888375635;1.0046426940285613
20.62638;1.0471352976432706;0.8428998144823493;0.7957802634901885;2.269894795166377e-06;3.4500495328686718e-06;1.0497265498421464;1.0014255801387753;9.778655782565364;0.839558329000823;0.01579616845073779;0.01549774336485692;0.7903847091394965;0.014696779419839339;0.8052426444245497;1.004728655777085
20.63638;1.046879570893291;0.8427622859835422;0.7957721996257067;2.316994165815005e-06;3.389997598303868e-06;1.0499112988299524;1.001483718448504;9.78090054996375;0.839415752388447;0.01579758145717427;0.015496764130563386;0.79051555227963;0.014693464888886575;0.8049048203650241;1.0048132322512064
20.64638;1.0466184398493126;0.8426200285289606;0.7957582063919101;2.363665276535427e-06;3.3308530275892365e-06;1.050087551666646;1.001545890314641;9.7831650250721;0.8392695653726654;0.015798913544453376;0.015495579750951853;0.790650081384016;0.014690129909691143;0.8045681270716983;1.0048960902451936
20.65638;1.0463516303467557;0.8424728013056488;0.7957383073162207;2.4099909918683657e-06;3.2727814631596606e-06;1.0502548208102145;1.001612730926958;9.785454488305561;0.8391206090026255;0.01580017219113546;0.015494198488723653;0.7907878567511812;0.014686781087359513;0.8042332737024406;1.004976993206871
20.66638;1.0460789305982403;0.8423203179318136;0.7957126475217045;2.456048901730965e-06;3.2159177125400253e-06;1.0504126231269433;1.0016848336020305;9.787775681258974;0.838969594578718;0.015801363578357746;0.015492630893644308;0.7909283277226489;0.01468342570415453;0.8039009823730932;1.0050558725736065
20.67638;1.0458001167539441;0.8421623884266437;0.7956813797947225;2.5018991186042107e-06;3.160381212893317e-06;1.0505604258140153;1.0017627857999682;9.790135921841784;0.8388171710185311;0.015802492951672152;0.015490888265558556;0.791070922254742;0.014680072471999947;0.8035719717944283;1.0051328359567382
20.68638;1.0455148765179658;0.8419989893001039;0.795644558537298;2.5476051826101055e-06;3.106283729027593e-06;1.0506976294277863;1.0018472063258679;9.792542760136607;0.8386639410187371;0.01580356465411675;0.015488981271467563;0.7912151327310092;0.014676730139999145;0.8032468948987003;1.0052082131745192
20.69638;1.0452228943283766;0.8418302541282314;0.7956020860136718;2.5932489383110685e-06;3.053716778927733e-06;1.0508236424933057;1.0019386554701775;9.795003307254065;0.8385104116568681;0.015804581286621544;0.015486919788503218;0.7913605748826616;0.01467340586236615;0.8029262810567692;1.0052825957095028
20.70638;1.0449240279678886;0.8416565008248889;0.7955537207852648;2.6389059306001237e-06;3.002745640853027e-06;1.0509379784986557;1.0020376007909475;9.797523510666265;0.8383570116316249;0.015805543316942214;0.015484713394438084;0.7915070273946407;0.014670104981410538;0.8026105141714366;1.0053567424622163
20.71638;1.0446183801687359;0.8414782228452574;0.7954991378808568;2.6846009015707044e-06;2.953417557701042e-06;1.0510402232558032;1.002144496126549;9.80010817929017;0.8382040978133596;0.015806449455805026;0.015482372176666941;0.7916544579067459;0.01466683089203932;0.8022998018896713;1.0054314979618233
20.72638;1.0443062692761775;0.8412959527836315;0.7954380056413048;2.7302884933355e-06;2.9057625319396957e-06;1.0511299582643516;1.002259797046943;9.802761228213125;0.838051942167084;0.015807296355589532;0.015479907868187176;0.7918029709276642;0.014663585497033596;0.8019941071049128;1.0055078259145966
20.73638;1.0439881993177653;0.8411101229867081;0.7953700982614565;2.775860556773255e-06;2.8597767407270715e-06;1.0512067929345303;1.002383943034161;9.805486243354878;0.8379008193022427;0.015808078414811876;0.0154773346051977;0.7919527045307162;0.014660371221079707;0.8016930987584149;1.005586803616124
20.74638;1.0436648643089863;0.8409210341182368;0.7952953543903916;2.8211769543148055e-06;2.815400580410842e-06;1.0512704597720175;1.002517425390301;9.80828714511562;0.8377511339406064;0.0158087897505387;0.015474669159490098;0.7921038182130361;0.014657191955201787;0.8013961492979051;1.0056695115248189
20.75638;1.0433371612944673;0.8407288814006518;0.7952138130658819;2.8661148163951412e-06;2.772506866758644e-06;1.0513208549661677;1.0026608016084972;9.811167512627977;0.8376034379253497;0.015809426203466117;0.015471931437074109;0.7922565448593955;0.014654050776451882;0.8011023529291705;1.0057569560579098
20.76638;1.04300609247582;0.840533836888569;0.7951255864456237;2.9105739193386337e-06;2.7309061140271744e-06;1.0513580175062855;1.0028146066537003;9.81412931126286;0.8374583509009532;0.01580998484523089;0.015469144673861417;0.7924111709303601;0.01465094710408157;0.8008105930372565;1.0058501133624858
20.77638;1.042672583903556;0.8403361584290414;0.795030965532771;2.954443207155678e-06;2.6903676382564996e-06;1.0513820848856132;1.0029793288988937;9.817172817053832;0.8373165057624051;0.015810462097076976;0.015466333939933012;0.7925679416844774;0.0146478771669673;0.8005197089591116;1.0059500360785727
20.78638;1.042337483430397;0.8401362287902521;0.7949304922834294;2.9976050484155755e-06;2.6506464657110816e-06;1.05139322614112;1.0031554179895237;9.820296662033323;0.8371785413121294;0.01581085230134435;0.01546352424976103;0.792727000385924;0.014644837151999488;0.8002286670019936;1.006057912745423
20.79638;1.0420017116707296;0.8399345464048538;0.7948248160853364;3.039943945982756e-06;2.611504249264652e-06;1.051391598112426;1.003343239844093;9.823496995221062;0.8370450853992899;0.015811148572510647;0.015460741029907047;0.7928883764818977;0.014641825173637817;0.7999365613695804;1.0061749564648923
20.80638;1.0416662277785942;0.8397316303746599;0.7947144463289908;3.0813062271467394e-06;2.572730707537896e-06;1.0513773921347427;1.0035430478949312;9.826767705185656;0.8369167326927697;0.015811345955814383;0.015458011326297674;0.7930519458371108;0.014638840419017527;0.7996425058571291;1.0063021517417494
20.81638;1.0413318887599314;0.839527810344942;0.7945996355886794;3.1214760551257867e-06;2.5341637765872963e-06;1.0513509430188035;1.0037549482467099;9.830102162486067;0.8367940356612741;0.015811443342760915;0.015455362199411835;0.7932174391075387;0.014635881446089627;0.799345627876463;1.0064401051841463
20.82638;1.0409995276529114;0.8393231241280469;0.7944804163428207;3.1602098116464906e-06;2.4956872486120927e-06;1.0513127613998188;1.0039788457025187;9.83349436354307;0.8366774626956985;0.01581144211585483;0.015452817448252734;0.7933845489006257;0.014632945555358646;0.7990451675474235;1.006589110820462
20.83638;1.040670080832004;0.8391174350152883;0.7943567057541374;3.197262016099514e-06;2.4572118496097613e-06;1.051263401994321;1.0042145162259388;9.83693922683072;0.8365673129362295;0.015811344225882876;0.01545039571396088;0.7935529796011541;0.014630029459951604;0.7987405358327134;1.0067492443468395
20.84638;1.040344510197707;0.8389105633251553;0.7942284363235447;3.232374795364237e-06;2.418664352930492e-06;1.0512033147399669;1.004461787289568;9.840432967272552;0.8364636733863748;0.015811151669298713;0.015448111639357663;0.7937224102423831;0.014627131239709944;0.7984312855089056;1.0069203413167143
20.85638;1.0400236882590947;0.8387022737133168;0.7940956369863774;3.2652879561194992e-06;2.3799900948464747e-06;1.051132829921868;1.0047206140228904;9.843973384060165;0.8363664631969535;0.01581086598538555;0.015445979428283935;0.7938924674015204;0.014624252870847294;0.7981170696654373;1.0071019394791874
20.86638;1.0397083921135315;0.8384922211109579;0.7939583894412309;3.2957815507716708e-06;2.3411436585868775e-06;1.0510521887885844;1.0049910228621823;9.847560143464415;0.8362755153020782;0.015810488090479174;0.015444014527254425;0.7940626875683449;0.014621400824520698;0.7977976533239424;1.0072933292302015
20.87638;1.0393993227369325;0.8382799920141608;0.7938167131796514;3.323706264427687e-06;2.3020581245686383e-06;1.0509615204783853;1.0052729982433595;9.85119505409287;0.8361906499549439;0.01581001936583757;0.015442231475160157;0.7942324880993459;0.01461858293683335;0.7974729485693828;1.0074937239538615
20.88638;1.0390971261083732;0.8380651698074;0.7936705255589069;3.3489775622357366e-06;2.2626406651496302e-06;1.0508608175554182;1.0055663144450646;9.854881498674354;0.8361117142483656;0.01580946169806126;0.015440641641172191;0.7944012338687675;0.014615804891165084;0.7971429910396385;1.0077023387814605
20.89638;1.0388024746506122;0.8378473391967554;0.7935197199200624;3.371550717208485e-06;2.2228032502900125e-06;1.0507499738032815;1.0058704431389027;9.858623081062067;0.8360385782496825;0.015808816023983294;0.015439253069974436;0.7945683112815355;0.014613070413660733;0.7968078692644064;1.0079182930238004
20.90638;1.038516175256055;0.8376260879592655;0.7933642677155102;3.3914026428459825e-06;2.1824831346416858e-06;1.0506288209554786;1.0061846429287407;9.862422438482124;0.8359711368758256;0.015808081351412286;0.015438070164914986;0.7947330934534674;0.014610383321426609;0.7964677452623072;1.0081406128779198
20.91638;1.0382392137719694;0.8374010539423002;0.793204270039624;3.4085260989798105e-06;2.1416621137083748e-06;1.0504971201628654;1.006508070178628;9.866280464306707;0.8359093488236798;0.015807254358458877;0.015437092675560553;0.7948949080346495;0.014607748345659284;0.7961229616583514;1.0083684219674083
20.92638;1.037972688905955;0.8371720088228064;0.7930399163705348;3.422941778566304e-06;2.1003928116796234e-06;1.0503546249355633;1.0068398023973417;9.870196071324235;0.8358532532515645;0.015806329964079557;0.015436316826094832;0.7950531155024464;0.014605171051851832;0.7957740744129198;1.0086010338218807
20.93638;1.037717646640927;0.8369389410894958;0.7928713958529041;3.434714429763783e-06;2.0588011371271006e-06;1.050201216990633;1.0071788667665156;9.874166710507422;0.8358029026024323;0.015805303040668517;0.015435738118352856;0.7952071703326177;0.014602658210301078;0.7954218159839054;1.008837847673688
20.94638;1.0374749331996658;0.8367020738641101;0.7926988888192883;3.4439547984033458e-06;2.0170743084230507e-06;1.0500369536188563;1.0075243065078827;9.878189034151987;0.8357582579554766;0.015804169359912034;0.0154353521340612;0.7953565459141727;0.014600218408787564;0.7950670512223479;1.0090782364485444
20.95638;1.0372451786258006;0.836461767798687;0.7925225948617524;3.4508153254485913e-06;1.97544135137115e-06;1.0498620446672293;1.0078752185466613;9.882259498110674;0.8357191937925095;0.015802924968271275;0.015435153551376002;0.7955006122895409;0.014597862035230167;0.7947106690005202;1.009321532817114
20.96638;1.0370288256279097;0.8362183716855693;0.7923427171985519;3.4554526426034425e-06;1.934133050290964e-06;1.0496768917973414;1.0082307674994397;9.886375540061904;0.8356856568167089;0.01580156509169561;0.01543513555717159;0.7956386046596706;0.014595601333938757;0.7943534517126747;1.0095670870994755
20.97638;1.0368260948545682;0.8359721560574478;0.7921594945410741;3.457959228555891e-06;1.893346308649726e-06;1.0494821506900598;1.0085902354240852;9.890536943913675;0.8356577928297072;0.015800083557814863;0.015435289254633564;0.7957697380967799;0.01459345046901422;0.7939960562993701;1.0098143505983763
20.98638;1.0366369634275054;0.835723330012097;0.7919732562575362;3.4583660360002264e-06;1.8532189138660082e-06;1.0492787165136588;1.0089531153895221;9.89474611270076;0.8356358774038551;0.015798473439181514;0.01543560356408996;0.7958933604929861;0.01459142380713214;0.7936391066361235;1.0100629000629984
20.99638;1.0364612529747226;0.8354720481896712;0.7917843764395116;3.4567295566107615e-06;1.8138001446463941e-06;1.04906763330306;1.0093192018796666;9.899007152961326;0.8356201602118014;0.01579672889836568;0.015436066555162732;0.7960089692397231;0.014589533083522016;0.7932833061695733;1.010312401470362
21.00638;1.0362987190172421;0.8352184327019336;0.7915932129381571;3.453173093452279e-06;1.7750599000641299e-06;1.0488499578373507;1.009688605061298;9.903324428655436;0.8356108128451173;0.01579484649951865;0.01543666567118763;0.7961161602225043;0.014587786532920704;0.7929294930379445;1.0105626011078621
21.01638;1.036149023070772;0.8349626510904331;0.7914001459073646;3.4478369055871067e-06;1.7369493163352912e-06;1.0486266059870168;1.0100616659473054;9.907700664994536;0.8356079830313194;0.01579282452896736;0.015437386464000747;0.7962146472586469;0.014586190273879529;0.7925785925206098;1.010813287050951
21.02638;1.0360117461882334;0.8347049417085662;0.7912056103756119;3.4408256542886615e-06;1.6994349406965602e-06;1.0483982275069355;1.0104387909182895;9.912136093977455;0.83561181782284;0.015790661172133926;0.015438213472996358;0.7963042584247865;0.014584749377581528;0.7922315200186872;1.0110642152168392
21.03638;1.0358864923555136;0.8344455764322884;0.7910100234814833;3.432223387484739e-06;1.6624815831151494e-06;1.0481651881556824;1.0108202674069653;9.916630167043673;0.8356223856939949;0.015788353438961757;0.015439132680602525;0.7963848649322437;0.014583468023542668;0.7918891494822325;1.0113151739796238
21.04638;1.0357728430754278;0.8341849003230039;0.7908137347621488;3.422143171202377e-06;1.6260289067731113e-06;1.0479277008494572;1.0112062027692537;9.921183283012383;0.8356396274023612;0.01578589726461094;0.015440132468323762;0.7964563405178667;0.014582349479110218;0.7915523343414548;1.0115661298331073
21.05638;1.0356702323320468;0.8339233899154128;0.7906171056548051;3.410727844894749e-06;1.5899685185683288e-06;1.0476860109768318;1.0115965936719398;9.925795910365684;0.8356633886460098;0.01578328800471245;0.015441203598317183;0.7965185483525722;0.014581395623136335;0.7912218957986791;1.0118172558342156
21.06638;1.0355780196560829;0.8336616024174337;0.7904205867606875;3.3981090247952435e-06;1.554131651658612e-06;1.0474405077867728;1.011991379048031;9.930466881448153;0.8356933832446591;0.015780521460643952;0.015442339295995141;0.7965713515267079;0.014580607217841109;0.790898649343955;1.0120688566586455
21.07638;1.035495663419951;0.8334001059613183;0.7902246810208503;3.3843951882284275e-06;1.5183172779035784e-06;1.0471917103424448;1.012390421998823;9.935193049723905;0.8357290942231432;0.01577759521265601;0.015443534719872963;0.7966146825356107;0.014579986140133807;0.790583476952367;1.0123212444958836
21.08638;1.035422723191216;0.8331394786422532;0.7900298631428331;3.3696876477339984e-06;1.4823423195863946e-06;1.0469401655976696;1.012793462361785;9.939969425291128;0.8357697491841984;0.01577450873391378;0.015444785491047365;0.7966485931995928;0.014579536556908359;0.7902772687063692;1.012574607369918
21.09638;1.0353586789096647;0.8328802942539821;0.7898365516867212;3.3540895993500582e-06;1.4460639746474821e-06;1.0466863827758532;1.0132001052241277;9.944789385119108;0.8358143984008566;0.01577126200416389;0.015446086538894436;0.7966731844094828;0.014579263157330016;0.7899807756859145;1.0128289744521957
21.10638;1.0353027944944024;0.8326230654807422;0.7896451528575664;3.3377072194273987e-06;1.409357309244617e-06;1.0464308804912725;1.0136098490224557;9.94964618907948;0.835862056105514;0.015767854685304193;0.015447431917067565;0.7966884903285226;0.014579169914805531;0.7896945620687017;1.0130842176828563
21.11638;1.0352541600472085;0.8323682436003168;0.7894561224939167;3.3206521814548134e-06;1.372088381641141e-06;1.0461742810471166;1.0140221014255104;9.954534142863588;0.8359118244167583;0.015764287337553216;0.015448814925008806;0.796694474559718;0.014579261177151878;0.7894190600251619;1.0133399720061564
21.12638;1.0352117642829737;0.8321162682453183;0.7892699927283127;3.3030362428911667e-06;1.3341212563345686e-06;1.0459173018831036;1.0144362386593104;9.959447583322463;0.8359629007481555;0.0157605623973734;0.015450228350756365;0.796691081966598;0.014579542554218592;0.7891546589167436;1.0135955913208732
21.13638;1.0351744921077468;0.8318675723406123;0.7890873647146325;3.284934423216014e-06;1.295336786632551e-06;1.0456605815914057;1.0148517750020443;9.96438001481724;0.8360144898081272;0.0157566826655569;0.015451663987440844;0.7966782196900586;0.014580020449359878;0.7889017803971683;1.0138502418760644
21.14638;1.0351411504775427;0.8316225716626573;0.7889088540592561;3.2663514429744924e-06;1.2556361841121409e-06;1.04540450689088;1.0152685169980815;9.969325103098482;0.8360657941861627;0.01575264985074697;0.015453111486042897;0.7966557406961752;0.014580701562804808;0.7886608951543647;1.014103020447314
21.15638;1.0351105437181012;0.8313816879507158;0.788734933968659;3.2472487639535876e-06;1.2149595070280903e-06;1.0451492158734625;1.015686524577933;9.974278140052505;0.8361161477686425;0.015748465363600948;0.015454559103933167;0.796623506180699;0.014581592652395047;0.7884324726649641;1.0143530243312886
21.16638;1.0350815381919523;0.8311453579059486;0.7885657557677284;3.2275882632898455e-06;1.173322577140683e-06;1.0448947180911319;1.0161059298391624;9.97923665684069;0.836165126908544;0.015744131221010503;0.015455995949060854;0.7965815000683213;0.014582699830978891;0.7882169138949794;1.0145994395594309
21.17638;1.0350531443388666;0.8309139983878261;0.7884011643612236;3.2073264816441927e-06;1.1308157299051884e-06;1.0446409929106917;1.0165268112273813;9.984199752316156;0.8362125344197188;0.015739649570164063;0.015457412500861264;0.7965299462128773;0.014584028057418234;0.7880145535028048;1.014841598017248
21.18638;1.0350246241262304;0.8306879604152356;0.7882408944559941;3.186374696380333e-06;1.0875659979714087e-06;1.0443880494314726;1.0169492292410047;9.989166425300217;0.8362583493934312;0.015735021991129094;0.01545879982508746;0.7964693289324524;0.014585581583646106;0.787825707418174;1.01507891265764
21.19638;1.0349955428165962;0.8304674964721415;0.7880847015493767;3.1645857682376967e-06;1.0437166609116642e-06;1.0441359555471683;1.0173733380171432;9.994134445092216;0.8363026859865706;0.015730250133915425;0.015460150165971175;0.7964002905022262;0.01458736364577373;0.7876506677455624;1.0153108501113748
21.20638;1.0349657572414095;0.8302527136932026;0.7879323559457608;3.141791117318689e-06;9.994450412995751e-07;1.0438848130531222;1.017799373136676;9.999100425653983;0.8363457122920835;0.015725337954782;0.015461458709745763;0.796323558144136;0.014589373918941707;0.7874896971309394;1.0155370429949326
21.21638;1.034935397827463;0.8300435299360256;0.7877836233359802;3.117821884375484e-06;9.549933282593845e-07;1.0436347243022805;1.018227534103118;10.004060236406925;0.8363875619471447;0.01572029340413188;0.015462724588644687;0.7962400282439495;0.014591606452698911;0.7873430726664891;1.0157573187414348
21.22638;1.0349047979126895;0.8298397339612719;0.7876382896309612;3.092495860885647e-06;9.106717961065537e-07;1.0433857570968874;1.0186579220530925;10.00900981776092;0.8364282773791978;0.015715127847607778;0.015463951117607401;0.7961509073388806;0.014594051125097523;0.787211058636093;1.0159714926826022
21.23638;1.034874337361876;0.8296411457512721;0.7874961565611438;3.065633813745504e-06;8.668396777013727e-07;1.0431378883688598;1.0190904829803697;10.013946032254601;0.8364677776139104;0.015709854356634297;0.015465145412819292;0.7960576906209543;0.014596696809945282;0.787093779213645;1.0161791645405827
21.24638;1.0348443063363302;0.8294477126822586;0.7873569907010456;3.0370762111196086e-06;8.238692928565475e-07;1.0428910095269313;1.0195249429119244;10.018866328539744;0.8365058385227677;0.015704486344560287;0.0154663160522571;0.7959619608505042;0.014599533463996348;0.786991110908692;1.0163797638424061
21.25638;1.03481488291724;0.8292594668360918;0.7872205217728628;3.00665193870261e-06;7.820720418596427e-07;1.0426450092151343;1.0199609095006574;10.023768118276214;0.8365420576183069;0.01569903646474226;0.015467470171078962;0.7958652058846264;0.014602553245919418;0.7869026608625105;1.01657269380172
21.26638;1.0347861746337088;0.8290764272520267;0.7870865304715535;2.9741624675482206e-06;7.416343868795332e-07;1.0423998139732713;1.0203980812583995;10.028648867447892;0.8365758506500381;0.01569351592065603;0.015468612536260508;0.7957687498788883;0.01460575044550364;0.7868278340565041;1.0167574209436367
21.27638;1.0347581916180548;0.828898493982558;0.786954967213142;2.939423182479984e-06;7.026220971103987e-07;1.042155326449338;1.020836276734327;10.033506377748342;0.8366065803954144;0.015687934959827402;0.01546974520531774;0.7956737740892865;0.014609119537396758;0.7867659564400352;1.016933593083692
21.28638;1.0347307301987028;0.8287253818554867;0.7868260060243588;2.902302934612314e-06;6.650290201474403e-07;1.0419113521510157;1.0212752551278497;10.038339097547212;0.8366337466789058;0.01568230318306678;0.01547086718436134;0.7955813925881812;0.014612653946848814;0.7867163844413609;1.0171011300976285
