time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.29638;1.0347033177966212;0.8285566661672523;0.7866999778455618;2.862718502113947e-06;6.288278758919767e-07;1.0416675765565975;1.0217145532166145;10.043146180676974;0.8366570406370225;0.015676628832031386;0.01547197606706819;0.7954926943845233;0.014616347356852714;0.7866785328826583;1.0172601257275335
21.30638;1.034675285256887;0.8283918893171339;0.7865772426700596;2.8206190087577507e-06;5.939987516457713e-07;1.0414235656713768;1.0221534565014452;10.047927214373098;0.8366763057888971;0.01567091963332378;0.015473069875898388;0.7954086954863595;0.014620194659374999;0.7866517937593526;1.0174106459496415
21.31638;1.0346458091119937;0.8282306513017172;0.7864581282939798;2.775990910646897e-06;5.605380314132357e-07;1.0411788285177688;1.0225910717895972;10.052681959736857;0.836691590691981;0.01566518569745389;0.015474146646995444;0.7953302307870034;0.014624191276479896;0.7866354125300364;1.0175526711636798
21.32638;1.0346138918624437;0.8280726648236878;0.7863429676103311;2.728853203798307e-06;5.284677938429788e-07;1.040932939494374;1.0230264320590283;10.057409975062084;0.8367031854237755;0.01565944134603274;0.015475203229541493;0.7952578752052367;0.01462833297447217;0.7866284396215377;1.017686240285429
21.33638;1.034578426463886;0.8279177564870766;0.786232153563058;2.679219687691104e-06;4.978424359905642e-07;1.0406856225985737;1.0234585499497812;10.06211012479099;0.8367114693682114;0.015653704584101303;0.015476234339375661;0.7951919840539036;0.014632616722482254;0.7866297973680066;1.0178115781177284
21.34638;1.0345383033789293;0.8277658306648517;0.78612616393229;2.6270788966348613e-06;4.687432128160441e-07;1.0404367646182968;1.0238864255244298;10.06677976271174;0.8367167328429795;0.015647995553883447;0.015477232885377265;0.7951328326878416;0.014637041636803256;0.7866384108294274;1.0179290505033045
21.35638;1.034492463358983;0.8276168325068487;0.7860255419990523;2.5724333433115994e-06;4.412619317261309e-07;1.040186395555043;1.0243091444833712;10.071413674132616;0.8367191790069582;0.015642334842640396;0.015478192315554055;0.7950807513428158;0.014641608402765417;0.7866533374729306;1.0180391088630125
21.36638;1.0344398917666886;0.8274707148506788;0.7859308172623253;2.515351157486958e-06;4.154766764894572e-07;1.039934665759347;1.0247260663705238;10.076003486347402;0.8367190234502598;0.01563674226770226;0.01547910766715425;0.7950361396002639;0.014646316542855094;0.786673884717951;1.0181423280471529
21.37638;1.0343795355939862;0.8273274235058629;0.7858424457985069;2.4559691203275198e-06;3.914347855342894e-07;1.0396818250347857;1.0251369231270209;10.080538140311354;0.8367165255301423;0.015631236980610017;0.015479973749519602;0.794999378839872;0.01465116235877212;0.7866996942407191;1.0182394023555672
21.38638;1.034310260662684;0.8271869455400163;0.7857608624430993;2.3944287110036697e-06;3.691578225390642e-07;1.0394282077904375;1.0255417509941125;10.08500551803646;0.8367119325545577;0.015625838090857883;0.015480783211764925;0.794970806568068;0.01465613961004055;0.7867306745358761;1.018331109422899
21.39638;1.0342310070913479;0.827049385639855;0.7856865417433999;2.3308059434289488e-06;3.4865651321172907e-07;1.0391741929125804;1.02594072052977;10.089393636887463;0.8367054021150844;0.015620564795095843;0.015481526026872352;0.7949507623073275;0.01466124119109541;0.7867667830907821;1.0184183487840055
21.40638;1.0341409879301537;0.8269149674513812;0.7856199651080148;2.2651330154009872e-06;3.299300087927775e-07;1.0389201109383628;1.0263339934965765;10.093690892358753;0.8366969777111926;0.015615436852895235;0.015482190148421301;0.7949395790782808;0.014666460214926968;0.7868078653279309;1.0185021749697722
21.41638;1.0340397016971632;0.8267839814989747;0.7855615815573919;2.1974694855987886e-06;3.129593555250143e-07;1.0386661911252566;1.0267216731681312;10.097886843335933;0.8366866527943433;0.015610475270681644;0.015482762935039847;0.7949375039937445;0.01467179051992929;0.7868536664428741;1.018583699370219
21.42638;1.033926871014043;0.8266567650597358;0.7855118144654951;2.127914239638655e-06;2.9773652180550334e-07;1.0384126073177602;1.027103768871724;10.10197287115216;0.8366744235115483;0.01560570183580753;0.015483232767571659;0.7949446445219437;0.014677226798442312;0.7869039296532382;1.0186639305701153
21.43638;1.033802436306826;0.8265336948282099;0.785471036613837;2.0565957415686425e-06;2.843055568242643e-07;1.0381595233188299;1.027480204859145;10.105941630919094;0.8366602068454425;0.015601137541833895;0.015483590200174535;0.7949610119788224;0.01468276468005134;0.7869584481238897;1.0187437297940882
21.44638;1.033666526967539;0.8264151534835064;0.7854394546554154;1.9837048782892248e-06;2.7275446133230647e-07;1.037907115829254;1.0278509495935109;10.10978651239175;0.8366437497730352;0.015596800549612712;0.015483828330632192;0.7949865865893161;0.014688400475819983;0.7870170460453134;1.0188238596431594
21.45638;1.0335194265852692;0.8263014965014587;0.785417015795066;1.9095203235615915e-06;2.6316948198114374e-07;1.037655594579647;1.0282161209153229;10.11350185935649;0.836624747669094;0.015592704578435194;0.015483942799144182;0.7950213475052591;0.014694130308090813;0.7870795437352759;1.0189050121156495
21.46638;1.0333615643699827;0.8261930355702247;0.7854034723852491;1.8343953406412438e-06;2.5560038266537746e-07;1.0374051312781398;1.0285759782783581;10.117083148383495;0.8366030277631447;0.015588858749959524;0.015483931829426398;0.7950652924971615;0.01469994999815313;0.7871457116546249;1.018987854514059
21.47638;1.0331934704103933;0.8260900211540492;0.7853984645549229;1.7587375992991997e-06;2.500603308578947e-07;1.0371557910121563;1.028930845845722;10.120526825656158;0.8365785251536431;0.01558526848890438;0.015483795533712522;0.7951183939600545;0.014705855917126125;0.7872152230938468;1.019073080006921
21.48638;1.033015743042161;0.8259926403670405;0.7854014879637223;1.6829932349122168e-06;2.4654742873014413e-07;1.0369076150248384;1.0292809937296297;10.123830326910483;0.8365511953852809;0.015581936233527608;0.015483533867588672;0.7951804868501627;0.014711844907732054;0.7872876686003029;1.0191613353819216
21.49638;1.0328290683860006;0.8259010563247247;0.7854119159000365;1.6076297686927453e-06;2.450618797746621e-07;1.0366607069133933;1.029626576118061;10.126992209227454;0.8365210684072485;0.01557886201117983;0.015483145100093926;0.7952511849625364;0.01471791320389631;0.7873626038059108;1.0192530494868997
21.50638;1.0326341650694353;0.8258154620941474;0.7854291725150169;1.5331090578086434e-06;2.4560663115964527e-07;1.0364152122733232;1.0299676570808796;10.13001166587524;0.8364882636713518;0.01557604480935561;0.015482625868465725;0.7953299120882136;0.01472405577876616;0.7874395492660818;1.0193483653673139
21.51638;1.0324316664754987;0.8257360797210542;0.7854528808448157;1.4598548927969088e-06;2.4816300711559233e-07;1.0361713302267344;1.0303042483294436;10.132887723351821;0.8364528519127046;0.015573484387064471;0.015481971710154013;0.7954160194655262;0.014730266782844925;0.7875179825224324;1.0194472854755237
21.52638;1.0322221116389316;0.8256630766644928;0.7854828503096796;1.3882431967919166e-06;2.526585180798028e-07;1.0359294432970414;1.0306363100407754;10.135619721153915;0.8364147369512576;0.015571182393600162;0.015481178261967276;0.7955088443990714;0.014736541011277898;0.7875973664750507;1.019549843728945
21.53638;1.0320060196495269;0.8255964898289498;0.785518993313724;1.3186139247216544e-06;2.589542435713537e-07;1.0356901931777058;1.0309636563452877;10.138208589766093;0.8363736729459688;0.015569142450262901;0.015480242617143085;0.7956077141894814;0.014742874759276632;0.7876771741896577;1.0196560771431276
21.54638;1.0317839311224106;0.8255362143502178;0.785561303331817;1.2512794865003679e-06;2.668514867413885e-07;1.0354543000868053;1.0312858340128204;10.140656430925764;0.8363294057494585;0.015567369572031116;0.015479163670334806;0.7957119966474043;0.014749264484451475;0.787756925631443;1.019765926931291
21.55638;1.031556394306298;0.8254819744746928;0.7856098423718133;1.1865334466038735e-06;2.761048651061612e-07;1.0352222793600039;1.031602157057554;10.142964733552859;0.8362818302145016;0.015565868766859028;0.015477942416880762;0.7958211812310317;0.014755705779262603;0.7878362638375449;1.0198793195619922
21.56638;1.0313238814037038;0.8254332656390259;0.7856646222825618;1.1246570651115314e-06;2.864178405338882e-07;1.034994353950353;1.0319118929988231;10.145133852899486;0.8362310154762534;0.015564642349109523;0.015476582606503048;0.7959349400044784;0.014762195218785386;0.7879149979633039;1.0199963334644804
21.57638;1.0310866954485627;0.8253893808176148;0.785725448978142;1.0659055866212237e-06;2.974340493578714e-07;1.0347705401127125;1.0322144691662296;10.147164237209482;0.8361770944422061;0.015563687449481972;0.015475090722464302;0.7960531052612941;0.014768732045737067;0.7879930677367539;1.020117242986108
21.58638;1.0308449952483327;0.8253495375691995;0.7857918612258075;1.010501914172428e-06;3.087859549686034e-07;1.0345507080524248;1.0325095635987442;10.149057481202032;0.8361201760273459;0.015562996088134499;0.015473474982245376;0.796175566930603;0.014775317230076683;0.7880705308752857;1.0202424721485388
21.59638;1.030598916848265;0.8253129896116125;0.7858632189247939;9.586550105324317e-07;3.2017125062613196e-07;1.0343346157402658;1.032796955721571;10.150816271658272;0.8360604118834116;0.015562556935310097;0.015471743884017399;0.796302225431506;0.01478195180251456;0.7881476453089887;1.0203725115922928
21.60638;1.0303486799688357;0.825279072345754;0.7859389168217622;9.105509990998947e-07;3.3135711648923394e-07;1.0341220119320094;1.0330762823168547;10.152444201074566;0.8359980768010491;0.015562356065736275;0.01546990484994491;0.7964330239494967;0.014788636126012358;0.7882249213242423;1.020507763042623
21.61638;1.0300946287432358;0.8252472262407464;0.7860185359995528;8.66300828309009e-07;3.4213347317879797e-07;1.0339127513130801;1.0333469795986079;10.153945792651358;0.8359335050201191;0.015562377664881062;0.01546796406081748;0.7965679120053949;0.014795370366885642;0.7883030368240964;1.0206484103362592
21.62638;1.0298372306195176;0.8252170120088846;0.7861018109400697;8.259062741360412e-07;3.523140686996398e-07;1.0337068302667642;1.0336083945351895;10.155325790086929;0.8358670290280705;0.015562606236178516;0.015465928402128223;0.796706725217424;0.014802154612836243;0.788382716169575;1.0207944388917198
21.63638;1.0295771356696564;0.82518811117074;0.7861885592890867;7.892851546544208e-07;3.617839842262692e-07;1.033504375988815;1.0338598843253644;10.156587730567239;0.8357990017271021;0.015563028248319018;0.015463808769846555;0.7968491401081939;0.014808987398607974;0.7884646843764451;1.0209456974670879
21.64638;1.029315273593373;0.8251603040666186;0.7862786877663217;7.563257712957107e-07;3.7051949877734267e-07;1.0333056041089201;1.0341008195622476;10.157733710554774;0.8357297955684716;0.015563632351925257;0.015461622295776486;0.7969947789127803;0.014815864685032525;0.7885496644778757;1.0211018776346263
21.65638;1.0290528538623767;0.8251334824499523;0.7863722247717152;7.269015309248291e-07;3.785548484818915e-07;1.033110735654587;1.0343305199233626;10.158765924462015;0.8356597683708767;0.015564409374152459;0.015459390730434999;0.7971433464614519;0.014822780579697594;0.7886383337025659;1.0212624635316472
21.66638;1.028791290932637;0.8251077295004349;0.7864693487664488;7.008335357961467e-07;3.8593997519309306e-07;1.0329199725641567;1.0345482078347497;10.159687932356873;0.8355892272679556;0.015565352127087623;0.01545713637907286;0.7972946169212943;0.014829728729302782;0.7887312149132177;1.0214267257291778
21.67638;1.0285321222423625;0.8250833188945038;0.7865703999192859;6.77871272882048e-07;3.9273306439096547e-07;1.0327335255758545;1.034753021408248;10.16050458789992;0.8355183695160181;0.015566454638822535;0.015454879958289537;0.7974482979593234;0.014836704352402577;0.7888286151343492;1.0215938185735078
21.68638;1.028276916295877;0.8250606278229942;0.7866758676236728;6.577156602067554e-07;3.990143552689311e-07;1.0325515386769895;1.0349441080418553;10.161221156065416;0.8354472208289813;0.015567711102504411;0.015452641207543662;0.7976039521703776;0.01484370622306818;0.7889307009788862;1.0217629649022972
21.69638;1.0280271913758179;0.825040109955024;0.7867863939013156;6.400498612226885e-07;4.048955823792481e-07;1.0323739727706596;1.035120805141424;10.161842267333764;0.8353756343697237;0.01556911507182195;0.01545043933933387;0.7977610261302073;0.014850735712477216;0.7890375670455632;1.0219335710175221
21.70638;1.027784361563841;0.8250222555284812;0.7869027698056519;6.245751155554362e-07;4.1052187568712427e-07;1.0322006216895385;1.0352827642187248;10.162371694783749;0.8353033562576186;0.01557065861211661;0.015448290426391677;0.7979189344034481;0.014857793701625061;0.7891491858515401;1.0221052090098874
21.71638;1.0275497100600224;0.8250075097999808;0.7870258520238902;6.110414859408992e-07;4.1605999045895035e-07;1.0320311960904045;1.035429827054873;10.16281326329925;0.8352301117402616;0.015572331469739693;0.015446203534424122;0.7980771275904768;0.014864879563200916;0.7892653662962757;1.0222775264068558
21.72638;1.0273244234330254;0.8249963058229562;0.7871564437255237;5.992506190967157e-07;4.216706548639114e-07;1.0318653706911685;1.035561780284647;10.163171569346758;0.835155667102663;0.015574121230696195;0.015444180485344282;0.7982351102747725;0.014871992121120198;0.789385799643505;1.0224501225031142
21.73638;1.0271096743503436;0.824989130650278;0.7872952714246726;5.890387377064146e-07;4.274807609117775e-07;1.0317028677879978;1.035678302044021;10.163451559371191;0.8350798519394875;0.015576014182052069;0.015442218801932766;0.7983924747240284;0.01487912978456975;0.7895100924275232;1.0226224997851576
21.74638;1.0269067163973833;0.8249864381968003;0.787443090856601;5.802372971892392e-07;4.3356713573215513e-07;1.0315436302869672;1.0357790899824801;10.16365799439065;0.8350025498962285;0.015577995734571916;0.015440313638896258;0.7985489893118513;0.014886289757176957;0.7896377387527763;1.022794148151478
21.75638;1.0267169772601532;0.8249885067811847;0.787600739575867;5.7262451907272e-07;4.3995482965303235e-07;1.0313879445829368;1.0358639514515369;10.163795605850042;0.8349236617439344;0.015580050570778338;0.015438458613202616;0.7987046413074557;0.014893467787709986;0.7897681320277;1.0229646221451516
21.76638;1.0265420109075734;0.8249953951407459;0.7877689898290852;5.659202220479762e-07;4.466337314320383e-07;1.0312363526750954;1.0359328265383725;10.163869129680457;0.8348430720180702;0.015582163037215931;0.015436647193724775;0.7988595578257007;0.014900658994354544;0.7899006431600312;1.0231335530017007
21.77638;1.0263832613122927;0.8250070120800906;0.7879483665838891;5.59830656124846e-07;4.535793606172419e-07;1.0310894419982215;1.0359858021966077;10.163882389937728;0.8347606890045893;0.015584316212720278;0.015434873242379134;0.7990138681109171;0.014907858841035352;0.7900346844844688;1.0233006430944744
21.78638;1.0262418931304815;0.8250232335186415;0.7881390877428865;5.540906164151935e-07;4.607708753693118e-07;1.0309477241985727;1.036023083512409;10.163836909753583;0.8346765740176247;0.015586490655444487;0.01543313002364985;0.7991675953434696;0.014915063385422653;0.7901697424382987;1.0234656289715156
21.79638;1.0261188182792775;0.8250439674550505;0.788341068509951;5.484793615673065e-07;4.682151224425225e-07;1.030811651027989;1.036044925564748;10.163731389496457;0.8345910151387683;0.015588667145085569;0.01543140983867809;0.7993206632311135;0.01492226934827083;0.7903054324691992;1.0236282759804003
21.80638;1.026014733479401;0.825069175504454;0.7885539733995499;5.428417779650789e-07;4.7595013751956603e-07;1.0306816714073148;1.0360515728333717;10.163562337840016;0.8345044304593575;0.015590830548161797;0.01542970500175961;0.7994730170475257;0.014929474225142497;0.7904415655319844;1.0237884546635234
21.81638;1.0259300596121368;0.8250988741259355;0.7887773219631933;5.371043892899995e-07;4.840055058777414e-07;1.030558231702266;1.0360432054903976;10.163325091035333;0.8344172352054465;0.015592969145842865;0.015428009008603987;0.7996247036110865;0.014936676182537632;0.7905781027784784;1.023946186677023
21.82638;1.0258648915921544;0.8251331154444317;0.7890105608380635;5.312316621537553e-07;4.923639542466993e-07;1.030441750408356;1.036019941923907;10.163015034956574;0.8343298056408166;0.015595071567433616;0.015426317923782518;0.7997758420879657;0.014943874029423066;0.7907150263263911;1.0241015728178775
21.83638;1.0258190274392802;0.825172032577545;0.7892531047116095;5.251479487742016e-07;5.009792532530616e-07;1.0303326670732353;1.035981878212782;10.162628761401947;0.8342424756680364;0.015597125058393339;0.015424631111265023;0.7999265707526038;0.014951067201485056;0.7908523094826578;1.0242546330976678
21.84638;1.0257920424114026;0.8252158701652283;0.7895044322509776;5.187078500976086e-07;5.098201203358347e-07;1.0302315165077829;1.0359290472022133;10.162163940008625;0.834155505274466;0.015599115712458643;0.01542294902337959;0.8000770315091966;0.014958256239366087;0.7909899824334393;1.024405190904007
21.85638;1.0257833745058005;0.8252648284867131;0.7897642018338791;5.117258740958012e-07;5.188802254193778e-07;1.0301389317819292;1.0358614364778542;10.161617790789464;0.8340690847982513;0.015601029554026499;0.015421270547862754;0.8002273594271571;0.01496544412388476;0.7911281707425903;1.0245528989577206
21.86638;1.0257923248693652;0.825318879005579;0.7900322950697448;5.04010305149188e-07;5.281824050493991e-07;1.0300555923006314;1.0357791963449439;10.160986215540502;0.8339833953367084;0.015602852842608445;0.015419594303668053;0.8003775961438805;0.01497263651279049;0.7912670611672116;1.0246973026652522
21.87638;1.0258179356014;0.8253778042059048;0.7903087471227649;4.953785731496808e-07;5.378011129372332e-07;1.0299821532338143;1.035682773174959;10.16026456312787;0.8338985908873636;0.01560457234131761;0.015417921450163291;0.8005275873763633;0.014979839558639962;0.791406821745314;1.024837867218707
21.88638;1.0258589406894334;0.8254413376858973;0.7905936003512684;4.856661509516926e-07;5.478548885735359e-07;1.0299191978792184;1.0355728216885667;10.159448321747695;0.8338146845078614;0.015606175963718051;0.015416255838434109;0.8006769984200587;0.014987057935491677;0.7915475565734051;1.0249740259201279
21.89638;1.0259139380356541;0.8255091277781569;0.7908867648889991;4.7473324394746493e-07;5.584770880935045e-07;1.029867238954033;1.0354500761021619;10.158532891507768;0.8337315476806882;0.015607652388759592;0.015414602692439279;0.8008253865240839;0.014994295155040105;0.7916893455961646;1.0251051569920084
21.90638;1.0259816728449018;0.825580596646566;0.7911879019866195;4.62473909700644e-07;5.698107094903423e-07;1.0298267194270756;1.035315275842211;10.157513343382426;0.8336490534947139;0.015608990550108096;0.015412968199665152;0.8009722296871741;0.01500155391100109;0.791832307716962;1.0252303835887702
21.91638;1.0260612296864295;0.8256549551321632;0.7914963787547922;4.488168569848466e-07;5.820006234080728e-07;1.0297980411231826;1.0351691163201493;10.156384491038098;0.8335671509324787;0.015610180549163553;0.015411359862709901;0.8011169569644353;0.015008835166932017;0.7919765675967966;1.0253484259543157
21.92638;1.0261520242956246;0.8257313691331243;0.7918113493358606;4.3370919467952225e-07;5.95166340586532e-07;1.0297817296385126;1.0350122097626628;10.155141521318292;0.833485806434291;0.015611214763047363;0.015409786585296587;0.8012589948952867;0.0150161377426147;0.7921221585539743;1.025457725370386
21.93638;1.0262536649049292;0.8258090977658101;0.7921318521026768;4.171089034178622e-07;6.093988173469112e-07;1.0297786068008636;1.0348450973338676;10.153780828397247;0.8334049338092383;0.015612087714877623;0.015408258378519148;0.8013977695749572;0.015023459112985325;0.7922690224804957;1.0255566333489752
21.94638;1.0263658017293118;0.8258875605220337;0.7924568740437382;3.9899277076597194e-07;6.247873382040125e-07;1.0297897327880603;1.0346683456493484;10.152299690294626;0.8333243831191108;0.015612795983807402;0.015406786278796462;0.8015326910934417;0.01503079681662978;0.7924170759433565;1.0256434687997182
21.95638;1.02648803172188;0.8259664147817339;0.7927854335740382;3.79369773100073e-07;6.414314559275739e-07;1.0298162148403678;1.0344826251188781;10.15069546004713;0.8332440007444998;0.015613339136825732;0.015405382382057346;0.8016631967616135;0.01503814934674718;0.7925662259591312;1.0257165696951749
21.96638;1.0266198751394793;0.826045601966196;0.7931166250873622;3.583072117421088e-07;6.594217800191035e-07;1.0298590798278118;1.0342886920538232;10.148966195362322;0.833163745932797;0.01561371938272711;0.0154040586396313;0.8017888380097656;0.015045514859348191;0.7927163694059394;1.025774364464554
21.97638;1.0267607544520418;0.826125269103738;0.7934495936359933;3.3595152628365573e-07;6.788267088758345e-07;1.0299192239728427;1.0340873405864761;10.14711243557506;0.8330837451685883;0.015613939189488788;0.015402824713095602;0.8019093433336852;0.015052888484027228;0.7928673961670085;1.0258153811696202
21.98638;1.0269100017775483;0.8262056578091226;0.7937834989042395;3.1251780968891047e-07;6.99700208762893e-07;1.029997446148803;1.033879357556585;10.145138284489622;0.83300420987232;0.01561399932470176;0.015401688221728035;0.8020246261738244;0.015060261637672684;0.7930191772650246;1.025838314201888
21.99638;1.0270670022914232;0.8262870266236569;0.7941175146740165;2.8825739179580426e-07;7.220887530424317e-07;1.0300945123607246;1.033665483186976;10.143050936394113;0.8329253816365864;0.015613898864098535;0.01540065774516838;0.8021347277085329;0.015067624365254067;0.7931715840522493;1.0258421682433039
22.00638;1.0272313532749662;0.8263695756778368;0.7944508621808593;2.6341286688588536e-07;7.460497134881526e-07;1.0302111287812474;1.0334463853364513;10.140859537368394;0.8328476236606988;0.01561363720197749;0.015399743852305197;0.8022396966825609;0.01507496794289852;0.7933245328495149;1.0258262823835709
22.01638;1.0274028473514674;0.8264534224433364;0.7947828374298398;2.3818371115314056e-07;7.716798266570367e-07;1.0303478713009246;1.0332226275330134;10.138573958604336;0.8327714212287399;0.015613215714971032;0.015398955782955456;0.8023394825416936;0.015082284822461909;0.793477981567288;1.0257902341436662
22.02638;1.0275813334771489;0.8265386522573949;0.7951128153992546;2.127332695909599e-07;7.991085563108342e-07;1.0305051622015071;1.0329946367839116;10.136202951626423;0.8326971670708666;0.015612636965237174;0.015398297385596015;0.8024339147099119;0.015089566348506181;0.7936318815059155;1.025733747641251
22.03638;1.0277666307823445;0.8266254093190631;0.795440240767756;1.8720994379743938e-07;8.284583064263202e-07;1.0306831521970492;1.0327626595130086;10.133752887315302;0.8326250548238562;0.015611903355299682;0.015397766458707746;0.802522701668195;0.015096801130299813;0.7937861181193654;1.025656572333628
22.04638;1.0279585569273497;0.8267139358370671;0.7957646187865541;1.6175529715847296e-07;8.598137422440203e-07;1.0308814851393393;1.0325267578217614;10.13122881823498;0.8325551994276876;0.015611016550353603;0.015397357627669379;0.8026054259615525;0.015103975025450871;0.793940435894379;1.0255583703039604
22.05638;1.0281569666682664;0.8268044664497274;0.7960854738839976;1.3651692500416142e-07;8.932102239768548e-07;1.031099262801929;1.0322869216091057;10.128636497138949;0.8324877118974924;0.01560997770191048;0.015397065648915709;0.8026816286609091;0.01511107128458871;0.7940944076933008;1.0254387468422288
22.06638;1.0283616823298303;0.8268970847780698;0.7964022496288373;1.1167274350745944e-07;9.286319105193863e-07;1.0313352559287;1.0320431717131655;10.125982769517494;0.832422693819344;0.015608788756590412;0.015396886051297562;0.8027509327220453;0.015118071115449303;0.7942475321298123;1.0252973707343445
22.07638;1.0285724209054068;0.8269916942978919;0.7967142645416235;8.743079779428097e-08;9.660302657974673e-07;1.0315880551096601;1.0317955287229346;10.12327421709899;0.8323602927361639;0.015607452920140721;0.01539681340897302;0.802813098404328;0.015124956041192439;0.7943993914085345;1.0251340720537019
22.08638;1.0287888427127116;0.8270881191547115;0.7970208080030232;6.396429037249197e-08;1.005360707540519e-06;1.031856084591171;1.0315439078944837;10.120515949605826;0.8323007286702878;0.015605973900412944;0.015396839199035624;0.8028680295299888;0.015131710207511147;0.7945497229305094;1.0249489207069076
22.09638;1.0290105527354885;0.827186249357923;0.797321273200589;4.133956301715623e-08;1.0465921543276435e-06;1.0321376346275126;1.0312880624456895;10.11771135761473;0.8322441836167231;0.015604356138654369;0.015396950333730359;0.8029157277322574;0.015138319965047371;0.7946983823866898;1.0247422388301113
22.10638;1.0292370208774553;0.8272860714904996;0.7976152121328399;1.952942692248185e-08;1.0896842545162356e-06;1.0324309753421974;1.0310276426594196;10.114862155164754;0.8321906738003746;0.015602605910529473;0.015397129712272266;0.8029562000361442;0.015144771972329484;0.7948452637533168;1.0245145024366344
22.11638;1.0294676323004912;0.82738756354016;0.7979023059250585;-1.5289832703701949e-09;1.1345882559192933e-06;1.0327344533805298;1.0307622994967045;10.111968738873765;0.8321400887930452;0.015600731232794245;0.015397358208679357;0.8029894378116593;0.015151052861394345;0.7949902426513107;1.0242662966274187
22.12638;1.0297017982083754;0.8274906142657916;0.7981822735978584;-2.1912029294276707e-08;1.1812743483867325e-06;1.0330464458933728;1.0304917264970468;10.10903115013348;0.8320923351348447;0.015598739481324333;0.015397615761198847;0.8030155191782841;0.015157150477647027;0.7951332025386728;1.023998426455528
22.13638;1.0299389824373708;0.8275950251679287;0.7984547855118835;-4.1703215973671545e-08;1.229743788496169e-06;1.0333652102312947;1.0302156459115372;10.106049948734364;0.8320473698721668;0.015596634323853461;0.015397881508662404;0.8030347095745182;0.01516305489687119;0.7952740767970922;1.0237120292452402
22.14638;1.0301786909551616;0.8277005599025546;0.7987194902093575;-6.09666042143299e-08;1.2800344050892989e-06;1.0336888167829785;1.0299337686682772;10.103026916454349;0.8320051555712452;0.015594414811828118;0.015398134176163846;0.8030474413787301;0.015168758596669465;0.7954127878573369;1.0234085611374981
22.15638;1.0304204681199056;0.8278070279823346;0.7989761045949872;-7.97235588969691e-08;1.3322346451804817e-06;1.0340152380012195;1.029645738758386;10.099966133198583;0.8319656815554606;0.015592077592899496;0.015398353573708858;0.8030542120778374;0.015174255588081562;0.7955491499257845;1.0230896190491428
22.16638;1.030663931216581;0.8279142945117655;0.7992244135785638;-9.796254959353692e-08;1.3864803112666481e-06;1.0343424907078602;1.0293511056947864;10.096874290181814;0.8319290001564043;0.01558962144711613;0.015398522907866702;0.8030554734187446;0.01517954028596663;0.7956828776079109;1.0227566470687193
22.17638;1.030908802025684;0.8280221588077;0.799464180229396;-1.1566782975046385e-07;1.4429189015308885e-06;1.0346687496186293;1.0290493483564274;10.093759097301135;0.8318952222292121;0.015587051171433688;0.015398629771666816;0.8030515300787074;0.015184607573463398;0.7958136784445085;1.0224107736116708
22.18638;1.031154858697621;0.8281302881810166;0.7996950756727678;-1.3283458242951426e-07;1.5016685631442895e-06;1.034992462522295;1.028739968774472;10.090627809885866;0.8318645255903194;0.015584377120185667;0.015398664438487612;0.8030425428838955;0.01518945435305316;0.7959413102648791;1.022052946169841
22.19638;1.03140187457932;0.8282383269415846;0.7999167109102773;-1.4946904571502017e-07;1.5628118780395651e-06;1.0353124980714474;1.028422613910685;10.087487718318965;0.8318371589040715;0.015581611565127057;0.01539861670966426;0.8030286939146769;0.015194081103157174;0.796065591050075;1.0216841747738228
22.20638;1.0316496503145527;0.8283460337375066;0.8001287658209534;-1.655829654419304e-07;1.6264202026674084e-06;1.0356282028765738;1.0280970668567433;10.084346879793264;0.8318134053523741;0.0155787660711229;0.015398474285144249;0.8030103306888576;0.015198491700792122;0.7961864424530847;1.0213055937087139
22.21638;1.0318980999021101;0.8284533008326256;0.8003310714670296;-1.8117519844283505e-07;1.692574329310344e-06;1.0359392650224701;1.0277631223260346;10.081213903471163;0.8317935337548418;0.015575850705578407;0.015398224133997543;0.8029879300335291;0.015202692536518318;0.7963039750912787;1.020918350606141
22.22638;1.0321472808466283;0.8285600767104131;0.8005235733606886;-1.9620770430773672e-07;1.7613721481701178e-06;1.0362455415798588;1.027420533698536;10.078098074238737;0.8317777506514146;0.0155728735261588;0.015397854956886765;0.8029619549918465;0.01520669195209751;0.7964185080047813;1.0205234978507098
22.23638;1.032397356865825;0.8286663142030638;0.8007062966306251;-2.105954111928307e-07;1.8329238268143426e-06;1.0365470361947595;1.027069079609862;10.075010036583306;0.8317661628763249;0.015569840279703628;0.015397358606408899;0.802932749968156;0.01521049904724645;0.796530478540833;1.0201219412818086
22.24638;1.0326485329523574;0.8287720604178813;0.8008793543355722;-2.2422325113582241e-07;1.907334657991204e-06;1.0368439896849662;1.0267086724775634;10.071961566296503;0.8317587567068055;0.01556675532567672;0.0153967303427556;0.8029005828170592;0.015214122546104618;0.7966403674811642;1.0197144717043853
22.25638;1.0329009950876813;0.8288776284250884;0.8010429220741785;-2.3698171365191903e-07;1.984694764000233e-06;1.0371368983525073;1.0263394119401539;10.068964260608686;0.8317553792311834;0.015563623458357266;0.015395968627066776;0.802865762206047;0.015217570568307848;0.7967486846274013;1.0193018146797517
22.26638;1.033154887764038;0.8289836301659312;0.8011971746044529;-2.48789078116734e-07;2.0650949365732628e-06;1.0374263311569896;1.0259615888456304;10.066028639969117;0.8317557281669574;0.015560450653973212;0.015395074913183225;0.8028286299132472;0.015220850810061675;0.7968559286932507;1.018884586679771
22.27638;1.0334103164270856;0.8290908129954682;0.8013422382028499;-2.595930551143766e-07;2.1486477820400553e-06;1.0377127046121544;1.0255757279534345;10.0631640699492;0.8317593828586873;0.015557242762359732;0.015394053022922932;0.8027894726200415;0.015223970853355447;0.7969625423037977;1.018463270573767
22.28638;1.0336673180870712;0.8291998815075828;0.8014781910622537;-2.6936905846001974e-07;2.235475917104938e-06;1.0379962618920096;1.0251826086636153;10.060378774686368;0.831765858844356;0.015554004076661085;0.015392907584144988;0.8027485069255225;0.015226937031110704;0.7970689091988598;1.0180383229722827
22.29638;1.0339257866749332;0.8293114549261432;0.8016051157984685;-2.78121245725438e-07;2.325670005366138e-06;1.038277191889749;1.0247831720951055;10.05767961951028;0.8317746328164629;0.015550737988309;0.015391642278265262;0.8027058825265554;0.015229751960488867;0.7971753806403582;1.0176102764684978
22.30638;1.034185428039639;0.8294261340611965;0.8017232005087416;-2.8588131953900384e-07;2.419255658131546e-06;1.0385556529770388;1.024378387285238;10.055071781087163;0.8317851769081702;0.01554744883435815;0.015390258693694304;0.8026616325815844;0.0152324140798388;0.7972823117918207;1.0171797184741542
22.31638;1.0344457904424054;0.8295445297676722;0.801832811180806;-2.9270211599883397e-07;2.5161882460146986e-06;1.0388316189110804;1.0239691736469179;10.052558930876792;0.8317970165037233;0.01554414246352654;0.015388755396290827;0.802615624942319;0.015234920042087858;0.7973900164762352;1.0167472267628395
22.32638;1.0347063474039209;0.8296672043225823;0.8019344214136971;-2.9865875779259424e-07;2.616361419897699e-06;1.039104722541036;1.0235563654644935;10.050144462323516;0.8318097103229122;0.015540824774106067;0.015387127506176804;0.8025676003961875;0.01523726822452939;0.7974986240542845;1.016313355862104
22.33638;1.0349665713792702;0.8297946352965808;0.8020284618562553;-3.0387033802714067e-07;2.719622098152058e-06;1.0393742958087309;1.0231406328332406;10.047832778724555;0.831822745566066;0.01553749939210314;0.0153853678411901;0.8025173035177416;0.015239460963380589;0.7976080205547432;1.0158786172466252
22.34638;1.0352259079469817;0.8299272075008979;0.8021152405067227;-3.0852007644205117e-07;2.8257893210254e-06;1.039639468358885;1.022722399930645;10.04562904983089;0.8318354711414402;0.015534167023238373;0.015383468909836625;0.8024645569361603;0.015241503819455082;0.7977179406909389;1.0154433813140422
22.35638;1.0354837155619854;0.8300651454695336;0.8021949486637397;-3.1284893179333914e-07;2.9346717013808304e-06;1.039899150444484;1.0223018869945566;10.04353786837211;0.8318471837445799;0.015530827776062042;0.015381424417263303;0.8024091715884087;0.015243403166638594;0.7978280644975293;1.0150078475980115
22.36638;1.035739304792148;0.8302084430697667;0.8022677097399493;-3.171432423398238e-07;3.0460909346672344e-06;1.0401520703929263;1.021879198028612;10.041562092606467;0.8318573149647616;0.015527482944102566;0.015379230017470545;0.8023508656859152;0.015245163797334564;0.7979380591475004;1.0145721809619908
22.37638;1.0359920048264626;0.8303569184555439;0.8023336415570546;-3.2172810206553177e-07;3.1599023763733215e-06;1.0403969689676584;1.0214543919066974;10.039701836163974;0.8318654909371245;0.01552413403565909;0.015376883671964388;0.802289376087243;0.015246788075264275;0.7980476011853999;1.0141366633892457
22.38638;1.0362411723325926;0.8305103472562241;0.8023928631396617;-3.2694877482462416e-07;3.2759950393698217e-06;1.040632743408234;1.021027633997282;10.037953846975578;0.8318714067358108;0.015520782231205147;0.015374386423598849;0.8022246172687316;0.01524827767873582;0.7981564044903685;1.0137017706746763
22.39638;1.0364861976891295;0.8306685285565181;0.8024454472927793;-3.3315175487103225e-07;3.3942854214390767e-06;1.0408584507350926;1.0205993086675622;10.036312274397964;0.8318747290281245;0.015517429168400926;0.015371743092142752;0.8021567028287703;0.015249635072451417;0.798264298829324;1.0132681498204088
22.40638;1.0367264962423397;0.8308312552955157;0.8024914027814404;-3.4066697305459077e-07;3.5147128825331386e-06;1.0410733228920417;1.0201699319841828;10.034770924952017;0.8318751299977226;0.015514077194915356;0.015368962089423191;0.802085871154483;0.01525086212942843;0.7983713027288505;1.0128365490090592
22.41638;1.0369614113304035;0.8309982335076186;0.8025306884838799;-3.4977598039822203e-07;3.637214323669246e-06;1.041276768575727;1.0197399996182817;10.033325335057834;0.8318722944071776;0.015510729939943494;0.01536605528269785;0.802012395563452;0.015251958089981301;0.7984775560002146;1.0124077870672386
22.42638;1.0371900967550405;0.831169000959008;0.8025632336587691;-3.606917408750224e-07;3.761689872636057e-06;1.0414682033004228;1.0193098980306932;10.031972695146868;0.8318658337699887;0.015507394036847278;0.015363038567063074;0.801936499780764;0.015252919117881491;0.798583172721544;1.0119826858656864
22.43638;1.037411512166211;0.8313429189125202;0.8025889475652029;-3.7355158032537915e-07;3.88800063346802e-06;1.0416468787215623;1.0188798585771013;10.03071018701323;0.8318552808086406;0.01550407962107326;0.015359932729970941;0.8018583105820891;0.015253739094967652;0.7986882100331268;1.0115620079074454
22.44638;1.037624522644886;0.83151927120479;0.802607692675062;-3.8839730320717914e-07;4.015985669906447e-06;1.0418119069821772;1.0184499765972959;10.029533598322187;0.8318402133092279;0.015500798311047686;0.015356763071855057;0.8017779048715553;0.015254411469755034;0.7987927323966109;1.0111464989305643
22.45638;1.037828007464754;0.8316973914370305;0.802619302614414;-4.0517268972894087e-07;4.145467986949456e-06;1.0419623579110742;1.018020316021055;10.02843664210854;0.8318203341066107;0.015497561132365294;0.015353556857217175;0.8016954393241539;0.015254931434606506;0.7988968336096357;1.0107369122867775
22.46638;1.0380209241089768;0.8318767411985282;0.8026237011555584;-4.2376090695427413e-07;4.2762637691381725e-06;1.0420973329463876;1.0175910298771855;10.02741089406087;0.8317954123581879;0.015494378394395493;0.015350340691928359;0.8016112591870594;0.015255296567941935;0.7990006459199324;1.0103339475221877
22.47638;1.0382023510611054;0.8320569132616927;0.8026210014817536;-4.4401412950030754e-07;4.408190721413319e-06;1.0422159827510662;1.0171623895477393;10.026446295931965;0.8317651624853757;0.01549126035915274;0.015347139323704809;0.8015259218895503;0.015255506424557556;0.7991043757751657;1.0099382160760388
22.48638;1.0383715541546348;0.8322375395756283;0.8026114919724716;-4.6575138507261703e-07;4.541047755667002e-06;1.042317475443457;1.0167346673203919;10.025531441892852;0.8317292033584646;0.015488216609850485;0.015343975292003908;0.8014401517452012;0.015255561642328892;0.7992083004906964;1.0095502901725026
22.49638;1.038528021353429;0.8324181824550279;0.8025955673510514;-4.887654764294538e-07;4.674567337176916e-06;1.0424010707663038;1.016307986219789;10.02465347060808;0.8316871575316739;0.015485254791171733;0.015340869081118352;0.8013547619066217;0.01525546184292206;0.7993127258854456;1.0091707309362021
22.50638;1.0386714285685945;0.8325982885639935;0.8025736888688125;-5.128544627627325e-07;4.8083814993549605e-06;1.0424662775018276;1.0158822927121225;10.023798738731656;0.8316387765695142;0.015482380409713958;0.015337838614383512;0.801270604810748;0.015255204981268873;0.7994179755871563;1.0088000001250685
22.51638;1.0388015832051471;0.8327772218568005;0.8025463816650554;-5.378296116839047e-07;4.942059508815399e-06;1.042512906205833;1.0154573955660833;10.022954408257277;0.8315840100398924;0.015479596690671879;0.015334898433696863;0.8011885896560831;0.015254789490220052;0.7995244171627715;1.008438335422268
22.52638;1.0389183804637425;0.8329543878747875;0.8025142296278024;-5.634816956325551e-07;5.075199565713824e-06;1.0425410300220994;1.0150329773645408;10.022109267540928;0.8315230406340813;0.015476905004309394;0.015332060927819585;0.8011096621188333;0.01525421550039036;0.7996324452870317;1.0080857444010405
22.53638;1.039021822764901;0.8331293235100814;0.802477818690496;-5.895646448383832e-07;5.207492269366302e-06;1.042550965040618;1.014608651009791;10.021253562100304;0.8314562672831807;0.015474307190386942;0.015329338291419869;0.8010346789083361;0.015253484226405817;0.799742388222693;1.0077421072121016
22.54638;1.0391120704602828;0.8333016448172823;0.8024376457035463;-6.158252146081443e-07;5.338717176392636e-06;1.0425433107756255;1.0141840499688752;10.020378977106626;0.8313842467806991;0.015471806711375404;0.01532674257545343;0.8009643007010099;0.015252597953528712;0.7998544616008755;1.0074072784213757
22.55638;1.0391894145963365;0.8334709794761919;0.8023941197866303;-6.42036408802787e-07;5.468694802308955e-06;1.0425189737797564;1.0137588116083946;10.019478377091218;0.8313076073655705;0.015469407624565107;0.015324284308969437;0.8008989938906523;0.015251560901513844;0.7999688585730456;1.0070811703607223
22.56638;1.0392542052483198;0.8336369802334564;0.8023476699892719;-6.679981444467881e-07;5.5972566597079546e-06;1.0424790608098664;1.0133325282961354;10.018545185548474;0.8312269088839841;0.015467114573931464;0.015321971655826702;0.8008391171903183;0.015250379564256532;0.8000858634329775;1.006763799544955
22.57638;1.0393068341598377;0.8337993974110735;0.8022988195830827;-6.935215524476074e-07;5.724254987056446e-06;1.0424247348218392;1.012904825973531;10.01757346099255;0.8311425112906238;0.015464933643024988;0.015319811547442108;0.80078501301021;0.015249061203638002;0.8002058642982154;1.00645528706082
22.58638;1.039347718975614;0.8339581982339075;0.802248187768734;-7.184340512808778e-07;5.849561736317078e-06;1.0423571435281782;1.0124754975658552;10.016558414582557;0.8310545665466077;0.015462871902981153;0.015317811257032816;0.8007370237561837;0.015247611782560896;0.8003292688620351;1.0061558740014895
22.59638;1.039377246865876;0.8341136394725197;0.8021964638553758;-7.425908971066997e-07;5.97305244395739e-06;1.042277328102786;1.0120445807516845;10.015496682708333;0.8309631616841173;0.015460936401499849;0.015315978192013687;0.8006954692513478;0.015246036482542677;0.8004564254412175;1.0058659583283471
22.60638;1.039395806617334;0.8342662091723587;0.8021443720083993;-7.658753404888027e-07;6.094602270275991e-06;1.042186134502707;1.011612329680597;10.014386660747382;0.8308684556690199;0.015459134173291098;0.015314318843515369;0.8006606286468002;0.015244342042384578;0.8005876072321184;1.0055860639284058
22.61638;1.0394038762452904;0.8344165229644287;0.8020926181732596;-7.882033048120473e-07;6.214076162255654e-06;1.0420842904000016;1.0111791096847487;10.013228786365923;0.8307706708451816;0.015457472751127199;0.015312838528534467;0.8006326621673755;0.015242537309277944;0.800723043223417;1.0053167015387603
22.62638;1.0394019096416502;0.8345652807820738;0.8020418176229346;-8.095097823105466e-07;6.331315781278713e-06;1.041972554341778;1.0107453700257643;10.012025271449307;0.8306700466365197;0.015455960135155747;0.015311541918004004;0.8006114840015283;0.015240631667250641;0.8008630305321893;1.0050582659747838
22.63638;1.0393900792689577;0.8347132649897241;0.8019924487239898;-8.297025968698278e-07;6.446149660717111e-06;1.0418517212226226;1.0103116999658392;10.010779516262568;0.8305668423579126;0.015454604672934233;0.015310433278892081;0.8005967251312951;0.0152386340635577;0.8010080302933206;1.0048110626671694
22.64638;1.039368265111349;0.8348613003089126;0.801944833093039;-8.486227306596706e-07;6.5584191013964905e-06;1.0417225326638018;1.0098788123385682;10.009495984712043;0.8304613282984795;0.015453415356175823;0.015309516047111275;0.8005878021662453;0.01523655262541559;0.8011586067781168;1.0045753611443762
22.65638;1.0393363250540313;0.8350101751715285;0.8018990932161496;-8.660282009585042e-07;6.667992891007262e-06;1.0415856542609367;1.009447456457565;10.008180802656549;0.8303537513270354;0.015452401907090314;0.0153087922632;0.8005840106885802;0.015234392462571574;0.8013153411161019;1.0043514356630339
22.66638;1.0392942681065982;0.8351605570026801;0.8018551348693546;-8.815958797629241e-07;6.774773008174779e-06;1.0414417453210822;1.0090184287182933;10.006842215359251;0.8302443111638191;0.015451573943522753;0.015308262199512852;0.8005846438168388;0.015232153516799591;0.8014788020409698;1.0041395662833184
22.67638;1.0392422225738618;0.8353129332473757;0.8018127489670296;-8.949534799071355e-07;6.878720154883837e-06;1.0412915478579856;1.0085926573751893;10.005490413445628;0.830133203032743;0.01545093947501216;0.015307925261388758;0.8005890572718248;0.015229831839011979;0.8016494659762431;1.0039399369627002
22.68638;1.0391803925016245;0.8354676618158111;0.801771776602191;-9.057296207346985e-07;6.979877194199272e-06;1.041135918544467;1.0081711425579951;10.004137304356364;0.8300207230601194;0.01545050399853583;0.015307781886080896;0.8005965945030157;0.015227422988741008;0.8018276162971221;1.0037525673661027
22.69638;1.0391090271953256;0.8356250456175907;0.8017321528296969;-9.135797117056617e-07;7.0783399829757075e-06;1.0409758451190017;1.0077548280270439;10.002796232857673;0.8299073097413386;0.015450270973493345;0.015307833616723424;0.8006064983015314;0.015224925439918314;0.802013342291873;1.00357738951472
22.70638;1.0390283552902488;0.8357852457121032;0.8016938038501088;-9.181960225861804e-07;7.17419664456514e-06;1.0408125083029838;1.007344624589383;10.001480937114083;0.8297934707863277;0.015450242585484355;0.015308081223403573;0.8006179226718639;0.0152223434818413;0.8022066229654793;1.0034142982983236
22.71638;1.0389385867087066;0.835948109590922;0.8016565825121977;-9.193388290828264e-07;7.267484976161823e-06;1.0406472300964476;1.006941483520107;10.000204069729941;0.829679675205241;0.015450419793919926;0.015308523853825818;0.8006300166354384;0.015219687110518843;0.802407409966271;1.00326307119972
22.72638;1.038840023527893;0.8361131265952186;0.8016203131582219;-9.168682008909454e-07;7.358179207060562e-06;1.0404812464189739;1.0065463863425932;9.99897645982295;0.8295662970137423;0.015450802438160422;0.015309160663393447;0.8006420291102725;0.015216967405786255;0.8026156556268803;1.0031232823816592
22.73638;1.0387331341326946;0.8362795639288723;0.8015848024318533;-9.107392617447877e-07;7.446221671070333e-06;1.0403155765062333;1.0061602798710834;9.997807274072626;0.8294536573858285;0.015451389948104017;0.015309993054228936;0.8006533707158738;0.015214192127072753;0.8028312789701564;1.0029942688458373
22.74638;1.0386185214227384;0.8364466416781593;0.801549770193506;-9.009707624811779e-07;7.531586082537906e-06;1.040151085786554;1.0057839370709118;9.996704542232113;0.8293420942278713;0.015452181719219181;0.015311024242199503;0.800663561399441;0.01521136538110713;0.8030541553782825;1.0028750891291924
22.75638;1.0384968939648653;0.836613613325898;0.8015148486787677;-8.876020354249982e-07;7.614312962856879e-06;1.0399885569045326;1.0054177765327537;9.995675988671861;0.8292319692880696;0.015453176176489178;0.015312256105163591;0.8006721164858964;0.01520848880450709;0.8032841636225471;1.0027645214325667
22.76638;1.0383691043120604;0.8367797980127295;0.8014796731604876;-8.706496398138976e-07;7.694499725121446e-06;1.0398287465519642;1.0050618081014833;9.994729819955442;0.8291236813338694;0.015454369661879108;0.015313686669198828;0.8006785497781871;0.015205561838449604;0.8035211772279014;1.0026611693472696
22.77638;1.0382361654082168;0.8369446041759973;0.8014439098317407;-8.501141561707091e-07;7.772255491788193e-06;1.0396724694540829;1.0047157682707961;9.993874511813532;0.8290177303663752;0.015455757006801026;0.015315309987375285;0.8006824928910647;0.015202581435383345;0.8037649874413217;1.002563589147321
22.78638;1.0380991156693624;0.8371074911390123;0.8014071867919119;-8.260278523513942e-07;7.847663571511371e-06;1.0395205982290496;1.0043792771625968;9.99311763139025;0.8289147162823731;0.015457331873177394;0.015317117573358326;0.80068374811111;0.015199542540115749;0.8040152889397205;1.0024703970606657
22.79638;1.0379587863433366;0.8372678960843685;0.8013690676239622;-7.98461248677107e-07;7.920810025178396e-06;1.039373958120578;1.0040518568700347;9.992465159212669;0.8288152468996891;0.015459084809702336;0.015319100312223971;0.8006822392211566;0.015196440508718764;0.8042717654118403;1.0023804342427955
22.80638;1.0378157107347388;0.837425188661876;0.8013291267250945;-7.674846239905618e-07;7.99183281211667e-06;1.039233214993156;1.00373288226407;9.991922246336173;0.828719872498481;0.015461002206390824;0.01532124954200095;0.8006779242644667;0.015193274137177496;0.8045341590024364;1.0022929147755109
22.81638;1.0376702400582005;0.8375786558277604;0.801287009116077;-7.331447002185024e-07;8.060923156503137e-06;1.039098818411281;1.0034216084850733;9.991494263973074;0.8286290580362058;0.015463068215007043;0.015323556805341046;0.8006706916045061;0.015190046327665418;0.8048022428299473;1.002207354019027
22.82638;1.0375227029071044;0.837727530567582;0.8012424320805709;-6.954962804364428e-07;8.128288508007533e-06;1.038971060953333;1.0031172371066364;9.991186670551322;0.8285431510227621;0.015465267602048482;0.015326013605856658;0.8006602896455749;0.01518676271124372;0.80507576977806;1.0021233566058785
22.83638;1.0373734773076742;0.837871066934229;0.8011951879708202;-6.546387128795265e-07;8.19410315780666e-06;1.038850229324126;1.0028189431462813;9.99100432519184;0.8284623899864059;0.015467588215589129;0.015328611551206182;0.8006463439368001;0.01518343144052315;0.8053544594019624;1.0020405324342536
22.84638;1.0372229201417924;0.838008585822344;0.8011451333658751;-6.106654916332412e-07;8.258482245531368e-06;1.0387366576942691;1.0025259617694053;9.99095159683476;0.8283869672701064;0.015470021558503265;0.015331342321180975;0.8006284099962655;0.015180063773564735;0.8056379960380667;1.0019585171214025
22.85638;1.0370712078817517;0.8381394674111746;0.8010921851171492;-5.635746702494319e-07;8.321500204453645e-06;1.038630595719654;1.0022376919370932;9.991033070119801;0.8283170588798671;0.015472560305290374;0.015334197752719962;0.8006059996307874;0.01517667367009885;0.8059260286034134;1.001876976608011
