time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.86638;1.0369182870000466;0.83826317057317;0.8010363553786671;-5.13254170871834e-07;8.38321536059849e-06;1.0385321028045928;1.001953656247801;9.991253769108768;0.8282527259433748;0.015475195851646983;0.01533717052724165;0.8005786412933256;0.015173277276041706;0.8062181575963983;1.0017956368288459
22.87638;1.036764081875785;0.8383792844627206;0.8009777360293016;-4.5954372678962197e-07;8.443667753637209e-06;1.0384411524019903;1.0016734187643959;9.991618226730886;0.8281937757518989;0.015477918859504178;0.015340255545022791;0.8005459653749429;0.015169891598331134;0.8065138845526785;1.0017143270712934
22.88638;1.0366087490731801;0.8384875362747816;0.8009163965684339;-4.023065643334687e-07;8.502870722563481e-06;1.0383577650068665;1.001396563362808;9.992128877542456;0.8281397980177961;0.015480721126525578;0.015343451053102437;0.8005076532998332;0.015166531476554682;0.806812535818169;1.0016330444160593
22.89638;1.0364526491389947;0.8385877406581781;0.800852313903225;-3.4147356773064085e-07;8.560810414757914e-06;1.038281940325289;1.0011227147894932;9.992785576821921;0.8280903340522178;0.015483596108144983;0.015346758301256582;0.8004632791472467;0.015163207406042701;0.8071132291287045;1.0015520666536488
22.90638;1.036296172049782;0.8386797644954336;0.8007853904554555;-2.7704893656725427e-07;8.617444937369033e-06;1.038213498234721;1.0008516302309254;9.993586924212432;0.8280449536902386;0.015486537858989851;0.015350180094987167;0.800412283878033;0.01515992551718841;0.8074149846135384;1.001471929631908
22.91638;1.0361397210616456;0.8387635447604671;0.8007154745282349;-2.0907686823101086e-07;8.672713101415226e-06;1.0381520383211038;1.0005832844080074;9.99453181267109;0.828003228315314;0.01548954030263419;0.015353720107137453;0.8003540920004225;0.015156688497138178;0.8077169206760607;1.0013932298593724
22.92638;1.0359838419424596;0.8388390782933354;0.8006423557192369;-1.3759554106144368e-07;8.72654155320118e-06;1.0380970047200209;1.0003178130456543;9.995619841151305;0.827964711246703;0.015492598037655634;0.015357384151284964;0.8002881688136021;0.015153497291618922;0.8080183422285867;1.0013165644098183
22.93638;1.035829291536457;0.8389063872846861;0.8005657955749009;-6.260374901032765e-08;8.778840960559407e-06;1.038047743959579;1.000055376086035;9.996850963526066;0.8279289814439663;0.015495706875476432;0.015361181386858009;0.8002140010485415;0.015150353082112843;0.8083187010097055;1.001242638340484
22.94638;1.0356768962617429;0.8389655436522905;0.8004855993869806;1.5957429780599025e-08;8.829520322977446e-06;1.0380035946984356;0.9997960988270301;9.998225542923223;0.8278957650526183;0.015498862234771689;0.01536512245958444;0.8001310957083054;0.015147258124027538;0.8086175201901832;1.0011722611821723
22.95638;1.03552738471653;0.839016680765145;0.8004016826058382;9.82013993328279e-08;8.878498329646027e-06;1.0379640619202324;0.9995401264145831;9.999744013705358;0.8278650030359633;0.01550205705497309;0.015369216783359816;0.8000390134305396;0.015144215106502648;0.8089142993128771;1.001106244757239
22.96638;1.0353814404728978;0.8390599484749022;0.800314104295055;1.8426249152279786e-07;8.925686381260939e-06;1.0379289333207746;0.9992877093060545;10.001404651394912;0.827836751974299;0.015505281711301647;0.015373472618489278;0.7999374445333699;0.015141225250209368;0.8092084783424788;1.0010453804958963
22.97638;1.0352398020637428;0.8390954910485592;0.8002230434165033;2.742536146207248e-07;8.970981162876623e-06;1.0378982460901907;0.9990392029137527;10.003201848828857;0.8278110736778297;0.015508525347443375;0.015377897935637203;0.7998262542214396;0.01513828676166884;0.8094995197309827;1.0009904952040891
22.98638;1.0351031804626074;0.8391234422728967;0.8001287090854314;3.68248583514607e-07;9.014267759535891e-06;1.0378722003875016;0.9987949994418033;10.005127679528151;0.827788032455611;0.015511776700665673;0.015382500016774802;0.799705418896436;0.015135395951217153;0.8097869249827325;1.0009424824890865
22.99638;1.0349721038397774;0.839143905449791;0.8000312697430377;4.662812441510678e-07;9.055413021895367e-06;1.0378510914172905;0.9985555218164598;10.0071745685732;0.8277677019959059;0.015515024448630996;0.015387285476605651;0.799575000468063;0.015132549838242823;0.8100701146878082;1.0009022558735845
23.00638;1.0348468459238138;0.8391569876726115;0.799930860900917;5.68329625298747e-07;9.094274354698964e-06;1.0378352574141854;0.9983212417973019;10.009335725746555;0.8277501632459318;0.0155182577013337;0.015392260837497635;0.7994352346083575;0.015129747646339505;0.8103484262228541;1.0008706412748094
23.01638;1.0347273832123192;0.8391629434612936;0.7998276248813365;6.742754720538431e-07;9.130728782676972e-06;1.0378250295224154;0.9980926080642208;10.011603793924161;0.8277355507129546;0.015521465505637445;0.015397432025020353;0.7992865409401403;0.015126991361550917;0.8106212946244159;1.0008482822968787
23.02638;1.0346133922109864;0.8391622905079351;0.7997217737054252;7.838627732029832e-07;9.164688619671599e-06;1.0378206640924772;0.9978699676792315;10.013970459270327;0.8277240614642898;0.015524634920089193;0.015402803514490545;0.7991294198770716;0.01512428538441406;0.8108883614863364;1.0008356354168941
23.03638;1.0345043928482678;0.8391557313969796;0.7996136443838857;8.967058689526712e-07;9.196087164434041e-06;1.0378222516629525;0.997653594695739;10.01642728040667;0.827715871495815;0.015527749681347939;0.015408379249816398;0.7989643821244096;0.015121634724217858;0.8111494193441229;1.0008330657364934
23.04638;1.0343998745033007;0.8391439626162734;0.7995036593392152;1.0123454479478881e-06;9.224854937333766e-06;1.0378296862924687;0.99744374260217;10.018965710678193;0.8277110703518645;0.015530790968126177;0.015414163670246539;0.7987919379869381;0.015119043376668723;0.8114043039675043;1.0008409381977958
23.05638;1.0342992752204354;0.8391275307359034;0.7993922566850251;1.130288634684714e-06;9.250909959410122e-06;1.0378427878993812;0.9972406449400056;10.02157671617158;0.8277096516442414;0.015533739217072441;0.015420159560515765;0.7986126175759837;0.015116513610025408;0.8116528010843777;1.0008595397300595
23.06638;1.0342019730675085;0.8391067899877545;0.7992799374073811;1.2500315806456006e-06;9.274157216847118e-06;1.0378614154366115;0.9970445175666981;10.024251304483688;0.8277115187620261;0.015536575679821583;0.015426364943479032;0.7984269480174685;0.015114046009127345;0.8118946147359369;1.0008888848002513
23.07638;1.0341073234686358;0.8390819405958133;0.7991673758467714;1.3710993269716116e-06;9.294493709592119e-06;1.0378854126743242;0.9968555672219835;10.02698086165136;0.8277164976624463;0.015539283950606013;0.01543277287138516;0.7982353695303483;0.015111640754339286;0.8121294376865754;1.0009286601380833
23.08638;1.0340146784632867;0.8390530753597372;0.7990554168167707;1.4930745717162933e-06;9.311819832938116e-06;1.0379145737672106;0.9966739952303871;10.029756465141986;0.8277242787714258;0.015541851425233398;0.015439373324866248;0.7980382445907271;0.015109298694175637;0.8123570809707398;1.0009783656300038
23.09638;1.0339234456719981;0.8390202018858195;0.7989449546576524;1.6155900461548174e-06;9.326051055195414e-06;1.0379487364811555;0.9965000182829674;10.032568391667915;0.827734339465403;0.015544269974987503;0.01544615591936864;0.7978359993199267;0.015107021044909304;0.8125775446763251;1.001037454136672
23.10638;1.0338332087376614;0.8389832557658179;0.7988368417070202;1.7383172596265803e-06;9.337134742296589e-06;1.037987855536524;0.9963338801493242;10.035407045852654;0.8277460769714514;0.0155465361283673;0.015453112764521661;0.7976292081093402;0.015104808570583616;0.8127909629075034;1.0011053476256702
23.11638;1.033743815682983;0.8389421047211587;0.7987319069233239;1.8609733048853e-06;9.345051620022358e-06;1.038031995067717;0.9961758356064654;10.03826446890083;0.8277590484695065;0.015548650923647845;0.015460238927153784;0.797418505185812;0.015102661366355824;0.8129974773022481;1.0011814442411489
23.12638;1.0336553082975974;0.8388965543819186;0.7986310018180728;1.983325305238201e-06;9.349782915009094e-06;1.0380812564579294;0.9960261120525963;10.04113467505056;0.8277729863522649;0.015550618587205458;0.01546753092530832;0.7972044759881365;0.015100579415067138;0.8131971244805941;1.0012652529231922
23.13638;1.033567734423892;0.8388463700635965;0.7985349567753356;2.1051695799950287e-06;9.351290197204936e-06;1.0381356849764098;0.9958848434824713;10.044012521102827;0.8277876423946854;0.015552444780183071;0.015474986164304497;0.7969876685328512;0.015098563666839294;0.8133898033411803;1.0013565163663658
23.14638;1.0334811037030267;0.8387913110830261;0.7984444880348721;2.2262954160027644e-06;9.349534494380955e-06;1.038195283772973;0.9957520263207749;10.04689248361391;0.8278027056494242;0.01555413605829044;0.015482602776288556;0.7967686128406227;0.015096617892413206;0.8135753020102263;1.0014551178320197
23.15638;1.0333955607129202;0.8387311928954981;0.7983601585215163;2.346474250352051e-06;9.344500301725497e-06;1.0382601665369229;0.9956276077164511;10.049768784288101;0.8278177979596939;0.01555570029738741;0.015490378669277693;0.7965478000402568;0.01509474921390717;0.8137533062297376;1.0015609228038063
23.16638;1.0333115088948286;0.8386659492614096;0.7982823862843991;2.4654804629651864e-06;9.336206155292207e-06;1.0383306993530101;0.9955116691029376;10.052636204605905;0.8278324628226877;0.015557147099804582;0.015498310169404853;0.796325719663302;0.015092965790848;0.8139234155592372;1.0016738001668868
23.17638;1.0332295467098078;0.8385956273570605;0.7982114467083942;2.583110110335966e-06;9.324705085778748e-06;1.0384074538307742;0.9954044857765793;10.05549014732192;0.8278461189459253;0.01555848699856324;0.015506390669394191;0.7961028906070924;0.015091275834259253;0.8140852087023204;1.0017937661382108
23.18638;1.033150377322593;0.8385203564925214;0.7981474661387054;2.6991886488510414e-06;9.310080011108015e-06;1.038490988732078;0.9953064021269212;10.058326231860748;0.8278579872967822;0.015559729042517876;0.015514610551884916;0.7958798155184323;0.015089690104667278;0.8142382923562437;1.0019210133460519
23.19638;1.0330747410847756;0.8384403375269306;0.7980904243583051;2.813566225082814e-06;9.292435858095553e-06;1.0385816819865112;0.9952176964949292;10.061139982185233;0.8278670487877987;0.015560878371012799;0.015522958890457808;0.7956569841503437;0.015088223206282187;0.8143822849166982;1.0020557363230438
23.20638;1.0330032726849332;0.8383558243825028;0.7980402018426221;2.926092915178713e-06;9.271882976081597e-06;1.0386797222326825;0.9951385280271119;10.063926530156081;0.8278721126669951;0.01556193427601039;0.015531425253180959;0.795434937395054;0.01508689085384472;0.8145168039311023;1.0021979914632255
23.21638;1.0329364296403312;0.8382671424373933;0.7979967235241295;3.0365889326159814e-06;9.24852403189816e-06;1.038785182576933;0.9950689391805325;10.066680914602761;0.8278720410143303;0.01556288937928443;0.015540000407098858;0.7952142530365848;0.01508570529412989;0.8146414935814528;1.0023477244543344
23.22638;1.0328746611403752;0.8381747683103975;0.7979601353007885;3.1448431650707448e-06;9.222462603042079e-06;1.0388980451559648;0.9950089355396644;10.069398886952758;0.8278659961113127;0.015563732695762274;0.015548676192408144;0.7949954624283967;0.015084671880657558;0.8147560180059965;1.0025047873381658
23.23638;1.0328185444544844;0.8380793679037213;0.7979308633835112;3.2506456671443073e-06;9.193821227080569e-06;1.0390181350014391;0.9949585922515211;10.072077297755353;0.8278534742121814;0.015564454496986504;0.015557445665857197;0.7947789689914903;0.015083789678169651;0.8148600385216962;1.0026689572075336
23.24638;1.032768643870188;0.8379817459144799;0.7979095044017324;3.3538132591237637e-06;9.162743122186394e-06;1.0391451257804831;0.9949180491697218;10.074714457265157;0.8278341437094937;0.01556504728567863;0.015566303680096745;0.7945649944718388;0.015083055547744318;0.8149532582143462;1.0028400406890994
23.25638;1.0327253371999259;0.8378827940441013;0.7978966416106649;3.4541884151556083e-06;9.129376279192954e-06;1.0392786768793296;0.9948874166692158;10.07731023792508;0.8278077230947609;0.015565503747261799;0.015575246312856025;0.7943536358483008;0.015082467034298252;0.815035503839069;1.0030178961349967
23.26638;1.0326888634250175;0.8377834760272499;0.7978927449871521;3.551635171526002e-06;9.093864092343211e-06;1.0394184964451505;0.9948667523090129;10.0798645355717;0.8277739704119617;0.015565815626708975;0.015584269277343372;0.7941450130594693;0.015082022253749355;0.8151067542231037;1.0032023123277642
23.27638;1.032659515097891;0.837684741531143;0.7978981988943288;3.646050193939792e-06;9.056357890992779e-06;1.0395642424225375;0.9948561225446858;10.082375796151913;0.8277327027814068;0.015565973837695249;0.015593366664826146;0.7939393620958664;0.015081719037670482;0.8151670861550123;1.003392917780841
23.28638;1.0326377647843579;0.8375873884644475;0.7979133903594244;3.7373794984939163e-06;9.017026421188678e-06;1.0397154279983907;0.9948556287137008;10.084842288607556;0.8276838374658407;0.015565969124150349;0.015602530669339918;0.7937370377573083;0.015081554040172751;0.8152166220572322;1.003589225914773
23.29638;1.0326242429519998;0.8374920905034475;0.7979388364901501;3.825622201495382e-06;8.976025798683573e-06;1.039871463845573;0.9948654259065831;10.087263640399089;0.827627463816012;0.015565793051204268;0.015611752829607334;0.7935384602479417;0.015081521301870656;0.8152555711632218;1.0037907386087843
23.30638;1.0326196582554246;0.8373995389682397;0.7979752687977903;3.910816173419654e-06;8.933460627336542e-06;1.0400317633360747;0.994885770209141;10.08963904681814;0.8275638954758192;0.01556543954786991;0.015621025459581847;0.7933440536465401;0.015081612904428663;0.8152843001316697;1.003997025265742
23.31638;1.0326246973358808;0.8373103995491721;0.7980235383551157;3.993013173791484e-06;8.889394162910713e-06;1.0401957777840307;0.9949169900195859;10.091964459181716;0.8274936533358108;0.015564907118155287;0.015630341825974073;0.7931542494718886;0.015081822427512928;0.8153033037637498;1.0042077742164794
23.32638;1.0326398447353495;0.8372251255449701;0.7980844218585751;4.0722567698285026e-06;8.843881568953757e-06;1.040362979775445;0.994959397228223;10.094232920107075;0.8274173972126605;0.01556420034246871;0.01563969572466836;0.7929695135099948;0.015082146243016912;0.8153131127536517;1.004422782453059
23.33638;1.0326651901722637;0.8371439193865453;0.7981585094099528;4.148566229277524e-06;8.796991095937021e-06;1.0405328444323074;0.9950132013819406;10.096437100334452;0.8273358949763611;0.01556332986700746;0.01564908060051587;0.7927903101470395;0.01508258106048865;0.8153142514643537;1.0046419037658254
23.34638;1.03270042637328;0.837066847867014;0.7982461831568888;4.221932873966536e-06;8.74882093503404e-06;1.0407047954590611;0.9950784441820263;10.09857021195262;0.8272500155417368;0.015562311464336627;0.0156584876366088;0.7926170694406963;0.01508312175700905;0.8153072211400489;1.0048650460341706
23.35638;1.0327450130298779;0.8369939210223564;0.79834761869145;4.292338862025558e-06;8.699478537878998e-06;1.0408781539656602;0.9951550148001624;10.100624673330861;0.8271606504154451;0.015561164129218756;0.01566790395211009;0.7924502028642856;0.015083761465995563;0.8152924622102425;1.0050921628685638
23.36638;1.0327982362287613;0.8369251355316601;0.7984628009802295;4.359766136115943e-06;8.649027636173047e-06;1.0410521014153373;0.995242701761517;10.102591082470154;0.8270686042462588;0.015559908016129711;0.015677313252336615;0.7922900920628936;0.015084491905199513;0.8152703259410219;1.0053231634947384
23.37638;1.0328591490322887;0.8368605729041662;0.7985915722593678;4.424184399745649e-06;8.597475736001236e-06;1.0412256474237656;0.9953411658066204;10.104459280258464;0.826974539731076;0.01555856369822095;0.01568669866255416;0.7921370600717091;0.015085302691579323;0.8152410635926811;1.0055578432104035
23.38638;1.03292659183649;0.8368004414506974;0.7987336821071637;4.485564781777415e-06;8.54481110884132e-06;1.0413977542716941;0.9954498816963255;10.106220692649128;0.8268789915603397;0.01555715123479565;0.015696044646446233;0.7919913605077838;0.015086181551893245;0.8152048304300358;1.005795910437992
23.39638;1.0329992729613535;0.836744984454242;0.7988887962696675;4.543917421806196e-06;8.491061124066617e-06;1.0415675900560326;0.9955681991103598;10.107869997656715;0.8267823926161637;0.015555688049255828;0.01570533686577211;0.7918531660904007;0.01508711589330202;0.8151616881536465;1.0060370701080663
23.40638;1.0330758200233894;0.8366944109688658;0.7990564921369928;4.599311138622196e-06;8.436336518687997e-06;1.0417346006785266;0.9956955010520939;10.109405093607617;0.8266850556640987;0.015554188221700783;0.0157145609804365;0.7917225846478675;0.015088093659049812;0.8151115471853289;1.006281125857039
23.41638;1.0331548590224875;0.8366489102086155;0.7992362572831214;4.651856974007022e-06;8.380815401336212e-06;1.0418983682453549;0.9958312919531404;10.110825888078335;0.8265871802773817;0.015552663985172988;0.01572370176655882;0.7915997093073457;0.015089102728641815;0.8150540983054768;1.006528031550084
23.42638;1.033235101780743;0.8366086613044407;0.7994274845751275;4.7016597861042095e-06;8.324692432947758e-06;1.042058548811006;0.9959751455391092;10.112133395185177;0.8264888842733331;0.01555112705487575;0.01573274395743358;0.7914846851518742;0.015090130573786288;0.8149888755654454;1.0067778305663968
23.43638;1.0333153845949576;0.8365738482145061;0.7996295154121511;4.748786027814471e-06;8.268140689522437e-06;1.0422149214675427;0.9961266011761737;10.113329444611018;0.8263901446146026;0.015549588109293749;0.01574167373557645;0.7913778155949955;0.015091166092277395;0.8149154250318803;1.0070305707200564
23.44638;1.033394728433205;0.8365447137414553;0.7998417349634108;4.793285413529499e-06;8.21129680583015e-06;1.0423673594646425;0.9962851537579457;10.114415820829095;0.8262907369373045;0.01554805572053361;0.015750478569219715;0.7912796368553511;0.015092201043815399;0.8148334177484943;1.0072862864707077
23.45638;1.0334723599638787;0.8365215617065457;0.8000636383584024;4.835230272996327e-06;8.154278930970752e-06;1.0425157993967837;0.9964503790782481;10.115393336445482;0.826190327881008;0.015546536829146378;0.015759145452825925;0.7911907933251391;0.015093228967928038;0.8147426501969699;1.0075449561284737
23.46638;1.03354759659806;0.83650466051179;0.8002948226656461;4.874734328550189e-06;8.097202616287003e-06;1.042660294242245;0.9966220536800164;10.116262231834275;0.826088664058563;0.015545037245911107;0.01576766049891784;0.7911117811256221;0.015094245285440849;0.8146429999761519;1.0078063862779414
23.47638;1.0336197584380442;0.83649418769444;0.8005349403664805;4.911955709516189e-06;8.040141024902577e-06;1.0428009944677714;0.9968000848321816;10.117023041184385;0.8259857325319407;0.015543561184950835;0.01577601092059811;0.7910427955737315;0.015095248649717664;0.8145344174921106;1.0080701572925574
23.48638;1.0336882344414073;0.836490297371577;0.8007836829794858;4.947087770841042e-06;7.983068336088268e-06;1.042938051625688;0.9969843038180219;10.11767642623118;0.8258817824988405;0.01554211178209864;0.015784185461719825;0.7909837271890343;0.015096239733431297;0.8144169443361832;1.0083357082340714
23.49638;1.0337526216294637;0.8364931820771861;0.801040766887708;4.980325436054201e-06;7.925863586699355e-06;1.0430715325878963;0.9971743850337341;10.118222406867309;0.825777169802532;0.015540692091759269;0.01579217204442419;0.7909342354349289;0.01509721847802655;0.8142906933780323;1.0086024706996088
23.50638;1.0338128116808905;0.836503078811444;0.80130583432899;5.011820672881533e-06;7.868374617379604e-06;1.0432013367915778;0.9973699661680706;10.118660375517392;0.8256721797405745;0.015539305552552092;0.015799956585215946;0.7908938279201797;0.015098182688206603;0.8141558150409537;1.0088699089783737
23.51638;1.033868942998077;0.8365203055604853;0.8015783442760093;5.041664179703013e-06;7.810472791130708e-06;1.043327160333442;0.9975707732558501;10.118989377669603;0.825567009527277;0.015537956711584562;0.01580752369120074;0.7908619212446554;0.015099128144631881;0.8140124909474369;1.0091374790044496
23.52638;1.0339212560936482;0.8365452459651227;0.8018575918065644;5.069888938533685e-06;7.752048584305703e-06;1.0434484773714012;0.997776638964332;10.119207643428618;0.8254618468928878;0.015536651866005554;0.01581485661476609;0.7908379088458171;0.015100049040173626;0.8138609288958846;1.009404637563299
23.53638;1.0339699423506885;0.8365781921548487;0.8021428267168503;5.096473461927042e-06;7.69298788963688e-06;1.043564590360668;0.9979874888220994;10.119312310463652;0.8253568366120475;0.015535398822187057;0.01582193721986892;0.7908212057095512;0.015100938044011754;0.813701322652946;1.009670882893734
23.54638;1.0340150256878293;0.836619203662812;0.8024333167400501;5.121357170812357e-06;7.63318597983054e-06;1.0436748641652323;0.9982032937205326;10.119299743592531;0.8252519548148801;0.015534206058906314;0.015828747673348385;0.7908112473131222;0.01510178647257496;0.8135337629874401;1.0099357690759294
23.55638;1.034056360608213;0.8366681082680345;0.8027283133641968;5.1444701165073076e-06;7.572574932711285e-06;1.0437788926593696;0.9984239192541681;10.11916635394029;0.8251469851800202;0.015533081833639729;0.015835272415266995;0.7908074374346709;0.015102585241600044;0.8133581796753727;1.0101989386315824
23.56638;1.034093828496009;0.8367245726516188;0.803027052948419;5.165758926140873e-06;7.51112133464437e-06;1.0438764249851527;0.9986489895211524;10.11890997406476;0.8250416119193216;0.015532034123295868;0.01584149900631306;0.79080908886354;0.015103326141295293;0.8131743985646137;1.0104601589276836
23.57638;1.0341275159089118;0.8367881646331604;0.803328818945716;5.185200821801033e-06;7.448814811785548e-06;1.04396727836365;0.9988779366407948;10.118530546488207;0.824935531025813;0.015531072347732757;0.015847418258388094;0.7908154767280753;0.015104002601322056;0.8129822614271989;1.0107193580417237
23.58638;1.034157596226926;0.8368583975900037;0.8036329374301632;5.202788513812724e-06;7.385677205839e-06;1.0440513500353859;0.9991101345551746;10.118029855018547;0.8248285251158803;0.015530208837387713;0.015853024365418043;0.7908259732894444;0.015104609317954798;0.8127817082067036;1.0109766995358345
23.59638;1.034184108827039;0.8369347451508313;0.8039386786701939;5.218501051079278e-06;7.321767522096937e-06;1.0441285947208665;0.9993449346739884;10.117410974240551;0.824720460372654;0.015529456806358276;0.0158583149694593;0.7908400620549352;0.01510514169003442;0.8125727988005016;1.0112326190363328
23.60638;1.0342069391251898;0.8370166351179855;0.8042452281120601;5.232321226393096e-06;7.257164545480671e-06;1.044198902122935;0.9995816452235434;10.116677505353849;0.8246112412964239;0.015528825619546313;0.015863290621045113;0.790857175394403;0.015105596932552394;0.8123557242829089;1.0114877667876274
23.61638;1.034225910612658;0.8371034760104717;0.8045518307505397;5.244279194458852e-06;7.191956343893817e-06;1.0442620199438324;0.9998195652845245;10.115833488624633;0.8245008077271385;0.015528317996102112;0.015867953634547124;0.7908765519504755;0.015105974775612227;0.8121308179640452;1.011742916906067
23.62638;1.0342408334784758;0.8371947203122779;0.8048579086589004;5.254461866846756e-06;7.126244410350046e-06;1.0443176481907237;1.0000580357668996;10.114884123214477;0.824389203934822;0.015527931999459755;0.015872306921539764;0.7908972794325576;0.015106276196567209;0.8118985590222553;1.0119988321645836
23.63638;1.034251573221139;0.837289860695755;0.8051629944177809;5.263014464645402e-06;7.0601388539324424e-06;1.0443655868220276;1.0002964024598122;10.113835803157459;0.8242766832529876;0.015527664357590891;0.015876353430504118;0.7909184614043923;0.015106503203659857;0.8116595971138555;1.0122560986861457
23.64638;1.0342582000708063;0.8373883314109334;0.8054666193349956;5.270142759568252e-06;6.993760560200176e-06;1.0444057822975985;1.0005339500560728;10.112695270133608;0.8241637285611895;0.0155275115439085;0.01588009645408586;0.7909393435341476;0.01510665935198942;0.8114147434088917;1.0125150905666993
23.65638;1.0342611016196055;0.8374894845527611;0.8057682659349948;5.276097808616622e-06;6.927251818297956e-06;1.0444382924391857;1.000769916825561;10.111469033665427;0.8240509332586731;0.01552746969022922;0.015883540805738953;0.7909593380736376;0.015106748481785682;0.8111648722486705;1.0127760885310515
23.66638;1.0342609552166926;0.837592704492715;0.8060673682678798;5.281187370841759e-06;6.860752727014786e-06;1.044463259633066;1.0010035607344194;10.11016294983803;0.823938866264151;0.015527533963406639;0.0158866940059357;0.7909780406341433;0.01510677314316482;0.810910799460339;1.013039376160799
23.67638;1.034258631807523;0.8376974879706263;0.8063633326770296;5.285795396398585e-06;6.794365339553105e-06;1.044480957393371;1.0012342683525963;10.108781237801528;0.8238279994494118;0.015527697364252788;0.015889566531203433;0.7909952641668746;0.015106734173812933;0.8106532305532159;1.0133052241324458
23.68638;1.0342550993405564;0.8378034208257326;0.8066555119108386;5.290329608849055e-06;6.728146020455264e-06;1.04449190915794;1.0014616452906142;10.107326437520182;0.8237186391173574;0.015527950199859612;0.015892171007581758;0.791010994536068;0.01510663117162154;0.8103928427624763;1.0135738222325337
23.69638;1.034251335677967;0.8379101513014305;0.8069431245968018;5.295132593353783e-06;6.662111815558758e-06;1.0444969663544756;1.001685446984383;10.105801146739372;0.8236108889175882;0.01552828109356919;0.0158945198609308;0.7910253297415963;0.015106463936901052;0.8101304230301771;1.0138452200452461
23.70638;1.0342483011312682;0.8380173998833923;0.8072252422989371;5.300458630218855e-06;6.5962568333344606e-06;1.0444972264031358;1.0019054397084513;10.104209022223504;0.823504756048368;0.015528679467036817;0.015896622489389466;0.7910384993683367;0.015106233952187083;0.8098668977184593;1.014119338194961
23.71638;1.0342469729136374;0.8381249967531634;0.8075009026795397;5.306511579069051e-06;6.53057946358761e-06;1.0444938237079306;1.0021213755535778;10.102554451278753;0.8234003479754611;0.01552913818201409;0.015898484853133665;0.7910508494568336;0.015105944436068677;0.8096032320432613;1.0143960707438608
23.72638;1.0342483962591418;0.8382329075594697;0.8077692244104633;5.313453988999799e-06;6.465088310856331e-06;1.0444877726504722;1.002333087330207;10.100842764609318;0.8232979634220775;0.015529653979506172;0.015900111077669133;0.7910627335503719;0.015105599583005485;0.809340302665448;1.0146753501795291
23.73638;1.0342537162545238;0.8383412285168172;0.808029397777466;5.321370125174526e-06;6.3997733185033494e-06;1.044479979460006;1.0025406028322341;10.099080325527718;0.8231980224948043;0.015530225574789195;0.015901503672314844;0.7910744115150058;0.015105204648092325;0.8090788901357423;1.0149570926090874
23.74638;1.0342641091988511;0.8384502012794387;0.8082806212576351;5.330247643213412e-06;6.334582545297777e-06;1.0444713483124464;1.0027441652789526;10.097273639571604;0.8231009826079249;0.015530852788262396;0.01590266251761341;0.7910860345418003;0.015104766333615504;0.8088197823748764;1.0152411262955219
23.75638;1.034280632106613;0.8385601834303623;0.8085221341348345;5.340003910927764e-06;6.2694314788874395e-06;1.0444629046610345;1.0029441467818072;10.095429085758413;0.8230073403450472;0.015531537396487747;0.015903586137849354;0.7910977380960502;0.015104292416114093;0.8085638027325601;1.015527178828424
23.76638;1.0343041614567874;0.8386715361955325;0.8087533225233624;5.3505296626014045e-06;6.204220252113909e-06;1.044455929734914;1.0031409297197937;10.093553637382488;0.8229176628805054;0.015532282171908962;0.015904274678100915;0.7911097269366362;0.015103791536939599;0.808311752437387;1.0158148683742085
23.77638;1.0343354616319043;0.8387845638024588;0.8089737694004274;5.361724353326663e-06;6.13884536154915e-06;1.04445199583731;1.0033347911049655;10.091655331912031;0.8228325874314599;0.015533087954520164;0.015904730483394983;0.7911222097207851;0.015103273310155362;0.8080643547733902;1.0161036911072625
23.78638;1.0343752807696143;0.8388995114237155;0.809183241244464;5.373496236465675e-06;6.073211099451298e-06;1.044452841185952;1.0035258288943953;10.089743149141945;0.8227527799250488;0.015533952016474699;0.01590495622878456;0.7911352980521646;0.015102747563450574;0.8078221823705988;1.016393094911405
23.79638;1.034424353794017;0.8390165587834106;0.8093816461465411;5.385732716352941e-06;6.007228657045092e-06;1.0444602600048565;1.0037140024075637;10.087826280209047;0.8226788698261476;0.01553486903527306;0.01590495389782585;0.7911490450505996;0.015102222897462674;0.8075856413883917;1.0166826159823803
23.80638;1.0344832367999508;0.8391358726516001;0.8095689892331742;5.398284926977019e-06;5.940808148533236e-06;1.0444760820167938;1.003899260859637;10.08591286236684;0.8226114157520575;0.015535833194500144;0.015904725368218246;0.7911635517408638;0.015101706627612997;0.8073550856782311;1.0169719536797082
23.81638;1.03455219809162;0.8392576529328615;0.8097453955677862;5.410957070429432e-06;5.873863075719198e-06;1.0445020786606862;1.0040816264753447;10.084009116027405;0.8225509066308785;0.015536839096592947;0.015904272605608852;0.7911789988744563;0.01510120699295616;0.8071308952560825;1.017260941655562
23.82638;1.034631382304784;0.8393820509717353;0.8099111350766672;5.423484742366526e-06;5.806320099574004e-06;1.0445398373208834;1.0042612052832667;10.082119772268133;0.8224977461062964;0.015537881531285717;0.0159035967350691;0.7911956041988019;0.015100734288749298;0.8069134240344794;1.0175494588248466
23.83638;1.0347209816039031;0.839509091673923;0.8100665275369093;5.435542925547251e-06;5.7381278978314205e-06;1.0445908066310905;1.004438205423794;10.080249144349498;0.8224522038387666;0.015538955581420447;0.015902697596047236;0.791213572855004;0.015100298528466938;0.8067029811236449;1.0178373454947247
23.84638;1.0348211908359486;0.839638723218159;0.8102117899683446;5.446780814531527e-06;5.669262173284352e-06;1.0446564141507937;1.0046129751400072;10.0784019102072;0.8224143679771982;0.015540057244239049;0.015901574596464903;0.7912330495126775;0.015099906773751719;0.8064998915970464;1.0181243089606562
23.85638;1.034932147090168;0.8397708393718233;0.8103469603304498;5.4568420223949894e-06;5.599711769603867e-06;1.0447380740390881;1.0047860234189026;10.07658365844337;0.822384137011703;0.015541184065216153;0.015900227620756973;0.7912540230244597;0.015099562813738285;0.8063044991210415;1.0184098468257419
23.86638;1.0350539954161495;0.8399051931102495;0.8104719304740978;5.4653639262102895e-06;5.529458285635702e-06;1.0448371125010738;1.0049579689045303;10.074800964566206;0.8223612346833759;0.015542334654212247;0.015898657532114783;0.7912762381472643;0.015099268380412506;0.8061171065353893;1.0186933262585947
23.87638;1.035186949632254;0.8400414210574829;0.8105865140355394;5.471970273147527e-06;5.4584911264587375e-06;1.044954657089649;1.0051294625320992;10.073060560561105;0.8223452763940623;0.01554350669061868;0.01589686680545565;0.7912992499131496;0.015099024201968304;0.8059379668343518;1.018974158254702
23.88638;1.035331271838013;0.8401792500343234;0.8106905157759051;5.4762890144632116e-06;5.386864033467563e-06;1.0450915119174191;1.00530119130388;10.071367930565867;0.8223359058287901;0.015544695525738754;0.015894859554691693;0.7913225969498756;0.015098829420287984;0.8057672980593175;1.0192518666497958
23.89638;1.0354872022490476;0.8403186823654476;0.8107838309883066;5.477998109708128e-06;5.314730845532887e-06;1.0452480988101513;1.005473839133189;10.069726687147622;0.8223328799883713;0.015545895035933547;0.015892641417345938;0.7913459367841776;0.015098680199177204;0.8056052168883728;1.0195260701371631
23.90638;1.0356548204081093;0.8404600434235523;0.8108665241166929;5.476838016307714e-06;5.242318401016881e-06;1.0454245079692395;1.00564794711494;10.068139131398926;0.8223360537055249;0.015547099630968734;0.01589022103043784;0.7913690640952615;0.015098569668315357;0.8054516470072208;1.0197965111080514
23.91638;1.0358339514588806;0.8406038840430738;0.8109388486180624;5.472574609551909e-06;5.169878586770331e-06;1.0456205587885774;1.0058239103054432;10.066606510604856;0.8223453342516863;0.015548305323165637;0.015887611409198317;0.7913918717738196;0.015098489351003611;0.8053063095745132;1.0200630542602804
23.92638;1.0360242543758005;0.8407507991925781;0.8110012309320174;5.464970636785384e-06;5.097660681690214e-06;1.045835809623951;1.006002116960105;10.065128643773102;0.8223606299281371;0.015549509566182099;0.01588482877008274;0.7914142907668192;0.015098430970363065;0.8051687811978089;1.0203256129847653
23.93638;1.0362253138401212;0.8409012572602321;0.8110542339043573;5.453791289189218e-06;5.025907253123558e-06;1.0460696100015487;1.0061830107501821;10.063703594518122;0.8223817795655904;0.015550711067409278;0.0158818903267117;0.7914362009934304;0.015098387459943664;0.8050385736001866;1.0205841880513995
23.94638;1.0364366310866044;0.8410554946563595;0.8110985413438965;5.43881857230678e-06;4.954874887677938e-06;1.0463211942902293;1.0063670590080576;10.062327887162864;0.8224084792483041;0.015551908573042034;0.015878812988484585;0.791457411486952;0.015098352221208911;0.8049152139399445;1.0208389260392352
23.95638;1.0366576793732118;0.8412135849412194;0.8111349596483902;5.419853011662791e-06;4.884867478071654e-06;1.0465897143422274;1.0065547053875599;10.060997867930672;0.822440253104156;0.015553097730620073;0.015875612318563825;0.791477717884184;0.015098317217202522;0.8047982859309022;1.021089957428207
23.96638;1.0368879793807675;0.8413756318389314;0.81116439566755;5.396702331754647e-06;4.8162548985544775e-06;1.0468741977849447;1.0067463501603047;10.059711463815319;0.8224764741527173;0.015554269418330588;0.01587230170163862;0.7914968955758875;0.01509827236496436;0.8046874077735421;1.0213372069287234
23.97638;1.0371270220663098;0.8415418205582268;0.8111878290003515;5.3691782599961906e-06;4.749448241298373e-06;1.047173485750156;1.006942352120632;10.058468721461328;0.8225163769833631;0.015555411687710411;0.01586889310382667;0.7915146465937142;0.015098207118064387;0.8045822109780802;1.021580433493615
23.98638;1.037374173557178;0.8417122916809989;0.8112063033393081;5.337124870528334e-06;4.684837075986789e-06;1.047486240792093;1.0071429789945876;10.057270511086596;0.8225590409256519;0.015556512540199014;0.015865398843455378;0.791530649368783;0.015098111792366106;0.8044823393397981;1.0218193723191058
23.99638;1.0376287861021947;0.8418870399945368;0.8112209027708068;5.300477196040978e-06;4.622743961379157e-06;1.047811033805049;1.0073483376738344;10.05611671568341;0.8226034044342208;0.015557561057467167;0.015861832163966385;0.7915447057475091;0.015097976577802666;0.8043873925919027;1.0220537791395192
24.00638;1.0378903604092269;0.8420659248801962;0.8112326718573866;5.259319430603925e-06;4.563430884592489e-06;1.048146381390064;1.0075583989907597;10.055006139496854;0.8226483524269389;0.015558547380674517;0.015858206999757315;0.7915568383657178;0.015097789084628542;0.8042968933940821;1.0222833976433534
24.01638;1.038158536865344;0.8422487096879442;0.8112425238504467;5.213890793781902e-06;4.507133813633854e-06;1.0484907234071779;1.0077731141840762;10.053938283738898;0.8226928510735948;0.015559462865745496;0.015854538519604278;0.7915672676975598;0.015097533708240431;0.8042103948614051;1.0225079538146762
24.02638;1.038433127248546;0.842435106876362;0.811251201099346;5.164535284660794e-06;4.454087235408975e-06;1.0488424669746963;1.0079925042064333;10.052914648171818;0.8227360896832102;0.015560300271536105;0.01585084314904109;0.7915763209713783;0.015097194129181995;0.8041275976057999;1.02272717274121
24.03638;1.0387142827713214;0.84262487522308;0.8112592860772735;5.111649286874668e-06;4.404530320651392e-06;1.0492000887430737;1.0082166374091268;10.051938002573415;0.822777562896072;0.01556105279127191;0.015847136796719383;0.7915843909747206;0.015096755685215572;0.8040483121033289;1.0229407584993162
24.04638;1.0390024612996358;0.8428178862189166;0.8112672449825806;5.055635444827213e-06;4.358686284417947e-06;1.049562170396093;1.0084455330966833;10.051011017520361;0.822817034528102;0.015561712775377852;0.015843433405138694;0.791591963657318;0.015096206163914511;0.8039723379629091;1.0231483818093827
24.05638;1.0392981376007797;0.8430140605630827;0.8112754864165244;4.996857207728493e-06;4.316713610439142e-06;1.0499274143490485;1.0086790500006104;10.050135921041264;0.822854436674262;0.015562271249242882;0.01583974580893321;0.7915995751310472;0.015095536702839772;0.8038994350949228;1.0233497553204867
24.06638;1.0396015382491095;0.8432132385157495;0.8112844000733073;4.935622767307672e-06;4.278685019376423e-06;1.0502947124864428;1.0089168364562444;10.04931442824162;0.8228897695426043;0.015562716891097655;0.0158360869786974;0.7916076972079277;0.015094742364119009;0.8038294091840633;1.0235447404134368
24.07638;1.0399125351250684;0.8434151459809581;0.8112943548837646;4.872179865703714e-06;4.2446185471067774e-06;1.0506630924153315;1.009158450223768;10.048546944405219;0.8229230053235274;0.015563035308848814;0.01583246880149643;0.7916166643112127;0.01509382187476619;0.8037621866265168;1.023733367707449
24.08638;1.0402307065616077;0.8436195039093761;0.8113056844421491;4.806693645196776e-06;4.214514634736743e-06;1.0510315362301825;1.009403531168107;10.047831889168359;0.8229540413340823;0.015563211191714563;0.015828899937787175;0.7916266660077165;0.015092777399920503;0.8036977969056031;1.0239157697551282
24.09638;1.040555495947918;0.8438261378563927;0.8113186881367764;4.739241511897599e-06;4.1883769495525015e-06;1.051398877297534;1.009651781841809;10.04716610436274;0.822982708633641;0.01556323144409468;0.01582538631864786;0.7916378533799657;0.015091613832247299;0.8036362874278309;1.0240921106519956
24.10638;1.0408863537529691;0.8440349558712953;0.8113336040571083;4.6698394520458754e-06;4.166218754255021e-06;1.0517638155355247;1.009902840812131;10.046545850887657;0.8230087817064533;0.015563086127606344;0.015821933407852456;0.7916505170934311;0.015090337439950087;0.803577650613457;1.0242625436290822
24.11638;1.0412228127260157;0.8442457949348028;0.8113505446753957;4.5984703470554826e-06;4.148041839425865e-06;1.0521250714156292;1.010156274088627;10.045967418468882;0.8230320046760224;0.0155627676759278;0.01581854700455959;0.7916651421003904;0.015088955008939338;0.8035218130309918;1.0244271806395409
24.12638;1.0415644405781956;0.8444582929163695;0.8113695028493353;4.525117877460538e-06;4.133799265522252e-06;1.052481541897761;1.0104115871775992;10.04542708219148;0.8230520827813306;0.0155622697301619;0.01581523264337479;0.791682274196777;0.015087473458365764;0.8034686429182752;1.0245860816563765
24.13638;1.041910726798664;0.8446719387318583;0.8113904113137841;4.449814380960176e-06;4.123385523981988e-06;1.0528322458379737;1.0106681638085782;10.044920762035792;0.8230685748726774;0.015561586574741198;0.015811994924051078;0.7917022936562398;0.015085899609040367;0.8034179603890492;1.0247392713817323
24.14638;1.0422611223735863;0.8448861946983117;0.8114130970779453;4.3726647403538955e-06;4.116650736161667e-06;1.053176222454024;1.0109252957371704;10.044443912302937;0.8230808338799541;0.015560714224554257;0.015808836678545067;0.7917252307725053;0.015084241143444047;0.8033695789511194;1.024886743601349
24.15638;1.0426152595066085;0.8451005307116701;0.8114371857169997;4.2938192005547046e-06;4.1134055988444305e-06;1.0535125304108743;1.0111823198175833;10.043992168865461;0.8230880998250967;0.015559652011072006;0.015805758967929545;0.7917507605166714;0.01508250816585135;0.8033233075520905;1.0250283729802212
24.16638;1.0429730745186654;0.8453143641093988;0.8114621121437294;4.213421821421653e-06;4.1134343495951925e-06;1.0538402684685202;1.0114387045159339;10.043562429436403;0.823089657718459;0.015558402731778597;0.015802762486074554;0.7917783725872911;0.015080712804654436;0.8032788885479537;1.0251637402464735
24.17638;1.0433346613421688;0.8455269700364367;0.8114871851274749;4.13158261187826e-06;4.116526518160447e-06;1.0541586037638406;1.0116940142274335;10.043153176547182;0.8230849185995408;0.015556972475137952;0.015799848048755498;0.7918075520281788;0.015078867244917384;0.8032359714738331;1.0252920372032903
24.18638;1.0437000525910496;0.8457374679596744;0.8115116154057164;4.048379496823924e-06;4.1224994922610735e-06;1.0544667464154058;1.011947778825489;10.042763294289466;0.823073363548016;0.015555370860088952;0.015797015621830078;0.7918378844203171;0.015076982920994889;0.8031941557393807;1.0254121518966426
24.19638;1.0440691515771368;0.8459448963707286;0.8115345039860004;3.963857597851453e-06;4.131206496058481e-06;1.0547638342766332;1.0121993955565503;10.042389972789993;0.8230544940785912;0.015553609007945423;0.015794263548591807;0.7918691321499843;0.015075071046080907;0.8031530502404004;1.0255228589470455
24.20638;1.0444417917945863;0.8461482809308142;0.8115548239528;3.878003145192059e-06;4.142540627762345e-06;1.0550489015187459;1.0124481788328965;10.042027941936034;0.8230278682278979;0.015551695442488777;0.01579158817901835;0.7919012740724826;0.015073142576010041;0.8031123053629056;1.0256230392144756
24.21638;1.0448177877224776;0.8463466870366725;0.8115714591519945;3.7906997973440855e-06;4.156434291386248e-06;1.0553210396338266;1.0126934853377318;10.041671199489809;0.8229931242678433;0.015549634462989858;0.015788984587444457;0.7919344502151221;0.015071207447588367;0.8030716005967952;1.0257118286903364
24.22638;1.0451969253758373;0.8465392560436609;0.8115832899648159;3.7017184333836736e-06;4.172856569363375e-06;1.0555796134937563;1.0129347456429278;10.041315095350047;0.8229499666104183;0.015547428631424384;0.01578644930752644;0.7919688398836249;0.015069274109143339;0.8030306217575965;1.0257886054701018
24.23638;1.0455789556955513;0.8467252158662332;0.8115892915106074;3.610781807286847e-06;4.1918149326748004e-06;1.05582434756104;1.0131713994059786;10.040956797465755;0.8228981091296355;0.015545081687607445;0.01578398259476104;0.792004566166383;0.015067349236645997;0.8029890669299784;1.0258529338885873
24.24638;1.0459635618703615;0.8469039384505648;0.8115886738526634;3.5176714271923375e-06;4.2133618505283305e-06;1.0560552581004359;1.013402944748671;10.040595103920342;0.8228371854366292;0.015542598306712499;0.015781587156399924;0.792041679575369;0.015065437566093527;0.8029466472262491;1.0259045625196115
24.25638;1.0463502905106163;0.8470750092942383;0.8115809900258159;3.4222928499431306e-06;4.2375996359360565e-06;1.056272524213392;1.0136291705042135;10.040230623403394;0.822766733470987;0.015539982026875402;0.01577926523240072;0.7920801872323026;0.015063542257841551;0.802903063964424;1.0259433457403206
24.26638;1.0467385497697668;0.8472381817625898;0.8115660843201289;3.324663285998697e-06;4.264663685498046e-06;1.0564763569131113;1.0138502880099811;10.039865234635197;0.8226862922625836;0.015537234724353902;0.01577701775115273;0.7921200624063595;0.015061665987429406;0.8028579882008344;1.0259690776894168
24.27638;1.0471276444764084;0.8473932440351319;0.8115439402494151;3.2248784019709324e-06;4.294675491147502e-06;1.0566669339196348;1.0140667523059952;10.03950072712759;0.8225955294707925;0.015534358893031092;0.015774845675043263;0.7921612438870672;0.015059812198048148;0.8028110448363988;1.0259814369909046
24.28638;1.0475168076231982;0.8475399597245964;0.8115145675107427;3.123093872858929e-06;4.327699864471479e-06;1.0568444472796372;1.0142789725364414;10.039138459349035;0.8224943022231463;0.0155313609025885;0.015772751490488592;0.7922036546286149;0.015057985101336388;0.8027618078648144;1.0259800993626167
24.29638;1.0479052736212817;0.8476781431856542;0.8114779742611536;3.0195037581131928e-06;4.363736469929649e-06;1.0570091736975957;1.014487173050482;10.038780029789434;0.8223826117804546;0.015528251608178483;0.015770739570326448;0.7922472076092604;0.015056188856619076;0.8027098042043763;1.0259648537656323
24.30638;1.0482923452843915;0.8478077122012568;0.8114341856651575;2.914327036639409e-06;4.402722576925311e-06;1.0571614838302752;1.014691414085188;10.038427145102796;0.8222605449397377;0.015525044184509494;0.015768815137048125;0.7922918161565211;0.01505442741907506;0.802654519121985;1.0259355888527109
24.31638;1.0486773512544427;0.8479286148807229;0.8113832771319677;2.8078038701802853e-06;4.444532728173643e-06;1.0573018149009659;1.014891656961585;10.038080211941782;0.8221283275403813;0.015521752921372811;0.01576698227794738;0.7923374367459419;0.015052704411416096;0.8025954251883788;1.0258922201994263
24.32638;1.0490595135936307;0.8480407870965415;0.8113254514429816;2.700175441303608e-06;4.488994657842247e-06;1.0574306328656544;1.0150877710298405;10.037736874331271;0.8219864331687992;0.015518394305525278;0.01576524313536789;0.792384057117929;0.015051022097065336;0.8025320466869459;1.0258346615592473
24.33638;1.0494378788336944;0.8481442309387056;0.8112611343153001;2.5916544182010057e-06;4.535908085100376e-06;1.0575483813930744;1.015279496941352;10.037392199368863;0.8218355831858447;0.01551498803897381;0.015763599252089512;0.7924316246253028;0.015049380321760893;0.802464015189947;1.0257627877405722
24.34638;1.0498113928260768;0.8482390720642041;0.8111910061612354;2.4824135262841273e-06;4.585048147829535e-06;1.057655438045981;1.0154664646110931;10.03704072181897;0.8216766137061128;0.015511556364995177;0.015762052522611272;0.7924800532946957;0.015047776233467734;0.8023910515538872;1.0256763893849161
24.35638;1.0501790493389882;0.848325510254279;0.8111159336070134;2.3725943050738786e-06;4.6361707621867074e-06;1.057752101369807;1.0156482126068407;10.036678290021214;0.8215103090579716;0.015508122826717432;0.01576060449862859;0.7925293152127815;0.015046203883539078;0.8023129283625191;1.0255752467987707
24.36638;1.050539964153807;0.8484037438613176;0.8110368515071738;2.26230349350893e-06;4.689013358389556e-06;1.0578385857543295;1.0158241444055023;10.036302143117043;0.8213373134463418;0.01550471124940056;0.015759255326498522;0.7925795051822969;0.015044653432072464;0.8022295165473758;1.025459259070925
24.37638;1.0508932976929293;0.8484739671771322;0.8109547314616461;2.151592015985071e-06;4.743276339396626e-06;1.057915001434744;1.0159935600577674;10.035909927371994;0.821158187665722;0.015501344176210652;0.015758003482524076;0.7926308319341454;0.015043111918328187;0.8021408390463335;1.0253284696788343
24.38638;1.0512381732179334;0.8485364737753012;0.8108706496078961;2.0404492328970725e-06;4.798626074098104e-06;1.057981391306321;1.0161557822964864;10.035499317157008;0.8209735065558935;0.015498040985673998;0.015756846583637584;0.7926835572582427;0.015041566580330777;0.8020469994773708;1.025183044976745
24.39638;1.0515737041358046;0.8485917756645108;0.8107857832202597;1.928811624790349e-06;4.854735873525261e-06;1.058037832454762;1.0163102263212722;10.035068920701207;0.820783855470153;0.015494816859243008;0.015755782410699887;0.7927379468815496;0.015040008503870378;0.8019480438456474;1.0250232195661964
24.40638;1.0518990300937126;0.8486405869056938;0.8107012963154697;1.816572282145772e-06;4.911303993976802e-06;1.0580844464851695;1.0164564284839164;10.034619119927688;0.8205897748047869;0.015491683073181252;0.01575480991400391;0.7927942692416031;0.01503843410071001;0.8018439171856265;1.024849109956236
24.41638;1.0522133219793062;0.8486836835079715;0.8106182708099784;1.7036061765501355e-06;4.968024589885149e-06;1.0581213241749516;1.0165940830825442;10.03415118906964;0.8203917423702494;0.015488648347298116;0.015753930132172637;0.7928528501329627;0.015036844158515522;0.8017345391363647;1.0246605642175757
24.42638;1.0525158169369584;0.8487218198565026;0.810537745281494;1.5898200875695049e-06;5.024569888538848e-06;1.0581485078020731;1.0167230564226777;10.033665482472074;0.8201901955611739;0.01548572051193625;0.015753146080491148;0.7929141658267188;0.015035241763274285;0.8016198816592415;1.0244572493846635
24.43638;1.0528058758620518;0.8487557708716803;0.810460815131339;1.4751830914290856e-06;5.080615159566296e-06;1.0581660060499047;1.0168433761327733;10.03316041593791;0.819985522799109;0.015482907667709768;0.015752461733746472;0.7929788666603388;0.015033630860269903;0.8015000108786839;1.0242388270189908
