time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.44638;1.053083008162195;0.8487863564317896;0.8103887614136295;1.3596992094694454e-06;5.135847401999156e-06;1.0581737706900072;1.016955143991697;10.032632129132002;0.8197779702798744;0.015480218427032861;0.015751880632309277;0.7930476789474705;0.01503201667853469;0.8013750751929922;1.0240050383956922
24.45638;1.0533468461869675;0.8488143807131924;0.8103230382691513;1.243388440455391e-06;5.189939402468997e-06;1.058171629645263;1.017058357387391;10.032074500009946;0.8195675682256495;0.015477660387225868;0.015751404336377648;0.79312127248777;0.01503040708215396;0.8012452303789842;1.0237557250876257
24.46638;1.0535971043899583;0.8488405962081331;0.8102650035714786;1.126339117562446e-06;5.242570244050868e-06;1.058159219576014;1.0171528038246418;10.031480340432225;0.8193541969082648;0.015475236876803897;0.015751031602050714;0.793200142138924;0.015028811505479167;0.8011106509754172;1.0234908407201342
24.47638;1.0538335164777286;0.8488656904108195;0.810215621730282;1.0087604123104407e-06;5.293488649325372e-06;1.05813598296283;1.0172381734807459;10.03084351228548;0.8191377728463703;0.015472945177114426;0.01575075874527469;0.7932845288920491;0.01502723769894803;0.8009716504071966;1.023210499717708
24.48638;1.0540557800288473;0.8488902038006041;0.8101753603874068;8.909637245270227e-07;5.3425446362084275e-06;1.0581012160861696;1.0173142459687696;10.030160060424867;0.8189183948284435;0.015470777466062199;0.015750581140446307;0.7933744692149087;0.015025691116882475;0.8008287275151562;1.022915094680358
24.49638;1.0542636109583114;0.8489144605699752;0.8101442554659497;7.733119270298448e-07;5.389689256263594e-06;1.0580541504852994;1.0173809395019808;10.029427590603131;0.8186963110426001;0.01546872173598875;0.015750494907839602;0.7934699378559567;0.015024177411294968;0.8006824993892333;1.0226053806481235
24.50638;1.0544568073852942;0.8489386011047227;0.8101220767432048;6.561717405594814e-07;5.4349334926588716e-06;1.0579940475853618;1.01743827520129;10.028643953817209;0.8184718351406756;0.015466762354118667;0.015750496587952318;0.7935709250696437;0.015022704118538368;0.8005336227451686;1.0222823933404475
24.51638;1.05463519351022;0.8489626497103631;0.8101085443954102;5.398578500538299e-07;5.4782563635437315e-06;1.0579202437165063;1.0174863556674842;10.027806048242157;0.8182453488086079;0.015464882337959908;0.01575058152883108;0.793677430760618;0.01502128015212966;0.8003827329445131;1.021947233158854
24.52638;1.0547985945303342;0.8489865892559652;0.8101034752225472;4.24593740014888e-07;5.519547629319624e-06;1.05783216074365;1.01752535188123;10.026908710066811;0.8180173229293454;0.015463066441299512;0.015750743819526177;0.793789466891749;0.015019914435491465;0.8002303993888287;1.0216008518793407
24.53638;1.0549469610288438;0.8490104177920568;0.8101067776663751;3.105191585425742e-07;5.55862443933633e-06;1.0577292816456476;1.0175555407889432;10.02594412120983;0.817788307779645;0.015461302574288746;0.015750977056230617;0.7939070585058905;0.015018615115973497;0.800077138946255;1.0212439718378976
24.54638;1.0550804730506087;0.8490341364614608;0.8101183700447331;1.9771797209250855e-07;5.5952510347206595e-06;1.0576110581809164;1.0175774156922082;10.024902869197634;0.8175588621314462;0.015459582160558557;0.015751274680987866;0.7940302009764911;0.015017389539325923;0.7999234353436228;1.0208771414979416
24.55638;1.0551994467169348;0.8490577140267397;0.8101381151652178;8.624751190487014e-08;5.629156975458911e-06;1.057476893900127;1.0175917486773922;10.023776573152478;0.8173294351031939;0.015457900127706491;0.01575163100745695;0.7941588230366324;0.015016243335689246;0.7997696982032879;1.0205008439609757
24.56638;1.0553041407527384;0.8490810374412129;0.8101658134109531;-2.3827497602899826e-08;5.66009307212239e-06;1.0573263106156299;1.0175995382674403;10.022560086571612;0.8171003404833777;0.015456253380272247;0.015752041912793318;0.7942927665879256;0.015015177956904303;0.7996162133095188;1.0201156457744034
24.57638;1.0553946441791946;0.8491038386228257;0.8102012317663412;-1.324244427208326e-07;5.68786999816723e-06;1.0571590982642147;1.0176019523595765;10.021251819080538;0.8168718490545342;0.015454638576351102;0.015752503807780326;0.7944317402483891;0.015014189387019466;0.7994631254397603;1.019722333205875
24.58638;1.05547087053133;0.8491256774766659;0.8102440826854783;-2.3946327189493023e-07;5.712345172903076e-06;1.0569752785710196;1.0176002855775126;10.019852825713075;0.8166442518246098;0.015453050877006035;0.015753013607988788;0.7945753038552751;0.015013269275208995;0.799310473004179;1.0193218956645267
24.59638;1.0555326103179994;0.8491460078176283;0.8102939500921548;-3.448682813395305e-07;5.733411616657304e-06;1.0567750350903071;1.0175958357381938;10.018366067925042;0.8164178555021466;0.01545148445949459;0.0157535706237085;0.7947229219598868;0.015012406504240643;0.7991582636383427;1.018915343552462
24.60638;1.0555795955773866;0.8491642396208868;0.8103502795071711;-4.4854125558598885e-07;5.751002561815135e-06;1.0565587487985237;1.0175897722984584;10.016796120485502;0.8161929887992027;0.015449934531571334;0.0157541768830067;0.7948740280055832;0.015011589152143056;0.7990064856863816;1.0185035297754472
24.61638;1.0556115288083194;0.8491797588235545;0.8104124898242425;-5.503516032228634e-07;5.765082310959284e-06;1.0563270263350681;1.0175830710620821;10.015148705547913;0.8159699847107506;0.01544839913829117;0.015754835098833683;0.795028075210935;0.015010807291603019;0.7988550225407774;1.0180870788016871
24.62638;1.0556280669426334;0.8491919929570967;0.8104800795113893;-6.501485653991658e-07;5.775627613658976e-06;1.0560806180739981;1.0175763916778597;10.013430442136112;0.8157491082358653;0.015446879466740364;0.015755546753220856;0.7951845493135118;0.015010054306761594;0.7987036133256754;1.0176663942314708
24.63638;1.0556288117805392;0.8492005277944729;0.8105525904560277;-7.477713570041369e-07;5.782608071886248e-06;1.055820325616278;1.0175699462089964;10.011648940347449;0.8155305352114756;0.015445378161299478;0.015756311402400375;0.7953429061321189;0.015009325319461964;0.7985519575153461;1.0172417400798126
24.64638;1.0556133668914023;0.8492051157037671;0.8106294766289219;-8.430561838216463e-07;5.785954062425801e-06;1.0555470447449988;1.0175635552478177;10.009812183525689;0.8153144014228039;0.015443896564376733;0.015757126364615525;0.79550249966276;0.01500861446020025;0.7983998488866313;1.0168133987083778
24.65638;1.055581406855016;0.8492055919235002;0.8107100502304001;-9.358516341239206e-07;5.785522661390204e-06;1.0552618815986656;1.0175568525626781;10.007927729867019;0.8151008555473949;0.015442433246317345;0.015757986070284318;0.7956626287820147;0.01500791364776909;0.798247209423672;1.0163818259173423
24.66638;1.055532645401855;0.8492019370096865;0.8107936030411637;-1.0260502436723161e-06;5.78110350288127e-06;1.05496618205435;1.017549476027901;10.006002457357777;0.8148901041986114;0.015440984507213335;0.01575888232905598;0.7958226602052871;0.01500721384982021;0.7980940523391126;1.015947700456491
24.67638;1.0554667696375561;0.8491944327361755;0.810879555861767;-1.113621707885335e-06;5.772480099429799e-06;1.0546615059861089;1.017541140437009;10.004042058729043;0.8146823845694934;0.01543954569354844;0.015759806243734433;0.7959820496942888;0.015006507063042891;0.7979404275977292;1.0155118361182134
24.68638;1.0553834644620168;0.8491835858090706;0.8109674637276727;-1.1986212065001892e-06;5.759490084970647e-06;1.0543496122765958;1.017531651365017;10.002050501562822;0.8144778700174032;0.015438112709225517;0.015760749162406527;0.7961402685429981;0.015005786370094403;0.7977863910509698;1.0150749848445024
24.69638;1.0552824364534112;0.8491698660722924;0.8110569602032074;-1.2811695800174034e-06;5.7420239518560644e-06;1.0540323975838821;1.0175209186789445;10.000030399382139;0.8142766860141137;0.01543668344721762;0.01576170097861457;0.7962967478125897;0.015005044048110093;0.7976320172814026;1.0146376760344284
24.70638;1.0551633750975098;0.8491535979178532;0.811147759646151;-1.361420202645705e-06;5.719979320685049e-06;1.0537117992927085;1.0175088570420334;9.997984022590357;0.8140790261506501;0.01543525882715347;0.015762649000826457;0.7964508567176727;0.0150042702620252;0.7974773671465019;1.014200213191553
24.71638;1.0550259605694665;0.8491350315974167;0.8112396546598493;-1.439517750801265e-06;5.693234680138329e-06;1.0533896950126673;1.017495264554448;9.995914214497043;0.8138851749176067;0.015433843310931457;0.0157635800008036;0.7966018976746564;0.015003453403131908;0.7973224306866487;1.0137627532913
24.72638;1.054869906209839;0.8491143998080368;0.811332408013008;-1.5155554182975483e-06;5.6616897559820895e-06;1.0530677814264613;1.0174798580142417;9.993824864269184;0.8136954319435077;0.015432443802791485;0.01576448229592237;0.7967490883343235;0.01500258158152809;0.7971671948573148;1.013325424961229
24.73638;1.0546949548891855;0.8490918979333542;0.8114256264335328;-1.5895592800971937e-06;5.625336788768372e-06;1.0527475240864799;1.0174623507399323;9.9917206931774;0.8135100373104474;0.015431067180541084;0.015765345467495088;0.796891527990485;0.015001644782751039;0.7970117809672636;1.012888424673636
24.74638;1.054500905673709;0.8490676167582859;0.8115188311749535;-1.6615169420804228e-06;5.584283860504633e-06;1.0524302745767524;1.0174424740385906;9.989606938158865;0.8133291133001572;0.015429719591867418;0.015766159901816065;0.7970282103798446;0.015000635826795443;0.7968564730062144;1.0124519793475553
24.75638;1.0542877317229677;0.84904152305601;0.8116116762420651;-1.7314123924919962e-06;5.538733090211177e-06;1.0521174605081423;1.0174200262134803;9.987489555050555;0.8131526400303524;0.0154284075514187;0.0157669174161533;0.797158119726446;0.014999549347179411;0.7967016647924478;1.0120163559079747
24.76638;1.0540556773177645;0.8490135731011909;0.8117040404040997;-1.799219822410181e-06;5.488944585851687e-06;1.0518106419646005;1.0173949448990929;9.985375270801686;0.8129804788463401;0.015427137980239126;0.015767612519500804;0.7972803342556417;0.014998380277210765;0.7965478439902617;1.0115820711279053
24.77638;1.0538052723749225;0.8489838316392997;0.8117959604161799;-1.8648884458280804e-06;5.435186640163474e-06;1.051511365806547;1.0173672891015038;9.983270966847165;0.8128124240784187;0.015425917420464818;0.015768243807364826;0.7973940469821531;0.014997122687690092;0.7963955386038711;1.011149973711446
24.78638;1.0535373284742715;0.8489524379677393;0.81188751422534;-1.9283641970977223e-06;5.377696865377155e-06;1.051220980229079;1.0173371728623612;9.9811825087086;0.8126482891559589;0.015424751475331793;0.015768814530483958;0.7974985464429849;0.014995770644612287;0.7962451725444712;1.0107209995388153
24.79638;1.0532529134370905;0.8489194981812677;0.8119786457252657;-1.9896169796644557e-06;5.316675841016119e-06;1.0509405659158964;1.0173047908642447;9.979114010350694;0.8124880030357873;0.015423643700908032;0.015769331554171977;0.7975932236447116;0.014994321117765979;0.796096961043533;1.010295953844462
24.80638;1.0529532792963994;0.8488850931804827;0.8120690656306903;-2.048648116481975e-06;5.25230451034665e-06;1.0506709868657225;1.0172705060666354;9.977068509708495;0.8123316655304031;0.01542259397623944;0.015769802981570463;0.7976775778493366;0.0149927743168069;0.7959509290826872;1.009875538264023
24.81638;1.0526397724252905;0.8488494200925664;0.812158360755033;-2.105485664662708e-06;5.184758169954014e-06;1.0504130238613527;1.0172348578155892;9.97504862700959;0.8121795763278674;0.015421598081204876;0.015770236417366728;0.797751201365841;0.01499113105774165;0.7958070410629428;1.0094604054168184
24.82638;1.052313766866003;0.8488128572607819;0.8122461048489084;-2.1601630332337812e-06;5.114201371129893e-06;1.050167490572865;1.017198417072023;9.973056164354883;0.8120322540272412;0.015420649002108692;0.01577063903242921;0.7978137806426552;0.014989392246334249;0.7956653490281191;1.0090511323842184
24.83638;1.0519766286225225;0.8487758103919899;0.8123318411707264;-2.212690663517122e-06;5.0407981072983226e-06;1.0499352027018658;1.017161612228153;9.971092054089585;0.8118904083173283;0.015419738173522749;0.015771018705892183;0.7978651493369251;0.014987560655096249;0.7955260140318732;1.0086482325107864
24.84638;1.0516296330254584;0.848738493923485;0.8124150625982519;-2.263035875292488e-06;4.964749473956776e-06;1.0497168491556732;1.017124706381351;9.969157200700113;0.8117548943400272;0.015418856068794663;0.015771385281471793;0.7979053776603139;0.014985641182804063;0.7953891986158251;1.0082522081137373
24.85638;1.0512738179778007;0.8487008854006644;0.8124952393437659;-2.311120565302256e-06;4.886312839169336e-06;1.0495129018233027;1.0170878683514313;9.967253321439138;0.8116266660601404;0.015417992880422716;0.0157717502306617;0.7979348120342871;0.014983638877370987;0.7952549690218694;1.0078635953035524
24.86638;1.050909899000265;0.8486628540906842;0.8125718637057793;-2.3568579569761726e-06;4.805791109311355e-06;1.0493236310430423;1.0170512225067725;9.965383222681227;0.8115066605735874;0.015417139246721593;0.015772124322806808;0.7979539874181281;0.014981556297846024;0.7951232780801715;1.0074830151084944
24.87638;1.0505383482928699;0.8486242503557001;0.8126444779645461;-2.400221110443881e-06;4.723519890420536e-06;1.0491492072337891;1.017014881842641;9.963550331145154;0.8113956839600058;0.015416288162719446;0.015772515990642524;0.797963473035694;0.0149793921605305;0.7949939645636395;1.0071111588402901
24.88638;1.0501596011299341;0.848584882969861;0.8127126413501711;-2.44128190333386e-06;4.639857908780044e-06;1.048989774315715;1.0169789256382245;9.961757937909907;0.811294403990234;0.015415438258077266;0.015772932352826344;0.7979637981888857;0.014977142527458118;0.7948666944962238;1.0067487611324966
24.89638;1.0497742500338707;0.8485445144189394;0.8127758938435108;-2.4801928669798042e-06;4.555160296135879e-06;1.0488454181021523;1.016943298110794;9.960008584753067;0.8112033711302952;0.015414594133839474;0.015773381118046253;0.7979554623285894;0.014974803017331081;0.7947409001257596;1.0063967105830494
24.90638;1.0493831245072076;0.8485028714468148;0.8128338022269188;-2.5171643815087666e-06;4.4697326669913075e-06;1.048716100592685;1.0169077378835403;9.958303373030105;0.8111230035582636;0.015413762323442165;0.0157738704816965;0.797938954012994;0.014972370600444233;0.7946158788253477;1.006056095864321
24.91638;1.0489873016709317;0.848459631026535;0.8128860161247604;-2.552445926221715e-06;4.3838146663090585e-06;1.0486016561894191;1.0168718229041198;9.956641877312036;0.811053586403544;0.015412948415218373;0.01577440706031201;0.7979148121296866;0.014969844816459356;0.7944910334500981;1.0057279966659325
24.92638;1.0485881268491641;0.8484144512651456;0.812932255150112;-2.5862813421326263e-06;4.297612909242758e-06;1.048501835336127;1.0168350495887646;9.955023345388293;0.810995285633532;0.015412157691921384;0.015774994186390386;0.7978836971012128;0.01496722789756505;0.794366032899807;1.0054132534873637
24.93638;1.048187151768877;0.8483669908955097;0.8129722811382853;-2.6188801848422694e-06;4.211329641832335e-06;1.0484163473459842;1.0167968552228162;9.953447875179881;0.8109481423761192;0.015411395355488286;0.015775632139135472;0.7978463394789513;0.014964524998126732;0.7942408190446403;1.0051123968313598
24.94638;1.0477859432424974;0.8483168719479975;0.8130059011161035;-2.6504237052791257e-06;4.125163810183565e-06;1.0483448393789472;1.016756623160819;9.951916200441723;0.8109120979481833;0.015410665250910947;0.015776320267277284;0.7978034064003838;0.014961745094464473;0.794115508833017;1.0048256253326335
24.95638;1.0473859729673425;0.8482636885529116;0.8130329842346279;-2.6810477364282783e-06;4.039308183377858e-06;1.048286774089477;1.01671372262376;9.950428975665467;0.8108870691805433;0.015409969910865545;0.015777059208040893;0.7977554777036213;0.014958900684590631;0.7939902597715497;1.004552765190407
24.96638;1.046988642781898;0.8482070622387358;0.8130534704740828;-2.7108011222701146e-06;3.95393687503873e-06;1.0482413552836132;1.0166675609661302;9.94898698793367;0.8108730140100352;0.015409312733392458;0.01577785117892983;0.7977031525215482;0.014956006054493248;0.793865224531012;1.0042933304278008
24.97638;1.0465952513029517;0.8481466389602764;0.8130673295569449;-2.739651382350712e-06;3.869168876360864e-06;1.0482076166287793;1.0166176219535292;9.947592170925168;0.8108699961357162;0.015408700323896699;0.015778698477192207;0.7976471281913425;0.014953075929670146;0.7937405956992774;1.0040467207019352
24.98638;1.0462069127082299;0.8480820457459252;0.8130744678149073;-2.767534208586237e-06;3.7850310518243683e-06;1.0481845474219764;1.0165634737686275;9.946248475393132;0.8108782569701862;0.015408142251759224;0.015779601528829932;0.7975882380892952;0.014950125312117344;0.7936166254326398;1.0038123747041965
24.99638;1.0458245851079115;0.8480129255822552;0.8130747014975164;-2.79436484677406e-06;3.7014600000300042e-06;1.0481710893565763;1.0165047081856076;9.944961497617822;0.8108982186901729;0.01540764787249752;0.01578055754203148;0.7975275028115855;0.014947169218685033;0.7934935962827756;1.0035897606033635
25.00638;1.0454491773630596;0.8479390453179217;0.813067835717674;-2.8200054143897254e-06;3.6183448558589722e-06;1.0481660382782845;1.016440896535186;9.94373687884638;0.8109303857310199;0.015407223860481486;0.015781560512022112;0.7974660896989951;0.014944221595441556;0.7933718055374716;1.0033782879352762
25.01638;1.0450816312656068;0.847860353458834;0.8130537237474994;-2.8442517222196607e-06;3.5355732463910343e-06;1.048168059759171;1.0163716640454277;9.942579754043447;0.8109752020287772;0.015406874356265102;0.01578260178719257;0.7974051449276797;0.014941294175174704;0.7932515815608916;1.0031772939617896
25.02638;1.0447229934843412;0.8477769037999817;0.81303225211549;-2.8668525313462284e-06;3.453055467679369e-06;1.0481758240295334;1.0162967460950845;9.94149602663919;0.8110329672220866;0.015406601231862048;0.01578366983024835;0.7973456240645757;0.01493839609151003;0.7931332582231055;1.0029861289379434
25.03638;1.044374456814079;0.8476887191072762;0.8130032665599358;-2.887537503649424e-06;3.37073182179728e-06;1.0481880517988016;1.0162159638087367;9.940492412416749;0.8111038229601211;0.01540640386379362;0.015784749852840587;0.7972881686332474;0.014935534662673798;0.7930170748765532;1.0028042305374159
25.04638;1.044037262326281;0.8475957780824599;0.8129664776391544;-2.9060526430388507e-06;3.2885700280916116e-06;1.0482034663527273;1.0161292313375798;9.939574157153803;0.8111877330755554;0.015406280376928384;0.01578582368968956;0.7972330461716588;0.014932716660778124;0.7929031013251202;1.0026312044573387
25.05638;1.0437125116518184;0.8474981004487004;0.8129215007394767;-2.9221858404066174e-06;3.2065513608846676e-06;1.0482208578778367;1.0160366122538458;9.938743627263174;0.8112845180675845;0.015406229781543612;0.015786869411873315;0.7971802471416394;0.014929949435180404;0.7927912832704118;1.0024669831119355
25.06638;1.0434010565087413;0.8473957734292041;0.8128680436123731;-2.9357721222133424e-06;3.124659037437077e-06;1.048239268022028;1.0159383545994167;9.938001336931798;0.8113939817081411;0.01540625283255785;0.015787862324350255;0.7971296776156541;0.014927241045434348;0.792681567974913;1.0023119187287708
25.07638;1.0431034895981106;0.8472889298835661;0.8128059753742873;-2.9467100595774828e-06;3.042882017448293e-06;1.0482580378971884;1.0158348338605072;9.93734759971459;0.8115159728443443;0.01540635127188062;0.01578877851915505;0.797081271294112;0.014924598605888928;0.7925740324050398;1.0021666432839456
25.08638;1.0428201791379241;0.8471777038804541;0.8127352210129388;-2.954968504460777e-06;2.9612212879832117e-06;1.048276673211052;1.0157264882377506;9.93678325993714;0.8116503159447053;0.015406527364193566;0.015789598500877727;0.7970349988736289;0.014922027007318445;0.7924690126842263;1.002031813790895
25.09638;1.0425513490914255;0.8470621615647016;0.8126557251545583;-2.9605384831404823e-06;2.879699581446151e-06;1.0482947121485213;1.0156138645336925;9.936309797137472;0.8117967531106346;0.015406785571281098;0.01579030811990189;0.7969908277382508;0.014919529801997138;0.7923671698246713;1.0019079410746434
25.10638;1.0422971566840158;0.8469422952997302;0.8125674788118433;-2.9633784797724765e-06;2.798391383106766e-06;1.0483116832896615;1.0154977003953876;9.935929428251761;0.8119549961209642;0.015407134212938725;0.015790897489538193;0.7969486987121894;0.014917110283161507;0.7922693958679338;1.0017953002533435
25.11638;1.042057689590093;0.8468180901950103;0.8124704825135045;-2.9634190522844234e-06;2.717449403181953e-06;1.0483271855505023;1.015378946708464;9.935644630355014;0.8121248045333976;0.015407583722626933;0.015791358916061617;0.7969085857429992;0.014914771201328208;0.7921766462377754;1.0016939073511124
25.12638;1.0418329767417882;0.8466895682600168;0.8123647596733663;-2.9606033604573533e-06;2.637077504200999e-06;1.0483410014379133;1.0152586626399087;9.935456629828202;0.8123060196718995;0.015408142938120092;0.01579168389675124;0.7968705600524117;0.014912514657486456;0.7920898333390582;1.0016036293281971
25.13638;1.0416230687938606;0.846556804744853;0.8122504110078257;-2.954918068600937e-06;2.557463048160054e-06;1.0483530687633047;1.015137810995764;9.935364020245029;0.8124985819049825;0.015408816898276782;0.015791861553326708;0.7968347550755254;0.014910342643580501;0.7920097763935257;1.0015243868697803
25.14638;1.041428090203654;0.8464199206005147;0.8121276090178761;-2.946415824591633e-06;2.4787421245819404e-06;1.0483633419104306;1.0150171517079432;9.935362778899604;0.8127024926335302;0.015409607296354136;0.015791879487186668;0.7968012954874235;0.014908256520412364;0.7919371521857748;1.0014562598066044
25.15638;1.041248250108892;0.8462789988303492;0.8119966714831978;-2.9352315281284965e-06;2.4010137982374206e-06;1.0483717126548393;1.0148972893451722;9.935447647665141;0.8129176911596265;0.015410514593304735;0.015791724904481566;0.7967702753256692;0.014906256263647055;0.791872477240175;1.0013993738720144
25.16638;1.0410837896817466;0.8461340236078945;0.8118581988083079;-2.921559088824833e-06;2.3243612843179655e-06;1.0483780341264541;1.0147787411490279;9.93561393485999;0.8131439614943902;0.015411539786715337;0.015791386173499972;0.7967417306143612;0.014904341557825369;0.7918161447938384;1.001353718925284
25.17638;1.0409348670535046;0.8459849681636941;0.8117129693539022;-2.905593681206761e-06;2.248872901199167e-06;1.0483821296398848;1.0146619459120332;9.935858108727603;0.8133809208937749;0.015412684472669209;0.01579085543614432;0.7967155961249449;0.014902513380839958;0.7917684363742933;1.0013191128450558
25.18638;1.040801496196043;0.8458318966950116;0.8115616145256437;-2.8875053012524823e-06;2.1746633972310242e-06;1.0483837356930465;1.01454721327309;9.93617660020463;0.8136280023114297;0.015413949349053145;0.015790130062626334;0.7966917574361008;0.01490077285227369;0.7917295024550974;1.001295322215611
25.19638;1.040683488887373;0.8456749248090982;0.8114044473388744;-2.8674444616593327e-06;2.1018666131697633e-06;1.0483824462687303;1.0144346869545686;9.936564883556509;0.8138844655523625;0.01541533237211006;0.01578921169363274;0.7966701625523549;0.014899118297648822;0.7916993885288185;1.001282207682573
25.20638;1.0405802946373104;0.8455141290944219;0.8112415404530263;-2.845541302967056e-06;2.030598061134067e-06;1.0483777288914238;1.0143243693874806;9.937018018014959;0.8141495008938587;0.015416827680995854;0.015788103856788287;0.796650852747469;0.014897545641268608;0.7916780876197208;1.0012797587538713
25.21638;1.0404909271147986;0.8453495322546826;0.811072922643504;-2.8219182402337795e-06;1.960922830768211e-06;1.0483691046035968;1.0142161473354536;9.93753068641842;0.8144222892281402;0.015418425933336734;0.015786809777722278;0.7966339191560113;0.01489605264018699;0.7916655829303086;1.001287995403376
25.22638;1.040414190561543;0.8451811576916661;0.8108988112362469;-2.796711569779416e-06;1.8928592290989738e-06;1.0483563737961807;1.0141098614195683;9.938096422744092;0.8147019540869135;0.015420115902361574;0.015785332237342617;0.7966194464235232;0.014894641588413145;0.7916618426712478;1.00130680935554
25.23638;1.0403489894611766;0.845009107177628;0.8107196801402576;-2.7700693934479506e-06;1.8264174660698525e-06;1.0483396147070592;1.014005427589304;9.938708238933806;0.8149875216365352;0.01542188595359163;0.015783675407302324;0.7966074474236179;0.014893317292953515;0.7916667037159674;1.0013358734082498
25.24638;1.040294415337332;0.8448336032441309;0.8105360902155802;-2.7421378899970913e-06;1.7616263195388894e-06;1.048319027625875;1.0139028371527399;9.93936007657473;0.8152779713789281;0.01542372467085131;0.015781846349122646;0.7965978208868616;0.014892082657310377;0.791679769979822;1.001374702000875
25.25638;1.0402496928830587;0.8446549724487501;0.8103485559182108;-2.713052418222842e-06;1.6985129551569753e-06;1.048294855042826;1.0138020774986503;9.94004715459211;0.81557236248811;0.015425621669158179;0.0157798551948163;0.7965903922611488;0.0148909365242242;0.7917004882599549;1.0014227300099243
25.26638;1.0402141391668804;0.8444736112866439;0.8101575702421578;-2.682935848709361e-06;1.6370742981202619e-06;1.0482673680028907;1.013703129400053;9.940765602086012;0.8158699125048345;0.01542756859459007;0.015777714402877993;0.7965849924141655;0.014889875066579223;0.7917282852264363;1.0014793190518103
25.27638;1.0401871317593223;0.8442899450008918;0.8099636305873279;-2.651902518963685e-06;1.5772816597889589e-06;1.048236844939288;1.0136059870686984;9.94151210939988;0.8161699592951667;0.015429558880750987;0.015775437272136875;0.7965814815890203;0.014888893823874535;0.791762618695635;1.0015437889730872
25.28638;1.0401680863840552;0.8441043869519653;0.8097672168311157;-2.6200604043664197e-06;1.5190991483659134e-06;1.048203552881814;1.0135106483228975;9.942283657896159;0.8164719009190735;0.015431586751300018;0.01577303667405167;0.7965797343465983;0.01488798847588735;0.7918029765457643;1.0016154759905151
25.29638;1.0401564505624643;0.8439173246589635;0.8095687787699509;-2.5875110847772406e-06;1.4624906089052906e-06;1.048167743594321;1.0134171068043956;9.943077417551603;0.8167751773147935;0.015433646795527835;0.01577052470480922;0.7965796320321288;0.01488715490423001;0.7918488742974436;1.0016937525067346
25.30638;1.040151700950925;0.8437291210533037;0.8093687366971051;-2.5543497595873047e-06;1.4074201934429291e-06;1.0481296551409622;1.013325351919191;9.943890739072861;0.8170792691852139;0.015435733949785861;0.015767912739715832;0.7965810618429956;0.01488638916793879;0.7918998550759486;1.0017780247538453
25.31638;1.0401533415318724;0.8435401152395783;0.8091674820888614;-2.5206652684841997e-06;1.3538530903556663e-06;1.0480895124763736;1.0132353698003878;9.94472114248967;0.8173836968347029;0.015437843485050317;0.015765211489584777;0.7965839160566389;0.014885687492837833;0.7919554893089236;1.00186773166858
25.32638;1.0401609030201202;0.8433506231622978;0.8089653780942903;-2.4865403203319014e-06;1.30175586159773e-06;1.0480475269993668;1.0131471452115248;9.94556631054489;0.8176880183077481;0.015439970989506694;0.015762431032362;0.7965880917675249;0.014885046267641812;0.7920153729602182;1.0019623444641217
25.33638;1.0401739419266514;0.8431609392617384;0.8087627610630674;-2.452051905101892e-06;1.2510962337319684e-06;1.0480038960886688;1.013060663808571;9.946424086240807;0.8179918264414971;0.015442112341610121;0.015759580821618067;0.7965934905963483;0.014884462040978385;0.7920791249901473;1.002061366318364
25.34638;1.0401920378657954;0.8429713385268978;0.808559943479668;-2.4172719709508905e-06;1.2018424977670895e-06;1.0479588038604484;1.0129759137577599;9.947292457241089;0.8182947450950845;0.01544426368642003;0.015756669709567836;0.7966000185973262;0.014883931527044791;0.792146385398641;1.0021643317798783
25.35638;1.0402147913367987;0.8427820776146384;0.8083572169524854;-2.382267956085068e-06;1.1539627367150485e-06;1.0479124235758626;1.012892885979317;9.948169525237603;0.8185964262483018;0.01544642142620771;0.015753705990338082;0.7966075864930708;0.014883451617597777;0.7922168138033986;1.0022708049890374
25.36638;1.0402418244282485;0.84259339527203;0.8081548538683055;-2.3471027444096083e-06;1.1074243191679677e-06;1.0478649196121086;1.0128115728461837;9.949053487578981;0.8188965490265623;0.015448582222862202;0.015750697435636538;0.7966161095282204;0.01488301938236853;0.7922900879060455;1.0023803771885311
25.37638;1.0402727821366324;0.8424055125896945;0.8079531076383127;-2.311834453109081e-06;1.0621940188860656e-06;1.047816447161421;1.0127319664964;9.949942647756586;0.819194818797949;0.015450742993028474;0.01574765132352929;0.7966255073888242;0.014882632048509184;0.7923659024369761;1.0024926645581038
25.38638;1.0403073315527616;0.8422186332113516;0.807752212663059;-2.2765166384315533e-06;1.0182386219015125e-06;1.0477671515016551;1.012654058029837;9.950835426894702;0.8194909651406427;0.015452900883929165;0.01574457448280745;0.7966357043718801;0.014882286980595091;0.7924439685754516;1.0026073070568977
25.39638;1.040345160071894;0.8420329437936696;0.8075523847039504;-2.241198805900152e-06;9.755255098923525e-07;1.04771716821507;1.0125778371443321;9.951730352244024;0.8197847398957915;0.015455053248097315;0.015741473335400134;0.7966466292257252;0.014881981673305036;0.79252401323138;1.0027239682776534
25.40638;1.0403859742623278;0.8418486147168934;0.8073538213057929;-2.205926906827946e-06;9.340227916720741e-07;1.0476666235130319;1.012503291983791;9.95262604363253;0.8200759160413402;0.015457197630983138;0.015738353908737072;0.7966582147397437;0.014881713741219195;0.7926057789811659;1.0028423344858173
25.41638;1.0404294992845866;0.8416658008914959;0.8071567024824561;-2.170743694621308e-06;8.936991766217061e-07;1.0476156347135033;1.0124304093691918;9.953521214128601;0.8203642874506893;0.015459331770111906;0.01573522183916517;0.7966703973168895;0.01488148090524845;0.7926890248551949;1.002962112608223
25.42638;1.0404754778604157;0.841484643123988;0.8069611923667817;-2.1356888027634024e-06;8.545240855774697e-07;1.047564310378895;1.012359174398904;9.954414672372955;0.8206496687515311;0.015461453602081955;0.01573208239342363;0.7966831164679896;0.01488128098741441;0.7927735263141237;1.0030830290231922
25.43638;1.0405236684956014;0.8413052700563857;0.8067674410863553;-2.1007987272650425e-06;8.164679779995295e-07;1.0475127497816323;1.0122895698544205;9.955305320850085;0.8209318940341962;0.01546356126034998;0.015728940497303338;0.796696314302253;0.014881111914988854;0.7928590736776416;1.0032048287913915
25.44638;1.0405738441517698;0.8411277994967443;0.8065755855404336;-2.0661070692976776e-06;7.795025688630803e-07;1.0474610434940064;1.0122215768724514;9.956192152820094;0.8212108152172239;0.01546565305798295;0.01572580074790319;0.7967099356050114;0.014880971722869554;0.7929454704275509;1.0033272742933916
25.45638;1.0406257913565475;0.8409523389634493;0.8063857496437548;-2.0316448471551602e-06;7.436007279537766e-07;1.0474092751259916;1.0121551754889921;9.957074242717209;0.8214863006823082;0.015467727470961187;0.015722667404758747;0.7967239285439591;0.014880858548429294;0.7930325323722857;1.0034501443094723
25.46638;1.040679308852158;0.8407789866139578;0.8061980452810239;-1.997440473828263e-06;7.087360702659706e-07;1.0473575225696756;1.0120903436412212;9.957950726914625;0.8217582334255251;0.015469783117999762;0.015719544378725074;0.7967382452919272;0.014880770634493293;0.7931200870926602;1.0035732341863997
25.47638;1.0407342067080876;0.8406078326629733;0.8060125734869324;-1.9635197055186325e-06;6.748826874121017e-07;1.0473058590732105;1.012027056312397;9.958820786484695;0.8220265094822782;0.015471818728713348;0.015716435243722744;0.7967528420513499;0.014880706346348124;0.7932079735852035;1.003696355882529
25.48638;1.0407903068387474;0.8404389600160298;0.8058294253042458;-1.929906139443118e-06;6.420153924602701e-07;1.0472543542640453;1.0119652859823571;9.959683647468477;0.8222910373626869;0.015473833117640114;0.015713343272030562;0.7967676786435521;0.014880664178050278;0.7932960421417844;1.0038193370427924
25.49638;1.0408474441877558;0.8402724440025047;0.805648682518966;-1.8966219591271199e-06;6.101100342064652e-07;1.0472030734883098;1.011905003189759;9.960538596112261;0.8225517373570558;0.015475825175431035;0.015710271457934955;0.7967827185957416;0.01488064273513459;0.7933841537505137;1.003942019693973
25.50638;1.040905467136062;0.8401083524082029;0.8054704178738381;-1.863688214694309e-06;5.791433366846333e-07;1.0471520753496724;1.0118461766133062;9.961384991623653;0.8228085401301004;0.015477793879609278;0.01570722251706532;0.7967979294391382;0.01488064071481947;0.7934721793525403;1.0040642587968922
25.51638;1.0409642361492941;0.839946745884132;0.8052946952057642;-1.831124513272435e-06;5.490925348440173e-07;1.0471014100329772;1.01178877350469;9.962222265844925;0.8230613855875137;0.015479738320321028;0.0157041988999934;0.7968132820930618;0.01488065689489453;0.7935599994192073;1.0041859202068313
25.52638;1.0410236213313957;0.8397876783560378;0.8051215699428885;-1.7989484795224277e-06;5.19935186453377e-07;1.04705112081925;1.0117327606462976;9.963049914249064;0.8233102222910174;0.015481657711227486;0.015701202832552053;0.7968287498551464;0.014880690121579604;0.7936475033521719;1.0043068787552833
25.53638;1.0410835005625163;0.8396311973906825;0.8049510888820105;-1.76717548981755e-06;4.916491447674246e-07;1.0470012476707025;1.0116781052296262;9.963867489782734;0.8235550067750185;0.015483551369791569;0.01569823633979287;0.7968443078381465;0.014880739300885482;0.7937345886289588;1.0044270175102945
25.54638;1.0411437590849817;0.839477344138929;0.8047832899033204;-1.73581899395171e-06;4.642127407352259e-07;1.0469518293259987;1.0116247753248189;9.964674598656508;0.823795703013708;0.015485418693792411;0.01569530123281908;0.7968599330758552;0.014880803399280305;0.793821159578616;1.0045462278820945
25.55638;1.0412042898979768;0.83932615287828;0.8046182031663046;-1.7048911462310073e-06;4.3760510668624984e-07;1.046902903088384;1.0115727400862564;9.965470887319844;0.824032282280959;0.015487259157541795;0.01569239910271359;0.7968756050453867;0.014880881447412843;0.7939071262139007;1.0046644100151374
25.56638;1.0412649934428941;0.8391776508033141;0.8044558527847204;-1.6744030888221242e-06;4.118064015491618e-07;1.046854504183005;1.01152197013549;9.966256023379698;0.8242647230995589;0.01548907231407473;0.015689531352035845;0.7968913054032983;0.014880972541975073;0.7939924042536739;1.0047814734516658
25.57638;1.0413257761748593;0.8390318584910079;0.8042962576683711;-1.644364814949693e-06;3.867977464583155e-07;1.0468066652396668;1.0114724379914277;9.967029680054239;0.8244930115276025;0.015490857785313974;0.015686699234207395;0.7969070166818792;0.014881075831889507;0.794076915546047;1.0048973374810741
25.58638;1.0413865487647902;0.8388887908286727;0.8041394320786154;-1.6147852171969123e-06;3.6256066394773427e-07;1.0467594156430462;1.0114241177334173;9.967791533924466;0.8247171413999576;0.015492615247183116;0.015683903876352163;0.7969227215362501;0.014881190486431689;0.7941605876152494;1.005011930538868
25.59638;1.0414472251000446;0.8387484581179468;0.8039853867270403;-1.585672403056307e-06;3.390763296048321e-07;1.0467127811130024;1.0113769835114335;9.96854127737515;0.8249371135577528;0.015494344422366262;0.01568114628868666;0.796938403087251;0.014881315677083784;0.7942433530734143;1.0051251890755537
25.60638;1.0415077233882284;0.838610866929979;0.8038341299264355;-1.557033893035167e-06;3.1632539332803007e-07;1.0466667837188417;1.0113310084425775;9.969278631865818;0.8251529344822615;0.015496045075206077;0.015678427375131476;0.7969540450138461;0.014881450591732336;0.7943251499529831;1.0052370563299131
25.61638;1.0415679678403458;0.8384760198895999;0.8036856679735053;-1.5288767543160047e-06;2.9428841751254964e-07;1.0466214424488967;1.0112861656668024;9.970003357512171;0.8253646153741769;0.015497717004614261;0.015675747953835188;0.7969696312343312;0.01488159445748451;0.7944059225131914;1.0053474811363
25.62638;1.0416278888161261;0.8383439146966538;0.8035400048309401;-1.5012077603147343e-06;2.729462894582176e-07;1.0465767747351826;1.0112424297549816;9.970715256235597;0.825572172130694;0.01549936005621375;0.015673108764591773;0.7969851457714769;0.014881746547236539;0.7944856211366644;1.0054564170828615
25.63638;1.041687422860525;0.8382145435945371;0.8033971410300066;-1.4740333584572247e-06;2.5228032398428483e-07;1.0465327980913004;1.0111997763471336;9.97141416214046;0.8257756255977942;0.015500974145323304;0.015670510451526218;0.7970005722005006;0.014881906175445969;0.7945642014777216;1.0055638219639975
25.64638;1.0417465131391455;0.8380878935436527;0.8032570723130128;-1.4473593743616478e-06;2.3227225848784896e-07;1.0464895300036816;1.011158181357504;9.972099930318306;0.8259750006009663;0.015502559249634599;0.01566795354876391;0.7970158930295103;0.014882072697159424;0.7946416242129849;1.0056696572136046
25.65638;1.0418051087724187;0.8379639469440254;0.803119789752605;-1.421190653903239e-06;2.1290428544473059e-07;1.0464469868136763;1.0111176208546697;9.972772437066103;0.8261703239238528;0.015504115379426111;0.01566543849357347;0.7970310902576898;0.014882245503559441;0.7947178552214822;1.005773887534958
25.66638;1.0418631634855968;0.8378426825015238;0.802985281295543;-1.3955309085554676e-06;1.941590872238869e-07;1.0464051839866795;1.0110780713468974;9.97343158944206;0.8263616233315003;0.015505642557493565;0.01566296566213488;0.7970461471586885;0.014882424003651485;0.7947928654447938;1.0058764812308616
25.67638;1.0419206347258314;0.8377240755998321;0.8028535329062401;-1.3703828470326935e-06;1.760198062113936e-07;1.0463641374085946;1.0110395106882328;9.974077335560626;0.8265489280308347;0.01550714081749661;0.01566053538916133;0.7970610500760816;0.014882607606125012;0.7948666300514001;1.00597741106569
25.68638;1.041977483605813;0.8376080984751276;0.8027245285579532;-1.345748320351347e-06;1.584699447813115e-07;1.0463238636427195;1.0110019187128725;9.974709670014896;0.8267322688014607;0.015508610217654262;0.015658147945996806;0.7970757888085593;0.01488279571809204;0.7949391268954757;1.0060766550189342
25.69638;1.0420336755457142;0.8374947207726282;0.8025982497118074;-1.3216283019367471e-06;1.414932428332083e-07;1.0462843783805198;1.0109652760932042;9.97532863475966;0.8269116775629654;0.015510050854379865;0.01565580350878635;0.7970903557436918;0.014882987759145334;0.7950103355262574;1.0061741964964932
25.70638;1.0420891811129511;0.8373839104539218;0.8024746753659568;-1.298023025667223e-06;1.250735597083679e-07;1.046245693562957;1.0109295625662063;9.975934314223082;0.8270871874312388;0.015511462862041012;0.01565350214458058;0.7971047446725658;0.01488318318278984;0.7950802376000071;1.0062700240055762
25.71638;1.0421439765916085;0.8372756345058615;0.8023537826535835;-1.2749324125879276e-06;1.0919474270066547e-07;1.0462078147944893;1.010894756776439;9.976526820177972;0.8272588328427821;0.015512846404387702;0.015651243813028688;0.7971189498726677;0.014883381489167905;0.7951488178914895;1.0063641306701636
25.72638;1.0421980437066771;0.8371698593889346;0.8022355466880734;-1.2523564599309208e-06;9.384038783820633e-08;1.0461707412732488;1.0108608373203458;9.977106275857986;0.827426649204891;0.015514201668677811;0.015649028381695924;0.7971329661267372;0.014883582213155508;0.7952160649192921;1.0064565131564347
25.73638;1.0422513681758407;0.8370665515865877;0.8021199396824336;-1.2302952906649937e-06;7.899364607178153e-08;1.046134468235503;1.0108277834009836;9.977672813306581;0.8275906727145571;0.015515528860952551;0.015646855646297367;0.797146789307671;0.014883784903236098;0.7952819709140452;1.0065471695736132
25.74638;1.042303937796811;0.8369656774175251;0.8020069306116792;-1.208748704561486e-06;6.463743190671605e-08;1.0460989895277297;1.0107955754209705;9.978226578860868;0.8277509409051828;0.015516828202896505;0.015644725346344063;0.7971604167368893;0.014883989122719836;0.7953465315653595;1.006636097977771
25.75638;1.0423557409535265;0.836867202007435;0.8018964855574598;-1.1877155979916736e-06;5.0754676241925444e-08;1.0460642991871738;1.0107641959787883;9.978767738526976;0.8279074936783251;0.015518099936221759;0.015642637176086358;0.797173847301932;0.014884194471575397;0.7954097458820822;1.0067232967793325
25.76638;1.04240676599338;0.8367710889697041;0.8017885684022752;-1.167193749380361e-06;3.732816625619678e-08;1.0460303926224248;1.010733630189601;9.979296477247054;0.8280603740787436;0.015519344324594266;0.015640590795849178;0.797187081116485;0.01488440059523284;0.7954716158925311;1.0068087660711693
25.77638;1.0424570019721093;0.8366773009078173;0.8016831418306687;-1.1471797439828669e-06;2.4340583400034347e-08;1.04599726684964;1.0107038646025857;9.979812986515604;0.8282096282881787;0.015520561647956519;0.015638585844972852;0.7972001184291551;0.014884607169049097;0.7955321464941318;1.0068925087412341
25.78638;1.042506440290558;0.8365857999119755;0.8015801684409593;-1.1276688694674528e-06;1.1775051155374844e-08;1.0459649192268803;1.0106748854637848;9.980317454510429;0.8283553051296488;0.01552175220688321;0.015636621946101447;0.7972129583909516;0.014884813885450921;0.7955913455858898;1.0069745310761133
25.79638;1.042555075607179;0.8364965479879204;0.8014796113345962;-1.1086552045299877e-06;-3.844736581008791e-10;1.0459333462190874;1.01064667784105;9.980810071419002;0.8284974555173923;0.015522916340663674;0.015634698699288727;0.7972255988266648;0.014885020458523883;0.7956492232811476;1.007054842951391
25.80638;1.042602905021523;0.8364095072810619;0.8013814334368448;-1.090131814172846e-06;-1.2153307444511944e-08;1.045902542774824;1.010619226450362;9.98129103587898;0.8286361313872422;0.015524054428755613;0.01563281567800448;0.7972380370779815;0.014885226626729446;0.7957057907147717;1.0071334573416026
25.81638;1.0426499261560087;0.8363246402872119;0.8012855965601569;-1.0720908854029845e-06;-2.3546522565322242e-08;1.0458725014558516;1.0105925171379642;9.981760553237207;0.8287713839643329;0.015525166860746977;0.01563097242983427;0.7972502706289206;0.014885432146395348;0.795761060449107;1.007210389066396
25.82638;1.0426961361648084;0.8362419103842643;0.8011920616345201;-1.0545238234011763e-06;-3.4579413603616104e-08;1.0458432119484524;1.0105665370536336;9.982218835920692;0.8289032625802573;0.015526254010809593;0.015629168479788128;0.7972622968727004;0.014885636803110806;0.7958150474614486;1.0072856542117326
25.83638;1.0427415326314327;0.8361612819663354;0.8011007891567632;-1.0374214146379759e-06;-4.526735183633845e-08;1.0458146616396469;1.0105412734587707;9.982666110289994;0.8290318150043263;0.015527316246882318;0.01562740333800011;0.7972741124723796;0.014885840434241867;0.7958677684776182;1.0073592708551056
25.84638;1.0427861148006106;0.8360827198464477;0.8010117390158852;-1.020774126062788e-06;-5.562517196409062e-08;1.0457868363735467;1.010516712855044;9.983102619679682;0.8291570886709828;0.01552835394914893;0.01562567649777305;0.797285712683544;0.014886042915602405;0.795919240581205;1.0074312597975377
25.85638;1.042829883779285;0.8360061887437555;0.8009248707793921;-1.0045722639775247e-06;-6.566702859793943e-08;1.04575972027339;1.0104928407594922;9.983528612162685;0.8292791317384178;0.01552936750841351;0.015623987418971978;0.7972970914490117;0.014886244128012628;0.7959694810017217;1.0075016447080711
25.86638;1.0428728421638902;0.8359316531845277;0.8008401446303364;-9.888058569295865e-07;-7.540682127768596e-08;1.0457332950056395;1.0104696413326963;9.983944321225314;0.8293979939789535;0.015530357322678745;0.015622335525934412;0.7973082428348126;0.014886443950774595;0.7960185076093277;1.0075704514130577
25.87638;1.0429149940727707;0.8358590775061258;0.8007575218834639;-9.734647074702156e-07;-8.485822856114424e-08;1.0457075402995832;1.0104470973071706;9.984349957011394;0.8295137271822703;0.015531323803014689;0.015620720225219913;0.7973191622873249;0.014886642272282348;0.7960663390570638;1.007637706582031
25.88638;1.042956345267884;0.8357884257141962;0.8006769649249535;-9.585387241664916e-07;-9.40342761307653e-08;1.0456824359765509;1.0104251912512465;9.98474570673771;0.8296263843711287;0.015532267366721078;0.015619140919488728;0.7973298465915026;0.014886838993565295;0.7961129949060911;1.007703437603369
25.89638;1.0429969022450754;0.8357196610070674;0.8005984365888396;-9.440180413249005e-07;-1.0294718864639209e-07;1.0456579635814132;1.01040390710569;9.985131737794077;0.8297360190744812;0.01553318841828931;0.015617597013254625;0.7973402934600978;0.014887034027594158;0.7961584958896145;1.0077676733784158
25.90638;1.043036671230748;0.8356527455072617;0.8005218987867313;-9.298928364451811e-07;-1.116085664371245e-07;1.045634107000014;1.0103832299248046;9.985508208090325;0.8298426856984675;0.015534087334000165;0.015616087909504356;0.7973505013107809;0.014887227305240882;0.7962028636236453;1.0078304438177366
25.91638;1.0430756584196557;0.8355876407683153;0.8004473116693911;-9.161532859919083e-07;-1.2002958050628637e-07;1.0456108524640844;1.010363144636486;9.985875283100706;0.8299464396242995;0.015534964459285204;0.01561461299582379;0.7973604693296255;0.014887418779449577;0.7962461200498272;1.0078917783154029
25.92638;1.0431138705459346;0.8355243084396459;0.8003746344209787;-9.027897854460895e-07;-1.2822097663091007e-07;1.0455881877973259;1.0103436358577023;9.98623314721815;0.8300473364488178;0.015535820123044811;0.015613171637781935;0.79737019795747;0.014887608409255957;0.7962882874695771;1.0079517052576392
25.93638;1.0431513149125684;0.8354627106738278;0.80030382664712;-8.897931909250311e-07;-1.3619263244082977e-07;1.0455661021261644;1.0103246885441954;9.986582004493389;0.8301454320413567;0.015536654653748238;0.015611763193279801;0.7973796892101304;0.01488779613469521;0.7963293887960642;1.0080102527822197
25.94638;1.0431879989480841;0.8354028104659899;0.8002348491183977;-8.771550317261718e-07;-1.439529817954638e-07;1.045544586404031;1.0103062881279998;9.986922078134839;0.830240783937191;0.015537468383182772;0.015610387037806707;0.7973889464769135;0.01488798186643552;0.7963694474713887;1.008067449368506
25.95638;1.0432239297561592;0.8353445716706891;0.8001676636276859;-8.648675950446811e-07;-1.5150899499830296e-07;1.0455236326694866;1.0102884193781754;9.98725360992114;0.8303334522706417;0.015538261644841319;0.015609042580850234;0.7973979742904592;0.014888165490734934;0.7964084873829472;1.0081233237035527
25.96638;1.0432591143503873;0.8352879584013408;0.8001022325461987;-8.529236334316424e-07;-1.5886671205762233e-07;1.0455032322652833;1.0102710649582831;9.98757685490757;0.8304234992746211;0.015539034781798975;0.015607729261767135;0.7974067783494687;0.014888346883215949;0.7964465329432605;1.0081779041868715
25.97638;1.0432935600434023;0.8352329343906236;0.8000385188059005;-8.413159659888266e-07;-1.6603182592731377e-07;1.0454833750796881;1.0102542059772905;9.987892078521867;0.8305109879288138;0.015539788155657812;0.015606446528700794;0.7974153653897103;0.0148885259281463;0.7964836087977527;1.0082312181942916
25.98638;1.043327273985518;0.835179463060603;0.799976485716184;-8.300374587597221e-07;-1.7301014675961405e-07;1.0454640498856271;1.0102378246439663;9.988199553701746;0.8305959805431454;0.015540522131807009;0.015605193823931576;0.7974237424262615;0.014888702532041824;0.796519738906892;1.0082832910755084
25.99638;1.0433602623425986;0.8351275077758671;0.7999160962887923;-8.190811849093402e-07;-1.7980793152511308e-07;1.0454452449651257;1.0102219062215314;9.988499543272535;0.8306785380454023;0.015541237056778599;0.015603970594532071;0.797431915893123;0.014888876629519055;0.7965549458058304;1.0083341455936718
26.00638;1.0433925303011122;0.8350770315830718;0.7998573133036021;-8.084402540204511e-07;-1.8643198674277588e-07;1.0454269489005148;1.0102064386213625;9.98879227608033;0.830758719806744;0.015541933255517271;0.015602776310321906;0.7974398916531219;0.01488904819242747;0.7965892505497097;1.008383802835343
