time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.01638;1.0434240832801818;0.8350279968821582;0.799800099861276;-7.981074016835743e-07;-1.9288959106479754e-07;1.045409151684415;1.0101914111878307;9.989077940821332;0.830836583335412;0.015542611037263026;0.015601610462655876;0.7974476754342976;0.014889217231283648;0.7966226730425062;1.0084322840408475
26.02638;1.0434549281499625;0.8349803656936511;0.7997444191851945;-7.880748675160092e-07;-1.991881905055835e-07;1.0453918454750206;1.0101768142361136;9.989356695286856;0.8309121841597125;0.015543270695787112;0.015600472549655737;0.7974552732263483;0.01488938377109332;0.7966552327140415;1.008479611325403
26.03638;1.043485072722696;0.8349341003556789;0.7996902347254733;-7.783346719356124e-07;-2.0533483443664208e-07;1.0453750242144944;1.0101626387407967;9.989628672917595;0.8309855761964803;0.015543912506611383;0.015599362067696106;0.7974626919169184;0.014889547824437485;0.7966869492764789;1.0085258070314163
26.04638;1.043514524111968;0.8348891639013227;0.7996375113115168;-7.688788631636664e-07;-2.1133568861323673e-07;1.0453586832100457;1.0101488759520323;9.989893986429164;0.8310568119222953;0.015544536732118077;0.015598278514691076;0.7974699391118593;0.014889709389437162;0.7967178431063264;1.0085708934046993
26.05638;1.0435432880508515;0.8348455202115688;0.799586216078677;-7.596994335982663e-07;-2.1719601447067475e-07;1.045342819137144;1.0101355177382763;9.99015273407628;0.831125942260767;0.015545143639704438;0.01559722139697275;0.7974770217153594;0.014889868463635771;0.7967479353485527;1.008614892270289
26.06638;1.0435713698387157;0.8348031344206228;0.7995363181785928;-7.507880732155173e-07;-2.2292065171981666e-07;1.0453274285989869;1.0101225571370902;9.9904050062381;0.8311930171452118;0.015545733512648886;0.015596190229601233;0.79748394524329;0.014890025060303385;0.7967772479948265;1.008657823943736
26.07638;1.043598776377123;0.8347619730171875;0.799487787475116;-7.421361140637451e-07;-2.2851458754145082e-07;1.0453125053696468;1.0101099883037135;9.990650890358523;0.8312580864929305;0.01554630663948765;0.015595184533825697;0.7974907145643619;0.014890179218676915;0.796805804099324;1.0086997072007289
26.08638;1.0436255179317055;0.8347220034655946;0.7994405936594755;-7.337347118336768e-07;-2.3398307211989122e-07;1.0452980397031353;1.010097806499503;9.990890474751845;0.8313212002275958;0.015546863297794384;0.01559420383868769;0.7974973346258953;0.014890330996279141;0.7968336279618135;1.0087405607350604
26.09638;1.0436516080898097;0.8346831942777455;0.7993947064037927;-7.255749711915165e-07;-2.3933127500200237e-07;1.0452840211197918;1.010086008219977;9.991123851361905;0.8313824073885349;0.015547403752980882;0.015593247681783311;0.7975038108139682;0.01489048045116004;0.7968607442803983;1.0087804038286767
26.10638;1.043677062302005;0.8346455154101918;0.799350095685443;-7.176480113444436e-07;-2.44563988721094e-07;1.0452704410534597;1.0100745905197492;9.991351117859192;0.831441755538038;0.015547928274800633;0.01559231561314258;0.797510149151928;0.014890627635581999;0.7968871761329855;1.0088192555248117
26.11638;1.0437018965412213;0.8346089381626091;0.7993067319281887;-7.099452474026585e-07;-2.496855924952826e-07;1.045257292217744;1.010063549992556;9.99157238709048;0.8314992909538215;0.015548437151378545;0.01559140721010819;0.7975163557796915;0.014890772600476963;0.7969129438296207;1.0088571335396956
26.12638;1.043726126226969;0.8345734347618021;0.7992645858402234;-7.024586707549227e-07;-2.547000241789209e-07;1.0452445665274976;1.01005288262331;9.991787799183841;0.8315550591447592;0.015548930684501808;0.015590522088216137;0.7975224365053186;0.014890915393578565;0.7969380655333183;1.0088940542571878
26.13638;1.04374976500412;0.8345389774650636;0.7992236285473279;-6.95180757567824e-07;-2.596105311681922e-07;1.045232254124981;1.010042584117719;9.991997515619406;0.8316091052118977;0.015549409171708108;0.015589659889954689;0.7975283976343414;0.014891056048978859;0.7969625584019304;1.0089300339878842
26.14638;1.0437728240754096;0.8345055373947735;0.7991838328907781;-6.88104411541571e-07;-2.644194571106732e-07;1.0452203434083478;1.0100326501074268;9.992201700749813;0.831661473864011;0.015549872890098604;0.015588820259154017;0.7975342466522214;0.014891194578868486;0.7969864395094415;1.0089650892512798
26.15638;1.0437953122756782;0.8344730845553726;0.7991451744374676;-6.812233469224707e-07;-2.691285798017605e-07;1.0452088210097261;1.010023076731859;9.992400509061495;0.831712209547422;0.015550322096733137;0.015588002818959787;0.7975399913116517;0.014891330967857155;0.7970097262704362;1.0089992351987656
26.16638;1.0438172364267757;0.8344415886327309;0.7991076307883884;-6.74532340579619e-07;-2.737396693801388e-07;1.0451976713830884;1.0100138609718605;9.992594081035122;0.8317613571255099;0.015550757044944396;0.01558720716094814;0.7975456389088763;0.014891465167293992;0.7970324361457051;1.0090324845707261
26.17638;1.0438386024875899;0.8344110194803465;0.7990711804562453;-6.680268277289459e-07;-2.782545976500615e-07;1.0451868769708847;1.0100049995542482;9.99278254891504;0.8318089621134711;0.015551177998779241;0.015586432849997318;0.7975511972904588;0.014891597095617387;0.7970545860646611;1.0090648484445448
26.18638;1.0438594173691105;0.834381347731282;0.799035802554992;-6.617022312004952e-07;-2.8267521616755487e-07;1.0451764202254985;1.0099964876463619;9.992966046485682;0.831855070050339;0.015551585234637729;0.015585679441723694;0.7975566756622289;0.014891726642077071;0.7970761925271116;1.0090963373824244
26.19638;1.0438796896206224;0.834352545024577;0.7990014764909069;-6.555535890287847e-07;-2.870033814459232e-07;1.0451662861439885;1.0099883192175376;9.993144710917546;0.8318997261529417;0.015551979034645154;0.015584946493149744;0.7975620833254321;0.01489185367249346;0.7970972723654627;1.0091269613002658
26.20638;1.0438994282068212;0.8343245832726602;0.7989681808873585;-6.49575527516458e-07;-2.9124114147343823e-07;1.045156462664315;1.0099804888503565;9.9933186818306;0.8319429753992309;0.015552359671532902;0.015584233554354511;0.7975674274747762;0.014891978047581036;0.7971178427635233;1.009156728850305
26.21638;1.0439186412794776;0.8342974338911591;0.798935893193552;-6.437623566659394e-07;-2.9539092071643376e-07;1.0451469394313166;1.0099729935303892;9.993488108404033;0.8319848623625726;0.015552727385532756;0.015583540156681706;0.797572711867143;0.014892099647169409;0.7971379204558388;1.0091856484434045
26.22638;1.0439373364652274;0.834271067499466;0.7989045912075656;-6.381082720095656e-07;-2.9945537264715827e-07;1.0451377066687346;1.0099658327290506;9.99365315762196;0.8320254310602879;0.015553082375558726;0.01558286582202282;0.7975779366928172;0.0148922183803057;0.7971575216914287;1.0092137303827717
26.23638;1.0439555219810623;0.834245454278887;0.7988742547648409;-6.326076011443384e-07;-3.0343699312054536e-07;1.0451287541147851;1.0099590064341695;9.993814008385492;0.8320647253178358;0.01555342481233064;0.01558221009128658;0.7975830992053443;0.014892334182926766;0.797176663134457;1.0092409877161936
26.24638;1.0439732076410757;0.8342205646959352;0.7988448658119761;-6.27254796260723e-07;-3.073379475530485e-07;1.0451200705037582;1.0099525132288263;9.993970833155265;0.832102789332746;0.015553754854062038;0.015581572550215358;0.7975881950434044;0.014892447016745334;0.7971953623234399;1.0092674353917077
26.25638;1.0439904045013975;0.8341963698085041;0.7988164075278648;-6.220443152099478e-07;-3.1116018838476904e-07;1.0451116444491158;1.0099463499947763;9.994123789106762;0.8321396678420346;0.015554072662689265;0.015580952837459684;0.7975932197767358;0.014892556862881445;0.7972136367910502;1.0092930892747138
26.26638;1.044007122959732;0.8341728414320313;0.7987888633520497;-6.169706899223944e-07;-3.1490566185135164e-07;1.0451034653275841;1.0099405124856569;9.994273026917597;0.8321754055006556;0.015554378423583846;0.015580350625621797;0.7975981695842126;0.01489266370303925;0.79723150202643;1.0093179654481699
26.27638;1.0440233718670653;0.8341499522760901;0.7987622161715168;-6.120285121975878e-07;-3.185763336884769e-07;1.0450955229862213;1.0099349960205095;9.994418699019016;0.8322100455246982;0.015554672351843699;0.015579765582088826;0.7976030415144489;0.014892767512393015;0.7972489699821534;1.0093420791618042
26.28638;1.0440391596026115;0.8341276757348081;0.7987364480932193;-6.072122569390626e-07;-3.2217395076353627e-07;1.0450878074888108;1.0099297963207279;9.994560956246925;0.8322436285178932;0.015554954690882018;0.015579197338386605;0.7976078341838957;0.01489286828055625;0.7972660497743119;1.0093654438504258
26.29638;1.0440544950822672;0.8341059858599058;0.7987115407389925;-6.025163495122905e-07;-3.256998936047506e-07;1.045080309200616;1.0099249096415703;9.994699940244876;0.8322761924864536;0.01555522572934792;0.015578645486515033;0.7976125478836653;0.014892966028960099;0.7972827498103691;1.0093880711569663
26.30638;1.044069387768314;0.8340848579851902;0.7986874755187201;-5.979355737307796e-07;-3.291551462244007e-07;1.0450730183350045;1.0099203316108107;9.994835777950787;0.8323077737967604;0.015555485812806859;0.015578109594951844;0.7976171838706787;0.014893060797105657;0.7972990794572666;1.0094099717686267
26.31638;1.0440838473669112;0.8340642700855182;0.7986642333353977;-5.934654596054987e-07;-3.325400313479407e-07;1.0450659245667355;1.0099160560800662;9.99496857931666;0.832338407611156;0.015555735312598138;0.015577589225916108;0.7976217442591167;0.014893152625876208;0.7973150490680787;1.0094311562065181
26.32638;1.0440978836943868;0.8340442039158619;0.7986417938515454;-5.891022270669201e-07;-3.358540129865088e-07;1.0450590178492525;1.00991207484967;9.995098444246107;0.8323681276336474;0.01555597458747008;0.015577083941707062;0.7976262323012787;0.014893241564706044;0.7973306689389322;1.0094516355450018
26.33638;1.044111506595789;0.8340246446454721;0.7986201354589735;-5.848422695447688e-07;-3.3909601922850103e-07;1.04505228998685;1.0099083780455294;9.995225474036467;0.8323969665554097;0.015556203984272552;0.015576593305682547;0.7976306517313407;0.014893327674571686;0.7973459488458261;1.0094714219622065
26.34638;1.0441247256973019;0.8340055799065408;0.7985992361734722;-5.806817572594583e-07;-3.4226495479417536e-07;1.045045735084185;1.0099049552499741;9.995349769770424;0.8324249566466612;0.01555642385577287;0.01557611689162095;0.7976350054669965;0.01489341100827847;0.7973608979818321;1.009490528521695
26.35638;1.0441375499971337;0.8339869992146539;0.7985790743030109;-5.766168029071071e-07;-3.4535987483107287e-07;1.04503934851958;1.0099017968481028;9.995471422181142;0.8324521291488916;0.015556634569450025;0.0155756543043061;0.7976392948739316;0.014893491597264568;0.7973755243237198;1.0095089686411942
26.36638;1.0441499874174873;0.8339688932302064;0.7985596286035891;-5.726438047953973e-07;-3.4837981571533475e-07;1.045033125824552;1.0098988945134477;9.995590507172768;0.8324785133935444;0.015556836507722596;0.015575205202926112;0.797643520132009;0.014893569464282766;0.797389834250954;1.0095267562461432
26.37638;1.0441620445548412;0.8339512530912924;0.798540878486201;-5.687594047553363e-07;-3.513236651703407e-07;1.0450270614876562;1.0098962406177958;9.995707085333413;0.832504136912638;0.015557030053221108;0.015574769314549677;0.7976476813571318;0.014893644637398677;0.7974038329862486;1.0095439064621827
26.38638;1.0441737268684825;0.8339340701412064;0.7985228038915395;-5.64960108841995e-07;-3.5419026276833307e-07;1.0450211475884803;1.009893827826256;9.995821203147388;0.8325290260884696;0.015557215572411954;0.015574346427448994;0.797651779464118;0.014893717136542193;0.7974175251064578;1.0095604355621484
26.39638;1.044185039129459;0.833917335559759;0.7985053841697745;-5.612420330383853e-07;-3.569785241036228e-07;1.045015373783132;1.0098916501781965;9.995932896099887;0.8325532064739045;0.0155573934181506;0.015573936364149159;0.7976558162691894;0.014893786954828857;0.7974309148439459;1.009576359583318
26.40638;1.0441959854646463;0.833901039789068;0.7984885966405713;-5.576010398908476e-07;-3.5968734694070825e-07;1.0450097291725517;1.0098897042886104;9.996042189651645;0.8325767030649018;0.015557563943587795;0.015573538948364335;0.7976597939610005;0.01489385407655932;0.7974440059096365;1.009591693302454
26.41638;1.0442065691838587;0.8338851720543522;0.7984724159882097;-5.540329703086265e-07;-3.623154501280122e-07;1.0450042042342218;1.0098879887022474;9.996149092911544;0.8325995410343436;0.015557727513456701;0.015573153987324066;0.7976637140977895;0.014893918518951716;0.7974568005886427;1.0096064513769718
26.42638;1.044216793144741;0.8338697204509874;0.7984568149310535;-5.505337310896484e-07;-3.648615302125558e-07;1.044998791483155;1.0098865017726293;9.996253591908097;0.8326217466062844;0.015557884498061277;0.01557278127288461;0.7976675766340854;0.014893980343078563;0.797469299168445;1.00962065021662
26.43638;1.044226660249711;0.8338546728919214;0.7984417659747909;-5.470994704174742e-07;-3.673246738614998e-07;1.0449934858101515;1.0098852397950684;9.996355658622653;0.8326433476640147;0.015558035251781142;0.015572420582392396;0.7976713795456577;0.014894039617825521;0.7974815006808479;1.0096343081944334
26.44638;1.0442361733917471;0.8338400181027428;0.7984272432144687;-5.437268389849519e-07;-3.697046274610765e-07;1.0449882845139713;1.0098841970321133;9.996455270393914;0.8326643734633009;0.015558180105382367;0.015572071671790314;0.7976751196590277;0.014894096379610477;0.7974934040274078;1.0096474449490997
26.45638;1.044245335178668;0.833825745818115;0.7984132230639384;-5.404130346878749e-07;-3.7200170182363665e-07;1.0449831858587944;1.009883366790021;9.996552417391356;0.8326848530595307;0.01555831937584403;0.015571734274263853;0.79767879445963;0.014894150628800146;0.7975050081416728;1.0096600811711118
26.46638;1.0442541480129408;0.8338118464283243;0.798399684251656;-5.371556131598559e-07;-3.7421628257538846e-07;1.0449781877544362;1.009882741482487;9.996647099994048;0.8327048142095642;0.015558453367558728;0.015571408105960725;0.7976824031931579;0.014894202359302477;0.7975163117566005;1.0096722376008624
26.47638;1.0442626139302125;0.833798310740131;0.7983866079153882;-5.339523556328351e-07;-3.7634827752641716e-07;1.0449732885813101;1.0098823123514578;9.996739335204168;0.8327242837939369;0.015558582371556329;0.015571092872538396;0.7976859462452213;0.014894251587581477;0.7975273140396507;1.0096839336404213
26.48638;1.0442707341141615;0.8337851305842009;0.798373977205779;-5.308013818343441e-07;-3.78397031886629e-07;1.0449684883901673;1.0098820694508395;9.996829165330988;0.8327432875004384;0.015558706683886495;0.015570788276795327;0.7976894237905165;0.014894298354340025;0.7975380159850723;1.0096951886148684
26.49638;1.0442785096393845;0.8337722998808523;0.7983617759110792;-5.27701320018879e-07;-3.80361698602093e-07;1.0449637882332141;1.0098820005741058;9.996916651279962;0.8327618480880673;0.01555882662037436;0.01557049401765304;0.7976928355804561;0.014894342708600083;0.7975484216191648;1.0097060239707862
26.50638;1.0442859433678071;0.8337598141740821;0.7983499875483656;-5.246512797669267e-07;-3.822414847148414e-07;1.044959188797329;1.0098820901927512;9.997001856700077;0.832779984609584;0.015558942502787663;0.01557020978206225;0.797696181943702;0.014894384707237873;0.7975585385668582;1.0097164626394237
26.51638;1.044293040956458;0.8337476684632223;0.7983385956755922;-5.216507532311195e-07;-3.840354746414449e-07;1.0449546903909466;1.0098823206219942;9.997084833207818;0.8327977131942474;0.015559054628354479;0.015569935248852779;0.7976994640010594;0.014894424425704083;0.797568377858761;1.0097265271116396
26.52638;1.0442998099774248;0.8337358562031898;0.798327584191549;-5.18699668124646e-07;-3.857423834577049e-07;1.0449502940637967;1.0098826741600326;9.997165607718548;0.83281504769883;0.015559163236264583;0.015569670102703576;0.7977026829683509;0.014894461948460636;0.7975779528828058;1.0097362383158084
26.53638;1.0443062587913;0.8337243704857626;0.7983169369541169;-5.157984282042541e-07;-3.873606186506079e-07;1.0449460024325803;1.0098831342650745;9.997244179236587;0.832831999987042;0.015559268488840478;0.015569414049642199;0.7977058400218463;0.014894497355686263;0.7975872779604966;1.0097456147704091
26.54638;1.0443123968497852;0.8337132052141679;0.7983066372123994;-5.129477466653705e-07;-3.8888852970070583e-07;1.0449418194888171;1.0098836861965084;9.997320530383933;0.832848580881656;0.01555937049448587;0.01556916683476797;0.7977089361790612;0.014894530729138884;0.797596367171338;1.0097546721131554
26.55638;1.044318234773561;0.8337023551058927;0.798296667482946;-5.101484512848024e-07;-3.90324636114557e-07;1.0449377496522831;1.0098843173251209;9.997394645146892;0.8328648008918149;0.01555946935969567;0.015568928246668567;0.7977119715709617;0.01489456215634373;0.7976052340103538;1.0097634233783843
26.56638;1.0443237831087329;0.833691815268213;0.7982870100915164;-5.074015045531126e-07;-3.916678320350748e-07;1.0449337967637378;1.0098850167610154;9.997466522747713;0.8328806695617548;0.015559565217528649;0.015568698102477772;0.7977149451728661;0.01489459172164627;0.7976138916482038;1.0097718798162576
26.57638;1.0443290517953285;0.8336815809553203;0.798277648268721;-5.047081930967869e-07;-3.9291742866690286e-07;1.0449299631974;1.0098857747658716;9.99753618328721;0.8328961945954155;0.01555965821620645;0.015568476235469798;0.7977178550968168;0.014894619492785375;0.7976223527422285;1.009780051762853
26.58638;1.0443340509624588;0.8336716472458444;0.7982685673904552;-5.020702432354598e-07;-3.940731448031909e-07;1.044926249272835;1.0098865821822185;9.997603665078392;0.8329113820397961;0.01555974850946392;0.01556826248835437;0.797720698756695;0.014894645515540783;0.7976306293872566;1.0097879488724606
26.59638;1.0443387918542704;0.8336620088860787;0.798259755102391;-4.994896557252498e-07;-3.9513539375882097e-07;1.0449226536541696;1.0098874303929597;9.997669015692793;0.8329262373623783;0.015559836262092123;0.015568056701501467;0.7977234733452795;0.014894669823290681;0.7976387336723734;1.0097955799941074
26.60638;1.044343287315204;0.8336526611376135;0.7982512002023187;-4.969682269111321e-07;-3.9610543459452594e-07;1.0449191744532542;1.0098883122015927;9.997732280252078;0.8329407663763267;0.015559921641812692;0.01556785871312863;0.7977261766371596;0.014894692447307773;0.7976466776258632;1.0098029536587636
26.61638;1.044347551113177;0.8336436009774263;0.798242892286501;-4.945070617700334e-07;-3.969850121433871e-07;1.0449158097629114;1.0098892221904736;9.997793495623217;0.8329549754019563;0.015560004801505633;0.015567668380776395;0.7977288071576499;0.014894713421638468;0.7976544726564031;1.0098100788795388
26.62638;1.0443515963530443;0.8336348273915134;0.7982348224961919;-4.921064507320671e-07;-3.9777604438740063e-07;1.0449125571387512;1.0098901563464098;9.99785269473234;0.8329688710972526;0.015560085868225925;0.015567485584198248;0.7977313638506351;0.014894732786396995;0.7976621293255431;1.009816965401438
26.63638;1.044355434811669;0.8336263408360196;0.7982269835039545;-4.897660887966295e-07;-3.9848053460716543e-07;1.0449094131922863;1.0098911125569487;9.997909914233356;0.8329824602284107;0.015560164940273468;0.01556731019791242;0.797733845861813;0.014894750578574542;0.7976696570813325;1.009823623448606
26.64638;1.0443590771126239;0.8336181425701048;0.7982193683926291;-4.874853966805641e-07;-3.991003733925019e-07;1.0449063743063463;1.0098920910788531;9.997965198573496;0.8329957495609331;0.015560242100277179;0.01556714208509284;0.7977362520801291;0.014894766813264062;0.7976770637072866;1.0098300629592571
26.65638;1.044362532118089;0.8336102342461889;0.7982119697855966;-4.852638371957177e-07;-3.996372152031093e-07;1.0449034372459924;1.009893093406318;9.998018594850771;0.8330087462259002;0.015560317428962373;0.015566981115746517;0.7977385806063683;0.014894781479995083;0.7976843551538312;1.0098362923186759
26.66638;1.0443658066675428;0.8336026177434642;0.7982047798258608;-4.831011771065694e-07;-4.000926691510601e-07;1.0449005984251722;1.0098941209301144;9.998070137562548;0.833021457768294;0.015560390997916148;0.015566827164209663;0.7977408290965622;0.014894794554137614;0.7976915360488462;1.0098423179346643
26.67638;1.0443689075991116;0.8335952948442732;0.7981977901841572;-4.809975220521766e-07;-4.0046847893826504e-07;1.0448978529184503;1.0098951751042229;9.998119840308673;0.833033891086888;0.015560462868514396;0.015566680093876014;0.7977429954648806;0.014894806005748008;0.7976986105808788;1.0098481454820443
26.68638;1.0443718442228256;0.8335882667792669;0.7981909911559507;-4.789530491855997e-07;-4.007664782614994e-07;1.0448951942930438;1.0098962583535152;9.99816770818043;0.8330460515277495;0.015560533110603687;0.015566539755113783;0.7977450778679387;0.014894815812370763;0.7977055834843478;1.0098537809960058
26.69638;1.0443746283899271;0.8335815341601831;0.7981843705943793;-4.769677678105524e-07;-4.009886858639406e-07;1.04489261470273;1.0098973738824308;9.998213754886045;0.8330579433403985;0.015560601803475708;0.015566405981995742;0.7977470749178757;0.01489482398018305;0.7977124602899308;1.0098592306282475
26.70638;1.0443772727851741;0.8335750971957673;0.7981779144498088;-4.7504159450757736e-07;-4.0113764816809056e-07;1.0448901047526695;1.0098985244956642;9.998258005986592;0.8330695702484617;0.01556066901381724;0.015566278578571657;0.7977489869490757;0.014894830555456266;0.7977192465979457;1.009864500784828
26.71638;1.0443797897758234;0.8335689559233022;0.7981716085349885;-4.7317452112394467e-07;-4.01216548462814e-07;1.0448876540886156;1.0098997119962503;9.998300490042288;0.8330809348627077;0.015560734783558636;0.015566157314741577;0.7977508166049185;0.01489483561796987;0.7977259473969454;1.0098695992102358
26.72638;1.0443821912352682;0.8335631101175041;0.7981654396365697;-4.7136673229049685e-07;-4.012289517786929e-07;1.0448852534359812;1.0099009377122685;9.998341226902063;0.8330920383363201;0.01556079913673671;0.015566041937960117;0.7977525678624823;0.014894839266105452;0.7977325670967507;1.0098745347944607
26.73638;1.0443844883749616;0.8335575583159454;0.7981593959525508;-4.6961877173065457e-07;-4.0117845240144374e-07;1.0448828957698804;1.0099022037620677;9.998380224192301;0.8331028815207129;0.015560862095154377;0.015565932183699744;0.7977542449635117;0.014894841604829385;0.7977391099008784;1.0098793155697678
26.74638;1.0443866911670945;0.8335522962886692;0.7981534675491503;-4.679316096714703e-07;-4.0106820977113333e-07;1.0448805746697751;1.0099035141758128;9.998417489891784;0.8331134659439065;0.015560923686838516;0.01556582777340966;0.7977558518452182;0.014894842740064683;0.7977455794382615;1.009883947612942
26.75638;1.0443888076322665;0.8335473162352622;0.7981476457977423;-4.6630641597201993e-07;-4.0090040646596525e-07;1.0448782827186416;1.0099048748286505;9.99845305053939;0.8331237932642704;0.015560983933842667;0.015565728418937547;0.7977573915183525;0.014894842774369171;0.7977519780739851;1.0098884357643563
26.76638;1.044390843401816;0.8335426079185057;0.7981419213036959;-4.6474416713636245e-07;-4.006760808244723e-07;1.044876012381854;1.0099062918970614;9.998486954464077;0.8331338649593538;0.015561042835465888;0.015565633842951726;0.7977588654833704;0.014894841794363891;0.7977583073379501;1.009892784043116
26.77638;1.0443928020187436;0.8335381608276189;0.7981362826059571;-4.6324546642720195e-07;-4.003954436214694e-07;1.0448737569775977;1.009907770143484;9.998519259625592;0.8331436832436713;0.015561100369960256;0.015565543777172876;0.7977602737549182;0.014894839850909128;0.7977645688341279;1.0098969953928254
26.78638;1.0443946863202107;0.8335339651677585;0.7981307173550528;-4.6181069032392127e-07;-4.000581730385628e-07;1.0448715101994117;1.0099093126266643;9.99855002310232;0.8331532511283919;0.015561156504763939;0.015565457938956952;0.7977616151830518;0.01489483695187022;0.7977707644570546;1.0099010719546178
26.79638;1.0443964995598807;0.8335300117912963;0.7981252144507677;-4.604402420837895e-07;-3.9966367947581957e-07;1.0448692659524708;1.0099109212018957;9.998579297257898;0.8331625708367667;0.015561211195623818;0.015565376039678112;0.7977628875857371;0.014894833073087975;0.7977768958002942;1.0099050156123885
26.80638;1.0443982443887883;0.8335262920375355;0.7981197649794106;-4.591347616417152e-07;-3.9921156672894803e-07;1.0448670185914752;1.0099125966978757;9.998607125336736;0.8331716426426148;0.015561264387405774;0.015565297823784822;0.7977640885048188;0.01489482816534648;0.7977829630135487;1.0099088280547424
26.81638;1.044399920541076;0.8335227973855666;0.7981143619602362;-4.578951483736615e-07;-3.987018381385356e-07;1.0448647625000103;1.009914338895366;9.998633531454322;0.833180465792385;0.015561316035373121;0.015565223080643039;0.7977652164575284;0.014894822154408112;0.7977889642658015;1.0099125107058837
26.82638;1.0444015234671673;0.8335195193405202;0.7981090002633214;-4.5672237356968446e-07;-3.9813482337847847e-07;1.0448624917556104;1.0099161464106765;9.998658510475781;0.8331890403900079;0.015561366123062468;0.015565151607387803;0.7977662711391865;0.014894814946784584;0.7977948964994042;1.0099160653684982
26.83638;1.044403044972624;0.833516449454425;0.7981036768834124;-4.5561709877744364e-07;-3.975113429006585e-07;1.044860200131396;1.009918016897721;9.9986820319265;0.833197367516067;0.015561414646217553;0.015565083172399926;0.7977672527393536;0.014894806435232295;0.7978007565815876;1.0099194953093764
26.84638;1.0444044754390687;0.8335135787298686;0.7980983910883992;-4.5457915027749273e-07;-3.968329396792022e-07;1.0448578808164577;1.0099199475110399;9.998704060878334;0.8332054478248866;0.015561461580690576;0.015565017519429139;0.7977681616447136;0.014894796509920238;0.7978065421734835;1.0099228056581895
26.85638;1.0444058060261028;0.8335108971787765;0.7980931444228058;-4.5360737740294354e-07;-3.9610173432471405e-07;1.0448555262842416;1.0099219354154412;9.998724574206696;0.8332132810915719;0.01556150687374269;0.015564954388440171;0.7977689984841482;0.014894785086161254;0.7978122516235706;1.0099260026255494
26.86638;1.0444070294475312;0.8335083944689702;0.7980879400984191;-4.52700052081057e-07;-3.9531996670006824e-07;1.0448531287050702;1.0099239787060927;9.99874355203866;0.8332208664667602;0.015561550457936418;0.015564893530989698;0.7977697640840268;0.01489477213167518;0.7978178826317707;1.0099290923712294
26.87638;1.0444081395098914;0.8335060610885249;0.7980827819084052;-4.518550823189393e-07;-3.944896397451856e-07;1.0448506803336897;1.009926076463183;9.99876096302784;0.8332282024272174;0.015561592252520939;0.01556483472176848;0.7977704595798605;0.014894757677744251;0.7978234316594428;1.0099320810128518
26.88638;1.0444091305167846;0.8335038890763721;0.7980776736535212;-4.510698622055827e-07;-3.936125973063505e-07;1.0448481735221697;1.0099282274846697;9.998776768014306;0.8332352871925867;0.015561632143439448;0.015564777758590912;0.7977710865982917;0.014894741811540914;0.7978288950291244;1.0099349754968783
26.89638;1.0444099971505458;0.8335018718390673;0.7980726193147532;-4.5034136080215757e-07;-3.9269088449529773e-07;1.0448456008198637;1.0099304293684457;9.998790932314982;0.833242119577902;0.015561669967921443;0.01556472245768744;0.7977716472448073;0.014894724654576667;0.7978342700262211;1.0099377834554515
26.90638;1.0444107349930942;0.8335000031707003;0.798067623614578;-4.496663914220846e-07;-3.9172690912025087e-07;1.0448429559378085;1.0099326785215779;9.998803434596155;0.833248699300262;0.015561705525658552;0.015564668659470048;0.7977721441636187;0.014894706337208179;0.7978395547806675;1.0099405124824776
26.91638;1.0444113413959546;0.8334982760255653;0.7980626921824909;-4.490413729876292e-07;-3.907233082228684e-07;1.0448402354807897;1.0099349708503658;9.998814270723807;0.8332550267253089;0.015561738611153843;0.015564616226648098;0.7977725808341245;0.014894686974403689;0.7978447471778719;1.0099431703720672
26.92638;1.0444118158606808;0.8334966815664521;0.7980578305062749;-4.484617642566763e-07;-3.8968298003869187e-07;1.0448374398049969;1.0099373022152687;9.998823449586995;0.8332611027118705;0.015561769045276877;0.01556456502636938;0.7977729619768968;0.014894666659109233;0.7978498443227315;1.0099457651105175
26.93638;1.0444121594512965;0.8334952088357337;0.7980530421732043;-4.47922183515264e-07;-3.8860951307855046e-07;1.0448345720824541;1.0099396676359316;9.99883098611273;0.8332669289307538;0.015561796698239937;0.015564514927430547;0.7977732939217695;0.014894645477864421;0.7978548435223097;1.0099483037792942
26.94638;1.0444123739960782;0.8334938455262024;0.7980483279104574;-4.4741725658336537e-07;-3.8750749732874427e-07;1.0448316370128927;1.0099420602726936;9.998836900801557;0.8332725085712264;0.015561821503105481;0.015564465818113903;0.7977735845235271;0.014894623520800798;0.7978597436079248;1.0099507920381614
26.95638;1.0444124622377708;0.8334925799454118;0.7980436863762522;-4.4694231078938576e-07;-3.863822586991681e-07;1.0448286405364184;1.0099444715423094;9.998841224552562;0.8332778470352711;0.015561843451003034;0.015564417620732969;0.7977738424450028;0.014894600880865111;0.7978645450292989;1.0099532349034606
26.96638;1.044412427966922;0.8334914027628715;0.7980391162714879;-4.4649356363554113e-07;-3.852393678434362e-07;1.044825590223964;1.0099468916586276;9.99884400026893;0.8332829521619742;0.015561862572958194;0.015564370295634369;0.797774076569739;0.014894577661291293;0.7978692486238231;1.009955637337262
26.97638;1.0444122746740956;0.8334903070594114;0.7980346179768599;-4.4606802099470206e-07;-3.8408428462039754e-07;1.0448224954849175;1.0099493095600793;9.998845280340932;0.8332878340765023;0.015561878926417713;0.01556432383916512;0.7977742963087888;0.014894553982927687;0.797873854569213;1.0099580034431181
26.98638;1.0444120041980691;0.8334892874026999;0.7980301936250094;-4.45663370862022e-07;-3.829221253099216e-07;1.0448193668481043;1.0099517128500726;9.998845121339787;0.8332925049316623;0.015561892599686985;0.015564278289722537;0.7977745124128167;0.014894529972701681;0.7978783623720942;1.00996033602135
26.99638;1.0444116169891757;0.8334883394574903;0.7980258465424916;-4.452777344941142e-07;-3.817578120872659e-07;1.044816214257487;1.0099540882002713;9.99884357498743;0.8332969781686628;0.015561903716013804;0.015564233735149703;0.7977747371198837;0.014894505744704222;0.7978827712742719;1.0099626377769635
27.00638;1.0444111131777072;0.8334874597294839;0.7980215806745548;-4.449090793263232e-07;-3.805965915278946e-07;1.0448130455297062;1.009956421650202;9.998840683156534;0.8333012671207235;0.015561912405734388;0.015564190290529767;0.797774983092687;0.01489448139573017;0.7978870804583764;1.0099649115488647
27.01638;1.0444104934527567;0.8334866447000934;0.7980173997921439;-4.4455493439960447e-07;-3.7944420885410465e-07;1.0448098660327838;1.0099586992659557;9.998836479633216;0.8333053837258431;0.01556191877389437;0.015564148061427549;0.7977752620714482;0.014894457015647289;0.797891288530331;1.0099671593747632
27.02638;1.0444097595491726;0.8334858901400428;0.7980133067835906;-4.4421277720288614e-07;-3.7830653694889103e-07;1.0448066794055424;1.0099609086968735;9.998830993149069;0.8333093380873563;0.0155619229026537;0.015564107124379658;0.7977755842916008;0.014894432703824574;0.7978953926380783;1.0099693835901726
27.03638;1.0444089141344506;0.8334851906851626;0.7980093033672448;-4.438804983756467e-07;-3.7718939288499026e-07;1.044803488670877;1.0099630400482396;9.998824251027035;0.8333131389205545;0.015561924870593439;0.015564067519591877;0.7977759579031075;0.014894408576213998;0.7978993885068605;1.0099715888776433
27.04638;1.0444079606940095;0.8334845395218113;0.7980053903105327;-4.4355667834566997e-07;-3.760987183419016e-07;1.0448002968216166;1.0099650848195374;9.998816277353194;0.8333167946551813;0.01556192476233867;0.015564029252508235;0.7977763877713143;0.014894384759221902;0.7979032715614723;1.0099737818880197
27.05638;1.044406904206364;0.8334839291457165;0.7980015676769286;-4.432409007748407e-07;-3.750404402650332e-07;1.0447971064439199;1.0099670346859169;9.998807084801348;0.8333203144135234;0.015561922663375635;0.015563992304692336;0.7977768750418518;0.014894361392120187;0.7979070381527184;1.009975969198265
27.06638;1.0444057510754792;0.8334833525540162;0.7979978345156274;-4.4293392749678426e-07;-3.740200921957086e-07;1.0447939196070966;1.0099688819929533;9.99879667555091;0.8333237080617729;0.015561918652975496;0.0155639566449761;0.7977774178184738;0.014894338630425535;0.7979106861325285;1.0099781561305992
27.07638;1.0444045074353063;0.8334828034317857;0.797994188527834;-4.4263734785016507e-07;-3.730427928903464e-07;1.0447907384180557;1.0099706210209398;9.99878505014459;0.8333269854708449;0.015561912805964487;0.015563922243259882;0.7977780120970579;0.014894316629875415;0.7979142146139424;1.0099803463662085
27.08638;1.0444031781997118;0.8334822759434936;0.7979906261707539;-4.423529522344205e-07;-3.72113394307786e-07;1.0447875652123484;1.009972248562796;9.998772206457534;0.8333301554598898;0.015561905191603638;0.015563889088308311;0.7977786529732752;0.01489429552717236;0.7979176232588927;1.0099825418840578
27.09638;1.0444017675521502;0.8334817648108418;0.7979871427345714;-4.420823105713849e-07;-3.712364715160484e-07;1.0447844023832042;1.0099737641925923;9.998758134248071;0.8333332253272931;0.015561895866599538;0.015563857192835293;0.7977793355467081;0.014894275435043642;0.7979209115740314;1.0099847439044802
27.10638;1.0444002788923126;0.8334812652455293;0.7979837324477911;-4.4182646815740385e-07;-3.7041621515389703e-07;1.0447812524450137;1.0099751709607132;9.998742817754229;0.8333362017818757;0.015561884869418244;0.015563826574680821;0.7977800548923598;0.014894256450102443;0.7979240784774289;1.0099869540829034
27.11638;1.044398713886605;0.8334807728066213;0.7979803890212168;-4.415857361227486e-07;-3.696561513158702e-07;1.0447781184740823;1.0099764756739678;9.998726237713292;0.8333390923071344;0.015561872219670498;0.015563797235178627;0.7977808060172477;0.014894238660365126;0.797927122345802;1.0099891746770588
27.12638;1.0443970720140194;0.8334802833956813;0.7979771064144046;-4.413598423517452e-07;-3.689588127767649e-07;1.044775004470112;1.0099776874757802;9.99870837386839;0.8333419050712041;0.015561857934584124;0.015563769158736404;0.7977815846047813;0.014894222141191894;0.7979300416815308;1.0099914079510548
27.13638;1.044395351214672;0.833479793291444;0.7979738794063101;-4.411481861103728e-07;-3.683257292231282e-07;1.0447719150002541;1.009978815720095;9.998689217247009;0.8333446473220324;0.015561842053380907;0.015563742325895741;0.7977823878416184;0.01489420694713479;0.7979328361998119;1.0099936550739477
27.14638;1.044393548779999;0.833479299151609;0.7979707033095583;-4.409498074830699e-07;-3.6775751170942993e-07;1.04476885426936;1.0099798691432627;9.99866878009922;0.833347324149918;0.01556182463541168;0.015563716727086827;0.7977832142278037;0.014894193115724827;0.7979355072738609;1.0099959144921735
27.15638;1.0443916617796103;0.8334787977876369;0.7979675725891104;-4.4076340903969833e-07;-3.6725380252629766e-07;1.0447658258790913;1.0099808560121344;9.998647093003882;0.8333499386512947;0.015561805728946956;0.015563692373725067;0.7977840628280104;0.014894180679560354;0.7979380569381089;1.0099981808233272
27.16638;1.0443896874460685;0.8334782862246047;0.7979644798684431;-4.405877375551839e-07;-3.6681349282563097e-07;1.0447628337310777;1.0099817844788872;9.998624195505842;0.8333524928333902;0.015561785340658524;0.015563669300519039;0.7977849328520892;0.014894169665300537;0.7979404869515048;1.0100004449947961
27.17638;1.0443876238038905;0.833477762224074;0.7979614166484663;-4.4042195133061136e-07;-3.6643524935234015e-07;1.0447598823591138;1.0099826631803117;9.998600127372516;0.8333549884203392;0.015561763427617354;0.015563647559317615;0.7977858229504687;0.014894160082693461;0.7979427992320958;1.0100026948314116
27.18638;1.04438547005616;0.8334772241032605;0.7979583747799657;-4.4026564426716477e-07;-3.661178004998765e-07;1.044756975997618;1.0099835013642828;9.998574924435006;0.8333574269237458;0.015561739915010028;0.015563627210454706;0.7977867301552867;0.01489415191946494;0.7979449962375882;1.0100049155723096
27.19638;1.0443832265241129;0.8334766702363836;0.7979553474711325;-4.401185916988791e-07;-3.6585983826664504e-07;1.0447541177114223;1.0099843084482432;9.998548622551956;0.8333598090283493;0.015561714729599645;0.015563608309223211;0.7977876495645447;0.014894145149516676;0.7979470803354985;1.010007090961591
27.20638;1.0443808945395332;0.8334760995424505;0.7979523297357395;-4.3998053525184516e-07;-3.656599614336462e-07;1.044751309455505;1.0099850932183974;9.99852126988411;0.8333621347981045;0.015561687838058075;0.015563590886296627;0.7977885748179443;0.014894139759215708;0.7979490530662251;1.010009205024472
27.21638;1.0443784768504192;0.8334755121993433;0.7979493180288426;-4.398512526930387e-07;-3.6551690987907294e-07;1.0447485527376124;1.0099858625252933;9.998492938727619;0.8333644050224304;0.015561659275303858;0.015563574932645133;0.7977894991685685;0.014894135762039334;0.7979509144760566;1.0100112431328292
27.22638;1.0443759785202429;0.8334749095934509;0.7979463096650686;-4.397306186414155e-07;-3.6542974250307396e-07;1.0447458489426356;1.009986620617609;9.998463727343307;0.8333666217580424;0.01556162913477254;0.015563560398310508;0.7977904170800785;0.014894133177564798;0.7979526623379222;1.0100131915877175
27.23638;1.0443734076550109;0.8334742937240641;0.7979433035351908;-4.396182884831742e-07;-3.6539754904031997e-07;1.0447431992341627;1.0099873701219255;9.99843375246726;0.8333687877862771;0.015561597524755647;0.01556354720552465;0.797791324928735;0.014894132010518934;0.7979542920299874;1.0100150371258714
27.24638;1.044370775707592;0.8334736664556096;0.7979403009284776;-4.3951329982005436e-07;-3.654190703855576e-07;1.0447406044065166;1.0099881133104183;9.998403138454611;0.8333709065217929;0.015561564541469527;0.01556353526669998;0.7977922202624373;0.01489413225532984;0.7979557974641032;1.010016767594451
27.25638;1.044368096604445;0.8334730292371796;0.7979373040972946;-4.394142244796043e-07;-3.6549282446337064e-07;1.0447380645849595;1.009988851862718;9.998372010073098;0.8333729822521111;0.015561530276836943;0.015563524493787421;0.7977931010325384;0.014894133901365375;0.7979571727431254;1.010018373036976
27.26638;1.0443653847300716;0.8334723838835011;0.7979343143205962;-4.3931982591893884e-07;-3.6561748467063727e-07;1.0447355795437954;1.0099895860408166;9.998340492241073;0.8333750196129883;0.015561494824451901;0.01556351480681358;0.7977939653994922;0.014894136924585983;0.7979584135895272;1.0100198460932246
27.27638;1.0443626537108568;0.8334717334648225;0.7979313321559699;-4.3922941299422624e-07;-3.657918717883886e-07;1.0447331499857997;1.009990315261644;9.998308712446674;0.8333770226610241;0.015561458268856462;0.015563506153878642;0.7977948116697076;0.014894141286879563;0.7979595172057418;1.0100211816232452
27.28638;1.044359916150552;0.8334710820599112;0.7979283585951304;-4.391426182509383e-07;-3.660145636696362e-07;1.044730778420307;1.0099910397697802;9.998276804702542;0.8333789945472645;0.015561420677714571;0.015563498529790108;0.7977956382321214;0.014894146948306597;0.7979604815289063;1.0100223755256783
27.29638;1.0443571834162442;0.8334704342680213;0.7979253956489983;-4.3905913768071984e-07;-3.6628360293675355e-07;1.0447284691005763;1.0099917612441018;9.99824491306249;0.8333809374943665;0.015561382102695719;0.015563491978826614;0.7977964435171033;0.014894153866413818;0.797961305654284;1.010023423223429
27.30638;1.0443544658655441;0.8334697951684719;0.7979224467841265;-4.3897861559497006e-07;-3.665964895563629e-07;1.0447262274256095;1.009992481576008;9.998213184950766;0.8333828520946215;0.015561342585747475;0.01556348657734018;0.7977972259244386;0.01489416198196334;0.7979619902616634;1.0100243195936842
27.31638;1.0443517734545789;0.8334691700473937;0.7979195168980457;-4.389004986679958e-07;-3.669503041742247e-07;1.0447240591312053;1.0099932017036537;9.998181756789196;0.8333847361885167;0.015561302169014177;0.015563482406473332;0.7977979840414013;0.01489417121715163;0.7979625372565736;1.0100250603435663
27.32638;1.0443491158037363;0.8334685641007634;0.7979166118275217;-4.3882393369697056e-07;-3.6734180046176565e-07;1.0447219701817403;1.009993921315174;9.998150745288154;0.8333865848880105;0.015561260901385226;0.01556347953634398;0.797798717503851;0.014894181487158195;0.7979629499383007;1.010025642098882
27.33638;1.0443465014047508;0.8334679824305176;0.7979137378916838;-4.387476890716553e-07;-3.6776753599630135e-07;1.0447199671512242;1.0099946383343767;9.998120247300486;0.833388392035496;0.015561218841152158;0.015563478024728891;0.7977994274767208;0.014894192702919437;0.7979632332074642;1.0100260605925897
27.34638;1.0443439368093155;0.8334674303277462;0.7979109009752472;-4.386700859402181e-07;-3.6822405997949996e-07;1.0447180563366398;1.00999534842715;9.998090345790617;0.8333901511338071;0.015561176058422766;0.015563477918381259;0.7978001156084422;0.01489420476055898;0.7979633926415302;1.0100263098068336
27.35638;1.0443414264464324;0.8334669140212311;0.7979081058888149;-4.3858929173693135e-07;-3.6870798745049694e-07;1.0447162424089493;1.0099960460002315;9.998061119763609;0.8333918550544328;0.015561132637366486;0.015563479248262659;0.7978007831051727;0.01489421754410071;0.7979634335839216;1.010026383144768
27.36638;1.044338973024048;0.8334664409257752;0.7979053571391527;-4.3850390718422125e-07;-3.6921602255458433e-07;1.0447145289427662;1.0099967269876786;9.99803264937874;0.8333934961531048;0.015561088684731108;0.015563482026026388;0.7978014317543658;0.014894230951385503;0.7979633615449981;1.010026274350802
27.37638;1.0443365786226795;0.8334660185579401;0.7979026596713396;-4.3841318541557584e-07;-3.6974488073079715e-07;1.0447129192686126;1.009997391036589;9.99800501110321;0.833395067450578;0.015561044339805565;0.015563486255771912;0.7978020652859993;0.014894244915559027;0.7979631830137002;1.0100259774047755
27.38638;1.0443342459730023;0.8334656532430307;0.7979000184359331;-4.383166764872279e-07;-3.70290976974875e-07;1.044711415275099;1.0099980407318445;9.997978268418548;0.8333965638439172;0.015560999760181967;0.015563491948961955;0.797802689268772;0.014894259407166254;0.7979629051279691;1.010025486977784
27.39638;1.044331979219668;0.8334653499335873;0.7978974378091224;-4.3821382418988346e-07;-3.708502717817233e-07;1.044710015730965;1.0099986791715256;9.997952465003076;0.8333979826720762;0.01556095509495797;0.015563499119315791;0.7978033099862076;0.014894274418306604;0.7979625345256904;1.0100247996027736
27.40638;1.044329784485049;0.8334651127167381;0.7978949215904313;-4.381040098338878e-07;-3.7141859645968464e-07;1.0447087162682098;1.0099993086038548;9.997927626616146;0.8333993239564468;0.015560910485883228;0.015563507760529309;0.7978039334056081;0.014894289931322139;0.7979620768962408;1.010023914414825
27.41638;1.0443276696664727;0.8334649444799266;0.7978924732650751;-4.3798669046404317e-07;-3.71992123090362e-07;1.044707510747193;1.0099999306003307;9.997903767375778;0.8334005900641982;0.015560866081799369;0.01556351782982193;0.7978045649779975;0.014894305890237552;0.7979615374725764;1.0100228328326915
27.42638;1.044325642572236;0.8334648457765059;0.7978900959488671;-4.3786110499872105e-07;-3.7256750923773496e-07;1.044706392710657;1.010000546193584;9.997880886390114;0.8334017845103424;0.015560822030881197;0.015563529247657826;0.7978052094710815;0.014894322196611675;0.797960921549821;1.010021557333141
27.43638;1.0443237091684257;0.8334648146734018;0.7978877916316544;-4.377260563160196e-07;-3.731417237410582e-07;1.044705356111683;1.0100011552621986;9.997858961174476;0.8334029107206179;0.015560778468593646;0.015563541910610478;0.7978058699998943;0.01489433872750051;0.7979602346787041;1.010020090460922
27.44638;1.0443218735533397;0.8334648478247766;0.7978855605210944;-4.3758018645730876e-07;-3.737118298515397e-07;1.044704395400909;1.0100017569462716;9.997837950668474;0.8334039711286121;0.015560735524419132;0.015563555717615063;0.7978065477238302;0.014894355352886177;0.7979594828198312;1.0100184349410752
27.45638;1.0443201384903549;0.833464941318988;0.7978834015351223;-4.374222232443168e-07;-3.74274757542734e-07;1.0447035056190241;1.010002351906333;9.997817791959438;0.8334049671732112;0.015560693328907811;0.015563570591615295;0.7978072429117918;0.014894371949700558;0.7979586724878611;1.010016594349757
27.46638;1.0443185054903297;0.8334650909289955;0.7978813129640779;-4.372510812448898e-07;-3.7482716862441366e-07;1.0447026823843557;1.0100029436709264;9.997798386987718;0.8334059007120542;0.015560652002577412;0.015563586471767204;0.7978079554117835;0.014894388425047757;0.79795781062638;1.0100145732804464
27.47638;1.0443169746211705;0.8334652924299067;0.7978792922149732;-4.370658822761336e-07;-3.753657198818083e-07;1.0447019210260355;1.010003537412967;9.997779608713936;0.8334067750495434;0.015560611638183045;0.015563603295768608;0.7978086841000034;0.014894404726566201;0.7979569043768996;1.0100123771093135
27.48638;1.0443155447492027;0.8334655419908502;0.7978773359734794;-4.368656469661619e-07;-3.758874680736948e-07;1.0447012152188204;1.010004138307505;9.99776133010628;0.833407594180171;0.015560572300730232;0.015563621007069435;0.7978094272002331;0.014894420817775632;0.7979559611677886;1.0100100123090536
27.49638;1.0443142146174749;0.8334658362964218;0.7978754414927657;-4.366491790283535e-07;-3.7638988280034364e-07;1.0447005565764946;1.0100047503802063;9.997743448278404;0.8334083615084853;0.015560534043049815;0.015563639576901088;0.7978101834881439;0.014894436646271653;0.797954988764906;1.010007487076176
27.50638;1.0443129835625908;0.8334661729103514;0.7978736076360639;-4.364154907731612e-07;-3.7687069659964003e-07;1.0446999359624325;1.0100053746484332;9.997725890630475;0.8334090794890442;0.015560496906938785;0.015563659011603477;0.797810952963502;0.014894452135190651;0.7979539946162165;1.0100048114241453
27.51638;1.0443118510935332;0.8334665510857158;0.7978718353079287;-4.361641205864769e-07;-3.773280029652803e-07;1.0446993449293591;1.0100060079151891;9.997708603197983;0.8334097504692991;0.01556046091148405;0.015563679344681084;0.7978117368689843;0.014894467200515925;0.7979529851256668;1.0100019966013107
27.52638;1.0443108160791015;0.8334669716394578;0.7978701275291338;-4.35895190683313e-07;-3.7776026627141967e-07;1.0446987759138908;1.0100066436318014;9.997691530350059;0.8334103780709999;0.015560426057754916;0.01556370061860891;0.7978125372154167;0.014894481778715045;0.7979519659357103;1.0099990544909152
27.53638;1.044309876555359;0.8334674356982019;0.797868488587014;-4.3560947683384853e-07;-3.781660193639383e-07;1.0446982225311554;1.0100072729543017;9.997674609716718;0.8334109680951932;0.015560392346248437;0.015563722841928643;0.7978133560156005;0.014894495836632217;0.7979509425110961;1.0099959973830162
27.54638;1.044309030586006;0.8334679438794759;0.7978669227886254;-4.3530834919142864e-07;-3.78543672041892e-07;1.044697680102346;1.0100078853740635;9.997657786584837;0.8334115283382334;0.015560359793320218;0.01556374594147213;0.7978141950585079;0.014894509357677608;0.7979499199758084;1.0099928375815457
27.55638;1.044308277044759;0.8334684960444219;0.7978654342538386;-4.3499365856651876e-07;-3.788916043701534e-07;1.044697145056351;1.0100084702310128;9.997641024903626;0.8334120672594613;0.015560328439853329;0.015563769758272044;0.7978150558690158;0.014894522324067648;0.7979489027920466;1.0099895869452107
27.56638;1.0443076154071993;0.8334690908471826;0.7978640271925774;-4.346678330625445e-07;-3.7920832009939276e-07;1.0446966143149747;1.0100090180509047;9.997624310251856;0.8334125928374114;0.015560298333507727;0.015563794086782157;0.7978159388242798;0.014894534707218231;0.797947894898641;1.009986256710278
27.57638;1.044307045436097;0.8334697254062486;0.7978627050252042;-4.343340053598742e-07;-3.794925119008901e-07;1.0446960859207275;1.010009520284838;9.997607651695725;0.8334131128263107;0.015560269508316984;0.015563818719499696;0.7978168422202915;0.014894546471384105;0.7979469004304373;1.009982857153469
