time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.58638;1.0443065674802712;0.8334703958858644;0.7978614689642535;-4.3399586445245697e-07;-3.79743014704623e-07;1.0446955599575332;1.0100099690045892;9.997591073577121;0.8334136349110441;0.01556024199538041;0.015563843470756284;0.7978177622707219;0.01489455759383598;0.79794592465854;1.0099793967413455
27.59638;1.0443061832045535;0.8334710986280416;0.7978603182420811;-4.3365726353680454e-07;-3.799587583866797e-07;1.0446950388175689;1.0100103579610877;9.997574600810896;0.8334141656239463;0.015560215832107939;0.015563868183380122;0.7978186931355035;0.014894568085523373;0.7979449737394011;1.0099758816603734
27.60638;1.044305895975758;0.8334718304470344;0.797859252316666;-4.333219603993747e-07;-3.8013880438258135e-07;1.0446945267872008;1.0100106832446347;9.9975582555134;0.8334147095474609;0.015560191054560416;0.015563892732770411;0.7978196266096311;0.014894577987009444;0.7979440534139167;1.0099723170832358
27.61638;1.0443057095435315;0.8334725879646243;0.7978582728378889;-4.3299362127662986e-07;-3.8028250984873136e-07;1.0446940293455083;1.0100109419036396;9.997542064326273;0.8334152694264887;0.015560167699756901;0.015563917022171476;0.7978205520153026;0.01489458735142074;0.7979431689372608;1.0099687089806508
27.62638;1.0443056262618424;0.8334733673050195;0.7978573838207799;-4.326758243200679e-07;-3.8038983837758847e-07;1.0446935525621295;1.0100111305354347;9.99752606392102;0.8334158461699658;0.015560145814780124;0.015563940965718332;0.7978214559233062;0.014894596250671997;0.7979423261392605;1.0099650642523192
27.63638;1.04430564806111;0.8334741641518019;0.7978565903462536;-4.323720606221879e-07;-3.8046147083187264e-07;1.044693102940477;1.0100112460312607;9.997510295264002;0.833416438699616;0.01556012545554188;0.015563964475523986;0.7978223226173276;0.014894604795937993;0.7979415310386472;1.009961389903348
27.64638;1.0443057784219303;0.8334749732853146;0.7978558963551982;-4.320857708706469e-07;-3.804985611995908e-07;1.0446926877372327;1.0100112870946718;9.99749479171616;0.8334170444233348;0.015560106678664674;0.015563987461353835;0.7978231363807138;0.014894613133475124;0.7979407884528976;1.0099576935561068
27.65638;1.0443060212082151;0.8334757884174313;0.7978553027749852;-4.318203824446285e-07;-3.805025484623734e-07;1.044692315077889;1.0100112544520432;9.997479578996856;0.8334176603861179;0.015560089536255093;0.015564009836525991;0.797823883269939;0.014894621415714876;0.7979401017447962;1.009953985389943
27.66638;1.0443063777938648;0.8334766028974719;0.7978548074554707;-4.3157939026911874e-07;-3.804751854108892e-07;1.0446919936407173;1.0100111499001354;9.997464683989062;0.8334182841532581;0.015560074072219295;0.015564031525058747;0.7978245506281908;0.014894629774217604;0.7979394734100835;1.0099502791930828
27.67638;1.0443068465181025;0.8334774101816067;0.7978544067348144;-4.3136623380847497e-07;-3.8041860299927015e-07;1.0446917322905516;1.0100109757100864;9.997450137250281;0.8334189136714806;0.015560060321779503;0.015564052465021036;0.7978251260366414;0.01489463831352678;0.7979389061457741;1.0099465911344534
27.68638;1.0443074245992703;0.8334782041620261;0.7978540971105651;-4.311839826010796e-07;-3.8033522034558976e-07;1.0446915400315215;1.0100107353162633;9.997435973450163;0.8334195468563615;0.015560048320674846;0.015564072601299078;0.7978255971752612;0.014894647134724036;0.7979384039197619;1.0099429376352203
27.69638;1.0443081097380822;0.8334789800735898;0.7978538758403595;-4.3103516730588416e-07;-3.802275454727667e-07;1.0446914265829532;1.010010434619013;9.997422233834262;0.8334201817388857;0.015560038113678405;0.01556409187300967;0.7978259524229016;0.014894656359048112;0.7979379716371982;1.009939334111258
27.70638;1.0443088999193728;0.8334797352376503;0.7978537405033697;-4.309216526020193e-07;-3.8009817147925813e-07;1.0446914027140353;1.010010082602067;9.997408964176149;0.8334208165614752;0.015560029746340182;0.015564110204857583;0.7978261816042175;0.014894666106020254;0.7979376138615188;1.009935794691911
27.71638;1.0443097923745235;0.8334804688669515;0.797853688295992;-4.308445728392957e-07;-3.799498292917303e-07;1.044691479244524;1.0100096910050602;9.997396207613482;0.8334214495579663;0.015560023244030927;0.015564127501318373;0.7978262766247703;0.01489467644556691;0.7979373341156156;1.0099323329779213
27.72638;1.0443107831195664;0.8334811807317198;0.797853715762354;-4.308045459924594e-07;-3.7978524163144055e-07;1.0446916654728045;1.0100092734537074;9.997383997062812;0.8334220789575109;0.01556001859790863;0.015564143644362054;0.7978262321273503;0.014894687379147443;0.7979371351788167;1.009928963618197
27.73638;1.0443118669881175;0.8334818696376415;0.7978538187270746;-4.308018982979088e-07;-3.796070893689748e-07;1.0446919682273688;1.010008843955872;9.997372350560267;0.8334227032410326;0.015560015766943627;0.015564158502906123;0.7978260458255498;0.014894698864927305;0.7979370195417895;1.00992570243064
27.74638;1.044313037513548;0.8334825334860194;0.7978539924737686;-4.3083666598770425e-07;-3.794180702066858e-07;1.0446923918780833;1.010008415251804;9.997361272212075;0.8334233212236637;0.015560014689788683;0.015564171951759024;0.7978257181073488;0.014894710854508221;0.7979369894369377;1.009922564088633
27.75638;1.0443142864636945;0.8334831703396052;0.7978542329274875;-4.3090855996762524e-07;-3.7922064806352916e-07;1.0446929388791224;1.0100079980248653;9.997350763169806;0.833423931679149;0.015560015291686918;0.015564183890491528;0.7978252509005693;0.01489472330112286;0.7979370469627204;1.0099195599171027
27.76638;1.0443156029946896;0.8334837786536244;0.7978545375722814;-4.310171237478723e-07;-3.7901673074290863e-07;1.0446936096143729;1.0100076010468155;9.997340835634077;0.833424532922058;0.015560017474491898;0.015564194261476953;0.7978246463090647;0.014894736156238084;0.7979371941706999;1.0099166975327118
27.77638;1.0443169730892683;0.8334843570547924;0.7978549045410082;-4.311619711698977e-07;-3.7880757247510266e-07;1.04469440196438;1.010007231819361;9.997331507917908;0.8334251227404008;0.015560021100240243;0.015564203060864678;0.7978239062752673;0.014894749379976487;0.7979374325490411;1.0099139812554243
27.78638;1.0443183803296787;0.8334849047934074;0.7978553311013812;-4.313427000558244e-07;-3.7859373296658285e-07;1.0446953119262183;1.0100068970956466;9.997322789941116;0.8334256986910729;0.015560025989306602;0.015564210329236473;0.7978230331271409;0.01489476293328769;0.7979377623636087;1.0099114126947442
27.79638;1.0443198076464324;0.8334854223686405;0.7978558131314688;-4.315584691967973e-07;-3.7837510188690474e-07;1.044696334049324;1.010006603119421;9.997314689652995;0.8334262587562654;0.015560031940749708;0.015564216126985315;0.7978220300509755;0.014894776752904496;0.7979381825140108;1.0099089916616482
27.80638;1.0443212388085188;0.8334859112650785;0.7978563455886998;-4.3180778676448616e-07;-3.7815120094650505e-07;1.044697461216088;1.0100063560042118;9.997307225382722;0.8334268018269574;0.015560038757394385;0.015564220514160574;0.7978209019380305;0.014894790757869515;0.7979386906459275;1.0099067166978644
27.81638;1.044322659505644;0.8334863731020139;0.797856923181299;-4.3208871275153537e-07;-3.7792165116942935e-07;1.0446986851372653;1.0100061617303682;9.997300419308983;0.8334273275306492;0.015560046251640694;0.015564223548683774;0.7978196562279263;0.014894804885210057;0.7979392826907961;1.0099045854473536
27.82638;1.044324057829343;0.8334868093513268;0.7978575402206751;-4.323990274533447e-07;-3.776864058762958e-07;1.0446999968880288;1.010006025219035;9.997294285623674;0.8334278354610416;0.015560054239757195;0.015564225300279103;0.797818302355068;0.01489481911192183;0.7979399523595586;1.0099025953200245
27.83638;1.044325423992094;0.8334872216522258;0.7978581896817856;-4.3273619725656423e-07;-3.7744568829638547e-07;1.0447013872839024;1.010005949342121;9.997288828399787;0.8334283241946445;0.015560062543895048;0.015564225856926494;0.797816850076975;0.014894833446357713;0.7979406921164266;1.0099007439114165
27.84638;1.04432675012905;0.8334876120971919;0.7978588631224395;-4.330974446547042e-07;-3.771998564543877e-07;1.044702848357781;1.0100059349974266;9.997284043990685;0.8334287910666192;0.015560071000838317;0.015564225307823813;0.7978153081024155;0.01489484790881744;0.7979414946441908;1.0098990295981505
27.85638;1.0443280299604991;0.8334879835636114;0.7978595516567109;-4.3348003314647344e-07;-3.769493648865296e-07;1.0447043745516018;1.010005982289022;9.997279920012181;0.8334292329989992;0.015560079465971833;0.015564223722599718;0.7978136835473406;0.014894862521377464;0.7979423529537552;1.0098974518725925
27.86638;1.0443292580240755;0.8334883399819236;0.7978602464651007;-4.338816357351362e-07;-3.766949151272209e-07;1.0447059616938146;1.0100060914584614;9.99727643572026;0.8334296472586566;0.015560087807244726;0.015564221148676557;0.7978119817385219;0.014894877301129556;0.7979432604573985;1.0098960104612942
27.87638;1.0443304297190292;0.8334886857634194;0.7978609391272145;-4.3430058361245153e-07;-3.7643744082565794e-07;1.044707605055837;1.0100062628790134;9.997273570071261;0.8334300315218918;0.015560095896331661;0.01556421761324527;0.7978102063772028;0.014894892253776708;0.7979442121935533;1.009894704939356
27.88638;1.0443315424199133;0.8334890248200097;0.797861622360091;-4.347357544197712e-07;-3.7617771106654236e-07;1.0447092988024942;1.0100064969271356;9.997271309989351;0.8334303834013667;0.015560103594712675;0.015564213118985799;0.7978083605265439;0.014894907371174621;0.7979452054183046;1.0098935353644007
27.89638;1.0443325960402527;0.833489360551776;0.7978622903347734;-4.3518612068031196e-07;-3.7591602389081234e-07;1.0447110373639632;1.010006793471414;9.99726965368652;0.8334306996846397;0.015560110735763917;0.015564207652015492;0.7978064476511191;0.014894922622062682;0.7979462383771935;1.009892501830857
27.90638;1.0443335924187092;0.8334896962312712;0.797862938569664;-4.356502586842763e-07;-3.756522539405957e-07;1.0447128173567892;1.0100071506823263;9.997268616033791;0.8334309762365616;0.015560117126675235;0.015564201201540636;0.7978044715786334;0.014894937943608943;0.7979473084558457;1.0098916031010081
27.91638;1.0443345350952855;0.8334900347478872;0.7978635638257063;-4.361261533522677e-07;-3.753861608856283e-07;1.0447146378773526;1.0100075648808344;9.997268236588571;0.833431208862304;0.015560122575678341;0.015564193778489256;0.7978024359636027;0.014894953258223941;0.79794841124167;1.0098908366611878
27.92638;1.0443354298439727;0.8334903784192721;0.7978641636468324;-4.3661147539975926e-07;-3.7511772688447487e-07;1.0447164982841801;1.0100080318053866;9.997268580294337;0.8334313938172793;0.015560126918169718;0.015564185437211317;0.7978003443177589;0.014894968502694589;0.7979495408209936;1.0098902006813282
27.93638;1.04433628473413;0.8334907290606599;0.797864735506011;-4.371038901085667e-07;-3.7484716398831966e-07;1.044718395662755;1.010008547591241;9.997269725416626;0.833431527303454;0.015560130025138764;0.015564176281189328;0.7977982002065255;0.014894983636549073;0.7979506910062663;1.0098896952826104
27.94638;1.044337109750301;0.8334910878374002;0.7978652763586446;-4.376008859221153e-07;-3.745747436478363e-07;1.044720324979259;1.010009109453935;9.997271741324637;0.8334316049416847;0.015560131807963267;0.01556416643405065;0.7977960068742168;0.014894998633174415;0.7979518568989461;1.0098893216982718
27.95638;1.0443379159411206;0.8334914553768986;0.7978657832253683;-4.380995764630282e-07;-3.7430079901602544e-07;1.0447222811298806;1.0100097170152738;9.997274672899065;0.8334316222192872;0.015560132222261212;0.0155641560008594;0.7977937670753733;0.01489501347566978;0.7979530352685844;1.0098890814034478
27.96638;1.044338714261818;0.83349183200279;0.7978662541580647;-4.385968850718524e-07;-3.740258413494466e-07;1.0447242595890949;1.0100103730919283;9.997278544314074;0.8334315756839232;0.015560131250537701;0.01556414504641786;0.7977914839855462;0.014895028154745076;0.7979542233856973;1.0098889762874024
27.97638;1.0443395155419586;0.8334922172303748;0.7978666884157641;-4.3908974797358674e-07;-3.737507885561157e-07;1.044726255431344;1.0100110823623392;9.997283366961051;0.8334314638233061;0.015560128872084791;0.015564133590629517;0.797789161937392;0.014895042664811743;0.7979554179826209;1.0098890088781376
27.98638;1.0443403309835286;0.8334926091918297;0.7978670859721465;-4.395751617505329e-07;-3.734771388204461e-07;1.0447282628872812;1.0100118488694592;9.997289140253926;0.8334312868689174;0.015560125054381787;0.01556412160871079;0.7977868059367723;0.014895057004453264;0.7979566150436725;1.0098891819738451
27.99638;1.0443411716072841;0.833493004687074;0.7978674472449241;-4.400501899461343e-07;-3.7320659117600377e-07;1.044730276020859;1.0100126743687612;9.99729585148561;0.8334310456896638;0.015560119773190533;0.015564109038282715;0.7977844209540721;0.014895071176494431;0.7979578101770706;1.0098894977202018
28.00638;1.0443420473710208;0.8334933992179795;0.7978677731075382;-4.40512040602448e-07;-3.7294047497503855e-07;1.0447322901025855;1.0100135582014178;9.9973034763933;0.8334307407260022;0.015560113032589962;0.015564095805434736;0.7977820115573919;0.014895085194618414;0.7979589990852439;1.0098899568729476
28.01638;1.0443429669705;0.8334937875239168;0.7978680648895968;-4.409582625321993e-07;-3.726798389933506e-07;1.0447343028903442;1.0100144986882638;9.997311979914091;0.8334303717279612;0.015560104867277661;0.015564081851455325;0.7977795819035212;0.01489509910660854;0.797960177217845;1.0098905589419402
28.02638;1.044343937912996;0.8334941653635909;0.7978683240925087;-4.413869660625966e-07;-3.7242592281879984e-07;1.044736313935652;1.0100154949545985;9.997321323229231;0.8334299382985068;0.015560095340057386;0.015564067129126065;0.7977771365885974;0.01489511300758578;0.7979613392269324;1.0098913030222543
28.03638;1.0443449660764892;0.8334945309239891;0.7978685518560514;-4.417969072550901e-07;-3.721803101538062e-07;1.0447383215914101;1.0100165472126654;9.997331475629847;0.833429440768177;0.015560084538431372;0.015564051580810248;0.7977746816478422;0.014895127019668332;0.7979624789734132;1.0098921884290495
28.04638;1.0443460550537835;0.8334948847086432;0.7978687491389601;-4.421873236460444e-07;-3.719447423636052e-07;1.0447403210795054;1.0100176560486558;9.997342416628776;0.8334288803267909;0.01556007255966714;0.015564035136980939;0.797772224129849;0.01489514126458199;0.7979635896305689;1.009893214690421
28.05638;1.0443472067364468;0.8334952287177865;0.7978689177588965;-4.425577147235883e-07;-3.717207720963686e-07;1.0447423058344905;1.010018822160473;9.997354128532152;0.8334282579879992;0.015560059494545038;0.01556401773047457;0.7977697706042737;0.014895155860347366;0.7979646640676925;1.0098943814189383
28.06638;1.0443484227013178;0.83349556490954;0.7978690609246737;-4.4290766820417734e-07;-3.7150936973579244e-07;1.0447442696321787;1.010020046093958;9.997366592401894;0.8334275737858264;0.015560045429637058;0.01556399929667577;0.7977673262205955;0.014895170928020007;0.7979656955072914;1.0098956881763446
28.07638;1.0443497041067908;0.8334958932512684;0.7978691827182571;-4.432367904659334e-07;-3.7131070953627793e-07;1.0447462074758496;1.0100213280057788;9.997379784843435;0.8334268272567696;0.015560030457814053;0.015563979773142696;0.7977648943013395;0.014895186588006867;0.7979666781680571;1.009897133831385
28.08638;1.0443510509473413;0.8334962113825596;0.7978692873183609;-4.4354493973001665e-07;-3.7112442850640757e-07;1.0447481158111862;1.0100226676250355;9.9973936721983;0.8334260185689445;0.015560014667549901;0.01556395912012106;0.7977624758227035;0.014895202958070057;0.7979676079414122;1.0098987158401604
28.09638;1.0443524630760457;0.8334965157853531;0.7978693784273909;-4.4383241182588003e-07;-3.709501862238014e-07;1.0447499916814256;1.0100240636382096;9.997408210771916;0.8334251489992774;0.01555999811426458;0.015563937344104396;0.7977600695062222;0.014895220159697638;0.7979684827200303;1.0099004300165626
28.10638;1.0443539415945564;0.8334968023662985;0.7978694587477659;-4.440998615114871e-07;-3.707878042793666e-07;1.0447518314378506;1.0100255123909472;9.99742335208685;0.8334242203577319;0.015559980806968356;0.015563914495713635;0.7977576727456435;0.014895238313969003;0.7979693021481488;1.0099022702769143
28.11638;1.0443554886765505;0.8334970666119528;0.7978695296194768;-4.4434819240962893e-07;-3.7063680131479676e-07;1.044753631651037;1.0100270069981774;9.997439042787226;0.8334232347891916;0.015559962722744491;0.015563890643887657;0.797755282332486;0.014895257519424374;0.7979700668205825;1.0099042287271454
28.12638;1.0443571066194646;0.8334973039618001;0.7978695911153668;-4.4457823163812716e-07;-3.7049606361764293e-07;1.0447553911792633;1.0100285384167909;9.997455219083955;0.8334221953983744;0.015559943840518004;0.015563865862922296;0.7977528945846146;0.014895277833201692;0.7979707774369103;1.00990629696837
28.13638;1.0443587969767119;0.8334975094036066;0.7978696427016658;-4.447901396762212e-07;-3.7036417485511924e-07;1.0447571109141023;1.0100300981295518;9.99747180471785;0.8334211062003519;0.015559924172281797;0.015563840235442132;0.7977505054871018;0.014895299276062497;0.7979714345951434;1.009908467454549
28.14638;1.0443605602890154;0.8334976767594324;0.7978696843975301;-4.449830782868246e-07;-3.702400088751651e-07;1.0447587916815204;1.0100316804368754;9.997488716301662;0.8334199714925545;0.015559903759468275;0.015563813835707582;0.7977481114812365;0.014895321844933149;0.7979720387387967;1.0099107337161997
28.15638;1.0443623966240034;0.8334977990711169;0.7978697176911627;-4.4515546269057934e-07;-3.7012289279178675e-07;1.0447604327991091;1.0100332836313788;9.997505870721096;0.8334187958883496;0.015559882636894248;0.015563786699746627;0.7977457103324087;0.014895345507169913;0.7979725900465423;1.0099130900476319
28.16638;1.0443643061699805;0.8334978693979732;0.7978697453725466;-4.453054983900424e-07;-3.700121669716203e-07;1.0447620321834712;1.0100349099812125;9.99752318992065;0.8334175848565966;0.015559860801656802;0.01556375880525583;0.7977433010237592;0.014895370189268214;0.7979730886976131;1.0099155312696344
28.17638;1.0443662892793468;0.8334978811079273;0.7978697711264513;-4.454314417140695e-07;-3.699067508753105e-07;1.0447635880734023;1.010036564342827;9.997540607924167;0.8334163450583058;0.01555983821326846;0.015563730067471367;0.7977408829675867;0.01489539578410052;0.7979735351949482;1.0099180527194007
28.18638;1.0443683456876203;0.8334978277075034;0.7978697999431065;-4.4553158059986154e-07;-3.6980529353934095e-07;1.0447651011764654;1.010038251654076;9.997558086725915;0.8334150841509355;0.015559814821925564;0.015563700368266863;0.7977384553679725;0.014895422176409616;0.7979739305928564;1.0099206504288583
28.19638;1.0443704736701391;0.8334977022515585;0.7978698381258181;-4.456044298578117e-07;-3.697065546385702e-07;1.0447665747763537;1.0100399747766673;9.997575629458774;0.8334138099730012;0.015559790595769516;0.015563669600089534;0.7977360169073378;0.014895449261498446;0.7979742763376122;1.009923320973799
28.20638;1.0443726703885527;0.8334974975064429;0.7978698921051032;-4.456489743164609e-07;-3.6960958537802267e-07;1.0447680128795336;1.010041735181685;9.997593270547775;0.8334125298832455;0.01555976552365194;0.015563637679157583;0.7977335653935941;0.014895476930986922;0.7979745732729212;1.0099260607393554
28.21638;1.0443749325717655;0.8334972074978199;0.7978699674192574;-4.45664498247976e-07;-3.695139106001322e-07;1.0447694188862804;1.0100435351626522;9.997611050355646;0.8334112507809135;0.01555973960298339;0.015563604539215367;0.7977310971253234;0.014895505043821856;0.7979748208205072;1.0099288652338285
28.22638;1.044377256521369;0.8334968286244996;0.7978700685950242;-4.456501645090228e-07;-3.694196045477227e-07;1.0447707950021292;1.010045377594522;9.997628997520007;0.8334099789339956;0.015559712836012872;0.015563570133476413;0.7977286068514932;0.014895533417384612;0.7979750173507042;1.0099317292513066
28.23638;1.04437963807429;0.833496359696884;0.7978701997289559;-4.4560472849789313e-07;-3.6932695023163226e-07;1.0447721418837665;1.0100472639923435;9.997647124494264;0.8334087198244068;0.015559685244330127;0.015563534436018274;0.797726089054302;0.014895561840336673;0.7979751612408617;1.009934647936843
28.24638;1.0443820724514146;0.8334958017945137;0.7978703652397356;-4.4552687343766603e-07;-3.6923610493925773e-07;1.0447734590893334;1.0100491938594627;9.997665435420377;0.8334074788085906;0.015559656888973164;0.015563497441721856;0.79772353937893;0.014895590097047096;0.7979752514055284;1.0099376178363153
28.25638;1.0443845536949923;0.8334951573717349;0.7978705699940163;-4.45416067123903e-07;-3.6914711349827915e-07;1.0447747456018606;1.010051165265139;9.997683944655076;0.8334062615007928;0.015559627871177525;0.015563459170143044;0.7977209550885856;0.014895617987092756;0.7979752866580075;1.0099406370258863
28.26638;1.0443870746387023;0.8334944286121552;0.7978708189457326;-4.452728766017922e-07;-3.6905999518888653e-07;1.0447759998058717;1.010053175595337;9.997702691866786;0.8334050737626525;0.015559598306835388;0.015563419667408767;0.7977183351092461;0.014895645332002333;0.7979752646615569;1.0099437048709077
28.27638;1.0443896275050462;0.8334936162632589;0.7978711168875052;-4.4509844756767107e-07;-3.6897467316660107e-07;1.0447772196924296;1.01005522178399;9.997721735386689;0.8334039223628773;0.015559568304261414;0.015563379009429262;0.7977156802633495;0.014895671986865635;0.7979751813268133;1.0099468225275956
28.28638;1.0443922040887241;0.8334927192035461;0.7978714681342854;-4.448941114758151e-07;-3.6889069572008007e-07;1.044778403666593;1.0100572997040858;9.997741125167941;0.8334028153514195;0.015559537963614256;0.01556333730625616;0.7977129933214719;0.014895697849141283;0.7979750308349267;1.009949993563937
28.29638;1.0443947957917854;0.8334917349989069;0.7978718758286651;-4.4466146485112086e-07;-3.68807045601942e-07;1.0447795513751779;1.0100594038334088;9.997760884105348;0.8334017612427563;0.01555950737473004;0.015563294704645847;0.7977102784411642;0.014895722841020344;0.7979748065478363;1.0099532231935735
28.30638;1.0443973939493403;0.8334906617460744;0.7978723413721716;-4.444021831515612e-07;-3.6872242761657423e-07;1.0447806642747282;1.010061527796847;9.99778101262817;0.8334007677839644;0.015559476607952122;0.015563251390609314;0.7977075401218916;0.014895746882334205;0.7979745024604831;1.0099565163006363
28.31638;1.044399989774497;0.8334894999703916;0.7978728642811015;-4.441175962170271e-07;-3.6863583123042236e-07;1.0447817456891455;1.0100636649285188;9.997801499728851;0.8333998412150692;0.015559445715539934;0.015563207579799418;0.7977047823524337;0.01489576988990412;0.7979741138918615;1.009959875602701
28.32638;1.0444025737563976;0.8334882527585282;0.7978734426599582;-4.438087366577933e-07;-3.6854667627958785e-07;1.0447827996425016;1.010065808752715;9.997822331152527;0.83339898639848;0.015559414744995287;0.015563163493961724;0.7977020084699344;0.014895791802969448;0.7979736368696437;1.009963300984684
28.33638;1.0444051349207497;0.8334869241391505;0.7978740747523617;-4.4347660939706716e-07;-3.684543357942193e-07;1.044783829484982;1.010067953299852;9.997843496688766;0.8333982077191312;0.015559383756638354;0.015563119347663721;0.7976992212753397;0.01489581259415719;0.7979730674345573;1.0099667902809712
28.34638;1.0444076608034196;0.8334855176414449;0.797874760555625;-4.431222576330997e-07;-3.683578710513322e-07;1.0447848382780895;1.0100700924331376;9.997864993449113;0.8333975102840542;0.015559352833838127;0.015563075353190802;0.7976964228718257;0.014895832244628713;0.7979724017285829;1.0099703408065603
28.35638;1.0444101391525982;0.8334840361948884;0.7978755021606053;-4.427468743340168e-07;-3.6825639528481905e-07;1.0447858306206868;1.0100722183883186;9.997886825070198;0.8333969003751429;0.015559322085857587;0.015563031726258236;0.7976936144069325;0.014895850711865402;0.7979716359223646;1.0099739507646786
28.36638;1.044412560040028;0.8334824826911611;0.7978763028783548;-4.4235195508996267e-07;-3.681493898103605e-07;1.0447868141279681;1.0100743210391374;9.997908997642012;0.8333963846386766;0.015559291652576883;0.015562988685170288;0.7976907962748753;0.014895867922426805;0.7979707659145283;1.0099776194598369
28.37638;1.044414915723421;0.8334808604302156;0.7978771660571987;-4.419391412862342e-07;-3.680367056082034e-07;1.0447877996441248;1.010076389432063;9.997931516426158;0.8333959687701701;0.01555926170606905;0.015562946442836718;0.7976879691994948;0.014895883789158867;0.7979697880025395;1.0099813457497315
28.38638;1.0444171988117072;0.8334791736755136;0.7978780949136087;-4.415097746159155e-07;-3.6791842414408833e-07;1.0447888002352566;1.0100784145516366;9.997954390363788;0.8333956565990589;0.015559232444592078;0.015562905190262476;0.7976851352393746;0.014895898235712104;0.7979686998901958;1.0099851268883155
28.39638;1.0444194017520174;0.8334774284341575;0.7978790933218436;-4.410645290187706e-07;-3.677945897570174e-07;1.0447898294384506;1.0100803902493667;9.99797763401848;0.8333954502073677;0.015559204077665454;0.015562865088559995;0.7976822972614651;0.01489591121496778;0.7979675005805739;1.0099889596208154
28.40638;1.0444215188048536;0.8334756324704147;0.7978801658596603;-4.4060347799902356e-07;-3.6766514713825953e-07;1.0447908995868893;1.0100823122353069;9.998001252461894;0.833395350846365;0.015559176804033677;0.015562826268574722;0.7976794578315337;0.014895922705073707;0.7979661895531305;1.0099928419130957
28.41638;1.044423548213237;0.8334737940041759;0.7978813166977586;-4.4012662662250775e-07;-3.675301675606667e-07;1.044792020895432;1.010084177251071;9.99802522502771;0.8333953596357423;0.01555915079992721;0.015562788813679946;0.7976766192795186;0.014895932680834254;0.7979647662173784;1.0099967741473173
28.42638;1.0444254916974536;0.8334719204864581;0.7978825489223592;-4.3963438390836246e-07;-3.6738990607797784e-07;1.0447932014369996;1.0100859825687485;9.998049512228672;0.8333954775533486;0.015559126221489616;0.015562752749096765;0.797673784110293;0.014895941096052153;0.7979632298205709;1.0100007597891845
28.43638;1.0444273521540433;0.8334700185677755;0.7978838649312674;-4.3912761075063414e-07;-3.6724469828234143e-07;1.0447944480476095;1.0100877256092435;9.998074072763599;0.8333957048380778;0.015559103203778513;0.015562718066402739;0.7976709545366625;0.014895947889038082;0.7979615793554404;1.0100048043641034
28.44638;1.0444291326117263;0.8334680945685992;0.7978852665182122;-4.386075106053916e-07;-3.670949625387926e-07;1.0447957676915813;1.0100894043568107;9.998098866242325;0.8333960407911103;0.015559081854724897;0.015562684747504461;0.7976681318834076;0.014895952978279463;0.7979598133610901;1.0100089134936248
28.45638;1.0444308369829178;0.8334661546004455;0.7978867543599083;-4.380754727188022e-07;-3.6694123937415406e-07;1.044797167934764;1.010091018001578;9.99812384421217;0.8333964847802143;0.015559062253093678;0.015562652760046477;0.7976653165796705;0.014895956255958898;0.7979579304841775;1.0100130919552093
28.46638;1.0444324703999326;0.8334642042124488;0.7978883276127902;-4.37532682230275e-07;-3.667841512530786e-07;1.0447986560452307;1.0100925667035674;9.998148940171845;0.8333970371707139;0.015559044443479454;0.015562622047840856;0.7976625088473998;0.014895957611421934;0.797955930449713;1.0100173433685753
28.47638;1.0444340381235684;0.8334622481274393;0.7978899831458146;-4.369796665413373e-07;-3.666242795980296e-07;1.044800237437129;1.0100940507604048;9.998174068342097;0.8333976990312013;0.015559028430760888;0.01556259253817123;0.7976597098545858;0.014895956963064155;0.7979538143399677;1.0100216698837015
28.48638;1.0444355448094134;0.8334602907986405;0.7978917150534769;-4.3641612674346016e-07;-3.6646219894965966e-07;1.0448019144909308;1.0100954701818992;9.998199133661503;0.8333984714366116;0.015559014191562897;0.015562564157973118;0.7976569219535483;0.014895954265159;0.7979515847259904;1.0100260716154836
28.49638;1.0444369952736947;0.8334583373884281;0.7978935156149186;-4.358410529761135e-07;-3.6629872561771437e-07;1.0448036867620036;1.0100968250441003;9.998224039932328;0.8333993549343742;0.01555900169570773;0.015562536849883297;0.7976541476530847;0.014895949495480221;0.7979492457806605;1.0100305461921357
28.50638;1.0444383956858807;0.8334563939419847;0.7978953761933779;-4.3525286077054755e-07;-3.6613494545414794e-07;1.0448055524988151;1.0100981161037526;9.998248694309332;0.8334003489850424;0.015558990917160693;0.015562510592954146;0.7976513887789657;0.014895942643759286;0.797946802808275;1.0100350902517572
28.51638;1.0444397535898409;0.8334544665763435;0.7978972870960189;-4.346494728051035e-07;-3.659720559970433e-07;1.04480751038212;1.0100993449412743;9.998273012829207;0.8334014515621472;0.015558981831972558;0.01556248540984112;0.7976486461774606;0.014895933710779947;0.7979442618090274;1.0100397021030492
28.52638;1.0444410758631375;0.8334525607181869;0.7978992378551868;-4.3402850877934826e-07;-3.6581143861498747e-07;1.044809560465773;1.0101005137263215;9.998296920907544;0.8334026589827486;0.015558974412305162;0.01556246134014711;0.7976459199357278;0.014895922712554958;0.7979416295039282;1.0100443821795542
28.53638;1.0444423663768936;0.8334506812184134;0.7979012181427746;-4.333875524541108e-07;-3.6565477459726824e-07;1.0448117039908935;1.0101016247576937;9.998320352679192;0.8334039661042432;0.015558968621143393;0.015562438408510543;0.7976432106283158;0.014895909679922026;0.7979389133363598;1.0100491306541943
28.54638;1.0444436260544536;0.833448832752062;0.797903218427247;-4.3272438267928346e-07;-3.6550377055055686e-07;1.0448139426684533;1.0101026796240775;9.998343254488793;0.8334053668886475;0.015558964413263635;0.015562416620411617;0.7976405204596275;0.014895894659852223;0.7979361208866361;1.010053945289519
28.55638;1.0444448544860245;0.83344701952921;0.7979052306232297;-4.3203725890234574e-07;-3.6535964290961164e-07;1.0448162779677523;1.0101036788105964;9.998365587478405;0.8334068546900079;0.015558961745175681;0.01556239597766357;0.7976378531096211;0.01489587772441898;0.7979332588943725;1.0100588221133264
28.56638;1.0444460514714402;0.8334452448528173;0.7979072486340165;-4.313251204992172e-07;-3.6522303077023185e-07;1.0448187102971533;1.010104622035516;9.99838733036198;0.8334084222192863;0.015558960581797607;0.015562376492358709;0.7976352132037257;0.014895858972742015;0.7979303331676555;1.0100637571940692
28.57638;1.0444472188910625;0.8334435107039058;0.7979092677099957;-4.30587421204528e-07;-3.650943510295556e-07;1.0448212386225502;1.0101055085546473;9.998408477673943;0.83341006136649;0.015558960901643463;0.015562358199770872;0.7976326061221799;0.014895838515428205;0.7979273495873352;1.0100687465681635
28.58638;1.0444483619579736;0.8334418166997762;0.797911283066155;-4.298237892150228e-07;-3.6497393175638744e-07;1.044823861015816;1.010106337782569;9.998429023998236;0.8334117627792131;0.015558962705116587;0.015562341168864853;0.797630037839071;0.014895816455663218;0.7979243148714488;1.0100737852682395
28.59638;1.0444494877907797;0.8334401594825782;0.7979132893048733;-4.290338716304781e-07;-3.6486218102796e-07;1.0448265750473809;1.0101071100469468;9.998448946866487;0.8334135159146493;0.015558966006314344;0.015562325491011168;0.7976275147976146;0.014895792883779044;0.7979212365114693;1.0100788679261041
28.60638;1.0444506019679887;0.8334385335403244;0.7979152804518527;-4.2821738090979124e-07;-3.6476018029837425e-07;1.0448293777927065;1.0101078262541825;9.998468207404574;0.8334153100570428;0.015558970805021013;0.015562311257430588;0.7976250437890859;0.014895767880425228;0.7979181220832802;1.010083990341091
28.61638;1.0444517066565915;0.8334369324842451;0.7979172497470846;-4.2737425732920415e-07;-3.6466985722223196e-07;1.044832266330269;1.010108487622358;9.998486766295107;0.8334171355579955;0.015558977068407438;0.01556229854744054;0.7976226316783971;0.01489574151484569;0.7979149783724758;1.0100891497308193
28.62638;1.0444528023852917;0.8334353499009415;0.7979191895200957;-4.2650488228872313e-07;-3.6459347086160075e-07;1.0448352377561585;1.0101090964466266;9.998504600344448;0.8334189845422042;0.015558984743884048;0.015562287422601868;0.797620284964098;0.014895713842560379;0.7979118108307885;1.010094343504301
28.63638;1.0444538906476084;0.83343377984247;0.7979210913594746;-4.256099655246514e-07;-3.6453329365678435e-07;1.0448382881683822;1.0101096560153668;9.9985217085259;0.8334208511799346;0.01555899378287886;0.015562277926921492;0.7976180092245826;0.014895684917310617;0.7979086232372566;1.0100995681442329
28.64638;1.0444549741418578;0.8334322174439949;0.7979229459418051;-4.246900602225283e-07;-3.6449172744109703e-07;1.0448414120202627;1.0101101698328296;9.998538103886833;0.83342273198674;0.015559004148483466;0.015562270097287417;0.7976158087373909;0.014895654809667145;0.7979054177341578;1.0101048187709276
28.65638;1.0444560559406821;0.8334306596729464;0.7979247427831466;-4.237454721095854e-07;-3.644713463531194e-07;1.0448446017003108;1.0101106416199008;9.998553803086583;0.833424625838829;0.01555901581226904;0.015562263979122746;0.7976136863470572;0.014895623609634187;0.7979021954698112;1.0101100891822874
28.66638;1.0444571395613076;0.8334291050969229;0.7979264710270653;-4.2277663237319424e-07;-3.6447451757827655e-07;1.0448478474581118;1.0101110750455045;9.99856882991511;0.833426533305651;0.015559028750779738;0.015562259638756753;0.7976116434790451;0.014895591421849822;0.7978989568012465;1.0101153722349407
28.67638;1.0444582288996842;0.8334275527435672;0.7979281208058296;-4.217841263713854e-07;-3.6450276506567686e-07;1.0448511390622848;1.010111473107304;9.99858322316409;0.8334284558283117;0.01555904294290479;0.015562257158015421;0.7976096802735859;0.014895558374997175;0.7978957009972002;1.0101206598367978
28.68638;1.044459327040746;0.8334260017722371;0.7979296837823893;-4.207684433396274e-07;-3.6455648861362984e-07;1.0448544670409217;1.0101118380335161;9.998597032486886;0.8334303950559961;0.015559058367158972;0.015562256616927377;0.7976077958188097;0.014895524626819196;0.7978924268561965;1.0101259426922897
28.69638;1.0444604355845732;0.833424452175172;0.7979311528341085;-4.1973004400620347e-07;-3.646353699474005e-07;1.0448578211407424;1.0101121705014655;9.998610309943462;0.8334323527195026;0.015559074998903919;0.015562258093728023;0.7976059889999738;0.014895490341144525;0.7978891338728755;1.010131210653482
28.70638;1.0444615556136603;0.8334229054147472;0.7979325213843159;-4.186696511822165e-07;-3.6473903901226877e-07;1.0448611886343053;1.010112468157655;9.998623105386049;0.8334343313067105;0.015559092813544687;0.015562261681290858;0.7976042599675103;0.014895455659643302;0.7978858227686593;1.0101364532433885
28.71638;1.044462688411255;0.83342136454572;0.7979337826779664;-4.1758842463338553e-07;-3.648673937230643e-07;1.0448645550407754;1.0101127256304159;9.998635465772365;0.833436334177497;0.015559111792013025;0.015562267489382093;0.7976026106003368;0.014895420698640742;0.7978824956593646;1.0101416600501967
28.72638;1.044463834632624;0.8334198335559333;0.7979349299652647;-4.164879527151261e-07;-3.6502034209234416e-07;1.0448679060906638;1.0101129362500487;9.998647436184099;0.8334383646408394;0.015559131913536566;0.01556227562838118;0.7976010434894276;0.01489538555928732;0.7978791558115877;1.0101468209186273
28.73638;1.044464993323347;0.8334183163165867;0.797935957868361;-4.15370134385634e-07;-3.651972677745527e-07;1.0448712291788484;1.0101130932438172;9.998659053482617;0.8334404255262752;0.015559153144841662;0.015562286193941831;0.7975995617371632;0.014895350329582157;0.797875806500315;1.010151925854006
28.74638;1.0444661621251687;0.83341681650814;0.7979368633631934;-4.1423705533282735e-07;-3.653969442288369e-07;1.0448745138202182;1.010113189269485;9.998670336879044;0.8334425192973527;0.015559175454041015;0.015562299259669812;0.7975981701793639;0.014895315088532125;0.7978724497831282;1.0101569654856806
28.75638;1.044467338415533;0.8334153384305522;0.7979376454673421;-4.130909523261514e-07;-3.656180628161449e-07;1.0448777512970902;1.0101132157605823;9.998681287083182;0.8334446474816675;0.015559198830442897;0.015562314878445019;0.7975968752409021;0.014895279919298832;0.7978690864506911;1.010161931518387
28.76638;1.0444685202911315;0.8334138869426817;0.7979383046003107;-4.119343236814246e-07;-3.658598049780334e-07;1.0448809337143952;1.0101131638563292;9.998691887553965;0.833446809978394;0.015559223273090176;0.0155623330962868;0.797595682897701;0.014895244912974798;0.7978657174814082;1.010166816289851
28.77638;1.0444697063555666;0.8334124665875514;0.7979388424557421;-4.107700014686204e-07;-3.6612206745973653e-07;1.0448840526858172;1.0101130262425313;9.99870210587461;0.8334490052802391;0.015559248772262153;0.015562353971340695;0.7975945975771611;0.014895210155114314;0.7978623457596049;1.0101716127151539
28.78638;1.0444708943283414;0.8334110817687674;0.7979392620673649;-4.096008549079551e-07;-3.66405300538281e-07;1.044887098392188;1.010112797763416;9.99871190320951;0.8334512307496299;0.015559275312408635;0.0155623775783767;0.7975936224901298;0.014895175713055897;0.7978589760530524;1.0101763147282223
28.79638;1.0444720800801022;0.8334097376232504;0.797939567236552;-4.0842926632440896e-07;-3.6671024054195164e-07;1.0448900600246074;1.010112474738773;9.998721244968635;0.8334534822601967;0.015559302882790721;0.01556240398737214;0.7975927595371967;0.014895141644852783;0.7978556132078177;1.010180916838363
28.80638;1.0444732580728044;0.8334084392822543;0.7979397617954587;-4.072569003829164e-07;-3.6703779523159975e-07;1.0448929273306753;1.0101120548645728;9.9987301075005;0.8334557544660778;0.015559331478569131;0.015562433233919022;0.7975920091687815;0.01489510802347464;0.7978522607157913;1.0101854129782053
28.81638;1.0444744221997095;0.8334071896877054;0.7979398502549829;-4.060849005625002e-07;-3.6738898375113503e-07;1.0448956916403684;1.010111537906102;9.998738482238046;0.8334580421788212;0.015559361090065666;0.015562465309549914;0.7975913710347262;0.014895074949395936;0.7978489207367205;1.0101897957250177
28.82638;1.0444755660421368;0.8334059887706279;0.7979398390944344;-4.04914255531896e-07;-3.677648399612659e-07;1.0448983459590369;1.010110925342108;9.998746373143364;0.8334603411928554;0.015559391698288485;0.015562500170402003;0.7975908442281817;0.014895042539756913;0.7978455947427318;1.010194056669376
28.83638;1.0444766828128633;0.833404834838064;0.7979397367487169;-4.037461404611458e-07;-3.681662131076769e-07;1.0449008848512111;1.0101102186590714;9.998753790690897;0.8334626478170366;0.015559423280375427;0.01556253775056144;0.7975904266486199;0.01489501091385903;0.7978422841625944;1.0101981881641866
28.84638;1.0444777662147562;0.8334037261882702;0.7979395523552971;-4.0258219599701386e-07;-3.6859349285185024e-07;1.0449033039830882;1.0101094183950297;9.998760742901933;0.8334649580857665;0.015559455808463747;0.015562577975551873;0.7975901143459225;0.014894980196966391;0.7978389904847911;1.010202185065199
28.85638;1.0444788120602837;0.8334026622290632;0.7979392944158905;-4.014246483730748e-07;-3.690465866321765e-07;1.0449055992188598;1.010108524534072;9.998767221021152;0.8334672672416017;0.015559489242378705;0.0155626207694483;0.7975899017777747;0.014894950529258481;0.7978357148065066;1.0102060446807049
28.86638;1.0444798184732131;0.8334016446667206;0.7979389702987026;-4.0027609577263514e-07;-3.6952513218512956e-07;1.044907766240954;1.0101075371461379;9.99877319642543;0.8334695698376524;0.015559523516491907;0.015562666054714422;0.7975897832022147;0.014894922059597545;0.7978324582835252;1.01020976564763
28.87638;1.044480784459504;0.8334006776251343;0.797938586401289;-3.991392648420812e-07;-3.700284583418878e-07;1.0449098008345494;1.0101064570629237;9.998778634933883;0.8334718605167236;0.015559558529033296;0.01556271374570943;0.7975897538431573;0.014894894935700306;0.7978292230899168;1.0102133474476878
28.88638;1.0444817086403926;0.8333997658194199;0.7979381478841145;-3.980172110701704e-07;-3.7055547352765276e-07;1.0449116987520903;1.010105286029451;9.998783508264179;0.8334741344220523;0.015559594146614206;0.01556276373915202;0.7975898099966513;0.014894869308083421;0.7978260120840177;1.0102167899171488
28.89638;1.0444825889589284;0.8333989126331693;0.7979376582146547;-3.9691361467713874e-07;-3.7110486867064385e-07;1.0449134555931912;1.010104025864215;9.998787795060728;0.8334763867170508;0.015559630211477944;0.015562815916000967;0.7975899490095428;0.014894845335594351;0.797822828298791;1.0102200915294492
28.90638;1.0444834230385882;0.8333981200306032;0.797937119732375;-3.9583261203594757e-07;-3.716750970513708e-07;1.0449150674067813;1.010102677460312;9.998791481957221;0.8334786120638042;0.015559666556295518;0.015562870154345789;0.7975901690471396;0.014894823175189895;0.7978196755482102;1.0102232481841984
28.91638;1.0444842083190622;0.833397389545484;0.7979365347944141;-3.9477834092527106e-07;-3.7226388086974663e-07;1.0449165305712298;1.0101012402172547;9.998794569622405;0.8334808044378602;0.015559703037911893;0.015562926335645539;0.7975904678869502;0.014894802967318604;0.7978165583389009;1.0102262541875546
28.92638;1.044484942073505;0.8333967226210295;0.7979359058621914;-3.937547059099862e-07;-3.7286792534178755e-07;1.0449178404112378;1.0100997124736497;9.998797077293569;0.83348295693579;0.015559739556991596;0.015562984338718588;0.7975908418000796;0.014894784827762296;0.7978134803167822;1.0102291038775324
28.93638;1.0444856224211059;0.8333961201234598;0.7979352346690682;-3.927654945618235e-07;-3.7348316796548233e-07;1.044918990569238;1.0100980928229264;9.998799037146437;0.8334850619027615;0.015559776030022862;0.015563044033566337;0.7975912855490165;0.01489476884645132;0.7978104433925921;1.0102317929789253
28.94638;1.0444862495336265;0.8333955818503471;0.7979345221219195;-3.9181444432595123e-07;-3.7410512895070514e-07;1.0449199747195004;1.0100963806530474;9.998800482445038;0.8334871116911194;0.015559812345662012;0.015563105286317377;0.79759179295935;0.014894755101301513;0.7978074484192668;1.0102343199865491
28.95638;1.0444868253697095;0.8333951066501504;0.7979337690638579;-3.90905004963013e-07;-3.7472915371596505e-07;1.0449207895399628;1.0100945761735318;9.998801440972933;0.8334890993371015;0.015559848367095707;0.015563167965765052;0.7975923573908416;0.014894743672898754;0.7978044961601805;1.0102366863846912
28.96638;1.0444873529920213;0.8333946928722195;0.7979329771805589;-3.9004003536528506e-07;-3.753509009188214e-07;1.0449214362041037;1.0100926815673876;9.998801939523982;0.833491018433163;0.015559883974834566;0.015563231934738138;0.7975929718073786;0.014894734639395127;0.7978015878024286;1.0102388954631683
28.97638;1.0444878365055539;0.8333943383462242;0.7979321497940963;-3.892216513531617e-07;-3.75966861194043e-07;1.0449219195286927;1.0100907018661607;9.998802014664996;0.8334928624207154;0.015559919099505147;0.015563297035933643;0.7975936285766104;0.014894728062517966;0.7977987249265176;1.010240951377991
28.98638;1.0444882803027553;0.8333940403869994;0.7979312912659419;-3.8845131235359746e-07;-3.765743413877088e-07;1.044922246247462;1.010088643867917;9.998801716100706;0.8334946240624302;0.015559953728205303;0.015563363099758944;0.7975943197054273;0.014894723980079813;0.7977959091762422;1.0102428589116317
28.99638;1.0444886876254518;0.8333937963452963;0.7979304048644027;-3.877300872358756e-07;-3.7717126312029473e-07;1.0449224233278465;1.0100865144375961;9.998801099191397;0.8334962957838723;0.015559987891345354;0.015563429970348456;0.7975950378120614;0.014894722404706413;0.7977931420340933;1.0102446233058406
29.00638;1.0444890600131385;0.8333936037770234;0.7979294916067811;-3.870588554295942e-07;-3.7775599184382886e-07;1.044922456558417;1.0100843196255318;9.998800217430988;0.8334978707772261;0.015560021635375117;0.015563497517481028;0.7975957767963094;0.014894723319588587;0.7977904246661136;1.0102462501984197
29.01638;1.0444893981057952;0.8333934604815598;0.7979285509417934;-3.864383275298738e-07;-3.7832683316260394e-07;1.044922349740649;1.010082064701534;9.998799122014256;0.8334993439010875;0.015560054993983947;0.015563565632878135;0.7975965313101537;0.014894726672958216;0.7977877578931784;1.0102477457796573
29.02638;1.0444897030785518;0.8333933649499595;0.7979275816055729;-3.858689192211465e-07;-3.7888169384404357e-07;1.044922104877613;1.0100797546151115;9.99879786636141;0.8335007118060972;0.015560087973477391;0.015563634227812794;0.7975972960944049;0.014894732385567131;0.7977851422914858;1.0102491171044643
29.03638;1.0444899773276988;0.8333933161249883;0.7979265815772278;-3.853505541671992e-07;-3.7941846148650287e-07;1.0449217234100736;1.010077394075085;9.99879650596876;0.8335019723026275;0.015560120552103837;0.015563703226851144;0.7975980660663569;0.01489474036743271;0.7977825781183616;1.0102503720443647
29.04638;1.0444902238139258;0.8333933126253482;0.7979255474910447;-3.848826241641541e-07;-3.7993547437416584e-07;1.044921207370852;1.0100749868789018;9.998795092131946;0.8335031235388168;0.015560152690160088;0.015563772559672246;0.7975988362976775;0.01489475052862362;0.7977800650861385;1.0102515183641576
29.05638;1.0444904450818033;0.8333933525863326;0.7979244743859684;-3.8446427770075607e-07;-3.8043145952323467e-07;1.044920559660148;1.0100725350240327;9.998793672485352;0.833504163760659;0.015560184345554439;0.015563842164700432;0.7975996020260534;0.014894762783267929;0.7977776018904373;1.0102525628575243
29.06638;1.0444906425499259;0.8333934335583989;0.7979233564711598;-3.840948049684444e-07;-3.809052838601066e-07;1.0449197842337798;1.0100700387675816;9.998792298503176;0.8335050916357697;0.015560215471990166;0.01556391199661956;0.7976003593419339;0.014894777048267511;0.7977751856931589;1.0102535116515903
29.07638;1.0444908158403343;0.8333935517248982;0.7979221889559223;-3.837737914510633e-07;-3.813560433493198e-07;1.0449188865723704;1.0100674975636585;9.998791027022014;0.8335059072088854;0.015560246007076603;0.015563982016828657;0.7976011052387851;0.014894793228864969;0.7977728126211285;1.010254371651019
29.08638;1.04449096266922;0.833393701466224;0.7979209696208062;-3.8350109040995187e-07;-3.817833744760576e-07;1.0449178734925872;1.01006491032089;9.998789915736678;0.8335066130905103;0.015560275883398008;0.015564052172848496;0.7976018365532579;0.014894811204661816;0.7977704790203805;1.0102551512827531
29.09638;1.0444910797889597;0.8333938763612115;0.7979196987664535;-3.832768925887764e-07;-3.821875468925396e-07;1.044916752443427;1.0100622749320871;9.998789024299636;0.8335072144749028;0.015560305048446502;0.015564122399466473;0.7976025496298099;0.014894830846035371;0.7977681822912265;1.0102558586098853
29.10638;1.0444911639328636;0.8333940711291817;0.7979183779513084;-3.83101847888587e-07;-3.82569278351829e-07;1.0449155318388619;1.0100595883718981;9.998788422431517;0.833507718467278;0.015560333465809179;0.015564192638512175;0.7976032413794136;0.014894852042666884;0.7977659212119359;1.0102564992805838
29.11638;1.0444912117455614;0.8333942833828817;0.7979170086462863;-3.8297684801147593e-07;-3.8292960030363763e-07;1.044914221592933;1.010056847396147;9.998788189585623;0.833508134189148;0.015560361109284224;0.015564262836791508;0.7976039104150844;0.014894874703792861;0.7977636954535096;1.0102570774078903
29.12638;1.0444912196165854;0.8333945139827353;0.7979155916150924;-3.8290236407681315e-07;-3.8326975974255523e-07;1.0449128318104106;1.0100540489722838;9.998788400274746;0.8335084727736964;0.015560387962605239;0.015564332924987274;0.7976045576141167;0.014894898742093883;0.7977615044084678;1.0102575969714358
29.13638;1.0444911844572105;0.8333947658084732;0.7979141272221044;-3.828778420565454e-07;-3.835909465745655e-07;1.0449113712494633;1.0100511906305714;9.998789109217107;0.8335087462606545;0.015560414014008619;0.015564402814828645;0.7976051860216129;0.014894924064484434;0.7977593467323109;1.0102580607533738
29.14638;1.0444911051635666;0.8333950426817969;0.7979126162289379;-3.8290181203421926e-07;-3.838939758173401e-07;1.0449098475314167;1.01004827153322;9.99879034672146;0.833508966414921;0.015560439247033212;0.015564472407721828;0.7976057999915931;0.014894950563306347;0.7977572208111416;1.0102584681362017
