time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.15638;1.0444909838575085;0.8333953490573327;0.7979110605317754;-3.8297264248495166e-07;-3.8417902917801553e-07;1.0449082674410857;1.0100452931991224;9.998792126297406;0.8335091441278042;0.015560463647601705;0.015564541592350996;0.7976064043938556;0.014894978112713264;0.7977551252217454;1.010258814372726
29.16638;1.0444908256273526;0.8333956896726438;0.7979094635075966;-3.830890720350964e-07;-3.844455557953404e-07;1.0449066361026602;1.0100422583281783;9.998794460538663;0.833509289038997;0.015560487212128039;0.015564610245279272;0.7976070040840654;0.014895006576571099;0.7977530589814046;1.0102590921203314
29.17638;1.0444906367679019;0.8333960694444901;0.7979078296497867;-3.8324997743639944e-07;-3.8469248111204053e-07;1.044904956147065;1.0100391692182422;9.998797368652333;0.833509409550472;0.01556050993261698;0.01556467824291315;0.7976076030890642;0.014895035816110142;0.7977510217468414;1.0102592934823718
29.18638;1.044490423114618;0.8333964932510044;0.7979061633330778;-3.83453964800253e-07;-3.849185492436051e-07;1.0449032276904344;1.0100360282029563;9.998800865026803;0.8335095134116108;0.015560531782105116;0.015564745467648305;0.7976082038485313;0.014895065709051913;0.7977490139765886;1.0102594104818103
29.19638;1.0444901892951897;0.8333969646828807;0.7979044678153109;-3.836995954562296e-07;-3.851224894982087e-07;1.0449014493237343;1.010032839150819;9.99880494368302;0.833509607823883;0.01556055271710281;0.01556481179762072;0.797608806854941;0.014895096185871272;0.7977470369444644;1.010259434829619
29.20638;1.0444899392455618;0.8333974851498126;0.7979027458633692;-3.8398593377279067e-07;-3.8530314743914346e-07;1.044899619534287;1.0100296075027622;9.998809576642609;0.833509698513866;0.01556057268255398;0.015564877092149591;0.7976094106003462;0.014895127244130826;0.797745092479423;1.010259358945759
29.21638;1.0444896775278945;0.8333980544947058;0.7979010012465013;-3.8431262582946477e-07;-3.854598482485589e-07;1.0448977372801018;1.010026339485627;9.998814721591668;0.8335097890608081;0.015560591616724816;0.015564941188606973;0.7976100116149922;0.014895158927818482;0.7977431828557052;1.0102591771758893
29.22638;1.0444894092456525;0.8333986717464682;0.7978992390835888;-3.846794622106694e-07;-3.8559267539610343e-07;1.0448958015799592;1.0100230425268475;9.998820326930927;0.8335098815509736;0.015560609460177349;0.015565003905797788;0.7976106048026638;0.014895191297106126;0.7977413108426855;1.0102588847412126
29.23638;1.0444891389108808;0.8333993353092777;0.7978974648114794;-3.850859392540889e-07;-3.857023843604002e-07;1.044893811134064;1.0100197256753685;9.998826334131087;0.8335099778499758;0.015560626163924443;0.0155650650486139;0.797611184917092;0.014895224404874181;0.79773947928811;1.0102584757170177
29.24638;1.0444888705055924;0.8334000432208808;0.7978956831936187;-3.855313045955227e-07;-3.8578999260206883e-07;1.0448917649096903;1.010016398521374;9.998832682214426;0.8335100798671242;0.0155606417060416;0.015565124422207262;0.797611748280321;0.014895258296525016;0.7977376907644445;1.0102579430390062
29.25638;1.0444886078716478;0.8334007935170722;0.7978938976904136;-3.8601502186669566e-07;-3.8585627317100353e-07;1.044889663365135;1.010013070459827;9.99883931805502;0.8335101890220236;0.015560656118106218;0.0155651818582265;0.7976122926274519;0.014895293025350548;0.7977359479492645;1.0102572798938747
29.26638;1.044488354339635;0.8334015847741171;0.7978921098817768;-3.865370584269024e-07;-3.8590168883891193e-07;1.0448875089038183;1.0100097513159474;9.998846206903485;0.8335103064629003;0.015560669483607613;0.015565237241383353;0.7976128160028716;0.014895328642572907;0.797734253948607;1.0102564807448629
29.27638;1.0444881124147187;0.833402417243498;0.7978903197458757;-3.8709775234112777e-07;-3.859265935042327e-07;1.0448853056166245;1.0100064515736067;9.998853331392716;0.8335104332643783;0.01556068189766525;0.015565290518318457;0.7976133171118719;0.014895365166453445;0.7977326117935164;1.0102555419836197
29.28638;1.0444878837637828;0.833403293712529;0.7978885273524103;-3.876976644704161e-07;-3.859311652630482e-07;1.0448830594429697;1.0100031819050026;9.9988606856403;0.8335105695244922;0.01556069343377335;0.015565341690610397;0.7976137964038108;0.014895402571331632;0.7977310239158505;1.0102544619913891
29.29638;1.0444876693008;0.8334042188543717;0.7978867348361304;-3.8833758816427704e-07;-3.859153856264459e-07;1.0448807779826401;1.0099999533593447;9.998868277236985;0.8335107139723209;0.015560704146665312;0.015565390813773236;0.7976142559457557;0.01489544079439388;0.7977294927737605;1.0102532403888607
29.30638;1.0444874693616997;0.8334051981136384;0.7978849471026969;-3.890184952239737e-07;-3.8587918894650223e-07;1.0448784690623119;1.0099967778003036;9.998876129855224;0.8335108649076438;0.015560714093207938;0.015565437998201346;0.797614698390506;0.014895479742757322;0.7977280217141397;1.0102518770135909
29.31638;1.0444872843700823;0.8334062378399251;0.7978831714318136;-3.8974136451524466e-07;-3.858224236834548e-07;1.0448761396476463;1.0099936671655014;9.998884274528711;0.8335110207511089;0.015560723343632682;0.01556548338224245;0.7976151261119209;0.014895519302070498;0.7977266146480602;1.0102503711913673
29.32638;1.0444871162952827;0.833407346419973;0.7978814167343041;-3.905067740740925e-07;-3.8574485994536205e-07;1.044873796230586;1.00999063203648;9.998892734694701;0.83351117962171;0.01556073197121613;0.015565527079461584;0.7976155404654163;0.014895559345322688;0.7977252750769901;1.010248722145366
29.33638;1.044486969142681;0.8334085345423199;0.7978796921940098;-3.9131439454278515e-07;-3.8564653342868675e-07;1.0448714453366859;1.0099876813238629;9.998901522801653;0.8335113392851188;0.015560740030623032;0.015565569145490779;0.7976159413848382;0.014895599743625696;0.7977240052426409;1.010246930301617
29.34638;1.0444868470804496;0.833409813334391;0.7978780059187804;-3.921629111211169e-07;-3.855280239373278e-07;1.0448690932728564;1.0099848232332058;9.998910652735159;0.8335114980304387;0.015560747551266506;0.015565609590867306;0.7976163283385923;0.014895640379003663;0.7977228055197771;1.0102449973631842
29.35638;1.0444867528017505;0.8334111919827738;0.7978763646658894;-3.930503924280735e-07;-3.85390297144716e-07;1.0448667455795864;1.0099820658314813;9.998920150371502;0.8335116554190067;0.015560754551892009;0.015565648407997812;0.7976167019417195;0.014895681147352072;0.7977216743619826;1.0102429252825298
29.36638;1.044486688357872;0.8334126767535905;0.7978747739723843;-3.939747481605784e-07;-3.852344124662522e-07;1.0448644056950727;1.009979416517832;9.998930054302582;0.8335118121630245;0.01556076105566295;0.015565685583225694;0.7976170643044971;0.014895721945878727;0.7977206088172696;1.0102407168120702
29.37638;1.044486656346653;0.8334142709905673;0.7978732382717829;-3.949340357044374e-07;-3.850615165789307e-07;1.0448620730979;1.0099768808617748;9.998940414936536;0.8335119697883823;0.015560767093295198;0.015565721106475609;0.7976174184127742;0.014895762663665279;0.7977196053130908;1.0102383769611147
29.38638;1.0444866600953222;0.8334159760043892;0.7978717615106447;-3.959265182754715e-07;-3.8487289214350616e-07;1.0448597434234612;1.0099744610655919;9.99895129203143;0.8335121299460203;0.015560772700727608;0.015565754978379897;0.7976177679262417;0.014895803192128286;0.7977186609311856;1.0102359126775728
29.39638;1.044486704229649;0.8334177929148185;0.7978703477616027;-3.969504773502333e-07;-3.846697783817172e-07;1.0448574107570099;1.0099721551066945;9.998962747819089;0.8335122929091677;0.015560777922417243;0.015565787195971268;0.7976181173464925;0.014895843443470773;0.7977177746919518;1.0102333317684884
29.40638;1.044486794680986;0.8334197236197896;0.7978690010420786;-3.980039080136081e-07;-3.8445334617671886e-07;1.0448550694693695;1.0099699576517889;9.998974837842692;0.8335124569009542;0.015560782817497794;0.015565817718190704;0.797618472023412;0.014895883360975045;0.7977169470871904;1.0102306429504133
29.41638;1.0444869367170686;0.8334217698199121;0.7978677244289469;-3.990843481710623e-07;-3.8422505025756804e-07;1.0448527147002644;1.0099678621087984;9.998987602743638;0.8335126192553821;0.015560787460493365;0.015565846444558523;0.7976188378503455;0.014895922912281515;0.7977161783989911;1.010227855689785
29.42638;1.0444871335338;0.8334239311862451;0.7978665192874584;-4.001888857096353e-07;-3.839868743435729e-07;1.0448503423510613;1.0099658622394516;9.999001064101828;0.8335127776251597;0.015560791944520997;0.015565873238089287;0.7976192206644231;0.014895962068893381;0.7977154683113842;1.010224978977318
29.43638;1.0444873870176927;0.833426204199028;0.7978653852169707;-4.0131433898167815e-07;-3.83741104621682e-07;1.044847949239799;1.0099639525057353;9.999015224045106;0.8335129301314138;0.015560796387298355;0.015565897969111767;0.7976196257437764;0.014896000790881839;0.7977148164974625;1.0102220209834338
29.44638;1.0444876987848735;0.8334285825827182;0.7978643202392485;-4.0245779296845766e-07;-3.8349003862451414e-07;1.0448455334883961;1.0099621278139845;9.999030069567207;0.8335130751903452;0.01556080092138389;0.015565920549722771;0.7976200576043447;0.014896039025800655;0.7977142223674343;1.0102189901022973
29.45638;1.0444880702824029;0.8334310588893686;0.7978633211470011;-4.0361725176073325e-07;-3.83236038857871e-07;1.0448430944220157;1.0099603835451956;9.999045576412106;0.8335132112719899;0.015560805671253673;0.01556594095336731;0.7976205199730995;0.01489607671568995;0.7977136840734007;1.0102158959255727
29.46638;1.0444885023308241;0.8334336258218589;0.7978623845554523;-4.047917255401852e-07;-3.8298167719932835e-07;1.0448406317504397;1.0099587157939034;9.999061704818814;0.833513336913451;0.015560810741973963;0.01556595919980678;0.7976210160818515;0.014896113800449931;0.7977131977914595;1.0102127497160165
29.47638;1.0444889949438023;0.833436276615004;0.7978615081882818;-4.0598069440900295e-07;-3.82729702783823e-07;1.044838145239767;1.009957121466725;9.999078398455993;0.8335134513266803;0.0155608162250915;0.01556597531629635;0.7976215489657223;0.01489615021094396;0.7977127578599074;1.0102095644292781
29.48638;1.0444895477069827;0.8334390047284375;0.7978606919523845;-4.071835645260587e-07;-3.824828126097795e-07;1.0448356353677364;1.0099555981510264;9.999095594255724;0.8335135544705977;0.015560822203777096;0.015565989317831144;0.7976221215078129;0.014896185867245107;0.7977123574590153;1.010206354147804
29.49638;1.0444901601243108;0.833441803286408;0.7978599383750012;-4.083994907696243e-07;-3.822433531596773e-07;1.0448331037096892;1.0099541434703159;9.99911322741927;0.8335136461481472;0.015560828745193558;0.01556600121085016;0.7976227365166794;0.0148962206875661;0.7977119895412658;1.010203133096589
29.50638;1.0444908314412216;0.8334446646072884;0.7978592510621516;-4.0962758679580866e-07;-3.8201314489581187e-07;1.0448305524609531;1.0099527543089621;9.99913122694882;0.8335137255883478;0.015560835895211076;0.015566011002267665;0.7976233962633363;0.014896254582296153;0.7977116481329686;1.0101999149141514
29.51638;1.0444915597851732;0.8334475801210384;0.7978586319717974;-4.108673053214787e-07;-3.817934778769222e-07;1.0448279838536538;1.0099514270796084;9.999149518082707;0.8335137919890403;0.015560843691041456;0.015566018698780146;0.7976241016079578;0.014896287437338078;0.7977113289993824;1.010196712755566
29.52638;1.0444923415577896;0.8334505410769635;0.7978580801200194;-4.12118562609353e-07;-3.815853119882093e-07;1.044825400069785;1.0099501590421083;9.999168034405233;0.8335138446513713;0.015560852171621224;0.01556602429728034;0.7976248521256145;0.014896319124852647;0.7977110293255839;1.0101935395210249
29.53638;1.0444931720112118;0.8334535394908982;0.7978575920802065;-4.133813652813007e-07;-3.8138938289867717e-07;1.0448228034735678;1.0099489494540965;9.999186725241875;0.8335138824573926;0.01556086136841785;0.015566027795493776;0.7976256467308481;0.014896349533695081;0.7977107478530675;1.0101904075618844
29.54638;1.044494046208747;0.8334565680300581;0.7978571632069195;-4.14655134050499e-07;-3.8120591406618335e-07;1.044820196687469;1.009947799406235;9.999205554237808;0.8335139041178358;0.015560871295044746;0.015566029219143596;0.7976264834805722;0.014896378579410436;0.7977104855058935;1.010187328397851
29.55638;1.0444949597317847;0.8334596192341673;0.7978567890507836;-4.1593828046401737e-07;-3.810344747138316e-07;1.044817582395516;1.0099467107046323;9.999224497187246;0.8335139094882954;0.015560881948425068;0.01556602862632918;0.7976273592770415;0.01489640619546609;0.7977102453955164;1.010184312518125
29.56638;1.0444959091593073;0.833462685479199;0.7978564665792582;-4.1722847378651224e-07;-3.8087440551091475e-07;1.044814963090608;1.0099456852250799;9.999243541240155;0.8335139003777898;0.015560893308555474;0.015566026087183138;0.7976282704712955;0.014896432330572118;0.7977100319945511;1.0101813691170853
29.57638;1.044496892019787;0.8334657596762426;0.7978561949195127;-4.1852331483913243e-07;-3.8072531747915775e-07;1.0448123410369548;1.0099447248962505;9.999262681125757;0.8335138795836683;0.015560905332610082;0.015566021666930174;0.7976292135782274;0.014896456953020635;0.7977098502013861;1.0101785059167396
29.58638;1.0444979062938935;0.8334688357713693;0.7978559754383554;-4.1982075322231474e-07;-3.805872035420217e-07;1.0448097180320477;1.009943831764201;9.999281915224884;0.8335138488597902;0.015560917953494633;0.015566015430348721;0.7976301850088361;0.014896480056405322;0.7977097056173267;1.0101757285375301
29.59638;1.0444989505107316;0.8334719085910025;0.7978558110670684;-4.2111922773745865e-07;-3.804603204655029e-07;1.0448070949770034;1.0099430080512593;9.9993012482802;0.8335138073504035;0.015560931082965863;0.015566007455635519;0.7976311805474999;0.014896501668664068;0.7977096053657945;1.01017303974513
29.60638;1.0445000250603795;0.8334749734058176;0.7978557051740401;-4.224178848147412e-07;-3.803450644042042e-07;1.0448044722634056;1.009942256180701;9.99932069665949;0.8335137513910431;0.015560944617525227;0.01556599783456899;0.7976321956386162;0.014896521854281098;0.7977095572836616;1.0101704399479516
29.61638;1.0445011329075968;0.8334780256819142;0.7978556605685877;-4.237164934829696e-07;-3.8024177342704537e-07;1.0448018501709808;1.00994157864106;9.999340283095751;0.8335136757198598;0.015560958448041083;0.015565986660413133;0.79763322598092;0.014896540696060554;0.7977095682428401;1.0101679290155512
29.62638;1.0445022785679676;0.8334810607975498;0.7978556789923023;-4.250147377622337e-07;-3.80150585074556e-07;1.0447992281158205;1.0099409780510178;9.999360018804795;0.833513575327603;0.01556097247029687;0.015565974016124404;0.7976342680880811;0.014896558265803201;0.7977096436980909;1.0101655082952874
29.63638;1.0445034672509586;0.8334840738747527;0.7978557608861242;-4.2631160085419825e-07;-3.800715317553548e-07;1.044796603530461;1.0099404577488011;9.999379891732133;0.8335134466271742;0.01556098660100671;0.01556595997228786;0.79763531998316;0.01489657460960959;0.7977097881146462;1.010163181369573
29.64638;1.0445047046904063;0.8334870602676653;0.7978559050366631;-4.2760531119745125e-07;-3.8000455894163894e-07;1.044793971304046;1.0099400216020904;9.99939987249188;0.8335132871996712;0.015561000796713813;0.015565944591963787;0.7976363813648158;0.014896589754455155;0.7977100051045359;1.0101609532007945
29.65638;1.044505996638321;0.8334900158046178;0.7978561082359498;-4.28893437102081e-07;-3.7994924499439664e-07;1.0447913244438944;1.009939672856971;9.999419929217108;0.8335130948698044;0.015561015052709156;0.015565927930661414;0.7976374530194977;0.014896603711312885;0.7977102970296274;1.010158829165095
29.66638;1.0445073484691663;0.8334929361108087;0.7978563655676205;-4.301728540680156e-07;-3.799044934798113e-07;1.0447886557748085;1.0099394140045566;9.999440046036696;0.8335128666103572;0.01556102937801188;0.015565910032734418;0.7976385360635435;0.014896616467585175;0.7977106645042947;1.0101568150004556
29.67638;1.0445087648902789;0.8334958161515751;0.7978566712770988;-4.314398428240214e-07;-3.7986853194071383e-07;1.0447859593105808;1.0099392475213036;9.999460235066309;0.8335125976572189;0.015561043774052397;0.01556589092040059;0.797639631180114;0.014896627995091604;0.7977111067103588;1.010154917176773
29.68638;1.0445102491837461;0.8334986502810917;0.7978570193291974;-4.326904449486763e-07;-3.7983921215327823e-07;1.0447832302952595;1.009939176376085;9.999480523950185;0.8335122819365616;0.015561058235830276;0.015565870572411895;0.7976407383312654;0.014896638273923884;0.7977116223195088;1.0101531426627541
29.69638;1.0445118030021028;0.8335014324395279;0.7978574035652499;-4.3392073054735053e-07;-3.798143690392293e-07;1.0447804644712984;1.00993920484183;9.99950092720267;0.8335119130271369;0.015561072767239956;0.015565848915229828;0.7976418573463898;0.014896647305378555;0.797712209687924;1.010151497494524
29.70638;1.044513427160307;0.833504156960295;0.797857818129395;-4.351268159720704e-07;-3.7979222660518663e-07;1.044777657910396;1.009939339103482;9.999521429999954;0.8335114841880192;0.015561087389665199;0.015565825832245722;0.7976429883916094;0.014896655116040962;0.7977128660284514;1.0101499852413356
29.71638;1.044515122110478;0.8335068194573714;0.797858257687786;-4.3630478112729676e-07;-3.7977181020702885e-07;1.0447748072813476;1.0099395858409241;9.999541994046924;0.8335109878882887;0.01556110213347;0.01556580117680018;0.797644131789252;0.014896661768493604;0.7977135866571115;1.0101486073341028
29.72638;1.04451688838195;0.8335094167426603;0.7978587166933815;-4.374505231924541e-07;-3.7975305945389746e-07;1.0447719098918182;1.0099399495976784;9.999562574913313;0.833510416008372;0.015561117021957787;0.015565774794799633;0.797645287773058;0.014896667366683387;0.797714365619082;1.0101473649012107
29.73638;1.0445187276141432;0.8335119457957297;0.7978591887271124;-4.385596859283593e-07;-3.7973666003479235e-07;1.0447689640505495;1.0099404319252394;9.999583145299681;0.8335097612194443;0.01556113205297574;0.015565746549560526;0.7976464561525507;0.014896672045323068;0.7977151974276109;1.0101462594994917
29.74638;1.0445206423993132;0.8335144026096911;0.7978596667515347;-4.3962783767234936e-07;-3.797238608246182e-07;1.0447659699488956;1.0099410322574391;9.999603714509163;0.8335090185715109;0.015561147173099478;0.01556571632688215;0.7976476361066944;0.014896675958644662;0.7977160783115342;1.0101452916859572
29.75638;1.0445226349471584;0.8335167821830781;0.7978601434901406;-4.406509090450757e-07;-3.797161722061422e-07;1.0447629296871839;1.0099417481799318;9.999624328906808;0.8335081862307824;0.015561162269196084;0.01556568402634773;0.7976488267250788;0.014896679272556142;0.7977170062119079;1.0101444594523745
29.76638;1.0445247064624967;0.8335190796738322;0.7978606118764883;-4.416257482413626e-07;-3.797149548973261e-07;1.0447598459855683;1.0099425747897262;9.999645054372309;0.8335072653671927;0.015561177206600515;0.015565649557335231;0.797650027294115;0.014896682143532292;0.7977179798928304;1.0101437588404025
29.77638;1.0445268570449828;0.833521290894749;0.7978610655978097;-4.4255023551524126e-07;-3.7972133157409556e-07;1.0447567215383171;1.0099435045628613;9.999665948222074;0.833506258911786;0.015561191876227462;0.015565612851646914;0.797651236731232;0.014896684694199308;0.7977189980639487;1.0101431859813041
29.78638;1.0445290859960012;0.8335234117028816;0.797861498988899;-4.434228226407455e-07;-3.7973638441992193e-07;1.0447535595398854;1.009944528697925;9.99968703529728;0.8335051695213358;0.015561206197970847;0.015565573876502507;0.7976524536995281;0.014896687015064634;0.7977200591535137;1.0101427378501322
29.79638;1.0445313927565492;0.8335254376465782;0.7978619068090311;-4.442423283807122e-07;-3.7976113127266544e-07;1.044750363790449;1.0099456385837757;9.999708304295119;0.8335039986305053;0.015561220093234159;0.015565532614641015;0.7976536775828249;0.014896689184131135;0.79772116131869;1.0101424110665949
29.80638;1.0445337772399257;0.8335273640038854;0.7978622845375712;-4.450082410076864e-07;-3.797962015277842e-07;1.0447471385928977;1.0099468256754962;9.999729718352249;0.833502747411638;0.015561233466281486;0.015565489039297766;0.7976549087528307;0.014896691274776788;0.7977223021315181;1.0101422002996112
29.81638;1.04453623924678;0.8335291854718878;0.7978626285881555;-4.45720903506395e-07;-3.7984157299826817e-07;1.0447438893302314;1.009948081071959;9.999751228256567;0.8335014181363335;0.0155612462141163;0.015565443125631235;0.7976561478506115;0.014896693351624588;0.7977234780083552;1.010142097642889
29.82638;1.04453877773026;0.8335308958237136;0.7978629361680127;-4.463813470558979e-07;-3.798965383615779e-07;1.0447406226224574;1.009949396308212;9.999772781975127;0.8335000146752739;0.015561258255516616;0.015565394869586935;0.7976573950516556;0.014896695473303493;0.7977246836981996;1.0101420931022582
29.83638;1.044541389625874;0.8335324886765693;0.7978632051429885;-4.469911121482605e-07;-3.799599400881087e-07;1.0447373452554947;1.009950764247126;9.999794326698375;0.8334985424595426;0.015561269548825868;0.015565344295652091;0.7976586501553757;0.014896697700642296;0.7977259123915899;1.0101421755496423
29.84638;1.0445440688543561;0.8335339588908048;0.7978634341856372;-4.47552398511269e-07;-3.8003077750067917e-07;1.0447340628098942;1.0099521785323948;9.999815803996848;0.833497008088057;0.015561280089021485;0.015565291466039376;0.7976599134262425;0.014896700097467111;0.7977271566428797;1.0101423338694815
29.85638;1.0445468073876587;0.833535302668299;0.7978636232089847;-4.4806821329207246e-07;-3.8010882169158873e-07;1.0447307790367646;1.0099536322495237;9.999837137698071;0.8334954187434895;0.015561289894252197;0.01556523646594981;0.7976611861372169;0.014896702733380526;0.7977284090156701;1.0101425578351555
29.86638;1.0445495973332495;0.8335365168380762;0.7978637735022375;-4.485421113789043e-07;-3.801947156609979e-07;1.044727496725361;1.0099551176976715;9.999858226907975;0.8334937825296878;0.01556129898239074;0.015565179363870875;0.7976624700814214;0.01489670569318255;0.7977296619660929;1.0101428384247206
29.87638;1.0445524314774688;0.8335375987591551;0.7978638872713121;-4.4897801642879676e-07;-3.802896271870096e-07;1.044724219934865;1.0099566270019076;9.999878958769012;0.83349210930477;0.015561307346710775;0.015565120201113844;0.7976637665366599;0.014896709076893833;0.7977309081746506;1.0101431681942374
29.88638;1.0445553025147134;0.8335385461035105;0.7978639672729286;-4.493802131577784e-07;-3.803947757065865e-07;1.0447209555420855;1.009958151956667;9.999899226036552;0.833490409786762;0.015561314952522703;0.015565059019581396;0.7976650755430499;0.01489671298518941;0.7977321416428829;1.010143540922671
29.89638;1.04455820228184;0.8335393560726538;0.7978640168901611;-4.497529463376683e-07;-3.805110360846251e-07;1.0447177126521432;1.0099596835284474;9.999918933442908;0.8334886937555019;0.015561321758980524;0.015564995888434506;0.7976663956163951;0.014896717502157972;0.7977333580356171;1.0101439497221667
29.90638;1.0445611215598514;0.8335400252042159;0.7978640401629338;-4.501000222462576e-07;-3.806386577997669e-07;1.0447145014869572;1.0099612118570995;9.999938003366461;0.8334869703478969;0.015561327750471338;0.015564930911298036;0.7976677237430576;0.014896722691355085;0.7977345535597004;1.0101443851822896
29.91638;1.0445640506970317;0.8335405500470617;0.7978640411892791;-4.504249623284243e-07;-3.8077706060284545e-07;1.044711333047072;1.009962726799053;9.999956386157015;0.8334852497210178;0.015561332949973267;0.015564864214217988;0.7976690561467307;0.014896728600028126;0.7977357243645155;1.010144835082194
29.92638;1.0445669806592317;0.8335409276395187;0.7978640232630725;-4.5073110084426366e-07;-3.8092490825385526e-07;1.0447082183410668;1.0099642195539142;9.999974059329153;0.8334835430230513;0.015561337396252787;0.015564795932021043;0.7976703900810559;0.014896735257138196;0.7977368679503695;1.0101452859534699
29.93638;1.044569903607867;0.8335411556730163;0.7978639887263355;-4.510211385935788e-07;-3.810805354115192e-07;1.044705166760984;1.0099656845206908;9.99999100946933;0.8334818605431985;0.01556134110502223;0.015564726213041558;0.7976717252822754;0.014896742671410286;0.79773798453884;1.010145725468445
29.94638;1.0445728125628124;0.8335412326388648;0.7978639394816913;-4.512968256791726e-07;-3.812422951385493e-07;1.044702184994156;1.0099671197023865;10.000007213976486;0.8334802106254546;0.015561344041142877;0.015564655217952455;0.7976730635512306;0.01489675083288476;0.7977390768787262;1.0101461438153263
29.95638;1.0445757011145145;0.8335411573019732;0.7978638773315365;-4.5155927737319274e-07;-3.8140858427134576e-07;1.0446992771975416;1.0099685256860986;10.00002263899383;0.8334786003628625;0.015561346111996787;0.015564583096588428;0.7976744072132226;0.01489675971669987;0.7977401500047708;1.010146533585452
29.96638;1.0445785642959375;0.8335409282277421;0.7978638034975946;-4.5180944874325397e-07;-3.815776872894106e-07;1.0446964459399462;1.0099699038153944;10.000037254980764;0.8334770367377108;0.015561347186935592;0.0155645099792427;0.7976757582612546;0.014896769291511553;0.7977412112382747;1.0101468889166683
29.97638;1.0445813990232202;0.8335405449714914;0.7978637179163393;-4.520483805495244e-07;-3.8174759366247743e-07;1.0446936932524227;1.0099712548117312;10.000051056547479;0.8334755272403722;0.01556134712635617;0.015564435993300915;0.7976771184646659;0.01489677952377581;0.7977422687965515;1.010147204720766
29.98638;1.0445842024727894;0.8335400098160249;0.7978636197746354;-4.5227719868198077e-07;-3.819159953657757e-07;1.0446910211750953;1.0099725786467775;10.000064061989313;0.8334740797974264;0.01556134579956452;0.015564361274187297;0.7976784895134791;0.014896790370735385;0.7977433294966694;1.0101474765778282
29.99638;1.0445869703116584;0.8335393279296589;0.7978635088979829;-4.524967949532561e-07;-3.820804439636218e-07;1.0446884314210625;1.009973874579307;10.0000762904586;0.833472701954107;0.015561343098432268;0.015564285958114207;0.797679872693134;0.0148968017705002;0.7977443978230845;1.0101477009667759
30.00638;1.044589696145604;0.8335385060721049;0.7978633867891417;-4.527072964367615e-07;-3.8223855570192293e-07;1.0446859242778626;1.0099751412049272;10.000087744625421;0.833471399635826;0.015561338944779669;0.01556421016267377;0.7976812685260734;0.014896813641680743;0.7977454768201206;1.0101478754001596
30.01638;1.0445923718413395;0.8335375513258678;0.7978632574602067;-4.529077379612803e-07;-3.8238836278916e-07;1.0446834980260578;1.0099763768105112;10.0000984101581;0.83347017655183;0.015561333277876926;0.015564133968634567;0.7976826770456533;0.01489682589021352;0.7977465691397364;1.0101479985902904
30.02638;1.0445949890850055;0.8335364706644828;0.7978631276941872;-4.5309630782641807e-07;-3.8252857621051987e-07;1.0446811501387294;1.0099775793513643;10.000108265092488;0.8334690348769449;0.015561326037156155;0.015564057423087568;0.7976840986476506;0.014896838410642396;0.7977476774155969;1.0101480705346035
30.03638;1.0445975406385815;0.8335352706955459;0.7978630061847145;-4.5327093428207746e-07;-3.826584500019029e-07;1.0446788788640906;1.0099787468133004;10.000117291097776;0.8334679763017013;0.015561317154354309;0.015563980559085953;0.797685534756002;0.014896851085661246;0.7977488048209598;1.0101480924795847
30.04638;1.044600019725313;0.8335339567328912;0.7978629020745256;-4.5342960065327674e-07;-3.8277760468493263e-07;1.0446766837543835;1.0099798784261358;10.000125472262392;0.8334670027767417;0.015561306546915532;0.01556390341076255;0.7976869879824431;0.014896863794292158;0.7977499556988219;1.0101480667766214
30.05638;1.0446024192398615;0.8335325319951447;0.797862823202383;-4.5357037232763576e-07;-3.8288625072938405e-07;1.044674565912002;1.0099809744931094;10.000132787036634;0.8334661168076241;0.015561294115446935;0.015563826022754999;0.7976884620416693;0.014896876416885049;0.7977511355248287;1.0101479965403148
30.06638;1.0446047318905294;0.8335309980956653;0.7978627747054499;-4.536915343611823e-07;-3.82985363056452e-07;1.0446725275133992;1.009982034483515;10.00013921067377;0.8334653208643314;0.015561279759397294;0.015563748457966787;0.7976899611799859;0.014896888833228818;0.7977523506382674;1.0101478852364343
30.07638;1.044606950816729;0.833529356675623;0.7978627590235936;-4.537918824231461e-07;-3.8307621767561873e-07;1.0446705700617736;1.0099830564832126;10.000144718216259;0.8334646165657749;0.015561263408964519;0.015563670801079612;0.7976914889452524;0.014896900928060395;0.7977536075480838;1.0101477362293647
30.08638;1.0446090705726736;0.8335276111364344;0.7978627770085077;-4.538708953846975e-07;-3.83159874516524e-07;1.0446686937751712;1.0099840386713859;10.000149281796329;0.8334640044940269;0.015561245051900983;0.01556359315140569;0.7976930470339425;0.014896912590531601;0.797754911421085;1.010147552463389
30.09638;1.044611088049897;0.8335257669213233;0.7978628290581746;-4.5392857426130824e-07;-3.8323724418092406e-07;1.0446668988206378;1.0099849805127068;10.000152871491212;0.8334634844048732;0.015561224731928744;0.015563515608428708;0.7976946350688364;0.014896923696163144;0.7977562649907206;1.0101473361726498
30.10638;1.0446130025008349;0.833523830099496;0.7978629158640533;-4.539651490172119e-07;-3.833092761524391e-07;1.04466518561924;1.0099858829603583;10.000155455929178;0.8334630556483826;0.01556120251914366;0.015563438270149322;0.7976962514226893;0.014896934096125355;0.7977576684588926;1.0101470886822932
30.11638;1.0446148142463474;0.8335218060159592;0.797863038846113;-4.5398094631464895e-07;-3.833767542477226e-07;1.0446635540787896;1.0099867483330596;10.000157006614298;0.8334627173962376;0.01556117848389326;0.015563361234534017;0.7976978944778125;0.014896943624456573;0.7977591193791927;1.0101468106329217
30.12638;1.0446165234712723;0.8335196988852756;0.797863200236688;-4.539762947673319e-07;-3.834399088504212e-07;1.0446620035329457;1.0099875804136316;10.00015750865036;0.8334624683445153;0.015561152700612636;0.015563284583500436;0.7976995636510877;0.014896952111499953;0.797760612772456;1.0101465018637552
30.13638;1.0446181307170868;0.8335175119740231;0.7978634027575476;-4.539514902935997e-07;-3.8349839414877627e-07;1.0446605324379084;1.0099883848161193;10.000156958497232;0.8334623062493357;0.015561125268457238;0.015563208375100212;0.7977012599339922;0.014896959406130488;0.7977621426605339;1.010146161050092
30.14638;1.0446196372964176;0.833515248206313;0.7978636489312759;-4.539070816307988e-07;-3.8355166951383717e-07;1.0446591377800474;1.0099891685080238;10.000155349253678;0.8334622271058068;0.015561096317674935;0.01556313265521339;0.7977029859495693;0.014896965400415938;0.7977637038683556;1.0101457860633196
30.15638;1.0446210440595272;0.8335129105673489;0.7978639403994259;-4.538440768241152e-07;-3.8359928042556206e-07;1.04465781602;1.0099899384134203;10.000152666008969;0.8334622245227293;0.015561065995588624;0.01556305745381152;0.7977047453493985;0.014896970028528194;0.7977652919399292;1.0101453748054303
30.16638;1.0446223507524395;0.8335105019936203;0.7978642781237978;-4.5376357822075697e-07;-3.836408896451218e-07;1.044656564686326;1.0099907007797682;10.0001488986794;0.8334622907528602;0.015561034445877121;0.015562982766113363;0.797706541834821;0.01489697324561469;0.7977669018430067;1.0101449261266913
30.17638;1.044623556752313;0.8335080257552532;0.7978646636417914;-4.536664215935481e-07;-3.8367631209212327e-07;1.0446553825679366;1.0099914618710033;10.000144057397927;0.8334624184509012;0.015561001798297959;0.015562908558606554;0.7977083785685473;0.014896975019332539;0.7977685276111134;1.010144440555478
30.18638;1.0446246613944055;0.8335054862589412;0.7978651000969774;-4.5355328205921033e-07;-3.8370558987458923e-07;1.0446542685345208;1.009992228943364;10.000138172617755;0.8334626013892965;0.015560968183864309;0.015562834796016273;0.797710257966987;0.014896975334356913;0.7977701631712276;1.0101439206993996
30.19638;1.0446256646405956;0.83350288887937;0.7978655918641592;-4.5342465841999864e-07;-3.837289187475191e-07;1.0446532205303471;1.0099930103065495;10.000131283891905;0.8334628342236067;0.015560933757296946;0.015562761448308735;0.7977121816219017;0.014896974198688117;0.7977718035943989;1.010143371303978
30.20638;1.0446265689034262;0.8335002391941944;0.7978661430648861;-4.53280681789816e-07;-3.8374638633690296e-07;1.044652235972444;1.009993814384635;10.000123432246866;0.8334631117867604;0.01556089868992872;0.015562688481436493;0.7977141498483337;0.014896971655331279;0.7977734463552083;1.0101427980965094
30.21638;1.044627379585262;0.8334975429260844;0.7978667562094945;-4.5312135393580174e-07;-3.837577651351686e-07;1.0446513128197588;1.0099946493938192;10.000114661076585;0.833463428415172;0.015560863141132293;0.015562615865952657;0.7977161606920291;0.014896967791879056;0.797775091840697;1.0101422057233342
30.22638;1.044628103587455;0.8334948064172326;0.7978674316416545;-4.529469220248036e-07;-3.837627668503885e-07;1.044650449854927;1.0099955244766146;10.000105021476685;0.8334637780929294;0.015560827248105086;0.01556254358917592;0.7977182101088607;0.01489696274026783;0.7977767424534423;1.0101415976035628
30.23638;1.0446287481103114;0.8334920369391939;0.7978681674671525;-4.527578303051784e-07;-3.837617607330574e-07;1.0446496462428558;1.0099964506061438;10.000094575452682;0.8334641548731084;0.015560791137801937;0.01556247164693119;0.797720293683054;0.014896956671664806;0.797778400900412;1.0101409777637846
30.24638;1.0446293204624821;0.8334892427456679;0.797868959966214;-4.52554543944738e-07;-3.837562618132546e-07;1.0446489008440332;1.0099974400223963;10.000083393888337;0.8334645520688898;0.015560754933562702;0.015562400043545163;0.7977224076587823;0.014896949782631208;0.7977800692387113;1.0101403506961961
30.25638;1.0446298284062079;0.8334864328526651;0.7978698046812724;-4.523376596540259e-07;-3.837486726588848e-07;1.0446482107987822;1.009998505207112;10.000071548815272;0.8334649609001533;0.015560718749809549;0.015562328811488654;0.7977245483804513;0.014896942274643199;0.7977817491862345;1.0101397194128563
30.26638;1.0446302812296555;0.8334836160975823;0.7978706975473805;-4.521081952702527e-07;-3.837416267880078e-07;1.0446475698088977;1.0099996582735813;10.000059100140323;0.8334653711682884;0.015560682693564188;0.015562258015247033;0.7977267114245604;0.014896934342551418;0.797783442485175;1.0101390856566048
30.27638;1.044630690637221;0.8334807996770036;0.7978716356173738;-4.518676706333321e-07;-3.8373753441276135e-07;1.044646968290644;1.0100009104025494;10.000046083394599;0.8334657739132737;0.015560646874938622;0.015562187733797162;0.7977288916653498;0.014896926178643738;0.7977851508461334;1.010138451356062
30.28638;1.0446310703943187;0.8334779886354615;0.7978726173856742;-4.5161782956866576e-07;-3.8373836518614414e-07;1.0446463963103179;1.0100022710304644;10.000032508045985;0.8334661631259747;0.015560611402629916;0.015562118052074407;0.7977310841716269;0.014896917980593826;0.7977868764139608;1.0101378183386513
30.29638;1.0446314353332093;0.8334751867659885;0.7978736425697218;-4.5136043948798933e-07;-3.837454310967259e-07;1.0446458468147983;1.0100037471988232;10.000018362963417;0.8334665353029485;0.015560576362419103;0.015562049068649513;0.7977332852013561;0.014896909940421366;0.7977886226223787;1.0101371875485357
30.30638;1.0446318006201882;0.8334723973931984;0.7978747115089644;-4.5109744140458115e-07;-3.8375940749419604e-07;1.0446453160053495;1.0100053436772634;10.00000361771898;0.8334668880618946;0.015560541803099286;0.015561980899484644;0.7977354924008916;0.01489690222659677;0.797790393814888;1.0101365591839238
30.31638;1.0446321815009902;0.8334696230059699;0.79787582448442;-4.508310989117626e-07;-3.837808286275047e-07;1.044644801665954;1.0100070634453588;9.99998821894462;0.833467218898152;0.015560507736704305;0.015561913671306032;0.7977377038566722;0.014896894996770365;0.7977921933703045;1.0101359326848414
30.32638;1.044632593252803;0.8334668650931788;0.7978769814252626;-4.505639678681562e-07;-3.8381050791014826e-07;1.0446443024072867;1.0100089075678067;9.999972094391941;0.8334675244665684;0.015560474141360222;0.015561847513126005;0.797739917405843;0.014896888419020383;0.7977940220418411;1.0101353063290972
30.33638;1.04463305051189;0.8334641253925203;0.7978781826909452;-4.502986756009463e-07;-3.838494845969712e-07;1.0446438176415542;1.0100108748504741;9.999955175409612;0.8334678002545584;0.01556044096941557;0.01556178254544623;0.7977421310806211;0.014896882657227158;0.7977958776181757;1.0101346772551854
30.34638;1.044633565659844;0.8334614067862067;0.7978794300619143;-4.5003744997450244e-07;-3.83898795275302e-07;1.0446433471242054;1.0100129624505947;9.999937419434474;0.8334680402757924;0.015560408172595928;0.015561718875409698;0.7977443434233067;0.014896877844579133;0.7977977557974358;1.010134042390304
30.35638;1.0446341477450187;0.8334587129860839;0.7978807263158779;-4.497817263079635e-07;-3.839590656883028e-07;1.0446428903807379;1.0100151671486897;9.999918804750559;0.8334682370183626;0.015560375726561713;0.01556165660838903;0.7977465527499116;0.014896874081891023;0.7977996518028363;1.0101334000059947
30.36638;1.044634803141234;0.8334560484016924;0.7978820738052681;-4.495322104698693e-07;-3.8403001521903497e-07;1.044642445878706;1.0100174853909438;9.999899311254287;0.8334683824029355;0.015560343629423374;0.015561595861400157;0.7977487564609674;0.014896871454724346;0.7978015616692815;1.0101327505737343
30.37638;1.0446355367595337;0.8334534179483766;0.7978834730051771;-4.492893878422483e-07;-3.8411047645361785e-07;1.0446420104536707;1.0100199122967213;9.999878920029152;0.8334684694851452;0.01556031188711525;0.015561536764069527;0.7977509515272163;0.014896870048428813;0.7978034823410116;1.0101320962749714
30.38638;1.0446363524928994;0.833450826891946;0.7978849216672347;-4.4905404220321984e-07;-3.841988589945604e-07;1.044641579749924;1.0100224417270687;9.999857631670492;0.8334684934355834;0.015560280505266639;0.015561479446755016;0.7977531352024333;0.014896869939340763;0.7978054110944255;1.0101314399184775
30.39638;1.0446372537235;0.8334482813553209;0.7978864154698843;-4.488274053546138e-07;-3.8429339849621583e-07;1.0446411489733125;1.0100250666314672;9.99983547864471;0.8334684509756426;0.015560249481477448;0.015561424028214454;0.7977553050379728;0.01489687116896034;0.7978073451443994;1.010130783887284
30.40638;1.0446382444605316;0.8334457880224203;0.7978879494662464;-4.4861116228360354e-07;-3.8439212915407287e-07;1.044640713963196;1.01002777848839;9.999812518209081;0.8334683389539479;0.015560218796436447;0.015561370618780003;0.7977574589042634;0.014896873733558337;0.7978092819904573;1.0101301297699723
30.41638;1.0446393291987977;0.8334433530191142;0.7978895190147329;-4.4840739720977275e-07;-3.844930884497864e-07;1.0446402727794128;1.0100305670712268;9.999788815732721;0.8334681538083987;0.01556018841742577;0.01556131933332088;0.7977595954219976;0.01489687758708912;0.7978112205668794;1.0101294787360657
30.42638;1.0446405109465933;0.8334409812529674;0.7978911201520622;-4.4821833137521236e-07;-3.845947356267156e-07;1.0446398260369192;1.0100334207417496;9.99976443413754;0.8334678926736779;0.015560158318533105;0.015561270296429331;0.7977617142761964;0.014896882636551347;0.7978131618813606;1.0101288317611565
30.43638;1.0446417900304268;0.8334386758419341;0.7978927497236293;-4.480460922509077e-07;-3.8469600930936785e-07;1.0446393758249324;1.010036327164083;9.999739432861727;0.8334675545862389;0.015560128503471637;0.015561223633768178;0.797763816053257;0.014896888745389695;0.7978151080900023;1.0101281897003211
30.44638;1.0446431646482621;0.8334364378826257;0.7978944051976404;-4.4789261276229336e-07;-3.8479607344895954e-07;1.0446389255403392;1.0100392748328995;9.999713872787245;0.8334671404882621;0.01556009901411256;0.015561179461833365;0.7977659016235221;0.014896895761007297;0.7978170611235824;1.0101275533280567
30.45638;1.0446446312121298;0.833434267177767;0.7978960837930887;-4.4775951308196596e-07;-3.848942923461278e-07;1.0446384799554425;1.0100422537812694;9.99968782915419;0.833466652771442;0.01556006991933541;0.015561137881517117;0.7977679714849306;0.014896903542058096;0.7978190221387594;1.0101269233673356
30.46638;1.0446461836421905;0.8334321629996767;0.7978977814193251;-4.476479911457779e-07;-3.8499044173321117e-07;1.0446380438171023;1.010045254204589;9.999661406295521;0.833466095357749;0.015560041291500978;0.015561098966580571;0.7977700254496604;0.01489691195902816;0.7978209911528044;1.0101263011713135
30.47638;1.044647813199294;0.8334301240414826;0.7978994926580256;-4.4755880671421286e-07;-3.85084722926575e-07;1.0446376211269173;1.010048264804839;9.999634731726951;0.8334654739704783;0.015560013187667997;0.015561062755483529;0.7977720628704967;0.014896920871789029;0.7978229662428754;1.010125689291879
30.48638;1.044649509686101;0.833428148192817;0.7979012116213888;-4.4749235316128524e-07;-3.851775406274269e-07;1.0446372166363862;1.010051272979348;9.999607930794523;0.8334647957652163;0.015559985638940265;0.015561029264174802;0.7977740836416921;0.01489693011358791;0.7978249435331072;1.0101250906659436
30.49638;1.044651262729402;0.8334262332845075;0.7979029326308046;-4.474486583561296e-07;-3.852694623074262e-07;1.044636836913251;1.0100542664739418;9.999581107426074;0.8334640688026681;0.015559958641529465;0.015560998512426625;0.7977760889203629;0.014896939511552274;0.7978269187189411;1.0101245075416565
30.50638;1.044653062259506;0.8334243779651741;0.7979046505969123;-4.47427273729578e-07;-3.8536140553059903e-07;1.0446364890653264;1.010057234964042;9.999554337255734;0.8334633021170225;0.015559932166429254;0.01556097053391545;0.7977780805253126;0.014896948929208254;0.7978288885562994;1.0101239416008008
30.51638;1.0446548983413022;0.8334225809445011;0.797906360913691;-4.47427230801883e-07;-3.854547101003883e-07;1.0446361793403371;1.010060170941625;9.999527670142074;0.8334625051987495;0.015559906191673002;0.01556094535827096;0.7977800602766081;0.014896958278715927;0.797830850942129;1.0101233942885106
30.52638;1.044656760706731;0.8334208393928721;0.7979080583768102;-4.47447166829681e-07;-3.855510187585872e-07;1.0446359134708245;1.0100630695443915;9.999501142311198;0.8334616863698794;0.01555988071941974;0.01556092298574066;0.7977820302629496;0.014896967493931535;0.7978328041683848;1.010122866490253
30.53638;1.0446586389051233;0.8334191483585883;0.7979097362078743;-4.4748559818848263e-07;-3.856520228469656e-07;1.0446356976115398;1.0100659274735053;9.999474788658839;0.8334608519444646;0.015559855766166312;0.015560903381033902;0.7977839931831988;0.01489697650795189;0.7978347462617367;1.0101223589547421
30.54638;1.0446605233387831;0.8334175010879307;0.7979113865724794;-4.475412246062032e-07;-3.8575917839336127e-07;1.044635538535793;1.010068742005663;9.99944864333267;0.8334600064655397;0.015559831357751751;0.015560886489568241;0.7977859522256687;0.014896985247399103;0.7978366751530804;1.010121873772105
30.55638;1.044662406256863;0.8334158890618765;0.7979130015971401;-4.4761323398716973e-07;-3.8587368727679685e-07;1.044635442791719;1.0100715101458533;9.99942272619762;0.8334591523846887;0.015559807533155936;0.015560872255735105;0.7977879109442549;0.014896993623808724;0.7978385895670933;1.0101214153273732
30.56638;1.0446642820815788;0.8334143019624997;0.7979145730750015;-4.477015198475265e-07;-3.8599670644049965e-07;1.0446354152196293;1.0100742276929322;9.999397028200736;0.8334582896927335;0.015559784343762092;0.015560860634676368;0.7977898732680682;0.014897001527741364;0.797840489016967;1.0101209899335881
30.57638;1.0446661470201124;0.8334127289627998;0.7979160913352876;-4.478064818493588e-07;-3.861294520398721e-07;1.0446354578410484;1.0100768887732137;9.999371512583275;0.8334574173708105;0.015559761857895357;0.015560851598769082;0.797791843425976;0.014897008838943425;0.7978423726434154;1.0101206039026966
30.58638;1.0446679984545464;0.8334111606586492;0.7979175449367242;-4.479285459425171e-07;-3.8627324476565536e-07;1.0446355701780752;1.010079486214476;9.999346131979705;0.8334565361163583;0.01555974016417995;0.015560845129492712;0.7977938260136108;0.01489701543971738;0.7978442383255016;1.0101202610858342
30.59638;1.044669834827272;0.8334095893475629;0.7979189213470429;-4.480679628517336e-07;-3.864295637942936e-07;1.0446357506325;1.010082012746521;9.999320850542647;0.8334556498658192;0.01555971935879511;0.015560841201151459;0.7977958259277523;0.014897021216924135;0.7978460827156628;1.0101199621667585
30.60638;1.0446716557663598;0.8334080083990583;0.7979202078183634;-4.4822486393886173e-07;-3.86599793346171e-07;1.0446359972033867;1.0100844617593094;9.999295658024709;0.8334547647599185;0.015559699523242192;0.015560839780010818;0.7977978479279524;0.014897026062038705;0.7978479017727;1.010119705799063
30.61638;1.0446734616577167;0.8334064123903249;0.797921392276725;-4.4839920240367444e-07;-3.8678480456775584e-07;1.0446363070876414;1.0100868265761642;9.999270564998564;0.8334538866794666;0.015559680696326772;0.015560840837344382;0.7977998962368534;0.014897029875313748;0.7978496910417384;1.0101194902478308
30.62638;1.0446752527504117;0.833404796800234;0.7979224642807266;-4.485906152393661e-07;-3.869849571298009e-07;1.0446366760479273;1.010089099897598;9.999245591468094;0.8334530195284189;0.015559662859949735;0.015560844351383718;0.7978019737681484;0.014897032566691781;0.7978514461115003;1.0101193144860674
30.63638;1.0446770277779927;0.8334031568818672;0.7979234153478713;-4.4879830803100823e-07;-3.8720038054405644e-07;1.0446370980678665;1.0100912745402157;9.999220769061832;0.8334521647675276;0.015559645957791543;0.015560850292205134;0.7978040813593191;0.014897034056252883;0.7978531638466533;1.0101191774039586
30.64638;1.0446787818710668;0.8334014869430648;0.7979242379715562;-4.490209161741613e-07;-3.874310520097363e-07;1.0446375655135707;1.010093344233001;9.999196152046618;0.8334513216128839;0.015559629920091645;0.01556085860922841;0.7978062178707528;0.01489703427420376;0.7978548433419291;1.0101190759795582
30.65638;1.0446805059193052;0.8333997804591909;0.797924924142517;-4.492565582740583e-07;-3.8767685650170155e-07;1.0446380700566575;1.0100953035819988;9.999171822954258;0.8334504876376013;0.015559614676641593;0.015560869232472779;0.7978083801383558;0.014897033150812897;0.797856485775102;1.0101190052343794
30.66638;1.0446821891660067;0.833398031038762;0.7979254647546131;-4.4950320480219237e-07;-3.879378674502571e-07;1.0446386039296958;1.0100971476481189;9.999147885949634;0.8334496593530927;0.015559600167145847;0.015560882076328546;0.7978105625613463;0.014897030604877463;0.7978580934166053;1.0101189599584868
30.67638;1.044683822148985;0.8333962336657966;0.7979258501471812;-4.4975893652455435e-07;-3.8821457465867466e-07;1.0446391601836296;1.0100988724591364;9.999124450183098;0.8334488327956654;0.015559586355868984;0.01556089704380728;0.7978127574568858;0.014897026544065925;0.7978596684402689;1.0101189358752931
30.68638;1.0446853971915557;0.8333943854970494;0.7979260710426856;-4.5002182669622276e-07;-3.885078506030749e-07;1.044639732234558;1.0101004766843782;9.999101615593197;0.833448004048723;0.015559573248882509;0.015560914039851012;0.7978149564227325;0.014897020866662999;0.7978612124210382;1.0101189299255786
30.69638;1.0446869080301262;0.8333924856961373;0.7979261193003858;-4.502897839479832e-07;-3.8881875558185133e-07;1.044640314955972;1.0101019624369856;9.99907946696559;0.8334471689230849;0.015559560885790724;0.01556093297777013;0.7978171521092788;0.014897013461189513;0.7978627267409384;1.0101189402589408
30.70638;1.0446883500140263;0.8333905342867929;0.7979259883729953;-4.5056065092443747e-07;-3.8914839547777144e-07;1.0446409068383906;1.0101033340619026;9.999058074021036;0.8334463224739262;0.015559549312603161;0.0155609537689252;0.7978193389787049;0.014897004221683849;0.7978642132351378;1.0101189653894462
30.71638;1.044689719656075;0.8333885316859385;0.7979256730459627;-4.5083249543466705e-07;-3.894979279364208e-07;1.044641509954037;1.0101045963617827;9.999037494953017;0.8334454594431094;0.015559538589910573;0.01556097631806366;0.7978215126559015;0.014896993075860366;0.7978656743389756;1.0101190030568126
