time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.72638;1.0446910133635647;0.8333864798360294;0.7979251687373564;-4.5110385428232107e-07;-3.8986864906615444e-07;1.044642127702712;1.0101057539656422;9.999017775470506;0.8334445742343667;0.015559528819822446;0.01556100052991265;0.7978236693411902;0.014896979992905181;0.7978671124200909;1.010119049951349
30.73638;1.0446922272121393;0.8333843832647287;0.7979244718452888;-4.5137351952858917e-07;-3.902620357834076e-07;1.0446427636078723;1.0101068118177037;9.998998941607688;0.8334436597747441;0.015559520134170227;0.015561026309526226;0.7978258056621808;0.014896964959453756;0.7978685290764497;1.010119102054492
30.74638;1.044693358406832;0.8333822485117913;0.7979235811117238;-4.516398745274074e-07;-3.9067956617489405e-07;1.0446434220010175;1.0101077754555312;9.998980997294872;0.8334427074195095;0.015559512661226155;0.015561053556153715;0.7978279184547702;0.014896947962891096;0.7978699255249416;1.0101191551802287
30.75638;1.044694406957095;0.8333800826584964;0.7979224981132007;-4.5190055714608245e-07;-3.9112245994312423e-07;1.0446441084159321;1.0101086502511665;9.998963932461432;0.8334417085262597;0.015559506509006176;0.01556108216514038;0.7978300048616057;0.014896929004779846;0.7978713032194965;1.0101192053949823
30.76638;1.0446953762045865;0.8333778929301928;0.7979212262018812;-4.5215272792502936e-07;-3.915917003656096e-07;1.0446448288248864;1.010109440441988;9.998947730656809;0.8334406561186068;0.015559501754510445;0.015561112033192827;0.7978320625559876;0.014896908118266378;0.7978726632352827;1.010119249091678
30.77638;1.0446962719165769;0.8333756873431185;0.7979197691430536;-4.523934679112024e-07;-3.9208825507142503e-07;1.044645588707093;1.0101101495416167;9.99893236319223;0.8334395458568291;0.015559498434403476;0.01556114304724567;0.7978340891630282;0.014896885377730278;0.7978740054779954;1.0101192832596322
30.78638;1.0446971005105787;0.8333734744957525;0.797918130476839;-4.5262019453201065e-07;-3.9261313301098274e-07;1.0446463921685432;1.0101107817945545;9.998917779691395;0.8334383760440343;0.015559496558927653;0.015561175067083016;0.79783608148747;0.014896860898413323;0.7978753294268548;1.0101193056820237
30.79638;1.0446978676621874;0.8333712626618297;0.7979163139915897;-4.5283106716213896e-07;-3.9316705643329937e-07;1.0446472413668273;1.0101113426865203;9.998903914946744;0.8334371466085905;0.015559496143892678;0.015561207923402487;0.7978380356667198;0.01489683480921162;0.797876635535625;1.010119314517248
30.80638;1.044698577959622;0.8333690599233867;0.7979143253366605;-4.5302507723128924e-07;-3.937500186687813e-07;1.044648137133791;1.0101118381914005;9.998890709732663;0.8334358583568481;0.015559497225912046;0.015561241420870345;0.7978399474557499;0.01489680722362911;0.797877925515366;1.0101193077482946
30.81638;1.0446992353486986;0.8333668749974927;0.7979121730369857;-4.532016934704509e-07;-3.9436130979895893e-07;1.0446490802103807;1.0101122738942372;9.99887812764359;0.8334345131067402;0.015559499850914125;0.015561275336273401;0.7978418117363147;0.014896778250941215;0.7978792016814454;1.0101192827039782
30.82638;1.0446998440187918;0.8333647172279539;0.7979098674292537;-4.5336023322070357e-07;-3.9499998187672485e-07;1.044650071788347;1.0101126545128398;9.998866158725994;0.8334331132695276;0.015559504054315864;0.015561309422117317;0.7978436220676205;0.014896748026648898;0.7978804662367192;1.0101192362046927
30.83638;1.0447004090064744;0.8333625956672958;0.7979074194972929;-4.5349946298341037e-07;-3.956652846360659e-07;1.0446511133392113;1.010112983680811;9.998854810266524;0.8334316605518213;0.015559509838692772;0.015561343421402049;0.7978453710696696;0.014896716724718812;0.797881720569377;1.0101191660143825
30.84638;1.0447009362065927;0.8333605179384538;0.7979048414222348;-4.536178359692573e-07;-3.9635669938104537e-07;1.0446522064316;1.010113264365498;9.998844087759743;0.8334301553059905;0.01555951716409197;0.015561377084499173;0.7978470509751971;0.014896684546351222;0.7978829649275305;1.010119072099955
30.85638;1.0447014323363957;0.8333584896055561;0.7979021473261685;-4.5371406610895134e-07;-3.970735445764379e-07;1.0446533526070283;1.010113500254071;9.998833978574304;0.8334285971846563;0.01555952597179402;0.015561410174501739;0.7978486536208532;0.014896651687541477;0.7978841990296293;1.0101189557904202
30.86638;1.0447019050260384;0.8333565145604687;0.7978993527109894;-4.5378737622149784e-07;-3.978147288377703e-07;1.0446545529003184;1.0101136967160653;9.998824449411424;0.8334269863449645;0.015559536210519847;0.015561442472468259;0.7978501705241187;0.014896618311385371;0.7978854230653252;1.0101188179579788
30.87638;1.0447023630255339;0.8333545958159605;0.797896472982114;-4.538372433091415e-07;-3.98578883923819e-07;1.0446558074064753;1.0101138605383992;9.998815451768683;0.8334253239368608;0.015559547832561162;0.015561473799523655;0.7978515934658131;0.014896584555410871;0.7978866382684227;1.0101186588873703
30.88638;1.0447028159503187;0.8333527358553922;0.7978935222245648;-4.5386300403686754e-07;-3.9936446532656725e-07;1.0446571156022646;1.0101139996764752;9.998806931135094;0.8334236112526161;0.015559560785051054;0.015561504033304918;0.7978529148430649;0.014896550559810002;0.7978878472100902;1.010118479568926
30.89638;1.044703272898517;0.8333509368980164;0.7978905129517294;-4.538636426067606e-07;-4.001698652790111e-07;1.0446584772201488;1.0101141234071789;9.99879884020957;0.8334218490863945;0.01555957501506943;0.015561533094276552;0.7978541274818494;0.014896516486084577;0.797889053718946;1.010118281392295
30.90638;1.044703741354869;0.8333492016656516;0.7978874559917037;-4.53838037966925e-07;-4.0099374082205935e-07;1.0446598931162114;1.0101142422889136;9.998791144170013;0.8334200386850881;0.01555959047233992;0.015561560923067952;0.797855224274232;0.014896482515258084;0.7978902623838662;1.0101180641629015
30.91638;1.0447042277827536;0.8333475336037076;0.7978843601523085;-4.537856213678777e-07;-4.018351172873807e-07;1.0446613652588284;1.0101143677416167;9.998783810812506;0.833418182691703;0.015559607107103444;0.015561587486030226;0.7978561984674529;0.014896448834567488;0.7978914785802882;1.0101178259769394
30.92638;1.0447047383995356;0.8333459356474887;0.797881232987424;-4.5370668856182357e-07;-4.026929553169196e-07;1.044662895506844;1.010114511380732;9.998776803238174;0.8334162849334691;0.015559624869432019;0.015561612802164204;0.7978570448779917;0.014896415627846568;0.7978927085246045;1.010117565357207
30.93638;1.0447052783030901;0.8333444089289017;0.7978780823453944;-4.5360213277985184e-07;-4.035655446347568e-07;1.0446644850513394;1.0101146847103426;9.998770091578036;0.8334143503587798;0.015559643703078725;0.01556163695212308;0.7978577604412811;0.014896383079857944;0.7978939578034807;1.0101172826088909
30.94638;1.0447058499644146;0.8333429529654744;0.7978749165831808;-4.534731602073415e-07;-4.044502446801308e-07;1.044666135564936;1.0101148991055544;9.998763668149707;0.833412385578751;0.015559663535099006;0.015561660054319535;0.7978583433277179;0.014896351383321873;0.7978952294798768;1.010116979767727
30.95638;1.0447064532298584;0.8333415667865886;0.7978717432018291;-4.53321091533307e-07;-4.053439417682828e-07;1.0446678503306295;1.0101151653128206;9.998757543298236;0.8334103992618765;0.015559684275982602;0.01556168221536078;0.7978587924501629;0.014896320723342212;0.797896524177523;1.0101166601605043
30.96638;1.0447070867046282;0.8333402495502632;0.7978685681161768;-4.531471787099914e-07;-4.0624396438180645e-07;1.0446696345360118;1.0101154926768205;9.998751734749842;0.8334084018938379;0.015559705836620691;0.01556170348843363;0.797859108380566;0.014896291244662607;0.7978978414589741;1.0101163274992715
30.97638;1.0447077486190328;0.8333390004881494;0.797865396956946;-4.52952545625689e-07;-4.071483790801646e-07;1.0446714955654361;1.0101158886050265;9.998746268050814;0.8334064046680507;0.015559728148943368;0.015561723881993044;0.7978592939237321;0.014896263034930161;0.7978991801616077;1.0101159850798775
30.98638;1.0447084364764427;0.8333378186793663;0.7978622366575765;-4.5273822660204353e-07;-4.0805531564733806e-07;1.044673443202555;1.010116358345877;9.99874117553656;0.8334044182599107;0.01555975117423516;0.015561743394321655;0.7978593529646345;0.014896236136915732;0.7979005379888419;1.0101156356594931
30.99638;1.0447091460765063;0.833336702918271;0.7978590951728999;-4.525053469313703e-07;-4.0896244825568644e-07;1.0446754889860306;1.0101169051036796;9.998736491932755;0.8334024522740238;0.015559774897132;0.01556176202961774;0.7978592887521591;0.014896210571869252;0.7979019116306445;1.0101152809985134
31.00638;1.0447098707271703;0.8333356523853077;0.797855980124594;-4.5225535719333177e-07;-4.0986732054272955e-07;1.0446776454554385;1.010117530115978;9.998732253970775;0.8334005150621114;0.01555979930916746;0.015561779801874096;0.7978591035149885;0.014896186358746576;0.7979032970608592;1.010114921115814
31.01638;1.0447106019927106;0.8333346674258391;0.7978528987565899;-4.5198997100034926e-07;-4.1076788285812014e-07;1.0446799263124018;1.0101182325276252;9.998728496698245;0.8333986138733843;0.015559824389331027;0.01556179672725868;0.797858799875828;0.014896163522933034;0.7979046896965332;1.0101145544160663
31.02638;1.0447113320882297;0.8333337486227244;0.7978498592420392;-4.517107635125045e-07;-4.116625410862919e-07;1.0446823463291406;1.010119009149826;9.998725253240766;0.8333967554116423;0.01555985009086191;0.015561812800503227;0.7978583824547378;0.014896142093443228;0.7979060847825885;1.0101141786837244
31.03638;1.0447120551939038;0.8333328954758795;0.7978468709136751;-4.5141889854911264e-07;-4.125497293141362e-07;1.0446849198862465;1.0101198538300968;9.998722563309576;0.8333949461691772;0.015559876340328802;0.01556182798595469;0.7978578583152388;0.014896122102776532;0.7979074782883994;1.0101137925119863
31.04638;1.0447127663365539;0.8333321067734343;0.7978439425909096;-4.511152750714987e-07;-4.134277190056413e-07;1.0446876591361176;1.0101207571902036;9.998720474936913;0.8333931923217367;0.015559903057286353;0.015561842236248912;0.7978572369181753;0.014896103592852032;0.7979088679410874;1.010113396347403
31.05638;1.0447134605222215;0.8333313811067403;0.7978410806509122;-4.508009467164077e-07;-4.142949745401741e-07;1.0446905728859772;1.0101217075348106;9.998719039947453;0.8333914993667222;0.015559930183306625;0.015561855514565315;0.7978565293781607;0.014896086618488954;0.7979102532884923;1.0101129923519323
31.06638;1.0447141334861763;0.8333307163792532;0.7978382882742021;-4.5047754721806645e-07;-4.1515037541322083e-07;1.044693666098549;1.0101226920372703;9.99871831054511;0.8333898715539172;0.0155599576916547;0.015561867808702065;0.7978557459662187;0.01489607124363422;0.7979116346856363;1.010112583836545
31.07638;1.0447147815146063;0.8333301097844612;0.797835565646216;-4.501472926824267e-07;-4.159930990422825e-07;1.04469694002132;1.0101236980149706;9.9987183296946;0.8333883118045399;0.015559985574278621;0.015561879134959917;0.7978548935842741;0.014896057524013892;0.7979130124230618;1.0101121747793642
31.08638;1.0447153996116818;0.8333295584980064;0.7978329105766919;-4.498124781364584e-07;-4.168226410309939e-07;1.0447003933568935;1.0101247145574592;9.998719119330895;0.8333868222958948;0.015560013825810843;0.015561889527044188;0.7978539753779386;0.014896045481329969;0.797914386586682;1.010111768944959
31.09638;1.0447159810510944;0.8333290602195753;0.7978303194358652;-4.4947496104495274e-07;-4.176389871889093e-07;1.0447040236714773;1.0101257328666906;9.998720678464744;0.8333854048354307;0.015560042445578053;0.01556189902729874;0.7978529920149897;0.014896035079599128;0.7979157570603395;1.0101113694381043
31.10638;1.044716519110126;0.8333286137823864;0.7978277877486077;-4.491358976584143e-07;-4.1844273369000987e-07;1.0447078278274362;1.0101267449927966;9.998722992384034;0.8333840608394344;0.015560071458321079;0.015561907696641224;0.797851943826398;0.014896026216536535;0.7979171232778437;1.010110979297146
31.11638;1.0447170086817401;0.833328219708791;0.7978253106853475;-4.487957323219051e-07;-4.192351672690425e-07;1.0447118016566688;1.0101277434855982;9.998726046945231;0.8333827913104684;0.015560100924864432;0.01556191562530764;0.7978508323919203;0.014896018746470596;0.7979184843797148;1.0101106016725097
31.12638;1.0447174467890996;0.8333278795488333;0.7978228841848496;-4.484544986944711e-07;-4.200181344427847e-07;1.0447159400455763;1.0101287225883255;9.998729837637383;0.8333815970001145;0.015560130923198618;0.015561922922023307;0.7978496599805173;0.014896012520626022;0.797919840343175;1.0101102391495551
31.13638;1.0447178323200064;0.8333275942396084;0.7978205052935384;-4.481122319478549e-07;-4.2079358479811973e-07;1.044720238478499;1.0101296788398555;9.998734369829855;0.8333804782756921;0.015560161506869266;0.015561929688067877;0.7978484283117608;0.014896007411938214;0.7979211931740189;1.0101098936215456
31.14638;1.044718165620592;0.8333273632585589;0.797818171058124;-4.4776909235308376e-07;-4.2156319305294497e-07;1.0447246948505922;1.0101306100182617;9.99873965793296;0.8333794342343745;0.015560192671812674;0.01556193600201252;0.7978471383345054;0.014896003321505771;0.797922546689076;1.0101095673236173
31.15638;1.0447184480687544;0.8333271852007516;0.7978158778157468;-4.4742520812453815e-07;-4.2232831681239886e-07;1.0447293090284426;1.0101315138289937;9.998745728182056;0.8333784621300829;0.01556022436772113;0.015561941920133052;0.797845790553813;0.014896000177621212;0.7979239050070446;1.0101092639240694
31.16638;1.044718680534582;0.8333270588538564;0.7978136215167105;-4.470806481902336e-07;-4.2309004127539667e-07;1.0447340808551375;1.010132388023739;9.998752618353883;0.833377558166355;0.015560256531272647;0.015561947479644225;0.7978443856790748;0.014895997924414556;0.7979252714187751;1.0101089882169076
31.17638;1.0447188615287542;0.8333269836759364;0.7978113982413569;-4.46735544803715e-07;-4.238492687740721e-07;1.0447390090083282;1.0101332311615872;9.99876036516597;0.8333767189992594;0.015560289095056285;0.015561952705466255;0.797842925580264;0.014895996508929941;0.7979266484038551;1.0101087444691634
31.18638;1.0447189877019858;0.8333269594281643;0.7978092050457785;-4.46389976774487e-07;-4.246070469434216e-07;1.0447440908753103;1.010134042399472;9.998768989171165;0.8333759425509712;0.015560321986544218;0.015561957609862415;0.797841413828688;0.014895995883051112;0.7979280375073207;1.0101085348952161
31.19638;1.044719055905906;0.8333269856058187;0.7978070409524968;-4.4604381074837017e-07;-4.253650068184553e-07;1.0447493225113536;1.0101348207448178;9.99877849669331;0.8333752276745553;0.015560355139121419;0.015561962168869792;0.797839855905263;0.014895996016280316;0.7979294383299842;1.010108359395829
31.20638;1.044719063527905;0.8333270614533301;0.7978049069840625;-4.4569693045188584e-07;-4.2612546523468973e-07;1.0447546986451108;1.0101355645733896;9.998788892535105;0.8333745736005752;0.01556038849637977;0.015561966305726437;0.7978382597445115;0.01489599690941609;0.7979308483239942;1.0101082164980502
31.21638;1.0447190076467023;0.8333271869748075;0.7978028054431547;-4.4534939769979166e-07;-4.2689089707847464e-07;1.0447602130610254;1.0101362712819235;9.99880018436086;0.833373979756409;0.015560422002143706;0.015561969914104752;0.7978366362144927;0.01489599859490077;0.7979322643030305;1.0101081045684732
31.22638;1.0447188852974574;0.833327364020257;0.7978007389675448;-4.450011029701049e-07;-4.276632278342591e-07;1.0447658586088981;1.010136936673379;9.998812378715456;0.8333734456943998;0.015560455592497168;0.015561972887579009;0.7978349987816652;0.014896001115606771;0.7979336837501931;1.0101080222659202
31.23638;1.0447186940710462;0.8333275960090508;0.7977987093406369;-4.446514734871355e-07;-4.284436519161577e-07;1.0447716263706386;1.0101375539681745;9.998825479609524;0.8333729705338653;0.015560489195040524;0.015561975117508611;0.797833361927518;0.01489600450644798;0.7979351051144447;1.0101079680699936
31.24638;1.0447184321806804;0.8333278869571573;0.7977967165765922;-4.442996444335669e-07;-4.292328837855785e-07;1.0447775055970026;1.010138113879361;9.998839489693882;0.8333725517755511;0.015560522733549999;0.015561976481662318;0.7978317389087778;0.014896008796627027;0.7979365284539086;1.0101079397258084
31.25638;1.0447180987593376;0.8333282411443821;0.7977947584307925;-4.439446399362726e-07;-4.300313625386957e-07;1.044783485308307;1.0101386064000923;9.998854406475251;0.8333721850301492;0.015560556141499447;0.015561976851069515;0.797830140638739;0.014896014014747723;0.7979379558158256;1.0101079347811446
31.26638;1.0447176942518768;0.8333286628353255;0.7977928302079396;-4.435852842745873e-07;-4.308392778144761e-07;1.04478955593214;1.0101390223042261;9.998870218456535;0.8333718650583768;0.0155605893741314;0.015561976106955738;0.7978285759021114;0.014896020187622185;0.7979393901439574;1.0101079521589955
31.27638;1.0447172198431787;0.8333291550062873;0.7977909250703255;-4.432201540377764e-07;-4.316564678816514e-07;1.0447957095160716;1.0101393537550165;9.99888690565712;0.833371586287123;0.015560622403443702;0.015561974144810052;0.7978270515374328;0.014896027342453355;0.7979408341311383;1.0101079928144363
31.28638;1.0447166760630417;0.8333297178363851;0.7977890349844154;-4.428476872531322e-07;-4.3248226652769256e-07;1.0448019384514502;1.0101395950575147;9.998904437335618;0.8333713424305644;0.015560655201935525;0.015561970861986572;0.7978255726009914;0.014896035507696484;0.7979422900422557;1.0101080584000077
31.29638;1.0447160623949796;0.8333303486032783;0.7977871518964251;-4.42466279732572e-07;-4.3331540209112715e-07;1.0448082340665852;1.0101397428352759;9.998922769756906;0.8333711264846515;0.015560687735197686;0.01556196615441606;0.7978241434268691;0.014896044705508926;0.7979437598214961;1.010108149077981
31.30638;1.0447153782326613;0.8333310430203994;0.7977852682800387;-4.420744050553718e-07;-4.34154102591311e-07;1.0448145871579162;1.0101397951706772;9.998941850567897;0.833370931709829;0.0155607199724214;0.015561959928925125;0.7978227687218777;0.014896054938803515;0.7979452453928827;1.010108262573524
31.31638;1.044714623308843;0.8333317968444565;0.7977833773895824;-4.4167075826688744e-07;-4.349965291449561e-07;1.0448209900139094;1.0101397516462631;9.998961626554703;0.8333707527818557;0.015560751899594612;0.015561952111923485;0.7978214529607245;0.014896066171779593;0.7979467493297937;1.0101083954021681
31.32638;1.0447137976915375;0.8333326064788881;0.7977814739025623;-4.412543947181162e-07;-4.3584127205657696e-07;1.0448274373671023;1.01013961436836;9.998982050934464;0.8333705858320352;0.01556078352039961;0.015561942654863872;0.7978201989633359;0.01489607831919846;0.7979482751823557;1.0101085442944937
31.33638;1.0447129022489146;0.8333334682067717;0.7977795540603979;-4.408249516593033e-07;-4.366874738575036e-07;1.0448339256496382;1.0101393870000117;9.99900308805316;0.8333704274062025;0.01556081484214227;0.015561931544180943;0.7978190076999717;0.014896091267794889;0.797949826843218;1.0101087062385077
31.34638;1.0447119384905368;0.8333343775035084;0.7977776144932969;-4.403827343110396e-07;-4.3753454913831594e-07;1.0448404522495933;1.0101390718542957;9.999024712431481;0.8333702738483003;0.015560845852969763;0.015561918801553448;0.7978178793355101;0.014896104907339044;0.7979514073581705;1.0101088778647922
31.35638;1.0447109077472951;0.8333353290212389;0.7977756512070423;-4.399284190705265e-07;-4.383818434587852e-07;1.0448470153616691;1.010138668409885;9.999046897381291;0.8333701220579764;0.015560876514556125;0.015561904470612481;0.7978168144615951;0.014896119138346868;0.7979530177328532;1.0101090549546141
31.36638;1.0447098111961728;0.8333363161693329;0.7977736604834684;-4.39462822553619e-07;-4.392285231763422e-07;1.0448536136352464;1.010138174231971;9.999069601165761;0.8333699704478557;0.015560906779099427;0.015561888614214078;0.7978158145484309;0.014896133868202717;0.7979546561024932;1.0101092328766363
31.37638;1.044708650507976;0.8333373303701892;0.7977716403433635;-4.38987070159954e-07;-4.4007364347795843e-07;1.0448602460614922;1.010137586489417;9.999092766001676;0.8333698188619755;0.0155609366063655;0.015561871325298368;0.7978148813279802;0.014896149010810858;0.7979563180376807;1.0101094073012593
31.38638;1.0447074275516475;0.833338361146429;0.7977695907553388;-4.385024828766026e-07;-4.4091621580622654e-07;1.0448669123629393;1.0101369027877862;9.999116322661322;0.8333696678924645;0.01556096596139459;0.01556185272487448;0.797814015914484;0.014896164490697049;0.7979579979019471;1.010109573662465
31.39638;1.0447061432576472;0.8333393972884973;0.7977675131467802;-4.380100425518885e-07;-4.417551613149377e-07;1.0448736126726688;1.0101361215741156;9.999140190137156;0.8333695182408823;0.015560994796580163;0.015561832935235533;0.797813218379299;0.014896180253949263;0.7979596897084081;1.0101097266206096
31.40638;1.0447047969176824;0.8333404283078575;0.7977654097942445;-4.3751034582552624e-07;-4.425892670710436e-07;1.0448803456735956;1.010135242174246;9.999164274242222;0.8333693702203311;0.015561023039441464;0.015561812048987154;0.7978124876495786;0.014896196275479385;0.7979613869060967;1.0101098608601302
31.41638;1.0447033864301347;0.8333414452306261;0.7977632830122655;-4.3700402081274683e-07;-4.4341743445782077e-07;1.0448871062448444;1.0101342639626842;9.99918846963571;0.8333692233855219;0.015561050608459567;0.01556179011706657;0.797811821682759;0.014896212550724215;0.7979630826602861;1.010109971811199
31.42638;1.044701909060179;0.8333424404749967;0.797761134652432;-4.3649177433851057e-07;-4.44238921266448e-07;1.044893885049039;1.0101331857157683;9.999212668084738;0.8333690765787706;0.015561077440038838;0.015561767151875095;0.7978112178622462;0.014896229075472623;0.7979647713457951;1.0101100552461497
31.43638;1.0447003621122348;0.8333434076030457;0.7977589664535857;-4.3597413970673474e-07;-4.4505319065320614e-07;1.0449006707946458;1.0101320061974872;9.999236765674842;0.8333689284533594;0.015561103486381745;0.015561743142048811;0.7978106729050841;0.014896245826200003;0.7979664496624207;1.0101101070136271
31.44638;1.0446987438122557;0.8333443415051717;0.7977567807626182;-4.354514169807937e-07;-4.458596855072572e-07;1.0449074533120646;1.0101307246558524;9.999260664252839;0.8333687775571448;0.015561128693178114;0.015561718078933737;0.7978101822275824;0.014896262753364354;0.7979681164765899;1.0101101235287007
31.45638;1.0446970537822124;0.833345238386298;0.7977545807229433;-4.349238017554015e-07;-4.4665769251977404e-07;1.0449142253200046;1.01012934068552;9.999284276829654;0.8333686215521848;0.015561152988791781;0.015561691974730677;0.7978097397244;0.01489627979032172;0.7979697720114453;1.0101101019011165
31.46638;1.0446952917070849;0.8333460952480184;0.7977523697303637;-4.343915790234838e-07;-4.474461529948493e-07;1.044920982438615;1.0101278547145773;9.999307536070415;0.8333684568969207;0.015561176282694735;0.015561664869792175;0.7978093384607167;0.01489629686871396;0.7979714170886744;1.010110039413144
31.47638;1.0446934562097576;0.8333469099067724;0.7977501508442334;-4.3385502542411363e-07;-4.482235073560645e-07;1.0449277218555215;1.0101262689754409;9.999330395196607;0.8333682802049952;0.015561198467970145;0.015561636837498581;0.7978089717475283;0.014896313928633243;0.7979730529923089;1.0101099327683851
31.48638;1.0446915464940294;0.8333476817934402;0.7977479267038545;-4.3331385224394936e-07;-4.48987581981358e-07;1.0449344401630343;1.0101245878173988;9.999352820279992;0.8333680897803789;0.015561219428654358;0.015561607961616476;0.7978086338456417;0.014896330922356803;0.7979746814071331;1.0101097776537271
31.49638;1.0446895645462693;0.8333484119973618;0.797745699709233;-4.327669652849486e-07;-4.4973557612884763e-07;1.0449411321926418;1.0101228173925614;9.999374781849811;0.83336788485136;0.015561239044850489;0.015561578293639095;0.7978083200453566;0.014896347817358558;0.7979763032225119;1.0101095691192319
31.50638;1.0446875150772985;0.8333491023057062;0.7977434725590095;-4.322129933754566e-07;-4.504643784660436e-07;1.044947791226656;1.0101209653017937;9.99939625124251;0.83336766324873;0.015561257194175775;0.015561547844185494;0.7978080264815279;0.014896364587132286;0.7979779170541754;1.0101093028536923
31.51638;1.0446854040257527;0.8333497547036249;0.7977412490010983;-4.316510125311891e-07;-4.511710224986965e-07;1.0449544088383265;1.010119040472286;9.999417199484292;0.8333674206100192;0.015561273746773734;0.01556151660267941;0.7978077500889899;0.014896381176529973;0.7979795195097371;1.0101089772285239
31.52638;1.044683237362608;0.8333503717492347;0.7977390337804228;-4.3108090022889647e-07;-4.5185289796386186e-07;1.044960974913135;1.0101170530298904;9.99943760000437;0.8333671518920195;0.015561288556095156;0.015561484545861285;0.7978074883113017;0.014896397468677302;0.7979811067699724;1.0101085944568335
31.53638;1.044681020302804;0.8333509569292026;0.7977368316563824;-4.3050319837083945e-07;-4.5250774652477285e-07;1.0449674789355101;1.0101150138490285;9.9994574367857;0.8333668527685131;0.015561301464686698;0.015561451648645334;0.7978072384244898;0.014896413291932383;0.7979826755010535;1.0101081593301542
31.54638;1.0446787561044035;0.8333515142297382;0.7977346464425562;-4.2991874411695595e-07;-4.531336306545241e-07;1.0449739109965457;1.0101129343633146;9.99947670664039;0.8333665192566486;0.015561312329318108;0.015561417911811056;0.7978069973172295;0.014896428459755043;0.7979842223846558;1.0101076772417
31.55638;1.0446764450453137;0.833352047503287;0.7977324805162157;-4.2932834692506e-07;-4.5372890944064834e-07;1.0449802618724948;1.0101108268563757;9.9994954108298;0.8333661468705024;0.015561321043696154;0.015561383378409281;0.7978067619911613;0.01489644280391317;0.797985743018021;1.0101071537842838
31.56638;1.0446740848778309;0.8333525602459516;0.7977303347668027;-4.287325576193014e-07;-4.5429226530142333e-07;1.044986523297603;1.0101087042565957;9.999513551651225;0.8333657307414164;0.01556132754270126;0.015561348121231436;0.7978065302909954;0.014896456180103154;0.7979872316632395;1.0101065954285198
31.57638;1.0446716721479652;0.8333530553132189;0.7977282092964832;-4.28131636099761e-07;-4.548226557926528e-07;1.0449926880941;1.0101065788345125;9.99953114149231;0.8333652664749972;0.015561331791167409;0.015561312221871439;0.7978063017632949;0.014896468461915542;0.7979886823465527;1.010106009483807
31.58638;1.044669203510915;0.8333535349985772;0.7977261042666215;-4.2752561868839744e-07;-4.5531908941917676e-07;1.0449987494053665;1.010104460377854;9.999548211068383;0.8333647509419402;0.015561333771703956;0.01556127576219899;0.7978060782459911;0.014896479539769617;0.7979900902790654;1.0101054029454921
31.59638;1.0446666769155766;0.8333540019101281;0.7977240200424829;-4.269143014815037e-07;-4.557806981705089e-07;1.045004699856822;1.0101023549995352;9.99956480147094;0.8333641825394219;0.01556133348761302;0.015561238819516945;0.797805863019579;0.014896489317307545;0.7979914523783812;1.0101047812823551
31.60638;1.0446640921486523;0.8333544596025285;0.7977219574650064;-4.2629732185519826e-07;-4.5620720488461887e-07;1.0450105314180342;1.010100265551801;9.999580942732749;0.8333635613139864;0.015561330975620168;0.015561201453995314;0.7978056588891188;0.014896497708822318;0.7979927668576853;1.0101041481301365
31.61638;1.0446614513165136;0.8333549123241417;0.7977199184427647;-4.2567440219887424e-07;-4.565991344087287e-07;1.0450162360752093;1.0100981931244302;9.999596643739926;0.8333628889736787;0.01556132630645532;0.015561163699227543;0.797805467567529;0.014896504652478102;0.7979940329361922;1.010103505742681
31.62638;1.0446587595144485;0.8333553639556773;0.7977179055605237;-4.250455444136062e-07;-4.5695754430400523e-07;1.0450218074584599;1.0100961374472284;9.999611900813292;0.8333621683316166;0.015561319572699631;0.015561125571463776;0.7978052907457889;0.014896510123980657;0.7979952506667685;1.0101028552876217
31.63638;1.044656023640338;0.833355816884081;0.7977159209906756;-4.2441103900938045e-07;-4.572836918390145e-07;1.0450272420368107;1.0100940963706158;9.999626702781553;0.8333614028137871;0.015561310881895371;0.01556108709907567;0.7978051307017476;0.014896514131136008;0.7979964204718922;1.0101021971241342
31.64638;1.0446532494434821;0.8333562721035207;0.7977139667268631;-4.237714316631347e-07;-4.57578978269549e-07;1.0450325382667738;1.0100920667058195;9.999641029869142;0.8333605963591038;0.015561300354057221;0.015561048345575574;0.7978049901165286;0.014896516702137215;0.7979975429753955;1.0101015320266997
31.65638;1.0446504397550918;0.8333567302793033;0.7977120461680208;-4.2312754725384826e-07;-4.5784500710285577e-07;1.045037695286076;1.010090045829133;9.999654859481852;0.8333597534588436;0.015561288104939657;0.015561009395637428;0.7978048718608656;0.014896517880695908;0.7979986189148424;1.0101008629537882
31.66638;1.0446475942427205;0.8333571925480694;0.7977101647266335;-4.224802665320259e-07;-4.5808356418832215e-07;1.0450427128287199;1.0100880325089845;9.999668170073907;0.8333588793578934;0.015561274221868829;0.015560970323919392;0.7978047781805097;0.014896517720858902;0.7979996483653914;1.0101001960842426
31.67638;1.0446447093445699;0.8333576603681492;0.7977083290098971;-4.218301456665742e-07;-4.5829655974921423e-07;1.0450475913262725;1.0100860268269831;9.999680934483118;0.8333579800152099;0.01556125876202978;0.015560931178128718;0.7978047099888125;0.014896516274695409;0.7980006300391623;1.0100995403138358
31.68638;1.0446417791490055;0.8333581343769936;0.7977065463139343;-4.21177499480413e-07;-4.5848580800097743e-07;1.045052331470876;1.0100840290757227;9.999693116928347;0.8333570618353912;0.015561241773298663;0.015560891971102346;0.7978046674904009;0.014896513575078483;0.7980015619427049;1.0100989053781388
31.69638;1.0446387975214657;0.833358613549967;0.7977048250583608;-4.205226984112794e-07;-4.586528177297981e-07;1.045056934098698;1.0100820387398113;9.999704686189528;0.8333561314106768;0.01556122330397698;0.015560852681660383;0.7978046510458254;0.014896509631534622;0.7980024429128013;1.010098300106964
31.70638;1.0446357597520575;0.8333590957355347;0.7977031751430317;-4.1986599919685014e-07;-4.5879889027454546e-07;1.0450614008386843;1.010080054877335;9.999715634449243;0.833355195375306;0.015561203385147973;0.015560813269275414;0.7978046612562761;0.014896504446001432;0.7980032735595112;1.0100977315599615
31.71638;1.0446326626405507;0.833359578628693;0.7977016071920165;-4.1920743460872633e-07;-4.589251190083814e-07;1.045065733948978;1.0100780766933533;9.999725981739601;0.8333542609502643;0.015561182015814363;0.01556077368616066;0.7978046991155183;0.01489649801576302;0.7980040562081988;1.0100972043045362
31.72638;1.0446295036477573;0.8333600602000169;0.7977001314286333;-4.1854712658758993e-07;-4.590320762085815e-07;1.0450699343141694;1.0100761029077727;9.999735765769035;0.8333533364915288;0.015561159185513007;0.01556073387716973;0.7978047664395354;0.014896490310972193;0.7980047945966273;1.0100967200341586
31.73638;1.0446262807541076;0.8333605391210425;0.7976987573046482;-4.178852725060409e-07;-4.5911973415541904e-07;1.0450740000891958;1.0100741308465684;9.999745034906413;0.8333524306078833;0.015561134911117323;0.01556069379021738;0.7978048651830733;0.014896481264135626;0.7980054938988661;1.0100962780338691
31.74638;1.044622993421848;0.8333610152172708;0.7976974933544619;-4.172218286336002e-07;-4.59187720695932e-07;1.0450779276148479;1.0100721567815987;9.999753848693015;0.8333515506199555;0.015561109245948265;0.015560653409771514;0.7978049960000688;0.014896470793919349;0.7980061604622498;1.010095875818968
31.75638;1.0446196435837263;0.8333614890896683;0.7976963471374131;-4.1655645578027073e-07;-4.5923529973328227e-07;1.045081712442521;1.0100701774849665;9.999762272730676;0.8333507018697054;0.015561082277610177;0.01556061276987147;0.7978051580220985;0.014896458833780983;0.798006801179722;1.0100955100207234
31.76638;1.0446162363716605;0.8333619612319829;0.7976953256550204;-4.1588864659853716e-07;-4.592611510949171e-07;1.045085349627161;1.010068191298554;9.999770366158963;0.833349887726026;0.01556105413354799;0.015560571926904378;0.7978053495033193;0.01489644533887232;0.7980074238230642;1.0100951781800018
31.77638;1.0446127798302982;0.8333624308870097;0.7976944355202045;-4.1521784911675403e-07;-4.592636031694417e-07;1.0450888344715368;1.0100661976602499;9.999778176914988;0.8333491096747819;0.015561024972981426;0.015560530933641875;0.7978055680583814;0.014896430284068871;0.7980080377263808;1.0100948796450762
31.78638;1.0446092833258602;0.833362894662301;0.7976936823713247;-4.1454344208512284e-07;-4.5924110641616636e-07;1.0450921628917291;1.0100641962623187;9.999785750010535;0.8333483672964469;0.015560994969019274;0.015560489826217673;0.7978058108850894;0.0148964136604085;0.7980086526030215;1.0100946136906799
31.79638;1.0446057567588034;0.833363346216007;0.7976930702047288;-4.138645142840649e-07;-4.591923957124561e-07;1.0450953307137478;1.010062186795432;9.999793133300148;0.8333476584154138;0.015560964296905759;0.015560448616163965;0.7978060749703909;0.01489639546510304;0.798009276115095;1.010094377193616
31.80638;1.044602211232292;0.8333637770567908;0.7976926015827448;-4.131796624203868e-07;-4.5911643263265783e-07;1.0450983333712212;1.0100601690235573;9.999800368376107;0.8333469799674624;0.015560933121731577;0.015560407301123697;0.7978063564836083;0.01489637568972587;0.7980099126084756;1.0100941650637951
31.81638;1.0445986597044443;0.8333641776527881;0.7976922784986138;-4.124869740769308e-07;-4.590124330777068e-07;1.0451011661252425;1.0100581428356812;9.999807479069938;0.8333463293228125;0.01556090159746172;0.015560365887623545;0.7978066503483311;0.014896354314988208;0.7980105634138708;1.0100939727603808
31.82638;1.0445951167604128;0.8333645390870211;0.7976921026220978;-4.1178432749903504e-07;-4.5887999411152514e-07;1.045103823793202;1.0100561074175893;9.99981447196493;0.8333457055430139;0.015560869889140674;0.01556032440655519;0.7978069513051713;0.01489633132154981;0.7980112276635691;1.0100937981767584
31.83638;1.0445915973261375;0.833364854216032;0.7976920749236112;-4.110699875161733e-07;-4.5871900554179066e-07;1.0451063007454275;1.0100540601553587;9.999821342874965;0.8333451101459524;0.015560838183037556;0.01556028292114949;0.7978072552232973;0.014896306706997911;0.7980119033844935;1.0100936417634985
31.84638;1.0445881151526997;0.8333651173263513;0.7976921959050122;-4.1034301129118364e-07;-4.5852932497972214e-07;1.0451085918135232;1.0100519974693927;9.999828088564016;0.8333445466511301;0.015560806659760687;0.015560241527094426;0.7978075595994027;0.014896280483434129;0.7980125888251964;1.0100935059670952
31.85638;1.0445846823289686;0.8333653235515431;0.797692466652838;-4.096030405958636e-07;-4.583108451702939e-07;1.045110693451773;1.0100499172530046;9.999834725418824;0.8333440190967975;0.01556077546869684;0.015560200338820315;0.7978078639699937;0.014896252656967679;0.7980132829290618;1.010093395263436
31.86638;1.0445813096419132;0.8333654688422989;0.7976928896480979;-4.088498349344039e-07;-4.5806404632081275e-07;1.0451126046031531;1.0100478206794217;9.999841292476829;0.8333435307695358;0.015560744746741996;0.015560159470761134;0.7978081698000041;0.014896223217608924;0.7980139849108455;1.0100933158414322
31.87638;1.0445780067498744;0.8333655496256918;0.797693467926674;-4.080832154482518e-07;-4.5779025949560767e-07;1.0451143262615656;1.0100457123936404;9.999847833805907;0.8333430837594025;0.015560714657997413;0.015560119025525454;0.7978084791228716;0.014896192149962299;0.7980146944678422;1.0100932733685857
31.88638;1.0445747814075879;0.8333655619581336;0.7976942028928646;-4.0730338190834965e-07;-4.574915006427431e-07;1.0451158597144694;1.010043599272406;9.99985438749424;0.8333426789788382;0.015560685397567393;0.015560079093820709;0.7978087934842781;0.014896159442201112;0.7980154121859867;1.0100932702643668
31.89638;1.0445716376125986;0.8333655015714816;0.797695093257417;-4.0651102428409375e-07;-4.571702135547331e-07;1.0451172059989198;1.0100414886956401;9.999860985645924;0.8333423161050136;0.015560657165686494;0.015560039769088683;0.7978091144944675;0.014896125080129989;0.7980161383468993;1.0100933052333696
31.90638;1.0445685742604944;0.833365365195941;0.7976961356992317;-4.0570707523464975e-07;-4.5682886817007095e-07;1.0451183672506774;1.0100393874352795;9.999867654535956;0.8333419932581319;0.015560630156089434;0.015560001156552187;0.7978094448533071;0.014896089038671435;0.7980168710249639;1.0100933748848167
31.91638;1.0445655863069914;0.833365151189074;0.7976973257143479;-4.0489243436021993e-07;-4.564697301582216e-07;1.0451193472342328;1.0100373013042319;9.999874418995988;0.833341707120619;0.01556060455600573;0.015559963360089283;0.7978097885049277;0.014896051279057937;0.7980176059854218;1.0100934751975605
31.92638;1.044562667644294;0.8333648587401298;0.7976986583078577;-4.0406785939374163e-07;-4.560951840593933e-07;1.045120150455326;1.0100352353407736;9.999881309056892;0.8333414541622448;0.015560580540976702;0.015559926472952694;0.7978101499205815;0.014896011747382618;0.7980183385801679;1.0100936018231164
31.93638;1.044559813090805;0.8333644873591399;0.7977001282749328;-4.032339186534537e-07;-4.5570805850778343e-07;1.0451207818611452;1.0100331944812393;9.999888359753058;0.8333412321862345;0.015560558259578866;0.015559890582066405;0.7978105336813984;0.014895970372404992;0.7980190648773859;1.0100937498099853
31.94638;1.0445570188857098;0.833364037147885;0.7977017297007581;-4.0239100586091744e-07;-4.55311529731425e-07;1.0451212472598908;1.0100311842649332;9.999895609746826;0.8333410408221072;0.015560537816685486;0.015559855764688778;0.7978109451281717;0.014895927075553298;0.7980197804551009;1.0100939133591023
31.95638;1.0445542828559178;0.8333635089776349;0.7977034559742412;-4.0153948309224365e-07;-4.5490897378466276e-07;1.0451215533198472;1.0100292107638142;9.99990310516707;0.8333408806876411;0.015560519279750887;0.015559822086885909;0.7978113902672206;0.01489588179593098;0.7980204791803531;1.0100940851096893
31.96638;1.044551604451514;0.8333629045627291;0.7977053007389898;-4.0067965339261806e-07;-4.545038902303736e-07;1.0451217071212555;1.0100272797594732;9.999910896992938;0.8333407526781774;0.015560502700410409;0.01555978961743401;0.7978118739769547;0.014895834505604609;0.7980211537172247;1.0100942553367556
31.97638;1.044548984249505;0.8333622266267158;0.7977072578413432;-3.9981141579794885e-07;-4.540996688506968e-07;1.0451217158081025;1.0100253964445791;9.999919024346932;0.8333406582026102;0.015560488126388354;0.015559758437593604;0.7978123989839669;0.01489578520626488;0.7980217965992147;1.010094412956404
31.98638;1.0445464230635502;0.8333614786694234;0.7977093200401527;-3.989339748944612e-07;-4.53699198476799e-07;1.0451215861189094;1.010023566111414;9.999927500955495;0.8333405993193911;0.015560475597437977;0.01555972863984543;0.797812966646503;0.014895733920149118;0.7980224009114265;1.010094547634039
31.99638;1.0445439212477334;0.8333606639492944;0.7977114788889719;-3.9804590142901144e-07;-4.533045593728177e-07;1.0451213236201131;1.0100217947888475;9.999936323591125;0.8333405785376445;0.015560465130938846;0.01555970032280871;0.7978135773891373;0.0148956806732395;0.7980229606092966;1.0100946503517223
32.00638;1.0445414788741685;0.8333597845593338;0.7977137263471686;-3.9714565392207243e-07;-4.52916992857064e-07;1.045120932741548;1.0100200893801257;9.999945488241886;0.8333405985372874;0.015560456715591843;0.015559673574281032;0.797814229647142;0.014895625471210618;0.7980234705963376;1.0100947122783757
32.01638;1.0445390961552856;0.8333588416758966;0.7977160559957887;-3.9623238019700806e-07;-4.525370606588942e-07;1.0451204174356672;1.010018457593167;9.999954989064348;0.833340661464941;0.015560450322668102;0.015559648449667712;0.7978149192930093;0.014895568292319401;0.7980239266019044;1.0100947238061573
32.02638;1.0445367729069759;0.8333578362210687;0.7977184628787289;-3.953062226241219e-07;-4.521648337908291e-07;1.0451197810530761;1.010016907949642;9.99996480644093;0.8333407686691284;0.015560445918683379;0.01555962497149571;0.7978156408722221;0.014895509108916148;0.798024325163368;1.010094674878469
32.03638;1.0445345074549024;0.8333567691358472;0.7977209432767013;-3.943678194505587e-07;-4.5180001985586906e-07;1.0451190265601578;1.0100154501510032;9.999974899264783;0.8333409215622188;0.015560443458339023;0.015559603144046913;0.7978163890324023;0.014895447913392293;0.7980246638604395;1.0100945558533814
32.04638;1.0445322961305679;0.833355642165149;0.7977234950568508;-3.934179309546593e-07;-4.5144193204293985e-07;1.045118158307161;1.0100140950167475;9.999985203507535;0.8333411219631439;0.015560442862556027;0.015559582950252566;0.7978171590430321;0.01489538472579525;0.7980249412950648;1.0100943578588202
32.05638;1.0445301338113437;0.8333544588507762;0.7977261174649851;-3.9245774499844986e-07;-4.510893706430907e-07;1.0451171834960207;1.0100128528333678;9.999995642820986;0.8333413712200576;0.015560444009055461;0.015559564328031109;0.797817946709279;0.014895319593455194;0.7980251571450889;1.010094072791128
32.06638;1.0445280152661964;0.8333532241964862;0.7977288099492104;-3.9148910004927856e-07;-4.507406791878233e-07;1.0451161118347052;1.0100117311245667;10.000006150434082;0.8333416699053807;0.015560446747973876;0.015559547160536508;0.7978187479956976;0.014895252588840793;0.7980253127406123;1.0100936935742488
32.07638;1.0445259365706367;0.833351943733523;0.7977315711405135;-3.905141382948851e-07;-4.503941029134304e-07;1.0451149539772704;1.010010733990082;10.000016684572314;0.8333420185231267;0.015560450929604251;0.015559531298530367;0.7978195587529339;0.014895183792588099;0.7980254111421095;1.010093214979449
32.08638;1.0445238959168568;0.8333506233950971;0.7977343989320356;-3.895348556767561e-07;-4.500482658398961e-07;1.04511371974747;1.0100098628825902;10.000027223030456;0.833342418064558;0.015560456426771743;0.015559516590884538;0.7978203748009248;0.014895113276305404;0.7980254565041623;1.010092634249448
32.09638;1.044521893690462;0.8333492697932539;0.7977372916664848;-3.88552825334296e-07;-4.4970237211869863e-07;1.0451124169108976;1.0100091173588586;10.000037742273129;0.8333428701824115;0.015560463142316364;0.015559502901138873;0.7978211925042383;0.014895041104717673;0.7980254538476154;1.0100919506851527
32.10638;1.0445199319925087;0.8333478900533716;0.7977402493815585;-3.875689273906293e-07;-4.493559598139382e-07;1.045111051132137;1.0100084958284383;10.000048201801366;0.8333433771239722;0.015560470998030615;0.015559490112487303;0.7978220095505516;0.01489496733989225;0.7980254088959223;1.0100911648162907
32.11638;1.0445180138437409;0.8333464910876806;0.7977432734502353;-3.865831810852899e-07;-4.490085229027168e-07;1.0451096267518494;1.010007996501219;10.000058545120245;0.8333439415296003;0.015560479922248622;0.01555947812503818;0.7978228253425067;0.014894892039243606;0.7980253267133391;1.0100902775904872
32.12638;1.044516142637915;0.8333450790102853;0.7977463648440946;-3.8559494209723333e-07;-4.486593819718077e-07;1.045108147034321;1.0100076178751953;10.000068712491306;0.8333445662541008;0.015560489854698429;0.015559466845370767;0.7978236404637334;0.014894815262634196;0.7980252096915028;1.0100892892619548
32.13638;1.04451432220527;0.8333436596264356;0.79774952319235;-3.8460333120924065e-07;-4.4830780442158005e-07;1.045106614140149;1.0100073586488492;10.0000786539062;0.8333452542599172;0.01556050074582912;0.015559456168222466;0.7978244548353494;0.014894737084405005;0.7980250568055459;1.0100881992787496
32.14638;1.04451255691806;0.8333422396312861;0.7977527471130003;-3.836075841806121e-07;-4.4795302967278907e-07;1.0451050300532414;1.0100072172986558;10.000088324755158;0.8333460089105209;0.015560512534714618;0.015559445964683989;0.7978252659313884;0.014894657602599073;0.7980248650568158;1.0100870079038553
32.15638;1.044510851443225;0.8333408265004016;0.797756034759254;-3.8260723976095725e-07;-4.475940746649848e-07;1.0451033974588775;1.0100071914613569;10.000097668010238;0.8333468338637807;0.015560525128507936;0.01555943609118801;0.7978260691553812;0.01489457695689737;0.7980246317169452;1.010085717380845
32.16638;1.0445092101904005;0.8333394264811377;0.7977593840030635;-3.8160224804843883e-07;-4.472295414232702e-07;1.0451017193174905;1.0100072774596776;10.000106609393823;0.8333477319176147;0.015560538403594266;0.015559426402090794;0.7978268595588476;0.014894495339837641;0.7980243551061611;1.0100843319131545
32.17638;1.0445076370249937;0.8333380432494664;0.7977627919136534;-3.8059300103750024e-07;-4.468574916924747e-07;1.0450999981880265;1.0100074699177337;10.000115068491219;0.8333487045289634;0.015560552228492789;0.015559416755837597;0.7978276328746948;0.014894412974441931;0.798024034214676;1.0100828576836063
32.18638;1.0445061362665042;0.833336678972313;0.7977662540902954;-3.7958022552845283e-07;-4.46475487339044e-07;1.0450982359495093;1.0100077611439018;10.000122971930958;0.8333497524082809;0.015560566484214604;0.015559407029061691;0.7978283860560601;0.014894330088494495;0.798023669078656;1.0100813021621706
32.19638;1.0445047139989267;0.8333353366267859;0.7977697643358441;-3.7856490502336813e-07;-4.4608103922489936e-07;1.0450964334327895;1.0100081409802684;10.000130264348979;0.8333508758571553;0.015560581065588415;0.015559397131290925;0.7978291175135541;0.014894246914191778;0.7980232612388193;1.0100796722319612
32.20638;1.044503377612771;0.8333340218278406;0.7977733140208276;-3.775484110613222e-07;-4.456721428012073e-07;1.0450945905909927;1.0100085979716384;10.000136909147326;0.8333520749593553;0.015560595882263833;0.015559387003960581;0.7978298263555623;0.014894163685914856;0.7980228131535417;1.010077973156844
32.21638;1.0445021336131832;0.8333327428035707;0.797776891690271;-3.765326907075153e-07;-4.4524722363922885e-07;1.0450927074771248;1.0100091206425583;10.000142878864773;0.8333533495075764;0.015560610865601471;0.015559376611982825;0.7978305113475924;0.014894080627511467;0.7980223273929129;1.0100762091177353
32.22638;1.0445009858303098;0.8333315085423167;0.7977804841972772;-3.755203044129547e-07;-4.4480470553520394e-07;1.0450907851450495;1.010009697458005;10.000148150986837;0.8333546980400555;0.015560625959635702;0.015559365934743252;0.797831170641136;0.014893997947702605;0.7980218058706402;1.0100743841075894
32.23638;1.0444999354878493;0.8333303271972087;0.7977840787556489;-3.745144102239132e-07;-4.4434300326451225e-07;1.0450888261240512;1.0100103166342287;10.000152708175168;0.8333561170824875;0.015560641098828104;0.01555935494721295;0.7978318022074984;0.014893915841906805;0.7980212493126086;1.0100725028151638
32.24638;1.0444989820545436;0.8333292059828477;0.797787664532643;-3.7351870395142206e-07;-4.438608623632292e-07;1.0450868345855746;1.010010966772243;10.000156534218343;0.8333576016756967;0.01556065620443454;0.01555934359435546;0.7978324043334549;0.014893834498577074;0.7980206573242922;1.0100705716432268
32.25638;1.0444981237029325;0.8333281514548518;0.7977912332774023;-3.725371183036082e-07;-4.433574341696055e-07;1.0450848167022275;1.0100116371970487;10.000159612057352;0.8333591463266863;0.015560671199045443;0.01555933178508862;0.7978329755746613;0.014893754112112785;0.79802002815901;1.010068599156388
32.26638;1.0444973574440295;0.8333271693552922;0.797794779073906;-3.715734540660369e-07;-4.4283207718894125e-07;1.0450827811912202;1.0100123176013298;10.000161923482716;0.8333607454761388;0.015560686013430703;0.015559319414653366;0.7978335139272821;0.014893674890943719;0.7980193583737326;1.0100665949733991
32.27638;1.0444966791581631;0.8333262644352237;0.7977982976894427;-3.7063126390538537e-07;-4.422840809862863e-07;1.0450807392571213;1.0100129975764724;10.000163441770468;0.8333623934506158;0.015560700586872579;0.015559306392233789;0.797834015530806;0.014893597047269346;0.7980186435979266;1.0100645676110913
32.28638;1.0444960838668333;0.8333254407936296;0.7978017858815806;-3.697140551021131e-07;-4.417124286158407e-07;1.045078703835114;1.0100136663540749;10.000164124018095;0.8333640837898857;0.015560714869262906;0.015559292661430893;0.7978344747281195;0.014893520769500321;0.798017879739515;1.0100625229027584
