time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.29638;1.0444955664012918;0.8333247023250291;0.7978052408616874;-3.6882554118831737e-07;-4.411159311468579e-07;1.0450766878239557;1.0100143134296335;10.00016391701214;0.8333658085564053;0.01556072882665702;0.015559278215062613;0.7978348861264776;0.01489344620178895;0.7980170631471105;1.0100604640783626
32.30638;1.0444951225227874;0.8333240519908214;0.7978086602001819;-3.6796938102717145e-07;-4.404935603790092e-07;1.045074701556587;1.0100149299648389;10.000162772931564;0.8333675586067603;0.015560742451626372;0.015559263094684257;0.7978352458223386;0.014893373450067054;0.7980161903269287;1.0100583933715854
32.31638;1.044494749736022;0.8333234905833117;0.7978120418685533;-3.6714846819256696e-07;-4.398443039385423e-07;1.0450727520318692;1.0100155091223788;10.000160657456856;0.8333693243769111;0.015560755764878946;0.015559247367846517;0.7978355506510442;0.014893302598035243;0.7980152587209923;1.0100563133464129
32.32638;1.0444944463204586;0.8333230168295034;0.7978153839570766;-3.6636463706164615e-07;-4.391666806373033e-07;1.045070844616326;1.0100160449331046;10.00015754172633;0.8333710965070404;0.015560768799136968;0.015559231101002633;0.7978357971797981;0.014893233708693195;0.7980142679156679;1.0100542266963128
32.33638;1.0444942097489276;0.833322628048622;0.7978186844804642;-3.6561901768449044e-07;-4.384586980354155e-07;1.0450689842849912;1.0100165315271505;10.000153394122886;0.8333728660911874;0.01556078157723472;0.015559214353590626;0.7978359812043058;0.014893166815588135;0.7980132197644291;1.0100521353419483
32.34638;1.0444940370564892;0.8333223201894473;0.7978219418937069;-3.649122383540536e-07;-4.377182556934452e-07;1.0450671751964977;1.0100169630814644;10.000148189848103;0.8333746240782264;0.01556079410442561;0.015559197185686213;0.797836097800531;0.014893101933373636;0.7980121173068059;1.010050039788184
32.35638;1.0444939262317054;0.8333220882103827;0.7978251559120997;-3.6424421449794115e-07;-4.369434221843565e-07;1.0450654202539102;1.010017334100375;10.00014192450962;0.8333763605825095;0.015560806378176148;0.015559179658338416;0.7978361418370946;0.014893039093173624;0.7980109634081831;1.0100479394882238
32.36638;1.044493876398043;0.8333219271204882;0.7978283277920457;-3.6361426692417264e-07;-4.3613264089282505e-07;1.0450637216053598;1.0100176400872989;10.000134617300837;0.8333780653387076;0.01556081839542566;0.01555916183713323;0.7978361087664517;0.014892978354902678;0.7980097599768133;1.0100458340960776
32.37638;1.0444938873167604;0.8333218325391217;0.7978314602957346;-3.6302164542581237e-07;-4.352850421519597e-07;1.0450620816163796;1.0100178773574442;10.000126313155977;0.833379728659816;0.015560830151761271;0.015559143814225981;0.7978359952081309;0.014892919776258777;0.7980085078142675;1.010043724572336
32.38638;1.0444939591157112;0.8333218001743465;0.7978345575817163;-3.6246565211259693e-07;-4.344005245294801e-07;1.0450605025361095;1.0100180422918856;10.000117083576633;0.8333813420185148;0.015560841642559154;0.015559125728844088;0.7978357979477589;0.014892863389795702;0.7980072072075305;1.0100416138365642
32.39638;1.0444940919972348;0.8333218251624882;0.7978376243441289;-3.619453839098349e-07;-4.3347948693742113e-07;1.045058984665906;1.0100181321277004;10.000107013764088;0.8333828984374011;0.015560852875143999;0.015559107757931637;0.7978355116977628;0.014892809214440713;0.7980058590871015;1.0100395062468475
32.40638;1.0444942864509343;0.8333219025028465;0.7978406644102607;-3.61459797635143e-07;-4.3252246963840346e-07;1.0450575260599568;1.010018146242649;10.000096179822666;0.8333843927249208;0.01556086389830302;0.015559090090578624;0.7978351281478517;0.014892757266385802;0.7980044654577215;1.0100374060083868
32.41638;1.0444945440055629;0.8333220282651475;0.797843679909326;-3.610080827315841e-07;-4.3152995719313707e-07;1.0450561239484597;1.0100180861066643;10.00008463658749;0.8333858216761771;0.015560874818362411;0.015559072912747291;0.7978346369990326;0.014892707551272096;0.7980030287830406;1.0100353167027254
32.42638;1.044494867076992;0.8333222004062532;0.7978466714463385;-3.6058989129596205e-07;-4.3050237365487593e-07;1.0450547750698709;1.010017954943984;10.000072423380718;0.8333871842100447;0.015560885768824534;0.015559056389195497;0.7978340278946183;0.014892660059296197;0.7980015513089758;1.0100332415535278
32.43638;1.044495257837303;0.833322418474042;0.7978496391227152;-3.6020533670744143e-07;-4.2944001375934784e-07;1.0450534752284377;1.0100177570588047;10.000059573469192;0.8333884810296995;0.015560896868008154;0.015559040641161974;0.7978332923877799;0.014892614777419304;0.7980000345227494;1.0100311824827746
32.44638;1.0444957178039378;0.8333226822760703;0.7978525835790393;-3.598547955083249e-07;-4.283429174049221e-07;1.0450522196795566;1.0100174958596508;10.000046120249134;0.8333897142696505;0.01556090821402895;0.01555902575438391;0.7978324247548911;0.014892571707245667;0.7979984786295355;1.0100291392003957
32.45638;1.044496248578201;0.8333229904021006;0.7978555059330094;-3.595384619847409e-07;-4.2721098185833786e-07;1.0450510041381351;1.0100171722259719;10.000032100221103;0.8333908874770473;0.015560919898746042;0.015559011803924066;0.7978314211524999;0.014892530862505825;0.7979968827956628;1.010027109625656
32.46638;1.044496852240503;0.833323339845204;0.797858406632188;-3.592559797536825e-07;-4.2604421871032413e-07;1.0450498258354814;1.0100167844033363;10.000017546290838;0.833392005428656;0.015560931996592576;0.015558998848308336;0.7978302781908891;0.014892492236180497;0.7979952462265701;1.0100250909305515
32.47638;1.0444975308555726;0.8333237270413149;0.7978612841747402;-3.5900652461282233e-07;-4.248428883517585e-07;1.0450486835687183;1.010016328312351;10.000002470501892;0.833393073549235;0.015560944546556708;0.01555898690756132;0.797828992446571;0.014892455775580283;0.7979935685194954;1.0100230804737762
32.48638;1.0444982860802339;0.8333241489266299;0.7978641348479868;-3.58789075539644e-07;-4.2360758190390335e-07;1.0450475761407687;1.0100157978641315;9.999986850343799;0.833394097070118;0.015560957562214057;0.015558975970376797;0.7978275609770004;0.01489242139983309;0.7979918488121117;1.010021076033812
32.49638;1.0444991191614632;0.8333246029903195;0.7978669537743251;-3.586024987791248e-07;-4.223394159820191e-07;1.0450465011829724;1.0100151859795325;9.99997063798947;0.8333950801009834;0.015560971050212043;0.015558966023781394;0.7978259814176644;0.014892389029345324;0.7979900853931741;1.0100190754404463
32.50638;1.0445000310716768;0.8333250868090133;0.7978697360778562;-3.5844537073843106e-07;-4.2104017357549225e-07;1.0450454555669404;1.010014485950974;9.999953785788264;0.8333960245645315;0.015560985014031744;0.015558957063820938;0.7978242518536954;0.014892358583104117;0.7979882762847923;1.0100170764763114
32.51638;1.0445010227496727;0.833325597804569;0.7978724774775455;-3.583157806491062e-07;-4.197121302549959e-07;1.0450444356616497;1.0100136925340446;9.999936258587534;0.8333969294160182;0.015560999453104329;0.01555894908314634;0.7978223714605275;0.014892329954839955;0.7979864197562294;1.010015077469228
32.52638;1.0445020950248158;0.8333261336448894;0.797875174317509;-3.582115368390819e-07;-4.183577676465759e-07;1.0450434367892822;1.0100128025924924;9.999918026376418;0.8333977912011339;0.01556101436480139;0.015558942070596257;0.7978203409193709;0.014892303006034814;0.7979845148026686;1.0100130779692513
32.53638;1.0445032482145995;0.8333266926202505;0.7978778229317092;-3.5813066474678095e-07;-4.169796283225132e-07;1.0450424528805287;1.0100118142995813;9.999899052574637;0.8333986054749457;0.015561029742743421;0.01555893602404938;0.7978181620213545;0.01489227757585139;0.7979825615467703;1.0100110783836036
32.54638;1.0445044824415701;0.8333272732290774;0.797880419243779;-3.58071733756303e-07;-4.155801559766998e-07;1.0450414769163536;1.0100107250205075;9.999879289248828;0.8333993674170299;0.015561045575337903;0.015558930948462044;0.7978158377311212;0.01489225349087727;0.7979805606812239;1.0100090787255471
32.55638;1.0445057985165327;0.8333278739277419;0.7978829595138826;-3.580338420189756e-07;-4.1416150388422113e-07;1.0450405020062437;1.010009530482692;9.999858684013056;0.833400072139108;0.015561061846184727;0.015558926845479581;0.7978133729184869;0.01489223058020503;0.7979785127820181;1.0100070781795316
32.56638;1.0445071974747702;0.8333284937032411;0.797885441545665;-3.58016341590356e-07;-4.127255308431763e-07;1.045039522120308;1.010008227072921;9.999837191733898;0.8334007157782697;0.015561078529283385;0.015558923716295024;0.7978107744299441;0.01489220869035177;0.7979764188690531;1.0100050758980108
32.57638;1.0445086788073916;0.8333291322865556;0.7978878653125717;-3.580186442706207e-07;-4.112740001773815e-07;1.0450385319871738;1.0100068152493529;9.999814779193926;0.833401296071754;0.015561095593143944;0.015558921570454007;0.7978080503777326;0.014892187687770347;0.7979742813813411;1.0100030716259698
32.58638;1.0445102399700459;0.8333297896177974;0.7978902328195335;-3.580401500914238e-07;-4.098088008271962e-07;1.0450375268114231;1.0100053005821146;9.999791421598715;0.8334018122507147;0.015561113012048334;0.015558920419133879;0.7978052096808618;0.014892167459955316;0.7979721044401161;1.0100010657315954
32.59638;1.0445118781702791;0.8333304657227639;0.7978925473270532;-3.580799313960859e-07;-4.083321076516763e-07;1.0450365024656842;1.0100036921422544;9.999767097634567;0.8334022655190086;0.015561130757037288;0.01555892025764723;0.7978022620819327;0.014892147913411759;0.7979698937242432;1.0099990590749441
32.60638;1.0445135924628124;0.8333311605601612;0.797894812165973;-3.5813638951053755e-07;-4.068464951929933e-07;1.0450354552234806;1.0100020003499248;9.999741788543524;0.8334026590082242;0.015561148780151047;0.01555892106688416;0.7977992182993823;0.014892128962696755;0.7979676562407332;1.0099970527162268
32.61638;1.0445153838015084;0.8333318728181623;0.7978970299159113;-3.5820729442765175e-07;-4.053548111355681e-07;1.0450343799477788;1.0100002356758748;9.999715479607195;0.8334029967630419;0.01556116701943698;0.015558922831717772;0.7977960900984058;0.014892110529668018;0.7979653997309795;1.009995047837341
32.62638;1.0445172531878637;0.8333325993634847;0.797899202421555;-3.58290095174143e-07;-4.038599423780618e-07;1.0450332684238917;1.0099984083576787;9.99968815977016;0.8334032831341446;0.015561185416237527;0.015558925538450055;0.7977928901750038;0.014892092550149469;0.7979631319768449;1.009993046129955
32.63638;1.0445191999740946;0.8333333363515893;0.7979013312109648;-3.583823110736154e-07;-4.0236497407136216e-07;1.0450321099409865;1.0099965282346255;9.999659818422042;0.8334035223433726;0.01556120393242465;0.015558929150065402;0.797789631649419;0.01489207497225411;0.7979608604594319;1.0099910499201161
32.64638;1.0445212209925374;0.833334080063068;0.79790341806591;-3.584818662128763e-07;-4.0087342780784556e-07;1.0450308939617887;1.0099946041134167;9.999630440974197;0.8334037179952781;0.015561222559003307;0.01555893359591359;0.7977863270230845;0.014892057760881866;0.7979585924206106;1.0099890614331632
32.65638;1.0445233106158913;0.8333348267775538;0.7979054652899935;-3.5858725674675016e-07;-3.9938897009863635e-07;1.0450296127213163;1.0099926434506221;9.999600011993225;0.833403873247484;0.015561241310220504;0.015558938783004241;0.7977829873307244;0.014892040906142625;0.797956335290665;1.0099870817071863
32.66638;1.044525462458961;0.8333355726615802;0.7979074751223423;-3.586975707295254e-07;-3.97914937937269e-07;1.045028261437172;1.0099906527594058;9.99956852594417;0.8334039910776129;0.015561260214389507;0.015558944611663175;0.7977796222518515;0.014892024405119032;0.7979540966875909;1.0099851097939796
32.67638;1.0445276711141234;0.833336313757584;0.797909449268131;-3.588123610934374e-07;-3.96454361780899e-07;1.045026836998683;1.0099886382181889;9.999535988927319;0.8334040738283824;0.015561279308671724;0.015558950984422327;0.7977762408438651;0.014892008228141658;0.7979518832549842;1.0099831426310264
32.68638;1.0445299318493146;0.8333370459991055;0.7979113889759343;-3.589313908230127e-07;-3.950104327377689e-07;1.045025337165382;1.0099866059025395;9.999502411852147;0.8334041224543544;0.015561298642969006;0.015558957804387461;0.7977728522250067;0.014891992312128087;0.7979496996992994;1.0099811758523236
32.69638;1.0445322393831398;0.8333377652903481;0.7979132948005982;-3.590545576306835e-07;-3.935868057760755e-07;1.0450237599584227;1.009984561398409;9.999467811643521;0.8334041360645288;0.0155613182919924;0.015558964972653263;0.7977694659475484;0.014891976581350727;0.7979475496089908;1.0099792048620184
32.70638;1.044534587543883;0.8333384673711094;0.7979151662254945;-3.5918215249705793e-07;-3.921875209954039e-07;1.0450221030793752;1.0099825096445398;9.99943222242536;0.8334041118703163;0.015561338350665477;0.015558972384429947;0.7977660920258934;0.014891960969104346;0.7979454369586535;1.0099772255992852
32.71638;1.0445369695317883;0.8333391479862399;0.7979170015389271;-3.593150189714519e-07;-3.908168946859051e-07;1.0450203641503757;1.0099804552961653;9.999395703885934;0.8334040457620453;0.015561358912034152;0.015558979921804534;0.797762740283893;0.014891945434627728;0.7979433661484832;1.0099752352657811
32.72638;1.0445393779966683;0.8333398038660056;0.7979187979011925;-3.594544201486644e-07;-3.894793636742376e-07;1.04501854133148;1.009978402615171;9.999358335569317;0.8334039335224612;0.015561380054631905;0.015558987465426668;0.797759419504902;0.014891929975554085;0.7979413409772147;1.0099732326879192
32.73638;1.0445418055059954;0.8333404331639432;0.7979205518702853;-3.5960177394991546e-07;-3.8817896302368195e-07;1.0450166333781332;1.0099763545124745;9.99932020505645;0.8334037716401747;0.01556140183881669;0.015558994918389083;0.7977561377668292;0.014891914627209733;0.7979393644658553;1.009971217732676
32.74638;1.044544245479322;0.833341034520916;0.7979222602550162;-3.5975835590636385e-07;-3.8691895052018763e-07;1.0450146391322972;1.0099743115846191;9.999281404630777;0.8334035570592027;0.015561424301696434;0.015559002215498666;0.7977529031146522;0.014891899448931755;0.7979374391464599;1.009969190761495
32.75638;1.044546692434037;0.8333416067358759;0.7979239206943123;-3.5992526902098996e-07;-3.8570218414011317e-07;1.0450125572971496;1.0099722726196303;9.999242029763531;0.8334032871584621;0.01556144745954493;0.015559009324622224;0.7977497227066148;0.014891884512530599;0.7979355665326532;1.0099671532007162
32.76638;1.0445491412977643;0.8333421498229975;0.7979255320399973;-3.601036207753078e-07;-3.8453182068392643e-07;1.0450103871989023;1.0099702362435836;9.999202171923057;0.8334029605186649;0.015561471323410656;0.015559016241925412;0.7977466016516495;0.014891869899086465;0.7979337465092029;1.009965107842683
32.77638;1.0445515865117627;0.8333426654424383;0.7979270945999896;-3.6029448477773466e-07;-3.8341175835968697e-07;1.045008129647719;1.0099682016322338;9.999161917326326;0.8334025768497105;0.01556149591130403;0.015559022977007689;0.7977435436030468;0.014891855696748578;0.7979319772297391;1.009963058336792
32.78638;1.0445540215280267;0.8333431563944976;0.7979286098270771;-3.604987514498357e-07;-3.823466282843302e-07;1.0450057867564784;1.0099661682816254;9.999121356602572;0.8334021359491295;0.01556152124139308;0.015559029546585973;0.7977405520776424;0.014891841993888055;0.7979302548859818;1.0099610094555915
32.79638;1.0445564389626119;0.8333436263010936;0.797930079923247;-3.607170879954214e-07;-3.8134137133432475e-07;1.0450033612999525;1.009964136467654;9.999080592053225;0.8334016371917821;0.01556154731787644;0.015559035976195547;0.7977376308676153;0.014891828863571453;0.7979285738859248;1.0099589672439249
32.80638;1.0445588313723195;0.8333440792616114;0.797931507627853;-3.609498317721847e-07;-3.804008734812322e-07;1.0450008563303397;1.0099621080206396;9.999039731624638;0.8334010796161221;0.015561574121359155;0.015559042285893856;0.7977347840972924;0.014891816353856948;0.7979269281147281;1.0099569376472162
32.81638;1.0445611919987392;0.8333445193800332;0.7979328960004755;-3.6119681335264656e-07;-3.7952990076152277e-07;1.0449982756137486;1.0099600859978626;9.998998876691473;0.8334004624108245;0.015561601604007545;0.015559048467553446;0.797732016346141;0.014891804504328912;0.7979253120135147;1.0099549250658784
32.82638;1.0445635148566346;0.8333449505379587;0.7979342490351098;-3.614573710925667e-07;-3.7873286986081506e-07;1.0449956252297972;1.0099580739296738;9.998958120507686;0.8333997859357352;0.015561629692895559;0.015559054479533133;0.7977293326750081;0.014891793370893499;0.7979237205496378;1.0099529321528216
32.83638;1.0445657944199962;0.833345375951569;0.7979355723381495;-3.617304635909771e-07;-3.78013248493773e-07;1.0449929145296015;1.0099560758130761;9.998917561349385;0.8333990519878622;0.015561658298216064;0.015559060249283264;0.7977267388247207;0.01489178303117894;0.7979221490122879;1.009950960781168
32.84638;1.0445680251199387;0.8333457974217483;0.7979368719337956;-3.620147992606545e-07;-3.773731675720775e-07;1.0449901552454628;1.0099540960322049;9.99887731194161;0.8333982625804044;0.015561687317215401;0.015559065670793217;0.7977242411818513;0.01489177357459351;0.7979205934637313;1.0099490130896964
32.85638;1.0445702012451215;0.8333462154402062;0.7979381526466828;-3.6230924652465267e-07;-3.7681363246020035e-07;1.0449873600914368;1.0099521386342971;9.99883748971328;0.8333974190309968;0.01556171662720153;0.015559070615602385;0.797721846299058;0.014891765090432;0.7979190512905323;1.0099470912702804
32.86638;1.0445723178097233;0.8333466301778737;0.7979394182175586;-3.6261316674396686e-07;-3.76334865757341e-07;1.044984541652738;1.0099502071582194;9.998798199776695;0.8333965230802978;0.015561746077558853;0.01555907495947845;0.797719560649724;0.014891757661692546;0.7979175212503881;1.0099451972541442
32.87638;1.0445743708056336;0.8333470418610849;0.797940672110349;-3.629261506675685e-07;-3.759364753614742e-07;1.0449817116403781;1.0099483054640264;9.998759524864758;0.8333955784241955;0.015561775503817139;0.01555907860089042;0.7977173907219536;0.014891751368793223;0.7979160033765257;1.0099433336794283
32.88638;1.0445763560092696;0.8333474504500735;0.7979419177964141;-3.632476508849908e-07;-3.756176383555912e-07;1.0449788809442826;1.0099464386530443;9.998721522974302;0.8333945898176841;0.01556180475235482;0.015559081464022826;0.7977153428401315;0.014891746296841216;0.7979144987528861;1.0099415044091316
32.89638;1.0445782686228695;0.8333478555723542;0.7979431588878811;-3.6357690435061375e-07;-3.7537712880771614e-07;1.04497606040969;1.0099446134468244;9.998684231894329;0.8333935610855085;0.015561833685871539;0.01555908348695514;0.7977134226325954;0.014891742535640828;0.797913008812885;1.0099397143236366
32.90638;1.04458010454031;0.8333482566026452;0.7979443992727434;-3.6391292998178294e-07;-3.752131780104069e-07;1.044973261664719;1.0099428377992903;9.998647677229128;0.8333924949854815;0.015561862180091642;0.015559084599205521;0.7977116347350857;0.014891740167121486;0.7979115347104138;1.0099379701810245
32.91638;1.0445818614368825;0.8333486528995638;0.7979456430283428;-3.6425464918665364e-07;-3.751234957506345e-07;1.0449704972653733;1.0099411194698056;9.998611886425504;0.8333913939888389;0.01556189012827743;0.015559084707300863;0.7977099828127647;0.014891739252461695;0.7979100770757969;1.009936281253849
32.92638;1.0445835387429487;0.8333490445583376;0.7979468941030512;-3.646010395247509e-07;-3.7510521611281165e-07;1.0449677800057875;1.0099394640982045;9.998576906143647;0.8333902605710027;0.015561917444133901;0.015559083695444197;0.7977084697540108;0.014891739835398078;0.7979086356928964;1.0099346581610544
32.93638;1.044585136868325;0.8333494328505678;0.7979481558572094;-3.6495104574105814e-07;-3.751546782650137e-07;1.0449651217633007;1.0099378742615952;9.998542806033196;0.8333890978376287;0.015561944063273478;0.015559081437103718;0.7977070980241321;0.014891741950851455;0.7979072092296828;1.0099331116842283
32.94638;1.044586657047445;0.8333498197888969;0.7979494306352757;-3.6530348860740163e-07;-3.7526745855795515e-07;1.0449625325324743;1.0099363497656575;9.998509670628769;0.8333879106044618;0.015561969947721488;0.01555907781221666;0.7977058698509256;0.014891745619668082;0.7979057955058039;1.0099316533010436
32.95638;1.044588102020189;0.8333502073799796;0.7979507198473776;-3.6565725245900614e-07;-3.754386804732694e-07;1.0449600200464484;1.0099348880805759;9.998477592368333;0.8333867062879642;0.015561995085970235;0.015559072720976846;0.7977047871288618;0.014891750831211;0.7979043920478708;1.0099302961741277
32.96638;1.0445894758650127;0.8333505968404517;0.7979520248593779;-3.660116338179863e-07;-3.756634323993316e-07;1.0449575897416665;1.0099334843804975;9.998446663045891;0.8333854951274244;0.01556201948068517;0.015559066095753131;0.7977038512082304;0.014891757533483712;0.7979029962457456;1.0099290543208324
32.97638;1.0445907830563643;0.8333509882323145;0.7979533479909322;-3.663666607151476e-07;-3.7593711903694784e-07;1.0449552452164066;1.0099321314658178;9.998416965698524;0.8333842892643094;0.015562043120522128;0.015559057908604752;0.7977030628827244;0.014891765649737642;0.7979016054040409;1.0099279404633166
32.98638;1.0445920280971066;0.8333513812614018;0.7979546925473321;-3.667230408767322e-07;-3.7625560089819483e-07;1.0449529888278004;1.0099308203713604;9.998388574773609;0.8333831012239415;0.015562065953865925;0.015559048162370281;0.79770242281513;0.014891775111139921;0.7979002175114632;1.0099269653128857
32.99638;1.044593215584969;0.8333517764421455;0.7979560618052133;-3.6708171819522697e-07;-3.766152064705561e-07;1.0449508214299577;1.0099295419844614;9.998361553762217;0.8333819428047975;0.015562087889117745;0.015559036872196029;0.7977019318164772;0.014891785871632562;0.7978988320416345;1.0099261386580038
33.00638;1.04459434981355;0.8333521750521328;0.797957458083357;-3.674436699805927e-07;-3.770126143618724e-07;1.0449487423019992;1.0099282887786798;9.998335944943612;0.8333808241369898;0.015562108815779215;0.015559024053048546;0.7977015902172967;0.014891797894045959;0.7978974497659739;1.0099254697535858
33.01638;1.0445954343340336;0.8333525785165669;0.7979588828800188;-3.67809905203373e-07;-3.7744473144354227e-07;1.0449467506624204;1.0099270558517681;9.998311770429124;0.833379752235005;0.015562128623551276;0.015559009719561798;0.79770139709126;0.014891811130587624;0.7978960722564958;1.0099249663067915
33.02638;1.0445964723822776;0.833352988599069;0.7979603379249218;-3.681811532464089e-07;-3.7790858161161725e-07;1.0449448474137324;1.0099258408566907;9.998289049857057;0.8333787300327277;0.01556214720756063;0.015558993898478852;0.7977013506544287;0.014891825514477403;0.7978947018850651;1.0099246338799353
33.03638;1.044597466971162;0.833353407589456;0.7979618261282803;-3.685576727092184e-07;-3.7840099647884256e-07;1.0449430352978282;1.0099246427203472;9.998267819769858;0.8333777570277141;0.015562164468577127;0.01555897663901182;0.7977014490601689;0.014891840959903058;0.797893341932748;1.0099244766519402
33.04638;1.0445984199838931;0.8333538378172045;0.7979633514116065;-3.689394704744717e-07;-3.7891865566658793e-07;1.0449413174356565;1.0099234605210263;9.998248145493012;0.8333768306591968;0.0155621803205706;0.015558958004742801;0.7977016902108867;0.014891857366095258;0.7978919965972622;1.00992449865273
33.05638;1.04459933204211;0.8333542812474766;0.7979649173504789;-3.693264000603524e-07;-3.794587994510245e-07;1.0449396957904586;1.0099222939117156;9.99823011433127;0.8333759476633864;0.01556219470281405;0.015558938058369975;0.7977020709126769;0.014891874614658083;0.7978906709566854;1.0099247038834085
33.06638;1.044600203646586;0.8333547392443792;0.7979665256152444;-3.697181196512695e-07;-3.800197509574031e-07;1.0449381716714985;1.0099211439479288;9.998213808852666;0.833375105333288;0.015562207588696465;0.015558916857755348;0.7977025860863117;0.014891892561463168;0.7978893708172581;1.0099250952436674
33.07638;1.0446010364314708;0.8333552122295634;0.7979681752575927;-3.7011421491548127e-07;-3.806007638508526e-07;1.04493674753128;1.0099200122963965;9.998199286008695;0.8333743021959479;0.015562218979224964;0.015558894455054963;0.7977032283687212;0.014891911049782616;0.7978881028761169;1.009925673834634
33.08638;1.0446018334302023;0.8333556996350986;0.7979698629633926;-3.705142533069201e-07;-3.812015961349429e-07;1.0449354268580118;1.0099188994861252;9.998186575213987;0.8333735380204166;0.015562228884086163;0.01555887088871022;0.7977039883371135;0.014891929935545431;0.7978868749973804;1.0099264388715334
33.09638;1.0446025978028741;0.8333562005262458;0.7979715838926389;-3.7091754809121914e-07;-3.8182224739236383e-07;1.044934212679347;1.009917804814481;9.998175681201774;0.8333728129947805;0.015562237316456307;0.01555884617841292;0.7977048552741292;0.014891949084750436;0.7978856959785736;1.0099273875986792
33.10638;1.04460333127776;0.8333567147707253;0.7979733326370451;-3.713229459171803e-07;-3.824630157418723e-07;1.044933107295843;1.0099167280028334;9.998166579735162;0.8333721264483706;0.015562244300000127;0.015558820322973949;0.7977058179788552;0.014891968355936773;0.7978845750969255;1.0099285154129798
33.11638;1.0446040336619544;0.8333572442563568;0.7979751040489178;-3.717288482233571e-07;-3.831246019827598e-07;1.0449321116462054;1.0099156703476428;9.998159209712684;0.8333714766929164;0.01556224986967063;0.01555879329663163;0.7977068652383481;0.01489198760083049;0.797883521299859;1.0099298162860282
33.12638;1.0446047028286631;0.8333577933097424;0.7979768939271874;-3.7213313664243127e-07;-3.8380803434594536e-07;1.0449312234035928;1.009914634633732;9.998153480385694;0.8333708621956882;0.01556225407209756;0.015558765061590138;0.7977079859807269;0.014892006670168495;0.7978825420943857;1.0099312831199183
33.13638;1.044605334822058;0.833358367691823;0.79797869891442;-3.7253300538695955e-07;-3.8451457619470045e-07;1.0449304373838428;1.009913624527657;9.998149298602137;0.8333702831582595;0.015562256967687666;0.015558735599752736;0.7977091692212194;0.014892025415434872;0.7978816431432856;1.0099329078052728
33.14638;1.0446059245575694;0.8333589731081178;0.7979805152061242;-3.7292521761521396e-07;-3.852455382494543e-07;1.0449297481394275;1.009912643980478;9.998146589581639;0.8333697424261375;0.015562258628901895;0.015558704935925979;0.7977104043177645;0.01489204370303623;0.7978808285489403;1.009934681315285
33.15638;1.0446064665049848;0.8333596145560368;0.7979823370986097;-3.733067805008187e-07;-3.860018213259294e-07;1.0449291510872263;1.0099116970947464;9.998145297697208;0.8333692444816053;0.015562259138064846;0.015558673140627977;0.79771168150887;0.014892061432748332;0.797880101332271;1.0099365939995193
33.16638;1.044606954524786;0.8333602961151033;0.7979841567741973;-3.7367537984675085e-07;-3.867835883861979e-07;1.0449286422912307;1.0099107887402314;9.998145386983138;0.8333687934117409;0.015562258587271506;0.015558640323453847;0.7977129917413193;0.014892078536686039;0.797879463971872;1.0099386357262123
33.17638;1.0446073813089232;0.8333610206724873;0.7979859656539244;-3.740292195053965e-07;-3.8759052623576505e-07;1.0449282180796742;1.009909925145585;9.998146852080888;0.833368391843668;0.015562257076822664;0.015558606623762945;0.7977143260235601;0.014892094968804094;0.7978789185935725;1.009940795468181
33.18638;1.044607738266148;0.8333617899012478;0.7979877563273235;-3.743665359283415e-07;-3.884224070888365e-07;1.044927874503568;1.009909113541511;9.998149722666158;0.8333680412444889;0.015562254705702341;0.015558572196495543;0.7977156756904304;0.014892110704896279;0.7978784669975216;1.009943060194637
33.19638;1.0446080165578289;0.8333626042038893;0.7979895232154944;-3.746851363872591e-07;-3.8927934910916536e-07;1.0449276074042912;1.0099083614621385;9.998154051042782;0.8333677430263075;0.015562251562819157;0.015558537186405515;0.7977170339401548;0.014892125744254279;0.7978781111280205;1.0099454143253173
33.20638;1.0446082092154936;0.8333634624354928;0.7979912615745717;-3.7498230245381577e-07;-3.9016175590623045e-07;1.044927413136189;1.0099076767423456;9.998159894439715;0.83336749938893;0.015562247734908835;0.015558501703013181;0.7977183974895294;0.014892140105536203;0.797877853578437;1.009947840808378
33.21638;1.0446083126619237;0.8333643623075596;0.7979929665628791;-3.752552625265565e-07;-3.910701923679872e-07;1.0449272894286736;1.0099070676227904;9.998167301022567;0.8333673130908176;0.015562243321371901;0.015558465825835971;0.7977197668184751;0.014892153820445609;0.7978776973822114;1.0099503221756505
33.22638;1.0446083270249285;0.8333653016489434;0.7979946330961477;-3.7550178335232177e-07;-3.9200525049599126e-07;1.0449272359352861;1.0099065415122273;9.998176303798703;0.833367186718819;0.015562238435820663;0.01555842963408168;0.7977211447732563;0.014892166924747421;0.7978776451630073;1.0099528406898668
33.23638;1.0446082561178365;0.8333662793003177;0.7979962558500463;-3.7572022787417856e-07;-3.9296743902754856e-07;1.0449272534421834;1.0099061036233439;9.99818692720158;0.8333671221881728;0.015562233196611725;0.015558393221380973;0.7977225348060136;0.014892179454656677;0.7978776980249528;1.0099553793693905
33.24638;1.044608106932831;0.8333672951230254;0.7979978291195452;-3.7590919530384514e-07;-3.939570626498277e-07;1.0449273424527616;1.00990575754888;9.99819919156877;0.8333671204008839;0.015562227727522089;0.01555835668028173;0.7977239401687402;0.014892191459934532;0.7978778547153331;1.0099579240776215
33.25638;1.0446078884640633;0.8333683495359977;0.7979993471057493;-3.7606749941860875e-07;-3.9497420108651435e-07;1.0449275032304097;1.0099055059684081;9.998213102608446;0.8333671812461559;0.01556222216936951;0.01555832007813098;0.7977253642400787;0.014892203020869934;0.797878111910897;1.009960464566103
33.26638;1.0446076101518476;0.8333694430083117;0.7980008043990015;-3.761946043436744e-07;-3.960189777822962e-07;1.0449277364884249;1.0099053502477613;9.998228645635793;0.8333673044888515;0.015562216669422152;0.0155582834468016;0.7977268107071467;0.014892214245348584;0.7978784652958443;1.0099629934879413
33.27638;1.0446072808188511;0.8333705761520048;0.7980021952305975;-3.7629080108116093e-07;-3.9709178699323876e-07;1.044928042618967;1.0099052906131325;9.998245795443209;0.8333674908816062;0.015562211350641342;0.015558246787180211;0.7977282826985892;0.014892225248167;0.7978789098907936;1.0099655048440457
33.28638;1.0446069089411905;0.8333717503823395;0.7980035126954222;-3.7635681076864993e-07;-3.9819313792058854e-07;1.0449284203155553;1.0099053264850277;9.998264525359643;0.8333677421216004;0.015562206305671344;0.015558210077551683;0.7977297817769592;0.014892236129006723;0.7978794397795517;1.009967993263517
33.29638;1.04460650300156;0.8333729680220708;0.7980047497932097;-3.7639328284175126e-07;-3.9932327397463403e-07;1.04492886652463;1.0099054564617378;9.998284809127119;0.8333680598776961;0.015562201608464837;0.015558173273868343;0.7977313076549362;0.014892246959763149;0.7978800488625857;1.0099704534369915
33.30638;1.0446060711048366;0.8333742316159899;0.7980059007913501;-3.7640081552655454e-07;-4.0048182663289704e-07;1.0449293774982353;1.0099056794007282;9.99830662501905;0.8333684454132331;0.015562197312051353;0.01555813630798861;0.7977328586795719;0.01489225778596615;0.7978807324698137;1.0099728795294813
33.31638;1.0446056208231953;0.8333755435967954;0.7980069618255952;-3.763803628567647e-07;-4.0166769867533337e-07;1.044929949287642;1.0099059956928713;9.998329963887535;0.8333689004695358;0.015562193452362608;0.015558099109199643;0.7977344326284195;0.014892268636573988;0.7978814880541628;1.0099752653664664
33.32638;1.044605159262588;0.8333769064678881;0.7980079313407893;-3.763332941374098e-07;-4.028791191663588e-07;1.0449305772701305;1.0099064068293213;9.998354828256138;0.833369428176377;0.015562190065094676;0.015558061637078551;0.797736026637726;0.014892279534608572;0.7978823142871799;1.0099776046636582
33.33638;1.0446046928184602;0.833378322548946;0.7980088099996485;-3.762610994016295e-07;-4.0411363097135634e-07;1.044931255820315;1.0099069141178205;9.998381222517082;0.8333700328029684;0.015562187185129434;0.01555802389038311;0.7977376361719009;0.014892290507060075;0.7978832094587411;1.0099798909774633
33.34638;1.0446042271331983;0.8333797932152941;0.7980095999831366;-3.761652469543397e-07;-4.053680935636987e-07;1.0449319788445766;1.0099075175230712;9.998409149544527;0.8333707193706973;0.015562184830131264;0.015557985904171566;0.7977392549987331;0.014892301587444891;0.7978841703280429;1.0099821179415829
33.35638;1.0446037675153965;0.8333813183823364;0.7980103043703592;-3.7604726564660024e-07;-4.0663892714454614e-07;1.0449327410043314;1.009908214507239;9.998438607403788;0.8333714937068912;0.015562182992649599;0.015557947753554523;0.7977408767818451;0.014892312800587157;0.7978851919262356;1.0099842790110858
33.36638;1.0446033187450106;0.8333828966150245;0.7980109264646165;-3.75908983061317e-07;-4.079225795608816e-07;1.044933538573153;1.009908999994688;9.998469576455456;0.8333723617010171;0.015562181645068784;0.01555790954452233;0.7977424962770792;0.014892324140553893;0.7978862679943658;1.0099863668424387
33.37638;1.0446028845111879;0.833384525389245;0.7980114692722753;-3.757528400708144e-07;-4.092158965157641e-07;1.0449343685519399;1.0099098680721705;9.99850201206332;0.8333733279633576;0.015562180750089145;0.015557871388331694;0.7977441094665867;0.014892335568949972;0.797887391500612;1.0099883731828865
33.38638;1.0446024678841586;0.8333862009080538;0.7980119360175112;-3.755819512691716e-07;-4.105160317489649e-07;1.0449352267555299;1.0099108133296404;9.998535850233353;0.8333743956012267;0.015562180271033682;0.015557833387745273;0.7977457133511632;0.014892347035891887;0.7978885547665354;1.0099902887232777
33.39638;1.0446020714614856;0.8333879176828478;0.7980123312151046;-3.75399875737211e-07;-4.118200959932435e-07;1.0449361074423886;1.009911830171592;9.998571014160238;0.8333755670030445;0.015562180174936194;0.015557795641795975;0.7977473052154059;0.014892358506395009;0.7978897489374831;1.009992103114106
33.40638;1.0446016962671325;0.8333896686086895;0.7980126607473828;-3.7521040196811303e-07;-4.131250464645598e-07;1.0449370047962983;1.0099129116965027;9.99860741892312;0.8333768440368458;0.015562180427487644;0.015557758243868739;0.7977488819799626;0.014892369979056682;0.7978909635525999;1.0099938055823077
33.41638;1.0446013415766515;0.8333914460672892;0.7980129311769021;-3.7501731942301926e-07;-4.144278489771549e-07;1.0449379145128408;1.0099140500896902;9.998644983900316;0.8333782276838703;0.015562180998722116;0.015557721263059756;0.7977504406393917;0.014892381480886816;0.797892187254635;1.0099953853951082
33.42638;1.0446010061040456;0.833393243645344;0.7980131499445252;-3.7482409107669294e-07;-4.1572558788512726e-07;1.0449388346423565;1.009915237491291;9.998683650551849;0.8333797179973362;0.015562181881334918;0.015557684730973399;0.7977519787668655;0.014892393043157957;0.7978934092982094;1.0099968318400427
33.43638;1.0446006883991894;0.8333950570027873;0.7980133256964992;-3.746336302384259e-07;-4.1701532795441116e-07;1.0449397654288595;1.0099164661963038;9.998723387299338;0.8333813140460193;0.015562183094180441;0.015557648648750637;0.7977534940735256;0.014892404687614467;0.7978946207229395;1.0099981341515503
33.44638;1.044600386016482;0.8333968833285715;0.7980134671087716;-3.7444829701092914e-07;-4.1829395932548595e-07;1.0449407089088802;1.0099177293069843;9.998764172458557;0.8333830135894951;0.015562184672198567;0.015557612997050782;0.7977549843728329;0.014892416426721778;0.7978958146776931;1.0099992824295827
33.45638;1.0446000952405203;0.8333987206541282;0.7980135813025219;-3.7427004508116194e-07;-4.1955837920086537e-07;1.0449416691712001;1.0099190221041734;9.998805968330986;0.8333848131263148;0.015562186663971576;0.015557577741886418;0.7977564486993555;0.014892428259330652;0.7978969860523524;1.0100002694563495
33.46638;1.0445998124622846;0.8334005676762352;0.7980136732156702;-3.741004095505804e-07;-4.2080578275003155e-07;1.0449426521042386;1.0099203425882588;9.998848711361454;0.8333867083744151;0.015562189135517764;0.015557542854011964;0.7977578881394694;0.014892440156093926;0.7978981308392328;1.0100010911683217
33.47638;1.044599536010077;0.8334024235948763;0.7980137456184454;-3.7394014401825194e-07;-4.220336884071207e-07;1.0449436638579175;1.0099216903359007;9.998892329554621;0.833388694256067;0.015562192167025297;0.015557508329486245;0.797759305848606;0.014892452044085258;0.7978992457262292;1.0100017451687846
33.48638;1.0445992657577936;0.83340428803341;0.7980137995004415;-3.7378907807370505e-07;-4.23239891682394e-07;1.0449447094443594;1.0099230649153745;9.998936765311395;0.8333907642212516;0.015562195834046102;0.015557474186827418;0.7977607069878926;0.014892463805644556;0.7979003279332478;1.0100022296038298
33.49638;1.044599000849912;0.8334061606859754;0.7980138347615181;-3.736465959463426e-07;-4.244223677132215e-07;1.0449457923859546;1.0099244654931647;9.998981977908354;0.8333929106460376;0.015562200179912448;0.015557440455116929;0.7977620986029949;0.014892475292271785;0.7979013747707446;1.0100025441257041
33.50638;1.0445987386382436;0.8334080402594628;0.7980138505141283;-3.7351211047967316e-07;-4.255788671482379e-07;1.0449469146674741;1.009925891114276;9.999027931534929;0.8333951265014485;0.015562205198022446;0.015557407162773488;0.7977634890678047;0.014892486342920494;0.7979023829677728;1.0100026915533575
33.51638;1.044598474915621;0.8334099239693692;0.7980138448718578;-3.7338503851311883e-07;-4.2670671473118995e-07;1.0449480765628956;1.0099273407715987;9.999074587449721;0.8333974055740729;0.015562210840983004;0.01555737432204704;0.797764886946896;0.01489249680748991;0.7979033483324686;1.0100026780195006
33.52638;1.0445982043875632;0.833411807954235;0.7980138150526795;-3.732647355507907e-07;-4.2780335198635376e-07;1.0449492768286035;1.009928813453731;9.99912190155568;0.8333997413202467;0.015562217057614725;0.015557341926386532;0.797766299408663;0.014892506563635038;0.7979042658127665;1.0100025119227773
33.53638;1.0445979214661874;0.8334136876080246;0.798013757705531;-3.731506717776551e-07;-4.288671576731309e-07;1.0449505131293237;1.0099303079711355;9.999169819158851;0.833402126973383;0.015562223827283707;0.015557309963957102;0.7977677311011765;0.014892515507426365;0.797905129728806;1.010002202801749
33.54638;1.0445976206117968;0.8334155580391471;0.7980136688479661;-3.730425225876468e-07;-4.2989780655817114e-07;1.0449517815119318;1.0099318227975569;9.999218267267848;0.8334045562212482;0.015562231166149085;0.015557278425688492;0.7977691846456625;0.014892523542416481;0.797905934041425;1.0100017605961653
33.55638;1.0445972960159446;0.8334174145619266;0.7980135438441672;-3.7294020903599357e-07;-4.3089585049064e-07;1.04495307495705;1.009933356297264;9.999267151209649;0.8334070227428312;0.01556223911687452;0.015557247309662767;0.7977706621316683;0.014892530592829023;0.7979066724980098;1.010001195699652
33.56638;1.0445969414431255;0.8334192524260999;0.7980133778271417;-3.7284391233761653e-07;-4.3186192639260316e-07;1.0449543834308073;1.0099349068429737;9.999316359640066;0.8334095196961288;0.015562247728164752;0.015557216640926304;0.7977721655934713;0.014892536613863082;0.797907338471372;1.0100005189454513
33.57638;1.0445965510899617;0.8334210661206959;0.7980131662365519;-3.727538430394845e-07;-4.3279639369731194e-07;1.0449556964345232;1.009936473007444;9.999365775246952;0.8334120401305073;0.015562257036126124;0.01555718649652126;0.7977736964463733;0.014892541578983147;0.7979079246744337;1.009999741048703
33.58638;1.044596121359702;0.8334228488081157;0.7980129050883421;-3.7267005678953546e-07;-4.33699428684106e-07;1.044957005149029;1.0099380540205078;9.999415283951969;0.8334145773671099;0.015562267082501094;0.015557157012074897;0.7977752554267212;0.014892545461616858;0.7979084234378169;1.0099988726278912
33.59638;1.0445956514131303;0.8334245924717171;0.7980125906188406;-3.725925652581705e-07;-4.3457097398233475e-07;1.044958301839426;1.0099396496052397;9.999464777194317;0.833417124804916;0.015562277947650435;0.015557128374950534;0.7977768428706237;0.014892548229775452;0.7979088275211067;1.0099979245419566
33.60638;1.0445951417044752;0.8334262893704926;0.7980122188182897;-3.7252150658086673e-07;-4.354104847542355e-07;1.0449595783231949;1.00994125921628;9.999514148765417;0.8334196756031264;0.01556228973929644;0.015557100813211914;0.7977784584539857;0.014892549862730779;0.7979091306535726;1.0099969073051214
33.61638;1.0445945922402085;0.8334279336002278;0.7980117857017482;-3.7245716746306374e-07;-4.3621681769716817e-07;1.0449608259360308;1.009942881837709;9.99956329329263;0.8334222225414171;0.015562302556210906;0.015557074567172452;0.7977801004824987;0.014892550375389625;0.7979093280640317;1.0099958301594718
33.62638;1.0445940012234036;0.8334295212209332;0.7980112877790564;-3.723998996388763e-07;-4.3698828452407974e-07;1.0449620364369805;1.0099445162303213;9.99961210816134;0.833424758133709;0.015562316482014562;0.0155570498433046;0.7977817653738464;0.014892549823805579;0.7979094173103191;1.0099947011449348
33.63638;1.0445933642776206;0.833431049313883;0.7980107223199626;-3.723500215275309e-07;-4.3772274596493817e-07;1.044963202533681;1.0099461612121603;9.999660498777256;0.8334272747691659;0.015562331598978995;0.015557026788659088;0.7977834482738534;0.01489254829674601;0.7979093981282082;1.0099935277331866
33.64638;1.0445926756288688;0.8334325152126113;0.798010087510311;-3.723077275394775e-07;-4.384177320007589e-07;1.0449643182662023;1.0099478164506452;9.99970838646592;0.8334297647461393;0.01556234798762739;0.015557005501771578;0.7977851445797878;0.014892545911940232;0.7979092712115475;1.0099923170183611
33.65638;1.044591930553005;0.8334339164230014;0.7980093820729645;-3.722732014212357e-07;-4.390706672053008e-07;1.0449653793298697;1.0099494827306459;9.999755711602855;0.833432220802858;0.0155623657179371;0.015556986040963538;0.7977868506600013;0.01489254281452176;0.7979090378360165;1.0099910761728321
33.66638;1.0445911263509515;0.8334352507601169;0.7980086047473464;-3.722468040691785e-07;-4.3967931426938266e-07;1.044966382204316;1.0099511609257361;9.99980242908339;0.8334346375068578;0.015562384852119825;0.015556968416923231;0.7977885631651213;0.014892539168758327;0.7979087004394402;1.0099898134287753
33.67638;1.0445902617657086;0.8334365166390878;0.798007754413245;-3.722289103589301e-07;-4.402422068285952e-07;1.0449673224552347;1.009952851550038;9.999848494686308;0.8334370126972501;0.015562405455133254;0.015556952603024282;0.7977902781291417;0.014892535138598034;0.7979082627928726;1.0099885381842002
33.68638;1.044589336054502;0.8334377136730763;0.7980068307260056;-3.72219670643587e-07;-4.4075875819572293e-07;1.0449681946504423;1.0099545556655274;9.999893848574027;0.8334393475533262;0.015562427591435965;0.015556938565134576;0.7977919911909704;0.014892530853383653;0.7979077299807148;1.009987259658303
33.69638;1.0445883479529188;0.833438842908106;0.7980058345351145;-3.7221892777861127e-07;-4.412290408998684e-07;1.0449689940492528;1.009956275689563;9.999938417784875;0.8334416448594816;0.01556245130488554;0.01555692627799502;0.7977936990889195;0.014892526374159288;0.7979071083955097;1.0099859853595292
33.70638;1.0445872954872624;0.8334399062522907;0.7980047676369995;-3.7222612382366136e-07;-4.41653339410975e-07;1.044969717794141;1.0099580150746446;9.999982135518463;0.8334439069986804;0.015562476615005226;0.015556915727779536;0.7977954011069126;0.014892521689908693;0.7979064047378706;1.0099847211603439
33.71638;1.0445861767306044;0.8334409055991522;0.7980036323579709;-3.7224043919694856e-07;-4.4203177499645805e-07;1.0449703647878283;1.0099597766304622;10.000024949755536;0.8334461352801952;0.015562503541115566;0.015556906917102667;0.7977970990787296;0.014892516746109072;0.7979056245106829;1.0099834721125796
33.72638;1.0445849902517248;0.8334418424740446;0.7980024309688235;-3.722611036679742e-07;-4.4236428030199754e-07;1.0449709348531684;1.0099615600870073;10.000066819020544;0.8334483304863813;0.015562532111055268;0.015556899860661881;0.7977987959953492;0.014892511476704486;0.7979047718577871;1.009982241496236
33.73638;1.0445837349478926;0.833442718250034;0.7980011645721221;-3.722875208859812e-07;-4.426507222357028e-07;1.0449714277481539;1.009963361094515;10.00010770874996;0.8334504934401648;0.015562562336923326;0.015556894566991086;0.7978004946503391;0.014892505816996872;0.7979038507146101;1.0099810289264577
33.74638;1.0445824095638216;0.8334435344035864;0.7979998326024131;-3.7231928516201225e-07;-4.428908401925251e-07;1.0449718427237558;1.0099651733270185;10.000147585658866;0.8334526249451881;0.015562594191575676;0.015556891025997876;0.7978021971740445;0.014892499700928858;0.7979028657836689;1.009979830434814
33.75638;1.0445810122781765;0.8334442926175224;0.7979984339799653;-3.723560804237794e-07;-4.4308426788084723e-07;1.0449721789596484;1.0099669917397598;10.000186409123383;0.8334547259966979;0.015562627608522691;0.015556889217326429;0.7978039045062237;0.014892493056143345;0.7979018229071286;1.0099786407477371
33.76638;1.0445795411717929;0.8334449948338041;0.7979969689538565;-3.7239740408750314e-07;-4.432310225790306e-07;1.0449724358172117;1.0099688141193104;10.000224127582994;0.8334567985598208;0.015562662498573975;0.015556889127433611;0.7978056154993545;0.014892485805557194;0.7979007288208482;1.0099774550627627
33.77638;1.0445779954247931;0.8334456436332415;0.7979954395934026;-3.7244236178818587e-07;-4.433319237490472e-07;1.044972612043366;1.0099706409530593;10.000260682802022;0.8334588455231834;0.015562698765870048;0.015556890745096842;0.7978073266996524;0.014892477883184374;0.7978995903875605;1.0099762688002503
33.78638;1.0445763757949214;0.83344624286073;0.7979938486879362;-3.7248973557675444e-07;-4.4338845120223785e-07;1.044972705513909;1.0099724746365024;10.000296016983711;0.8334608696702708;0.015562736310578555;0.015556894047287686;0.7978090330831118;0.014892469261405687;0.7978984140535204;1.0099750767941416
33.79638;1.0445746844052415;0.8334467977776973;0.7979921991583793;-3.7253823640479157e-07;-4.4340237841543293e-07;1.0449727148403383;1.009974318523193;10.000330080415592;0.8334628731288832;0.015562775021966992;0.015556899012041086;0.7978107291973054;0.014892459957386965;0.7978972054266856;1.0099738737470059
33.80638;1.0445729246726048;0.8334473143509067;0.7979904945826198;-3.7258664774006093e-07;-4.4337551613932964e-07;1.0449726410615896;1.0099761767211162;10.00036284480343;0.8334648578068703;0.015562814781688361;0.015556905636854758;0.7978124103086648;0.014892450000300586;0.7978959691526326;1.0099726553953434
33.81638;1.0445711007478082;0.8334477977331171;0.7979887395031362;-3.726336342132404e-07;-4.4330982007878036e-07;1.0449724872133819;1.0099780545540586;10.000394313746154;0.8334668256726625;0.015562855484290152;0.01555691393312709;0.7978140732005305;0.014892439399965363;0.7978947101677537;1.0099714186132596
33.82638;1.0445692163253624;0.8334482509192787;0.7979869391084122;-3.7267735875303127e-07;-4.432075959980223e-07;1.044972255956749;1.009979957778872;10.000424515985081;0.8334687781641376;0.015562897050852016;0.015556923919186762;0.7978157158796232;0.014892428156249811;0.7978934351504516;1.0099701610683733
33.83638;1.0445672738699907;0.8334486747499509;0.7979850986155779;-3.7271547161556113e-07;-4.430711789622616e-07;1.0449719475925132;1.0099818904945443;10.000453488211894;0.8334707156588911;0.01556293941920897;0.015556935618925894;0.7978173363598645;0.01489241628746292;0.797892152046343;1.0099688814840855
33.84638;1.0445652749273187;0.8334490684780486;0.7979832228831371;-3.72745593373109e-07;-4.4290262280974233e-07;1.04497156030842;1.0099838547110878;10.000481261694809;0.8334726374234384;0.015562982525321645;0.015556949044423313;0.7978189318805445;0.014892403836727694;0.7978908681080789;1.0099675792564438
