time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.85638;1.0445632208963924;0.8334494301366926;0.7979813167792504;-3.727656725097529e-07;-4.427040969990929e-07;1.0449710915327204;1.0099858520754001;10.000507862648846;0.8334745413525633;0.015563026290793557;0.015556964175397819;0.7978204988937223;0.014892390856734931;0.7978895885620843;1.0099662533581182
33.86638;1.0445611128197236;0.8334497575103488;0.7979793855745101;-3.727740005805023e-07;-4.424783484634473e-07;1.044970538632361;1.0099878847311723;10.000533325199251;0.8334764239073679;0.015563070617751947;0.015556980960952609;0.7978220335972577;0.014892377396522287;0.7978883169312322;1.0099649018495576
33.87638;1.044558950849625;0.8334500489849103;0.7979774345029634;-3.727691742688422e-07;-4.422285224006423e-07;1.0449698993025394;1.009989954621226;10.000557694493526;0.8334782810474218;0.015563115388219266;0.015556999328642272;0.7978235328938812;0.014892363496663905;0.7978870558896743;1.0099635217957927
33.88638;1.044556734756258;0.8334503035410397;0.7979754681169485;-3.7275009650695994e-07;-4.419577645083426e-07;1.0449691720337413;1.0099920634427544;10.00058101109713;0.8334801093115581;0.01556316046792557;0.015557019182205003;0.7978249946248149;0.01489234919016202;0.7978858075179116;1.0099621094883309
33.89638;1.0445544643284632;0.8334505213731422;0.7979734900074446;-3.7271595310819824e-07;-4.416692403891027e-07;1.0449683559610887;1.0099942133171915;10.000603303906775;0.8334819057964756;0.015563205718230527;0.015557040402478205;0.7978264166715865;0.014892334504070362;0.7978845733618205;1.009960661205769
33.90638;1.0445521391429264;0.8334507050066766;0.7979715027777854;-3.7266618707902166e-07;-4.4136618374801523e-07;1.044967450152166;1.0099964063282467;10.000624602831584;0.8334836668868311;0.01556325100803683;0.015557062864877161;0.7978277966119581;0.014892319457053375;0.797883354796782;1.0099591733629625
33.91638;1.0445497580570566;0.8334508596331025;0.7979695083777013;-3.7260055787590904e-07;-4.410513872216642e-07;1.0449664529620404;1.0099986431131003;10.00064494891528;0.8334853868559695;0.015563296209851408;0.015557086460382084;0.797829132988345;0.014892304056390639;0.7978821534997595;1.0099576417207072
33.92638;1.0445473182923997;0.8334509929430765;0.7979675086793316;-3.7251923567110535e-07;-4.4072676106717295e-07;1.0449653617548078;1.0100009220436834;10.000664392487256;0.8334870581884226;0.01556334118935238;0.015557111099017832;0.7978304266918017;0.014892288299746053;0.7978809718171116;1.009956060985666
33.93638;1.0445448152166132;0.8334511142386628;0.7979655057496079;-3.7242289176193875e-07;-4.40393695476028e-07;1.0449641735651818;1.0100032399990742;10.00068298609471;0.833488673595909;0.015563385808854063;0.015557136706884687;0.7978316805116198;0.014892272189145983;0.7978798129948454;1.009954425458282
33.94638;1.0445422430955713;0.8334512325559937;0.7979635014874116;-3.723126983541195e-07;-4.4005366904803036e-07;1.0449628863787048;1.0100055940854684;10.000700778610021;0.833490227234955;0.015563429935182149;0.015557163243812872;0.7978328973526017;0.014892255744503867;0.797878681293087;1.0099527302887124
33.95638;1.0445395958698946;0.8334513555508881;0.7979614970813788;-3.721900602285878e-07;-4.397083876583116e-07;1.0449614991192793;1.0100079822660917;10.00071782137472;0.8334917138611614;0.015563473439760845;0.015557190722903973;0.7978340790833806;0.014892238993962768;0.7978775819541443;1.0099509726545386
33.96638;1.04453686815919;0.8334514899185866;0.79795949302837;-3.7205624938331926e-07;-4.393596119490901e-07;1.0449600102563348;1.0100104029584627;10.000734183286605;0.833493127688022;0.015563516203673949;0.015557219204034814;0.797835226230856;0.014892221961075067;0.7978765206671573;1.0099491527765871
33.97638;1.044534056538395;0.8334516416073037;0.7979574896245583;-3.719121794695643e-07;-4.390089843356722e-07;1.0449584173120992;1.0100128550040892;10.000749951122275;0.8334944629566435;0.015563558129138507;0.015557248775277316;0.7978363376247888;0.01489220466650045;0.7978755028188624;1.0099472744886426
33.98638;1.0445311599739857;0.8334518151369098;0.7979554874866295;-3.71758306115629e-07;-4.386580413350226e-07;1.0449567177229633;1.0100153374813163;10.00076521451516;0.8334957153729011;0.01556359914215252;0.015557279533041118;0.7978374104408311;0.014892187126282444;0.7978745333877926;1.009945344551627
33.99638;1.0445281790130323;0.8334520130452588;0.7979534880703623;-3.715946889891002e-07;-4.383085244981972e-07;1.0449549091636199;1.0100178487597367;10.00078006020598;0.8334968825317811;0.015563639184582695;0.015557311561972252;0.7978384410151762;0.01489216935041274;0.797873617162184;1.0099433717485173
34.00638;1.0445251149192047;0.8334522358880498;0.7979514941822335;-3.714213112722279e-07;-4.379625403144693e-07;1.0449529886713438;1.010020385960822;10.000794576360374;0.8334979636487487;0.015563678205962838;0.015557344928285487;0.7978394255461719;0.014892151355792617;0.7978727589996725;1.0099413668510406
34.01638;1.0445219693860566;0.8334524825289535;0.7979495100682974;-3.712383921709517e-07;-4.3762213967031556e-07;1.0449509523625193;1.0100229456628957;10.00080885072698;0.8334989593006993;0.01556371615855663;0.015557379683000591;0.7978403607531033;0.014892133182922653;0.7978719644745308;1.0099393426155774
34.02638;1.044518744297743;0.8334527507527432;0.7979475405305961;-3.710462066749409e-07;-4.372888222757772e-07;1.0449487963790618;1.0100255247424272;10.000822963273082;0.8334998707901513;0.015563752993123629;0.015557415864839406;0.7978412450216111;0.014892114900132052;0.7978712401680066;1.0099373137049417
34.03638;1.044515441804632;0.8334530378991165;0.7979455896355734;-3.708444952069609e-07;-4.3696351981349883e-07;1.0449465170988779;1.0100281196695824;10.000836984732077;0.8335006994390749;0.015563788654557995;0.015557453509435262;0.7978420791586662;0.014892096587879577;0.7978705932481107;1.009935296605076
34.04638;1.0445120648752633;0.8334533406551093;0.7979436602033606;-3.706321566077971e-07;-4.366467452861961e-07;1.0449441105258568;1.0100307248977014;10.00085097944984;0.8335014462750013;0.015563823076249966;0.015557492656961054;0.797842866103106;0.014892078318652939;0.7978700312449453;1.0099333087329954
34.05638;1.04450861773649;0.8334536546889584;0.797941753798309;-3.7040770996805987e-07;-4.3633875074170553e-07;1.0449415727838558;1.0100333331538418;10.000864999988424;0.83350211235638;0.015563856182525109;0.01555753334433398;0.797843609858072;0.014892060154135401;0.7978695620868717;1.009931366717458
34.06638;1.044505106143403;0.8334539752323581;0.7979398706915034;-3.701701019994889e-07;-4.360399873272303e-07;1.0449389016363249;1.0100359377396655;10.000879077048163;0.8335027000791224;0.015563887902161525;0.015557575596422362;0.7978443143149224;0.014892042152024996;0.7978691936328411;1.0099294846006535
34.07638;1.04450153757312;0.8334542976659245;0.7979380101277858;-3.699190212792949e-07;-4.357514645306834e-07;1.0449360975187403;1.0100385340527327;10.000893219520744;0.8335032139635759;0.015563918175156913;0.015557619427778434;0.7978449829690084;0.014892024364774109;0.7978689326807547;1.009927673155577
34.08638;1.04449792116904;0.8334546175211232;0.7979361707884588;-3.6965464494027517e-07;-4.354746589114059e-07;1.0449331632514547;1.0100411197480117;10.000907425341824;0.8335036594800824;0.015563946949071289;0.015557664845712266;0.7978456192967955;0.014892006832504839;0.7978687843757579;1.0099259407724523
34.09638;1.0444942670340325;0.8334549304812668;0.7979343513182813;-3.6937739280430093e-07;-4.3521143108319605e-07;1.0449301030160516;1.0100436941144377;10.000921694481507;0.8335040415697096;0.015563974174119352;0.01555771185214875;0.7978462265009646;0.014891989587527823;0.7978687526669641;1.0099242942707356
34.10638;1.0444905847712975;0.8334552321264413;0.7979325508699071;-3.69087991003856e-07;-4.34963925605504e-07;1.0449269216230594;1.010046256341529;10.00093603790377;0.8335043644902356;0.015563999807804128;0.015557760441054837;0.7978468064561626;0.01489197266548949;0.7978688411689189;1.0099227386925114
34.11638;1.0444868823424232;0.8334555173577054;0.7979307695455489;-3.687877072637405e-07;-4.347341682192234e-07;1.0449236241310764;1.0100488040722042;10.000950478104013;0.8335046321418961;0.015564023833102533;0.015557810591676751;0.7978473590254597;0.014891956100683343;0.797869053306893;1.0099212775811028
34.12638;1.0444831664641907;0.8334557805087869;0.7979290088760393;-3.6847843246172095e-07;-4.3452358240312037e-07;1.04492021603044;1.010051333774893;10.000965041078802;0.8335048482230185;0.015564046262863595;0.015557862274735816;0.7978478825069018;0.014891939919194486;0.7978693917612857;1.0099199143615976
34.13638;1.0444794437091303;0.8334560164225152;0.7979272718229111;-3.6816230937179727e-07;-4.343327190510582e-07;1.0449167037892393;1.0100538418304095;10.000979742068987;0.833505016761006;0.015564067120216105;0.015557915468515685;0.7978483743972818;0.014891924150583553;0.7978698578886285;1.0099186534998152
34.14638;1.0444757205813708;0.8334562215411434;0.7979255619707946;-3.678410770627156e-07;-4.3416147564864504e-07;1.0449130939374316;1.0100563244918397;10.00099457274126;0.8335051425849087;0.01556408643017528;0.015557970157906945;0.79784883180187;0.014891908840275112;0.7978704510086694;1.0099175010223473
34.15638;1.0444720032443668;0.8334563942040534;0.7979238831106241;-3.6751571610552783e-07;-4.340095018292118e-07;1.0449093912711733;1.0100587767971787;10.00100950629242;0.8335052312171116;0.015564104222017339;0.015558026316812289;0.7978492522092786;0.014891894046686222;0.7978711677102203;1.0099164646991494
34.16638;1.0444682981619984;0.8334565342858459;0.7979222395882303;-3.6718652204476345e-07;-4.3387629180351696e-07;1.0449055995544658;1.010061192333658;10.001024520353702;0.8335052887058693;0.015564120517313117;0.015558083903894024;0.7978496343859572;0.014891879833172812;0.7978720023731806;1.0099155532846262
34.17638;1.044464612539369;0.8334566427815306;0.7979206359670672;-3.668533305748805e-07;-4.3376126635299365e-07;1.044901724259319;1.0100635640510356;10.001039612356717;0.8335053213269346;0.015564135323273774;0.015558142876856773;0.797849978041938;0.01489186627061639;0.797872948952316;1.0099147751950197
34.18638;1.0444609537728182;0.8334567213169403;0.7979190763184772;-3.6651595430348123e-07;-4.336639239655991e-07;1.0448977736540488;1.0100658849101933;10.001054792983606;0.8335053349923515;0.015564148641106963;0.015558203201036137;0.797850282700013;0.014891853450508632;0.7978740024486739;1.009914137951438
34.19638;1.04445732904236;0.833456771465977;0.7979175645927067;-3.6617482966302324e-07;-4.3358381059684467e-07;1.0448937577250395;1.0100681485558902;10.001070070719997;0.83350533448521;0.01556416047175362;0.015558264845266364;0.7978505473142739;0.014891841487821323;0.7978751591950507;1.0099136479050246
34.20638;1.0444537448497622;0.8334567939018309;0.797916105242733;-3.658314258645224e-07;-4.3352062132686987e-07;1.0448896869973041;1.0100703496458012;10.001085440812227;0.8335053222417619;0.015564170823399016;0.01555832777371483;0.7978507707238138;0.014891830505055562;0.7978764162657123;1.0099133097175106
34.21638;1.0444502055748277;0.8334567874425957;0.7979147034181334;-3.6548796750774433e-07;-4.334744306578103e-07;1.044885572291644;1.0100724832978212;10.001100878342529;0.8335052971697902;0.015564179723289842;0.015558391931948573;0.7978509519935444;0.014891820616623818;0.7978777704253972;1.0099131263884995
34.22638;1.0444467127019739;0.8334567493272083;0.7979133653938736;-3.651466895929631e-07;-4.334456375953598e-07;1.044881425169602;1.0100745449057704;10.001116337623763;0.8335052548289291;0.015564187214037264;0.015558457231976422;0.7978510904147443;0.014891811929546608;0.7978792170989233;1.0099130998464128
34.23638;1.0444432658510805;0.8334566770227089;0.7979120986278568;-3.6480945563015734e-07;-4.3343482844981253e-07;1.0448772579832026;1.0100765304726362;10.001131760982592;0.833505189187928;0.015564193336563127;0.015558523553039678;0.7978511858079472;0.014891804547195492;0.797880750021114;1.0099132320820665
34.24638;1.044439864014259;0.8334565694953937;0.7979109105430205;-3.6447783273869025e-07;-4.334427430977925e-07;1.0448730826042496;1.0100784363570072;10.001147088011038;0.8335050944612962;0.01556419812760061;0.015558590761041718;0.7978512390839665;0.014891798557814254;0.7978823615157186;1.009913526317944
34.25638;1.0444365063324745;0.8334564271995626;0.7979098068648518;-3.6415314787546045e-07;-4.334700284629895e-07;1.0448689088805716;1.010080258780412;10.001162258553203;0.8335049657670139;0.015564201627275141;0.01555865873169891;0.7978512521601647;0.014891794019971583;0.7978840428164398;1.0099139865688334
34.26638;1.044433192867309;0.8334562517449638;0.797908790884393;-3.6383664401683246e-07;-4.335168448246202e-07;1.0448647447276491;1.0100819937221623;10.001177217511966;0.8335047986504822;0.0155642038805177;0.015558727356878108;0.7978512273271677;0.014891790960499822;0.7978857843622699;1.0099146157588186
34.27638;1.0444299248428648;0.833456045523888;0.7979078638236331;-3.6352961306389085e-07;-4.3358280297799816e-07;1.0448605974508969;1.0100836373803135;10.001191925923086;0.83350458808181;0.015564204946509801;0.015558796532064547;0.7978511666245509;0.014891789378519375;0.7978875759782247;1.0099154140566218
34.28638;1.0444267038146122;0.8334558110873589;0.7979070255859473;-3.6323307457569906e-07;-4.3366723542324465e-07;1.0448564740793584;1.0100851872901921;10.001206369982457;0.8335043278274992;0.015564204914934423;0.015558866148530049;0.7978510711762563;0.014891789250223273;0.7978894069608171;1.0099163789120342
34.29638;1.0444235304694678;0.8334555505128454;0.7979062753647732;-3.629474289082089e-07;-4.337693629502581e-07;1.044852380405976;1.0100866426570123;10.001220559997819;0.8335040107662283;0.015564203907398627;0.01555893609274055;0.7978509407491353;0.014891790539322654;0.7978912668535786;1.0099175065377728
34.30638;1.044420404359009;0.8334552648488609;0.7979056118076997;-3.626725845390372e-07;-4.338883340364244e-07;1.0448483206547543;1.0100880029842843;10.001234517065235;0.8335036297806477;0.015564202063153424;0.015559006236625199;0.797850773825288;0.014891793212912254;0.797893146515983;1.009918791941497
34.31638;1.0444173247565738;0.8334549536974541;0.7979050327368971;-3.6240826878318815e-07;-4.340233092402286e-07;1.0448442980030221;1.0100892672095003;10.001248259646689;0.8335031785024886;0.01556419951943969;0.015559076442464397;0.7978505680988817;0.014891797247034665;0.7978950377852337;1.009920227218661
34.32638;1.0444142919908788;0.8334546156923737;0.7979045350001053;-3.621543665158659e-07;-4.3417341772869105e-07;1.0448403148644778;1.0100904345809107;10.001261807428646;0.8335026515179175;0.0155641964003717;0.015559146597155387;0.7978503211269543;0.014891802619749407;0.7978969321379142;1.009921801657763
34.33638;1.044411308402271;0.833454249712223;0.7979041149091467;-3.6191129554349014e-07;-4.3433764482441234e-07;1.0448363735509665;1.010091505245361;10.001275193684474;0.833502044264015;0.01556419283041417;0.015559216628151294;0.7978500307946269;0.014891809316462333;0.7978988198519297;1.0099235042794532
34.34638;1.0444083778957933;0.8334538554302924;0.797903769309968;-3.616799410185227e-07;-4.345149179473975e-07;1.0448324772479884;1.0100924794953023;10.00128846793905;0.8335013532021824;0.015564188956382109;0.015559286480683297;0.7978496958057;0.014891817349927882;0.7979006898130278;1.0099253256454466
34.35638;1.04440550469954;0.8334534327595867;0.7979034966715022;-3.6146117592518707e-07;-4.34704262003101e-07;1.0448286301901804;1.0100933565786168;10.001301690723352;0.8335005764601195;0.015564184937231546;0.015559356095632401;0.7978493160740022;0.01489182676922401;0.7979025301994952;1.0099272575118348
34.36638;1.0444026928522911;0.8334529812533562;0.7979032969432139;-3.6125570084658054e-07;-4.349048334250946e-07;1.0448248371951008;1.0100941338728975;10.001314922974663;0.8334997141957355;0.015564180902911498;0.0155594254051418;0.7978488920369623;0.014891837643873118;0.7979043295505819;1.0099292916432832
34.37638;1.0443999462616065;0.8334525003435876;0.797903170240731;-3.610641595643839e-07;-4.351159511882578e-07;1.044821102887253;1.010094807099132;10.001328209850078;0.8334987680029077;0.015564176928380457;0.015559494328473093;0.7978484233123347;0.014891850031140531;0.797906077294358;1.0099314188113393
34.38638;1.0443972684805636;0.8334519900844771;0.7979031159313673;-3.608870843636874e-07;-4.353372194779873e-07;1.044817430716474;1.0100953712840188;10.001341573256532;0.8334977399744029;0.015564173042741167;0.015559562765163732;0.7978479084267995;0.01489186395395365;0.7979077643435377;1.0099336287983387
34.39638;1.044394662528629;0.8334514517198168;0.797903132443808;-3.6072494719385245e-07;-4.3556853949388884e-07;1.0448138220195065;1.0100958215118288;10.00135501944719;0.8334966317955963;0.015564169259394082;0.01555963059350771;0.7978473454637186;0.014891879403942933;0.7979093837463781;1.00993591184696
34.40638;1.044392131301367;0.8334508875534791;0.7979032170999545;-3.605784468748151e-07;-4.358098887961259e-07;1.0448102762291858;1.0100961533397619;10.001368546536762;0.8334954436356161;0.01556416561019124;0.015559697674197119;0.7978467321231875;0.014891896350163424;0.7979109307223488;1.0099382598301383
34.41638;1.0443896778644752;0.8334503000531387;0.797903366375563;-3.6044862152849107e-07;-4.360611217021417e-07;1.0448067927188982;1.0100963627831678;10.001382145947968;0.833494173855813;0.015564162160521955;0.015559763858332482;0.7978460654563405;0.014891914742409414;0.7979124024038365;1.0099406660178172
34.42638;1.044387304639004;0.8334496911453675;0.7979035768829321;-3.6033667383968045e-07;-4.3632192818815385e-07;1.0448033723048002;1.0100964461588242;10.001395802524032;0.8334928203290242;0.015564158998934858;0.01555982899615762;0.7978453427210321;0.014891934514980054;0.7979137971927079;1.009943124725956
34.43638;1.0443850120945097;0.8334490621123246;0.7979038464861173;-3.602437724874762e-07;-4.365918177288838e-07;1.0448000176319088;1.0100964005346063;10.001409490749552;0.8334913817315383;0.01556415622062911;0.015559892947274395;0.7978445627073388;0.01489195559201367;0.7979151135002808;1.0099456317194926
34.44638;1.0443827986420868;0.8334484129870948;0.7979041750540503;-3.601709868407996e-07;-4.368701543411723e-07;1.0447967330413086;1.0100962239811613;10.001423173265543;0.8334898569845881;0.015564153913483625;0.01555995560025942;0.7978437251247034;0.014891977895349197;0.797916348961203;1.0099481843993547
34.45638;1.0443806618800895;0.8334477416496661;0.797904564473953;-3.6011915411930647e-07;-4.37156312217839e-07;1.0447935233062335;1.0100959149366369;10.001436808498195;0.8334882438648132;0.015564152154250615;0.015560016889585391;0.797842828567108;0.014892001350153082;0.7979175006686212;1.0099507804506023
34.46638;1.0443785999815525;0.8334470443534612;0.7979050180620224;-3.600885684732701e-07;-4.374498081712944e-07;1.0447903922219874;1.0100954718177124;10.001450355496438;0.8334865388626521;0.015564151021148156;0.015560076785562883;0.7978418700464679;0.014892025885212996;0.7979185656670269;1.0099534160093409
34.47638;1.0443766124685328;0.8334463175465469;0.7979055395734534;-3.600788479407488e-07;-4.377504423259421e-07;1.0447873430869574;1.010094893526379;10.001463773487055;0.8334847384367088;0.015564150593940238;0.015560135269325658;0.7978408463185938;0.01489205143237335;0.7979195413519204;1.0099560860916466
34.48638;1.0443747001304;0.8334455593445254;0.7979061315813247;-3.600892381114243e-07;-4.380586311400722e-07;1.0447843799714973;1.010094180409261;10.00147702288161;0.8334828408583946;0.015564150932787242;0.015560192329725287;0.7978397550279991;0.014892077921399266;0.7979204254273601;1.0099587869743143
34.49638;1.0443728645695913;0.8334447698562655;0.7979067941080471;-3.60119144544986e-07;-4.3837555068482703e-07;1.0447815076123923;1.0100933347939964;10.00149006266408;0.8334808478889763;0.015564152067392626;0.015560247979701586;0.7978385950870881;0.014892105274037464;0.7979212153323625;1.0099615173642555
34.50638;1.044371107681252;0.8334439507098551;0.7979075251400406;-3.6016858920164275e-07;-4.387027324648222e-07;1.044778730551398;1.01009236045064;10.001502850371633;0.8334787652236189;0.01556415400542816;0.015560302260837862;0.7978373671752819;0.01489213340804853;0.7979219081189114;1.0099642771824597
34.51638;1.0443694305065239;0.8334431044892817;0.7979083224705606;-3.6023832530416033e-07;-4.390415654860897e-07;1.0447760533374721;1.0100912616130253;10.001515356681269;0.8334766017658423;0.015564156758898707;0.015560355229943658;0.7978360746392074;0.014892162244871228;0.7979225008337846;1.0099670656456616
34.52638;1.0443678321708205;0.8334422341334965;0.7979091845412716;-3.6032939146180677e-07;-4.3939314281505796e-07;1.0447734814274454;1.0100900423322945;10.001527579793015;0.83347436882874;0.01556416037778145;0.015560406941623719;0.7978347233954663;0.01489219171084563;0.7979229904411788;1.0099698805681958
34.53638;1.0443663103675727;0.8334413422102785;0.7979101098808694;-3.604424870736343e-07;-4.397584928765103e-07;1.0447710208116123;1.0100887062909278;10.001539537802717;0.8334720793232371;0.015564164955118007;0.015560457440167534;0.797833320083576;0.014892221736156354;0.7979233736368695;1.0099727184943148
34.54638;1.0443648627627633;0.8334404308234362;0.7979110965486166;-3.6057789230546226e-07;-4.401390013965496e-07;1.0447686766622364;1.010087257254832;10.001551244943483;0.833469746517108;0.01556417059550281;0.015560506766386286;0.7978318701956575;0.014892252256646426;0.7979236474149534;1.0099755742548266
34.55638;1.0443634882921804;0.8334395022008121;0.7979121422125094;-3.607358541399921e-07;-4.40536685314046e-07;1.0447664531963259;1.0100857003226538;10.001562693224951;0.8334673824594295;0.01556417737797109;0.015560554962429939;0.7978303774916252;0.014892283211095403;0.7979238099464846;1.009978440736936
34.56638;1.0443621882087937;0.8334385583206964;0.7979132444028822;-3.6091693546681873e-07;-4.4095416683975663e-07;1.044764354808632;1.010084043245052;10.001573851768205;0.8334649966288922;0.015564185337463548;0.015560602059161849;0.7978288439361801;0.014892314539558952;0.7979238609434353;1.00998130989995
34.57638;1.0443609656695336;0.8334375995710599;0.7979144000527695;-3.6112230384311826e-07;-4.4139431782194447e-07;1.0447623868159075;1.010082296078713;10.001584684734027;0.8334625958628422;0.015564194477304717;0.015560648065176763;0.797827269725674;0.014892346196131516;0.7979238013601098;1.009984174221667
34.58638;1.0443598239145229;0.8334366248618393;0.7979156045036847;-3.613538961864391e-07;-4.4185968954391395e-07;1.044760555159979;1.0100804690365621;10.001595171767983;0.8334601854774709;0.015564204802354433;0.015560692974146405;0.7978256537210939;0.014892378160976829;0.7979236329508408;1.0099870271968963
34.59638;1.0443587654937723;0.8334356330037386;0.7979168514765418;-3.6161433693307574e-07;-4.423520057578281e-07;1.0447588655556417;1.0100785708069955;10.001605312131312;0.8334577699050654;0.015564216328332965;0.015560736776155753;0.7978239942570626;0.014892410435142585;0.7979233583202434;1.009989862589279
34.60638;1.0443577934723565;0.8334346229504942;0.7979181341857291;-3.6190671993331993e-07;-4.4287205179449025e-07;1.0447573222111606;1.0100766087691484;10.001615118583317;0.833455352481802;0.015564229055801005;0.015560779460488044;0.7978222900736116;0.014892443019385089;0.797922981409918;1.009992673577108
34.61638;1.0443569130685855;0.8334335933383251;0.7979194461669039;-3.622342059959598e-07;-4.434201156103724e-07;1.044755926147099;1.0100745901650616;10.001624614225797;0.8334529358252163;0.015564242940290763;0.015560821015258222;0.7978205409198822;0.014892475891324985;0.7979225077827544;1.0099954523864945
34.62638;1.0443561310793408;0.8334325427999718;0.7979207816568499;-3.6259958275316306e-07;-4.4399650835763917e-07;1.0447546746942107;1.0100725231278689;10.001633830383103;0.8334505231182595;0.015564257878997347;0.015560861432037042;0.7978187476537987;0.014892509006735293;0.7979219441277134;1.0099981911680078
34.63638;1.0443554530577925;0.8334314705206911;0.7979221359274499;-3.6300494630061094e-07;-4.446016690275476e-07;1.0447535634006206;1.0100704177250845;10.001642799985285;0.8334481191358034;0.015564273720699073;0.015560900712622363;0.797816912192872;0.0148925423184349;0.7979212971004352;1.0100008842900878
34.64638;1.0443548822653008;0.8334303763864844;0.797923504850232;-3.634513506935912e-07;-4.4523604803386426e-07;1.0447525888331077;1.0100682862305348;10.001651552752804;0.8334457301491663;0.01556429029230904;0.01556093886773135;0.7978150374616055;0.014892575783654757;0.7979205721857909;1.010003529019417
34.65638;1.044354421399378;0.8334292609627452;0.7979248838844096;-3.639386709507173e-07;-4.4590006225264425e-07;1.0447517497807448;1.0100661410415175;10.001660118866774;0.8334433630282683;0.015564307420608709;0.015560975909763226;0.7978131272621986;0.014892609363347471;0.7979197729410548;1.0100061238923013
34.66638;1.0443540736129655;0.833428125843781;0.7979262676738993;-3.644659438813904e-07;-4.46594017128351e-07;1.0447510461885123;1.0100639916881087;10.001668535971518;0.8334410246692651;0.0155643249368418;0.0155610118435718;0.7978111864392943;0.014892643019654822;0.7979189009234373;1.0100086678433782
34.67638;1.0443538416416032;0.8334269741283935;0.7979276506533801;-3.6503187180259875e-07;-4.473179449907897e-07;1.044750477447034;1.010061844109207;10.001676854565623;0.8334387215845082;0.015564342678707132;0.015561046655081987;0.7978092215321448;0.014892676698054313;0.797917956769328;1.0100111604804596
34.68638;1.044353727321522;0.8334258096257126;0.7979290278253104;-3.6563511090962136e-07;-4.48071546020974e-07;1.0447500415335633;1.0100597021303288;10.001685135147165;0.8334364589569245;0.015564360506918224;0.015561080308351285;0.7978072412547798;0.01489271030858889;0.7979169417052748;1.0100136019618924
34.69638;1.0443537327791599;0.8334246352090519;0.7979303944949929;-3.6627423328332126e-07;-4.4885416114356145e-07;1.044749734888284;1.010057568706841;10.001693437814104;0.8334342401600482;0.015564378327483726;0.015561112752138968;0.7978052564968019;0.014892743731707268;0.797915857913867;1.0100159922209966
34.70638;1.0443538616107162;0.8334234524430267;0.7979317454058812;-3.669475688863581e-07;-4.4966465151385217e-07;1.044749552414395;1.0100554468153684;10.001701822909348;0.8334320670759396;0.015564396097446358;0.01556114393659156;0.7978032802925997;0.014892776833432791;0.7979147075201531;1.0100183303011303
34.71638;1.044354118586507;0.8334222622904277;0.7979330742811618;-3.6765330939318086e-07;-4.5050139478507253e-07;1.0447494875448868;1.010053340820381;10.001710362020539;0.8334299402161052;0.015564413808046886;0.015561173842179742;0.7978013272444056;0.014892809474223891;0.7979134914199516;1.0100206143909713
34.72638;1.0443545084664332;0.8334210655578392;0.7979343735230312;-3.683898273836572e-07;-4.513625218384888e-07;1.0447495330791208;1.010051256711376;10.00171914050713;0.8334278587186366;0.015564431459456728;0.015561202489493308;0.7977994116308982;0.014892841522856776;0.7979122090154999;1.0100228416906931
34.73638;1.0443550344425407;0.8334198630713314;0.7979356344147178;-3.6915569618086706e-07;-4.522462227245601e-07;1.0447496828189131;1.0100492007455817;10.001728253502357;0.8334258208913419;0.015564449045765672;0.015561229914947326;0.797797546009527;0.014892872866039068;0.7979108588848199;1.0100250074320876
34.74638;1.0443556964609748;0.8334186553262564;0.7979368485116511;-3.699493210837811e-07;-4.531507773837032e-07;1.044749932223946;1.0100471782433393;10.001737801545618;0.8334238254598305;0.015564466566825324;0.015561256146533513;0.7977957418858516;0.014892903402768973;0.7979094397079398;1.0100271040405815
34.75638;1.044356491000996;0.8334174417366458;0.797938009108157;-3.707687193078523e-07;-4.5407421311170043e-07;1.0447502773695547;1.0100451927010048;10.001747883044102;0.8334218725398242;0.015564484051548663;0.015561281205469403;0.797794010471872;0.014892933042821247;0.7979079509269051;1.0100291215532726
34.76638;1.04435741317534;0.8334162210704509;0.7979391115034177;-3.716116638013065e-07;-4.550139868807819e-07;1.0447507142135997;1.010043245374367;10.001758585342358;0.8334199633191657;0.015564501557153013;0.015561305130177517;0.7977923621707378;0.014892961712877689;0.7979063931459175;1.010031049385702
34.77638;1.0443584588118917;0.8334149932930406;0.7979401523440603;-3.7247582718632794e-07;-4.5596685456472687e-07;1.0447512388870124;1.0100413359516325;10.001769973801728;0.8334180994546737;0.015564519151162633;0.015561328001572266;0.7977908061012711;0.0148929893537299;0.7979047685107422;1.0100328784268442
34.78638;1.0443596247661302;0.8334137607431648;0.7979411289689421;-3.733587730907612e-07;-4.569287264981402e-07;1.0447518476997786;1.010039462725075;10.001782081125747;0.8334162830937898;0.015564536893583258;0.015561349943622715;0.797789350265078;0.014893015913451784;0.7979030808350579;1.0100346019912774
34.79638;1.0443609089805752;0.8334125277276911;0.7979420395458586;-3.742580608757132e-07;-4.578946365076692e-07;1.0447525367751074;1.0100376214596964;10.001794904127346;0.8334145168494136;0.015564554810462298;0.015561371096993152;0.797788001644873;0.014893041348057905;0.7979013350796834;1.0100362153531601
34.80638;1.0443623106949447;0.833411299959556;0.7979428837943514;-3.751714197259623e-07;-4.588591528081096e-07;1.0447533016825472;1.0100358047081925;10.001808407993758;0.8334128038665171;0.015564572869560112;0.015561391591843382;0.7977867662686788;0.014893065618769295;0.797899536728128;1.0100377147864454
34.81638;1.0443638295990043;0.8334100840073053;0.7979436631083473;-3.760965940321987e-07;-4.598170777197913e-07;1.0447541369529947;1.0100340026087766;10.001822533131056;0.833411148459869;0.015564590988722392;0.015561411539688702;0.7977856496482392;0.014893088686343352;0.7978976916137086;1.0100390967277773
34.82638;1.0443654648424854;0.8334088857735537;0.7979443798794298;-3.7703122891664083e-07;-4.607638454153575e-07;1.044755035927467;1.0100322044209482;10.001837197508745;0.8334095563793391;0.015564609071729116;0.015561431038863033;0.7977846570651481;0.014893110518303982;0.7978958055993068;1.0100403575999894
34.83638;1.0443672150413787;0.8334077092724405;0.797945036830004;-3.77973283458725e-07;-4.616955074447379e-07;1.0447559910989426;1.010030400154835;10.00185229540143;0.8334080342385114;0.015564627026285908;0.015561450172282859;0.7977837931844058;0.014893131098083798;0.7978938838229857;1.0100414944118261
34.84638;1.04436907846858;0.833406556787109;0.797945636487237;-3.7892127484926194e-07;-4.6260862303617404e-07;1.0447569940235708;1.0100285824974589;10.001867702185464;0.8334065889131845;0.015564644755982971;0.01556146898928011;0.7977830613803636;0.01489315042377694;0.7978919304095061;1.0100425050469255
34.85638;1.0443710528009802;0.8334054291612594;0.7979461811356032;-3.7987405741804467e-07;-4.635000030670551e-07;1.044758034553475;1.010026747902551;10.001883286738446;0.8334052275008306;0.015564662163934047;0.015561487496894877;0.7977824636749672;0.014893168503973646;0.7978899489887701;1.010043387742
34.86638;1.0443731351765726;0.8334043259096081;0.7979466738139456;-3.8083082680265105e-07;-4.64366432728018e-07;1.0447591009046011;1.010024895726476;10.001898924075379;0.8334039576516827;0.01556467916254234;0.01556150567293454;0.7977820015209237;0.014893185352760182;0.7978879429961605;1.0100441404543166
34.87638;1.044375322593877;0.8334032457456746;0.7979471188112699;-3.8179138927541116e-07;-4.6520490841152537e-07;1.0447601812648533;1.0100230266811137;10.001914502697574;0.8334027878082613;0.015564695666776726;0.01556152347768885;0.7977816761589358;0.014893200984011472;0.7978859154530554;1.0100447609708083
34.88638;1.0443776110136505;0.8334021870352362;0.7979475203235751;-3.827562410496017e-07;-4.66013221282678e-07;1.04476126526664;1.0100211412028255;10.001929928640793;0.8334017274046066;0.01556471159194923;0.015561540856858154;0.7977814877775586;0.014893215413085229;0.7978838692714427;1.0100452484271036
34.89638;1.0443799939383827;0.83340114795073;0.7979478812375053;-3.837263909937272e-07;-4.6678997324829984e-07;1.0447623438565674;1.0100192380256108;10.001945127857274;0.8334007863738071;0.015564726865548087;0.015561557742786865;0.7977814351090373;0.014893228667968468;0.7978818084121723;1.0100456051830153
34.90638;1.044382463202178;0.8334001265081374;0.7979482034926207;-3.8470301917866026e-07;-4.6753372625255835e-07;1.044763407962798;1.0100173141834021;10.001960043102725;0.833399973010501;0.015564741434527733;0.01556157405373627;0.7977815159817327;0.01489324079819711;0.7978797392180459;1.010045836938409
34.91638;1.0443850109907533;0.8333991205075764;0.797948488523862;-3.8568707258221426e-07;-4.682421821727154e-07;1.044764447250869;1.0100153659190272;10.001974625167655;0.8333992915983585;0.015564755261336556;0.015561589697471333;0.797781726683516;0.014893251870864948;0.7978776706209242;1.01004595114338
34.92638;1.0443876302390775;0.833398127497042;0.7979487371841374;-3.866790987822959e-07;-4.689122744036861e-07;1.044765449726379;1.0100133896461152;10.001988823847235;0.8333987419793741;0.015564768320265933;0.015561604583528451;0.7977820608829248;0.014893261956351796;0.7978756123459781;1.010045955191661
34.93638;1.044390313842067;0.8333971443088717;0.7979489500578264;-3.876793921913013e-07;-4.695407563601436e-07;1.044766401800903;1.010011382844467;10.002002582988421;0.8333983212392191;0.015564780602780994;0.015561618634443598;0.79778251068052;0.01489327110992363;0.7978735726513544;1.010045855865032
34.94638;1.0443930548610711;0.8333961666178864;0.7979491274229177;-3.88688169403216e-07;-4.701244623224719e-07;1.0447672886899453;1.0100093440823332;10.00201583823737;0.8333980256065227;0.01556479212100664;0.015561631782835168;0.797783068250399;0.01489327935930425;0.7978715575110497;1.010045660427055
34.95638;1.0443958475394142;0.833395189678931;0.7979492683711862;-3.897058029968047e-07;-4.7066040456657906e-07;1.0447680964118202;1.010007272229653;10.00202851749958;0.8333978508854751;0.015564802904101362;0.015561643961439796;0.797783725798691;0.014893286708632917;0.7978695707827624;1.0100453769388429
34.96638;1.0443986879671292;0.8333942094572209;0.797949370728771;-3.9073319214930326e-07;-4.71146177770842e-07;1.0447688149214802;1.010005165544718;10.002040543794413;0.833397792023446;0.015564812995395272;0.015561655108599751;0.7977844751181017;0.014893293143100218;0.7978676143757232;1.01004501250735
34.97638;1.0444015740900041;0.8333932232613205;0.7979494323139926;-3.9177175487853186e-07;-4.715804835875072e-07;1.044769438573184;1.0100030203659116;10.002051834079417;0.8333978424485755;0.015564822448017893;0.01556166517634398;0.7977853082043177;0.014893298626094759;0.797865688488258;1.0100445723262108
34.98638;1.0444045045790524;0.8333922302962166;0.7979494521405777;-3.928227250538522e-07;-4.719632014818596e-07;1.0447699631706588;1.0100008300302974;10.002062301406893;0.8333979932745839;0.015564831319254922;0.015561674113483923;0.7977862178825795;0.014893303108731337;0.7978637914986723;1.010044061106458
34.99638;1.044407477811225;0.8333912318777175;0.7979494304260788;-3.9388638967392034e-07;-4.722949354489311e-07;1.0447703840206302;1.0099985857519806;10.002071867349759;0.8333982337638853;0.015564839674451852;0.015561681844428858;0.7977871977392673;0.014893306547043681;0.7978619193336354;1.0100434847550315
35.00638;1.0444104924809314;0.8333902305567175;0.7979493680778035;-3.949618488865854e-07;-4.725767659298756e-07;1.0447706965435097;1.0099962795299686;10.00208046822223;0.8333985535319726;0.015564847591547607;0.015561688272455056;0.7977882424099294;0.014893308904434828;0.7978600661086916;1.0100428505515535
35.01638;1.0444135481364822;0.83338922875502;0.7979492668001146;-3.960471771042051e-07;-4.7281022730905065e-07;1.0447708967818283;1.0099939071077155;10.002088049557505;0.8333989445320436;0.01556485514303008;0.015561693299406707;0.7977893480028225;0.014893310143857986;0.7978582266670905;1.0100421660968835
35.02638;1.0444166443629987;0.8333882286123997;0.7979491291423498;-3.971397002122148e-07;-4.7299683916079553e-07;1.044770981612123;1.0099914687989338;10.002094561239849;0.8333994011908277;0.015564862365017846;0.0155616968411235;0.7977905116381052;0.014893310226821414;0.7978563984329655;1.010041438177006
35.03638;1.044419780018288;0.8333872328743674;0.7979489582013958;-3.9823619979342426e-07;-4.731375826441713e-07;1.0447709495128303;1.0099889680583696;10.002099958465603;0.8333999191707243;0.015564869245883755;0.015561698824300188;0.7977917310210649;0.014893309113898318;0.7978545809199179;1.0100406722427475
35.04638;1.0444229537568852;0.8333862449044834;0.7979487575588212;-3.993331483431536e-07;-4.7323294021228724e-07;1.0447708006644876;1.0099864099583413;10.002104209036299;0.8334004939968207;0.015564875742319403;0.01556169917659238;0.797793004720934;0.01489330675959748;0.7978527745832839;1.0100398721342516
35.05638;1.0444261652654143;0.8333852677260313;0.7979485305577326;-4.0042709200158504e-07;-4.7328323147076464e-07;1.0447705368367066;1.0099838005432835;10.00210730172161;0.8334011206512356;0.015564881802873368;0.015561697834922374;0.7977943318479618;0.01489330311395908;0.7978509803449146;1.0100390402523256
35.06638;1.0444294158581042;0.8333843031090071;0.7979482789982775;-4.0151481034306616e-07;-4.732888408337611e-07;1.044770162220701;1.0099811462515829;10.002109247421341;0.8334017945136643;0.015564887379955216;0.015561694761571725;0.79779571104339;0.014893298131827663;0.797849199131643;1.0100381787346815
35.07638;1.0444327080094313;0.8333833511580975;0.7979480031292314;-4.025931649778822e-07;-4.732504099844303e-07;1.0447696838884288;1.0099784535813696;10.002110072339386;0.8334025124843579;0.015564892432070179;0.015561689952046093;0.79779714019239;0.014893291782608644;0.7978474315085003;1.0100372907015442
35.08638;1.0444360444665084;0.8333824108766434;0.797947703027502;-4.036592015714036e-07;-4.7316903503815967e-07;1.04476911040067;1.0099757289483382;10.002109807005834;0.8334032730087546;0.015564896923408763;0.015561683447335856;0.7977986166246889;0.014893284066878888;0.7978456777227207;1.0100363806701154
35.09638;1.0444394282854748;0.8333814810174548;0.7979473795408389;-4.0471045736924315e-07;-4.730459704812104e-07;1.0447684495191791;1.009972977662146;10.002108478287095;0.833404075117693;0.015564900827485312;0.015561675346275661;0.7978001371191958;0.014893275035112518;0.7978439376610635;1.0100354543980536
35.10638;1.0444428636640672;0.833380559905916;0.7979470336556141;-4.0574497553028834e-07;-4.7288203658697336e-07;1.0447677072362145;1.009970202523634;10.002106106161206;0.8334049177878055;0.015564904138976264;0.015561665798173929;0.7978016978328532;0.014893264786086479;0.7978422112246626;1.0100345182908153
35.11638;1.0444463550820897;0.8333796449008712;0.797946665438904;-4.067611663646808e-07;-4.72677580429005e-07;1.0447668880422878;1.0099674032029062;10.002102702734387;0.8334058005453719;0.015564906874817553;0.015561654978606862;0.7978032942060436;0.01489325344569421;0.7978404998685114;1.0100335785631214
35.12638;1.0444499048578029;0.8333787327731045;0.797946274273894;-4.0775764255072194e-07;-4.724328054719356e-07;1.0447659950824586;1.0099645770525916;10.00209827490405;0.833406724297943;0.015564909058034239;0.015561643057575084;0.7978049211103443;0.01489324114500184;0.7978388079276255;1.0100326406846263
35.13638;1.044453512299268;0.8333778204863209;0.7979458596845992;-4.087331421165727e-07;-4.7214792433074904e-07;1.0447650303813694;1.0099617213040089;10.002092825891266;0.8334076911519303;0.01556491070878793;0.015561630168223314;0.7978065734493194;0.014893227998465906;0.7978371418299197;1.0100317095815003
35.14638;1.0444571751830907;0.8333769052717893;0.7979454217365627;-4.096867242240248e-07;-4.718232644114831e-07;1.0447639955683214;1.0099588346736013;10.00208635514883;0.8334087034806956;0.015564911839644707;0.01556161640472154;0.7978082471229041;0.014893214090118071;0.7978355083446393;1.0100307904992387
35.15638;1.0444608917561529;0.8333759841493108;0.7979449614353109;-4.106177341113618e-07;-4.7145957081530536e-07;1.0447628927513604;1.0099559175885053;10.002078866281975;0.8334097628354409;0.015564912433512807;0.015561601858060891;0.7978099392090117;0.014893199483675023;0.7978339140091066;1.0100298887371646
35.16638;1.0444646615730042;0.8333750539989527;0.7979444807084416;-4.1152539976880783e-07;-4.710583867393159e-07;1.0447617249021013;1.0099529728410954;10.002070380151967;0.8334108694439167;0.015564912429284039;0.015561586640255882;0.7978116468120334;0.01489318424190817;0.7978323654313514;1.0100290075322966
35.17638;1.0444684848435573;0.8333741124227415;0.7979439815169967;-4.124087009400002e-07;-4.7062206021886026e-07;1.0447604957643222;1.0099500065047988;10.002060941216856;0.8334120231178486;0.015564911745673099;0.015561570864566545;0.7978133663444574;0.014893168430121262;0.7978308697230628;1.0100281467448537
35.18638;1.0444723616940763;0.8333731585099311;0.7979434652303506;-4.1326661666444684e-07;-4.7015331964779474e-07;1.0447592097504528;1.0099470269329938;10.002050610849336;0.8334132245683868;0.01556491031518968;0.015561554614547977;0.7978150936221503;0.014893152105897282;0.7978294345675352;1.010027303526601
35.19638;1.044476292511293;0.8333721929801783;0.7979429331496197;-4.1409837192529906e-07;-4.696550146169629e-07;1.0447578719769641;1.0099440426205957;10.002039454969733;0.8334144752807155;0.015564908095692791;0.015561537929506345;0.7978168236686402;0.014893135311397224;0.7978280674969274;1.0100264736979891
35.20638;1.044480278929758;0.8333712177532446;0.7979423873092016;-4.149034604960097e-07;-4.6913030091600043e-07;1.0447564881829017;1.009941061497296;10.002027541820775;0.833415776406287;0.015564905063264117;0.015561520803875382;0.7978185504348749;0.014893118070224162;0.7978267756081303;1.0100256533794865
35.21638;1.044484323788055;0.8333702353485182;0.7979418305779904;-4.1568144874410647e-07;-4.685827542225423e-07;1.0447550641649102;1.0099380911307412;10.002014949207448;0.8334171285857427;0.015564901202545507;0.015561503205839865;0.7978202668502506;0.014893100391716499;0.797825566061674;1.0100248402050662
35.22638;1.0444884296004573;0.8333692484646609;0.7979412663541517;-4.1643181750986667e-07;-4.6801601098498614e-07;1.0447536056710955;1.0099351382478914;10.00200176926012;0.8334185329156103;0.015564896506449055;0.015561485099902869;0.7978219650762133;0.014893082291014402;0.7978244456153872;1.0100240335222967
35.23638;1.0444925971985157;0.8333682594747805;0.7979406981270998;-4.1715417843095614e-07;-4.6743350647205814e-07;1.0447521195814498;1.0099322081668545;10.001988107829234;0.8334199916571814;0.015564890977275756;0.015561466442581936;0.7978236368304349;0.014893063811586263;0.7978234191426472;1.010023233860706
35.24638;1.0444968251269473;0.8333672700296997;0.797940129041235;-4.1784880450520036e-07;-4.6683870911692696e-07;1.04475061508868;1.0099293048540772;10.001974084866587;0.8334215077593992;0.015564884628411596;0.015561447175992381;0.7978252739781183;0.01489304502587851;0.7978224891353339;1.01002244170649
35.25638;1.0445011093815555;0.8333662813859516;0.7979395621341488;-4.185168460633792e-07;-4.662351704167609e-07;1.0447491037448255;1.0099264313649383;10.001959838023401;0.8334230835939843;0.015564877496854855;0.015561427246968402;0.7978268691961842;0.014893026014321308;0.7978216569421618;1.0100216563125235
35.26638;1.0445054441556898;0.8333652949472917;0.7979390016033089;-4.191599510046129e-07;-4.6562610328860437e-07;1.0447475989669424;1.009923590197843;10.001945518250253;0.8334247202854378;0.015564869647684448;0.01556140661811532;0.7978284159009231;0.014893006847442799;0.7978209241203561;1.0100208762765734
35.27638;1.0445098236265375;0.8333643123813903;0.797938454306694;-4.1977981814328255e-07;-4.650140625148648e-07;1.0447461157361952;1.0099207836244222;10.001931273594211;0.8334264180644974;0.015564861158527827;0.015561385257747317;0.7978299079619692;0.014892987576853617;0.7978202924106532;1.0100201015568533
35.28638;1.044514242740753;0.833363335861795;0.7979379296973222;-4.2037800896676607e-07;-4.6440113162219703e-07;1.0447446698340288;1.0099180146852629;10.001917233499311;0.833428176245655;0.01556485210294404;0.015561363141040587;0.7978313401766457;0.014892968228585489;0.7978197627921131;1.0100193340400707
35.29638;1.0445186959702912;0.8333623685618783;0.797937437664168;-4.20955823054516e-07;-4.6378949293726044e-07;1.0447432763744586;1.0099152880730833;10.00190350377568;0.8334299926791645;0.015564842546208947;0.015561340268116508;0.7978327087296639;0.014892948809765707;0.7978193346834578;1.0100185760300604
35.30638;1.0445231762412157;0.8333614142422426;0.7979369864023618;-4.215142451039719e-07;-4.6318173891064523e-07;1.044741949332351;1.0099126097764146;10.001890171490253;0.8334318639716816;0.015564832551039222;0.015561316679039636;0.7978340108836441;0.014892929323111415;0.7978190058552456;1.0100178284791117
35.31638;1.0445276755337798;0.8333604756047182;0.7979365818761927;-4.2205402990710733e-07;-4.625805643827702e-07;1.044740702401864;1.0099099868023405;10.001877309857223;0.8334337859047594;0.015564822183173557;0.01556129245720394;0.7978352445555413;0.014892909770633393;0.7978187728898295;1.0100170898823868
35.32638;1.04453218566923;0.8333595533023506;0.7979362280330512;-4.2257571166307457e-07;-4.619883090684506e-07;1.0447395493117737;1.009907427581141;10.00186497925071;0.8334357532310102;0.015564811515365453;0.015561267722592417;0.7978364081552937;0.014892890144748244;0.7978186314800684;1.0100163565406672
35.33638;1.044536698318186;0.833358646886408;0.7979359272592856;-4.230796567519206e-07;-4.614067835531962e-07;1.044738503110687;1.0099049412246257;10.001853233303137;0.8334377598058171;0.01556480062959152;0.015561242622853553;0.7978375002280257;0.014892870415451098;0.7978185763684729;1.0100156242904812
35.34638;1.0445412047636293;0.8333577560207425;0.797935681452523;-4.2356639943556614e-07;-4.6083747981584234e-07;1.044737575570883;1.0099025357190232;10.001842131279787;0.8334397993877353;0.015564789609317333;0.015561217329672734;0.7978385189692015;0.014892850536591886;0.797818601316263;1.01001489026003
35.35638;1.0445456960763106;0.8333568806466644;0.7979354929716453;-4.240369901586157e-07;-4.602821180394575e-07;1.0447367774709604;1.009900217254956;10.00183174081526;0.8334418662418829;0.015564778524774803;0.015561192025046015;0.7978394620667816;0.014892830479685055;0.7978186987779176;1.0100141535062923
35.36638;1.0445501638403552;0.8333560209958584;0.7979353645587501;-4.2449307053446374e-07;-4.5974300294852893e-07;1.0447361193492446;1.0098979913348334;10.001822123065779;0.833443955453647;0.015564767417529015;0.015561166863133073;0.7978403271576451;0.014892810261168312;0.7978188592301877;1.0100134146533915
35.37638;1.0445546005644892;0.8333551778115514;0.7979352987817592;-4.249365904152937e-07;-4.592227164556226e-07;1.0447356116821709;1.0098958641637523;10.001813317318874;0.8334460629948665;0.015564756293506666;0.015561141933513335;0.7978411127473111;0.014892789935312277;0.7978190716022522;1.0100126752439675
35.38638;1.0445589992249056;0.8333543521788501;0.7979352977925318;-4.253693888635515e-07;-4.587235795876883e-07;1.0447352643016212;1.0098938423143593;10.001805340380814;0.8334481846822346;0.015564745136452923;0.015561117253370308;0.7978418185522177;0.014892769567898178;0.797819324962927;1.0100119370856242
35.39638;1.0445633520571742;0.8333535451645979;0.797935363248501;-4.257932248000325e-07;-4.58247607457186e-07;1.044735085647123;1.0098919309774654;10.001798194438619;0.8334503146704572;0.015564733927875642;0.015561092780005168;0.7978424447312232;0.01489274922099824;0.7978196095879297;1.0100112018377119
35.40638;1.0445676494207334;0.833352757896548;0.7979354958556213;-4.26210190630132e-07;-4.5779693490859454e-07;1.0447350822101586;1.0098901334782666;10.001791872838416;0.8334524452637283;0.0155647226535484;0.015561068431623712;0.7978429905961654;0.014892728953947183;0.7978199166386195;1.0100104715365184
