time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.41638;1.0445718804694322;0.833351991856156;0.7979356940972995;-4.266228599903403e-07;-4.5737398312343903e-07;1.044735257995688;1.0098884521943572;10.00178635814475;0.833454567767697;0.015564711301889777;0.015561044122855661;0.7978434537640702;0.014892708828507264;0.7978202374501457;1.010009748880353
35.42638;1.0445760355519482;0.8333512489980677;0.7979359529003341;-4.2703408757064687e-07;-4.5698107198716997e-07;1.0447356136840833;1.0098868885720576;10.001781613060542;0.8334566735459411;0.01556469985911189;0.01556101980692758;0.7978438303933363;0.014892688918926934;0.7978205637930417;1.0100090357503924
35.43638;1.0445801078311376;0.8333505318688973;0.7979362641921586;-4.274467235951329e-07;-4.5662019752197616e-07;1.0447361464623748;1.009885442796304;10.001777575707205;0.8334587552887132;0.015564688291621305;0.015560995493556419;0.7978441160018832;0.014892669317130566;0.7978208891979879;1.0100083322780309
35.44638;1.0445840925956755;0.8333498436513794;0.7979366194107824;-4.278633630129581e-07;-4.5629322510859483e-07;1.0447368512547488;1.0098841146461208;10.001774164975576;0.8334608077589166;0.015564676531483447;0.0155609712343467;0.7978443064208713;0.014892650113256878;0.7978212094773444;1.0100076382512078
35.45638;1.0445879855004467;0.8333491877254665;0.7979370116848317;-4.2828620291705564e-07;-4.5600180583384913e-07;1.0447377214276172;1.0098829046285434;10.001771286222162;0.8334628274495222;0.01556466449557334;0.015560947092279094;0.7978443988418052;0.014892631365702931;0.7978215215954076;1.0100069543982975
35.46638;1.0445917819384753;0.8333485667868161;0.7979374359846427;-4.287170098768105e-07;-4.557470161291486e-07;1.044738748043686;1.0098818151677758;10.00176883321696;0.8334648114596017;0.015564652119840046;0.015560923107404567;0.7978443918059801;0.014892613086185887;0.7978218222842709;1.0100062821449187
35.47638;1.0445954780738549;0.8333479823763161;0.7979378877073054;-4.291570691731529e-07;-4.5552932534599733e-07;1.0447399196693843;1.0098808519275042;10.001766693811927;0.8334667560231585;0.01556463937505872;0.015560899281740788;0.7978442838987573;0.014892595247760496;0.7978221073173313;1.0100056236839496
35.48638;1.0445990722223768;0.8333474353842423;0.7979383615875901;-4.296069487565809e-07;-4.553488127290888e-07;1.0447412236001974;1.0098800232069824;10.001764759303338;0.8334686555083518;0.015564626263941873;0.015560875597841235;0.797844072853;0.014892577811282415;0.7978223714278758;1.0100049827718016
35.49638;1.0446025651117792;0.8333469268229453;0.7979388519786484;-4.300662704908521e-07;-4.552052520805723e-07;1.0447426473952919;1.0098793368906231;10.001762929870536;0.8334705022843976;0.015564612800927788;0.015560852037549406;0.7978437553663442;0.014892560748187591;0.7978226089009355;1.0100043643166652
35.50638;1.0446059587238294;0.8333464580099668;0.7979393538799185;-4.305338558457019e-07;-4.5509810491990197e-07;1.044744179586329;1.0098787979371018;10.001761115052103;0.8334722872617985;0.015564598984213604;0.015560828584398145;0.7978433270696914;0.014892544046207505;0.797822814572411;1.0100037731351226
35.51638;1.0446092548540296;0.833346029933589;0.7979398637229462;-4.310080923515865e-07;-4.5502646566931713e-07;1.044745809114578;1.0098784084207169;10.001759232235742;0.8334740011464047;0.015564584782784755;0.015560805234390768;0.7978427833390301;0.014892527701730884;0.7978229845167785;1.0100032139040407
35.52638;1.044612454391725;0.8333456423701744;0.797940379519783;-4.314872135146071e-07;-4.5498899548415745e-07;1.0447475250945688;1.0098781688891674;10.001757205422251;0.8334756357680672;0.01556457014103439;0.015560782003657266;0.7978421208787971;0.014892511703244512;0.7978231158976627;1.01000269189699
35.53638;1.044615557193242;0.8333452940259168;0.7979409002727434;-4.319695242434574e-07;-4.5498406674307786e-07;1.04474931813385;1.0098780796366593;10.001754962969919;0.8334771846242771;0.01556455499343635;0.01556075891104964;0.7978413387517702;0.014892496024752585;0.7978232062819267;1.0100022130043462
35.54638;1.0446185620095794;0.8333449836284627;0.7979414248600134;-4.324535281469081e-07;-4.5500993487943547e-07;1.0447511806888976;1.0098781412636915;10.001752433291989;0.8334786433352416;0.015564539281513093;0.015560735960577053;0.7978404384021999;0.014892480639551097;0.7978232530721955;1.0100017827475032
35.55638;1.0446214661973707;0.8333447101173569;0.7979419514068465;-4.329378496353149e-07;-4.5506462105425694e-07;1.0447531053635002;1.009878353817706;10.001749546539411;0.833480010652551;0.015564522965453187;0.015560713143608894;0.7978394232357912;0.014892465534704037;0.7978232533206269;1.0100014052830268
35.56638;1.0446242658335487;0.8333444712274105;0.7979424779496906;-4.334210211836885e-07;-4.5514559181884845e-07;1.0447550842141264;1.0098787150484385;10.00174624242444;0.8334812887904851;0.015564506031451352;0.015560690445139769;0.7978382980001648;0.014892450709310358;0.7978232039046167;1.0100010833905093
35.57638;1.044626956718576;0.8333442621781023;0.7979430036821299;-4.3390120107234927e-07;-4.552495124780989e-07;1.0447571099783126;1.0098792194046158;10.00174247533595;0.8334824819522945;0.015564488487921071;0.015560667849653506;0.7978370678477062;0.014892436161486508;0.7978231018303625;1.0100008191891803
35.58638;1.0446295353958261;0.8333440761346206;0.7979435291174757;-4.343761808156097e-07;-4.55372365995309e-07;1.0447591770186815;1.0098798586017752;10.001738218222837;0.8334835940840999;0.015564470342542418;0.01556064535626524;0.797835737446896;0.014892421883021801;0.7978229441227699;1.010000614899853
35.59638;1.0446319995035094;0.8333439056981681;0.7979440545059304;-4.348439671764717e-07;-4.55509928419394e-07;1.04476128154715;1.009880623092898;10.001733465710153;0.8334846279509992;0.01556445158256941;0.01556062298330585;0.7978343108926839;0.014892407873389121;0.7978227277406481;1.0100004730743126
35.60638;1.0446343479293243;0.8333437438308983;0.7979445778980472;-4.353032784751514e-07;-4.556583288303239e-07;1.0447634218105184;1.009881503012398;10.001728232274932;0.8334855859295123;0.01556443217875683;0.01556060074727126;0.7978327924266683;0.014892394159806675;0.797822450598589;1.0100003959178034
35.61638;1.0446365807746578;0.833343583958456;0.7979450949248729;-4.3575346232210395e-07;-4.558143465141924e-07;1.0447655976995545;1.0098824885579432;10.001722548671943;0.833486471094418;0.015564412096013544;0.015560578649929942;0.7978311867117376;0.0148923807961321;0.797822112591995;1.0100003844401146
35.62638;1.0446386984175644;0.8333434195673391;0.7979456001313834;-4.3619431302906717e-07;-4.559753267003115e-07;1.0447678099793047;1.0098835712390295;10.00171645819744;0.8334872874909912;0.015564391301399168;0.015560556694889363;0.7978294979400017;0.014892367839083756;0.7978217150800117;1.0100004388138688
35.63638;1.0446407000923372;0.8333432439737745;0.7979460878007885;-4.3662603351815146e-07;-4.561392101763968e-07;1.044770060192295;1.0098847449108532;10.001710007613255;0.8334880395478731;0.015564369772783696;0.01556053490230448;0.7978277288193074;0.014892355333926445;0.7978212599200473;1.0100005598002817
35.64638;1.0446425829122066;0.8333430510645023;0.7979465519588068;-4.3704903597176443e-07;-4.5630488746054766e-07;1.044772350677376;1.0098860042278752;10.001703235007943;0.8334887313670168;0.01556434749449102;0.01556051330378921;0.7978258803336755;0.014892343314495649;0.7978207491912737;1.0100007492363279
35.65638;1.044644341815365;0.8333428362680837;0.7979469867116809;-4.374635278688275e-07;-4.564723976586536e-07;1.0447746835871898;1.0098873426827955;10.001696166850031;0.8334893661857696;0.01556432443923492;0.015560491938543846;0.7978239520908864;0.014892331798785149;0.7978201854175252;1.0100010087880043
35.66638;1.0446459710289842;0.8333425968613615;0.7979473870179401;-4.378692603109462e-07;-4.5664271081178905e-07;1.044777059734196;1.009888753310781;10.001688823635094;0.8334899461931752;0.015564300553904169;0.015560470851478806;0.7978219431313266;0.01489232078944385;0.7978195723478734;1.0100013387997115
35.67638;1.0446474664770917;0.8333423318670473;0.7979477494121648;-4.382656759563129e-07;-4.568173816690702e-07;1.04477947822589;1.0098902299259314;10.001681218546016;0.8334904739017567;0.015564275759023555;0.01556045007702262;0.7978198530132902;0.014892310283827905;0.7978189156632203;1.0100017384569244
35.68638;1.0446488270801468;0.8333420415859552;0.7979480723732877;-4.386521515672868e-07;-4.5699834005408924e-07;1.0447819365751334;1.009891766603501;10.001673350917804;0.8334909543632987;0.01556424995483621;0.015560429620445557;0.7978176825344926;0.014892300281659323;0.797818222732182;1.010002206373727
35.69638;1.0446500536568233;0.8333417270027882;0.797948356073254;-4.3902803223712655e-07;-4.571874798842391e-07;1.0447844310978156;1.0098933574632363;10.001665212150943;0.8334913953440259;0.015564223021404977;0.01556040945362283;0.7978154340828277;0.014892290789557103;0.7978175015198734;1.0100027410415475
35.70638;1.0446511472439304;0.8333413892546107;0.7979486013748875;-4.393927557877759e-07;-4.57386014112978e-07;1.0447869573466622;1.0098949980269925;10.001656804006055;0.8334918053721944;0.015564194825780059;0.015560389522977516;0.797813111943273;0.014892281822199172;0.7978167589803912;1.0100033411950813
35.71638;1.0446521091815808;0.833341028496541;0.7979488087671641;-4.397462595552444e-07;-4.575943005053616e-07;1.0447895109602796;1.0098966862122538;10.001648147673242;0.8334921922570468;0.015564165253681567;0.015560369771721825;0.7978107217193353;0.01489227339834279;0.7978160001240515;1.0100040056469237
35.72638;1.044652941576636;0.8333406428182089;0.7979489784777822;-4.4008906886481347e-07;-4.5781218908174063e-07;1.044792088891031;1.0098984217818359;10.001639270092172;0.8334925629647001;0.015564134241909194;0.015560350178596007;0.7978082686888955;0.014892265533488982;0.7978152284260631;1.0100047328156134
35.73638;1.0446536468231882;0.8333402288096259;0.7979491112743236;-4.4042178735320034e-07;-4.580393098686765e-07;1.0447946893294502;1.0099002055688981;10.00163018608757;0.833492924086949;0.0155641017833692;0.015560330790612451;0.7978057571008305;0.014892258234099435;0.7978144463637529;1.010005520841007
35.74638;1.044654227547931;0.8333397831079733;0.7979492084415242;-4.4074467399275615e-07;-4.582750904780752e-07;1.0447973103174804;1.009902039189052;10.001620899107897;0.8334932823488169;0.015564067917045274;0.015560311727334733;0.7978031914034546;0.014892251502786402;0.7978136557317445;1.0100063680006066
35.75638;1.0446546875074425;0.8333393031357157;0.7979492713696879;-4.410576596566296e-07;-4.585187904989465e-07;1.0447999484854371;1.00990392423035;10.001611413403568;0.8334936444930745;0.0155640327140341;0.015560293161145695;0.7978005777796451;0.014892245349681645;0.7978128584023979;1.0100072727262384
35.76638;1.0446550326504904;0.8333387868601615;0.797949302039764;-4.41360459356133e-07;-4.587697940565333e-07;1.0448025984639684;1.0099058616691576;10.001601742388667;0.8334940168461134;0.015563996256581168;0.015560275289210312;0.7977979246151019;0.01489223979423909;0.7978120570982902;1.0100082338578515
35.77638;1.0446552712492825;0.8333382323751344;0.7979493036593669;-4.416526729433785e-07;-4.5902779178839935e-07;1.0448052527574954;1.0099078522643146;10.001591908139623;0.8334944054638722;0.015563958625234358;0.015560258304157696;0.7977952424251931;0.014892234861722657;0.7978112553040553;1.0100092514253969
35.78638;1.0446554123982088;0.8333376373924092;0.7979492800849421;-4.4193392923455735e-07;-4.592926980581407e-07;1.0448079013035267;1.0099098965656073;10.00158193313754;0.8334948159980783;0.01556391989778788;0.015560242364483529;0.7977925435375537;0.014892230587410066;0.7978104565557532;1.0100103267209333
35.79638;1.044655464034979;0.8333369981386755;0.7979492348029347;-4.4220400119626985e-07;-4.5956460366565655e-07;1.0448105310385385;1.0099119944774866;10.001571833958927;0.8334952526725394;0.015563880143300604;0.015560227579698363;0.7977898408520402;0.014892227024659302;0.7978096640373721;1.0100114614253437
35.80638;1.044655432147769;0.8333363086396415;0.7979491704862647;-4.424629290066902e-07;-4.598437429971554e-07;1.0448131267047531;1.0099141448162234;10.001561619965543;0.8334957174790618;0.01556383941233058;0.01556021402383887;0.7977871464814772;0.014892224241033728;0.7978088807176374;1.0100126570650996
35.81638;1.044655321233133;0.833335561829687;0.7979490888258001;-4.4271106215444424e-07;-4.6013051948369854e-07;1.0448156725672226;1.0099163452069948;10.001551289308416;0.8334962102351533;0.015563797731987752;0.015560201755739977;0.7977844711786526;0.014892222296936387;0.797808109411391;1.0100139151050869
35.82638;1.0446551354163283;0.8333347512397804;0.7979489908688631;-4.4294875600962136e-07;-4.604255963370236e-07;1.044818153870969;1.0099185929640881;10.001540823278694;0.8334967291055898;0.01556375510628811;0.015560190826190997;0.7977818234825849;0.014892221225192011;0.7978073525841075;1.0100152363977637
35.83638;1.0446548797370616;0.8333338717642561;0.7979488779762367;-4.431757684805341e-07;-4.60729892204357e-07;1.044820557317946;1.0099208857382298;10.001530185734591;0.8334972708957858;0.015563711533525778;0.015560181283759206;0.7977792087368826;0.014892221032008776;0.7978066124420791;1.010016619905549
35.84638;1.0446545602044872;0.833332920297597;0.7979487521509879;-4.4339094082643106e-07;-4.6104462439033994e-07;1.0448228703681768;1.0099232216018412;10.00151933129592;0.833497831054572;0.015563667044020593;0.015560173182787743;0.7977766294836216;0.014892221717714791;0.7978058913168349;1.010018062679083
35.85638;1.0446541818099015;0.8333318966033247;0.7979486151825982;-4.435925595812546e-07;-4.6137131179136674e-07;1.0448250806365127;1.009925599494694;10.001508219990956;0.8334984039863655;0.015563621722599123;0.01556016658512044;0.7977740865475635;0.014892223290854153;0.797805191979073;1.0100195605817655
35.86638;1.04465374660726;0.8333308032209512;0.7979484679990121;-4.437788738809833e-07;-4.6171150160477895e-07;1.044827176715483;1.0099280189538213;10.001496827455568;0.8334989837218395;0.01556357569008034;0.015560161560165434;0.7977715794122695;0.01489222575198424;0.7978045174734514;1.0100211075831194
35.87638;1.0446532539282365;0.8333296446000202;0.7979483113713302;-4.4394826203903556e-07;-4.6206646782486165e-07;1.0448291496036253;1.0099304790140713;10.00148514316316;0.8334995647074834;0.015563529064270007;0.015560158186627024;0.7977691065956402;0.01489222906702207;0.7978038703323872;1.0100226954103722
35.88638;1.0446527021755063;0.8333284268813433;0.7979481465926195;-4.440993019287945e-07;-4.624371552025512e-07;1.0448309931135362;1.009932977554685;10.001473158089286;0.8335001425315272;0.015563481931498674;0.015560156547795771;0.7977666665140738;0.014892233163474605;0.797803251888284;1.0100243152809947
35.89638;1.0446520908541026;0.8333271576517906;0.7979479748012723;-4.442309714685144e-07;-4.6282420495509854e-07;1.0448327029396558;1.009935510598159;10.001460852290174;0.8335007137527671;0.015563434347960746;0.015560156721982334;0.7977642577257824;0.014892237946629808;0.797802661989671;1.010025959090291
35.90638;1.0446514216386784;0.8333258448951183;0.7979477962438096;-4.443427553563511e-07;-4.632278705145557e-07;1.0448342758185027;1.0099380714921347;10.001448196530983;0.833501274873664;0.015563386362272624;0.015560158771567757;0.7977618785652189;0.014892243312772722;0.7978020993478075;1.0100276186432329
35.91638;1.0446506983053032;0.8333244963082033;0.7979476104951471;-4.4443454777601e-07;-4.636479574593758e-07;1.0448357099445214;1.0099406516305822;10.001435160375914;0.8335018222394404;0.015563338027194454;0.015560162725902089;0.7977595270777348;0.014892249151377027;0.797801562515626;1.0100292847340995
35.92638;1.0446499261315676;0.8333231193887889;0.7979474168918771;-4.4450649820722974e-07;-4.640839690164524e-07;1.0448370055344434;1.0099432427228086;10.00142171115131;0.8335023530705895;0.015563289395687453;0.015560168574738943;0.7977572013146059;0.01489225535080538;0.7978010503412377;1.0100309471564886
35.93638;1.0446491107823803;0.8333217216552294;0.7979472145904865;-4.445587411198907e-07;-4.645354323970983e-07;1.0448381645654792;1.0099458383607338;10.00140781152169;0.8335028660763762;0.015563240521298405;0.015560176282551167;0.7977549000988082;0.0148922618163502;0.7978005618701176;1.01003259519963
35.94638;1.044648256716848;0.8333203104421653;0.7979470027936015;-4.445910938974015e-07;-4.6500212711250856e-07;1.0448391906595706;1.0099484341191598;10.001393423210235;0.8335033615712103;0.01556319146112331;0.015560185800345561;0.7977526239407398;0.014892268482662657;0.7978000962215328;1.010034218174005
35.95638;1.0446473657587858;0.8333188920242154;0.7979467818198639;-4.44603064686779e-07;-4.6548410626558186e-07;1.0448400897088796;1.0099510272271728;10.001378511809099;0.8335038414952045;0.01556314226496484;0.015560197067495755;0.7977503748476475;0.014892275305646085;0.7977996521260973;1.0100358059890124
35.96638;1.0446464373919673;0.8333174708483146;0.7979465538019048;-4.445940516908476e-07;-4.659817405329249e-07;1.0448408699917;1.0099536160076998;10.001363051648397;0.833504308589001;0.015563092962819563;0.015560210017372867;0.7977481551093669;0.01489228224831347;0.7977992277589337;1.0100373493729433
35.97638;1.0446454711367537;0.8333160499154406;0.7979463215602757;-4.445634828656573e-07;-4.664957239956699e-07;1.0448415406064395;1.0099561990834922;10.001347028297412;0.8335047649249652;0.015563043578785747;0.01556022459289478;0.7977459664393387;0.014892289279149545;0.797798821414473;1.010038839090304
35.98638;1.0446444679818676;0.8333146320582574;0.7979460870936497;-4.44510981575301e-07;-4.670268937674104e-07;1.0448421096703087;1.0099587748630035;10.001330434894086;0.8335052113677316;0.015562994156079339;0.015560240759102662;0.7977438100311692;0.014892296377177787;0.7977984320696436;1.0100402650567688
35.99638;1.0446434291478086;0.8333132208360277;0.7979458511724173;-4.444365088143752e-07;-4.6757603869583236e-07;1.0448425844245426;1.0099613411429667;10.001313268086395;0.8335056480356006;0.015562944756965765;0.015560258491522788;0.7977416872610278;0.014892303527552034;0.7977980595968309;1.010041616741588
36.00638;1.044642354901481;0.8333118205368403;0.7979456134547517;-4.44340289121997e-07;-4.681439018514434e-07;1.0448429729547497;1.0099638945432514;10.001295529731149;0.8335060745079318;0.015562895440032544;0.015560277758756383;0.7977396004094693;0.014892310710529523;0.7977977054366767;1.0100428839117646
36.01638;1.044641245172338;0.8333104360802124;0.7979453731468407;-4.4422256514998394e-07;-4.6873131936186837e-07;1.0448432854831329;1.0099664304944325;10.001277229358898;0.8335064898549506;0.015562846244493974;0.015560298532340493;0.7977375525161864;0.01489231790071891;0.7977973730362445;1.010044056037748
36.02638;1.044640100642761;0.8333090729921238;0.7979451302009015;-4.440833762469976e-07;-4.693389940855063e-07;1.0448435335869912;1.0099689443150714;10.001258384106071;0.8335068929996848;0.01556279720078437;0.015560320807341557;0.7977355461442831;0.01489232507636814;0.7977970667071419;1.0100451213410242
36.03638;1.0446389232205042;0.8333077368364759;0.7979448858293892;-4.43922458709459e-07;-4.6996684611055894e-07;1.0448437279959624;1.0099714328446672;10.001239020373411;0.8335072824487745;0.01556274834958913;0.015560344604181065;0.7977335822467503;0.014892332227742179;0.797796789713778;1.010046067258418
36.04638;1.0446377159130482;0.8333064327558689;0.7979446418820932;-4.437391759515117e-07;-4.7061371534305023e-07;1.04484387696535;1.0099738956304778;10.001219175421287;0.8335076552778342;0.015562699741804178;0.015560369953293888;0.7977316604105067;0.014892339360944772;0.7977965435297725;1.0100468819420163
36.05638;1.0446364827919887;0.8333051660006113;0.7979443999870963;-4.4353249794904394e-07;-4.7127761273446183e-07;1.0448439856955118;1.009976334378984;10.001198894226986;0.8335080072100178;0.015562651429986056;0.015560396873878685;0.7977297803467526;0.014892346498444845;0.7977963286253273;1.0100475552716242
36.06638;1.0446352288034355;0.8333039424761773;0.7979441612388503;-4.433012285511743e-07;-4.7195608619224137e-07;1.0448440559027858;1.00997875089302;10.001178223427216;0.8335083338219744;0.015562603472903062;0.015560425353162812;0.7977279433392988;0.014892353680895924;0.7977961454932572;1.0100480789311488
36.07638;1.0446339580587676;0.8333027684433314;0.7979439261777083;-4.4304414252035385e-07;-4.726465956851007e-07;1.0448440853986969;1.009981145641467;10.001157208019302;0.8335086312280129;0.015562555941833159;0.015560455336639833;0.7977261519846973;0.014892360960039703;0.7977959951812993;1.0100484466257635
36.08638;1.044632671729857;0.8333016501986066;0.7979436949813041;-4.4275962158956646e-07;-4.73346911117379e-07;1.0448440682379636;1.0099835172191673;10.001135890870495;0.8335088962306475;0.015562508905864358;0.015560486736631164;0.7977244084585488;0.014892368374034345;0.7977958795204518;1.0100486547493972
36.09638;1.0446313684687227;0.8333005939025092;0.79794346809525;-4.424455052158487e-07;-4.740554593141109e-07;1.0448439957635438;1.0099858619129307;10.001114311180771;0.8335091266011165;0.015562462409999395;0.015560519454421757;0.7977227138702423;0.01489237592882427;0.7977958006033706;1.0100487026143667
36.10638;1.0446300463959428;0.833299604867312;0.7979432464169808;-4.420998044113551e-07;-4.747716168209322e-07;1.0448438586609545;1.009988174431588;10.001092508715361;0.8335093212654042;0.015562416480317835;0.0155605533997629;0.7977210694178569;0.014892383598954805;0.7977957599579585;1.0100485918722197
36.11638;1.0446287036321051;0.8332986868338258;0.7979430306491511;-4.417215071796963e-07;-4.754957205773683e-07;1.0448436489585151;1.0099904497405188;10.001070532868312;0.8335094799361192;0.015562371147191872;0.015560588488506878;0.7977194776014109;0.014892391329575696;0.7977957591538067;1.0100483252844852
36.12638;1.044627338568053;0.8332978419026111;0.7979428210388232;-4.413105255263229e-07;-4.7622858315467956e-07;1.044843360720691;1.0099926841474938;10.001048437911466;0.8335096026758814;0.015562326448529794;0.015560624634245051;0.7977179427378474;0.014892399037668367;0.7977958010568802;1.010047905659909
36.13638;1.0446259514946312;0.8332970711417416;0.7979426179350021;-4.4086698280489434e-07;-4.769710185351652e-07;1.0448429898925717;1.0099948750124088;10.001026266007509;0.8335096902040617;0.015562282411228031;0.015560661760497361;0.7977164709908509;0.01489240662903821;0.7977958895795552;1.0100473356837714
36.14638;1.0446245452613026;0.8332963757546692;0.7979424223207463;-4.4039074120350335e-07;-4.777237559941911e-07;1.0448425338990615;1.0099970196952113;10.00100404155322;0.8335097444938214;0.015562239038805832;0.01556069980786313;0.7977150699997471;0.01489241402441811;0.7977960286085098;1.0100466187817125
36.15638;1.0446231238624426;0.8332957578687884;0.7979422356944036;-4.3988160409527844e-07;-4.784874645108274e-07;1.0448419914784637;1.0099991144528653;10.000981783339915;0.8335097693984435;0.0155621963210131;0.015560738714829351;0.7977137479803021;0.014892421174944182;0.7977962218869095;1.010045760348932
36.16638;1.044621690772249;0.8332952201402178;0.797942059680367;-4.39339829856559e-07;-4.792628242687765e-07;1.0448413630351097;1.010001153748312;10.000959518837009;0.8335097712533707;0.015562154252415005;0.015560778404719294;0.7977125121984118;0.014892428064663487;0.7977964736834856;1.0100447673629178
36.17638;1.044620248534003;0.8332947644496637;0.7979418961751886;-4.3876636431383994e-07;-4.800504746441314e-07;1.0448406506822816;1.0100031301419008;10.000937286913292;0.8335097584765794;0.015562112837666944;0.015560818794884083;0.7977113678275729;0.014892434708898785;0.7977967890423618;1.0100436466681575
36.18638;1.0446187999100867;0.8332943906443621;0.7979417475969516;-4.381624932688113e-07;-4.808505337421876e-07;1.0448398579860996;1.010005035025347;10.00091513293463;0.8335097401872483;0.015562072089063187;0.015560859801471568;0.7977103180939762;0.01489244115143701;0.7977971731735841;1.0100424047148802
36.19638;1.044617348714183;0.8332940966236436;0.7979416167181563;-4.3752915371947505e-07;-4.816621731696368e-07;1.0448389894210406;1.0100068593089493;10.000893109430113;0.8335097252336913;0.015562032025931684;0.015560901334328076;0.7977093651409164;0.014892447453449273;0.797797630449688;1.0100410489933376
36.20638;1.0446158983880924;0.8332938799367976;0.7979415066612869;-4.368665619065907e-07;-4.824837998859093e-07;1.0448380487069808;1.0100085930782863;10.000871280251017;0.833509722813592;0.015561992664552781;0.015560943304540208;0.7977085112111754;0.014892453668203609;0.7977981637317331;1.0100395887046465
36.21638;1.04461445013978;0.8332937393734322;0.7979414206564989;-4.361744935575209e-07;-4.833135407143453e-07;1.0448370371794324;1.0100102264344322;10.000849720515271;0.8335097437789389;0.015561954004857723;0.015560985641228898;0.7977077600430433;0.014892459821105089;0.7977987746302531;1.0100380334609578
36.22638;1.044613002928876;0.833293674912009;0.7979413609466561;-4.3545277062320554e-07;-4.841495386931519e-07;1.0448359538405678;1.0100117522674956;10.00082851904079;0.8335098003889743;0.015561916026793054;0.015561028299932816;0.7977071174616598;0.014892465924129307;0.7977994646316415;1.0100363918475594
36.23638;1.044611554451447;0.8332936864695425;0.7979413279175854;-4.347014558968571e-07;-4.849901030317498e-07;1.0448347967440115;1.0100131674297774;10.000807780663322;0.8335099043811717;0.015561878683129105;0.015561071262838694;0.7977065901255473;0.01489247200230832;0.7978002358138367;1.0100346711658845
36.24638;1.0446101015835478;0.833293773030731;0.7979413202408421;-4.3392079673343083e-07;-4.858337711736247e-07;1.0448335641449205;1.0100144716679675;10.00078761827608;0.8335100650464428;0.015561841890155921;0.015561114530280092;0.7977061832482805;0.014892478093204648;0.7978010898817239;1.010032877315637
36.25638;1.0446086400045163;0.8332939318745204;0.7979413352724976;-4.331111565427881e-07;-4.866789957184732e-07;1.0448322544289086;1.0100156668297617;10.000768140674205;0.8335102882972867;0.015561805541427085;0.015561158103460336;0.7977058995460172;0.01489248424223972;0.7978020264400477;1.0100310149326661
36.26638;1.0446071637354732;0.8332941574936589;0.7979413692578423;-4.322729617873187e-07;-4.87523670716508e-07;1.0448308661096188;1.0100167564032727;10.000749442559625;0.8335105767940255;0.015561769537360121;0.015561201973781674;0.797705739740999;0.014892490514585357;0.7978030426807633;1.0100290883630547
36.27638;1.0446056653246463;0.8332944413534078;0.7979414178541816;-4.314065440893721e-07;-4.88365205022391e-07;1.0448293986509711;1.010017744390705;10.000731594730484;0.8335109311873414;0.01556173380302528;0.01556124612594593;0.7977057034099078;0.01489249699317539;0.7978041345621874;1.0100271023713714
36.28638;1.044604136526698;0.8332947727018496;0.7979414766821565;-4.305120525031285e-07;-4.892012346302658e-07;1.0448278519123957;1.0100186342186313;10.000714635235665;0.8335113516944598;0.015561698288987104;0.015561290544707644;0.7977057899890634;0.014892503756560769;0.7978052976574116;1.0100250620279614
36.29638;1.044602569214836;0.8332951394973696;0.7979415413756866;-4.295895936384817e-07;-4.900301734975204e-07;1.0448262237933807;1.0100194283529977;10.000698568181837;0.8335118386445552;0.01556166296079086;0.015561335216316459;0.7977059991177499;0.01489251086235661;0.7978065273510532;1.0100229727260577
36.30638;1.0446009563016432;0.8332955293617207;0.7979416077252561;-4.2863920042583815e-07;-4.908509172610099e-07;1.0448245094467246;1.010020127834446;10.000683373784923;0.8335123922420281;0.015561627788604294;0.015561380118825987;0.7977063293552913;0.014892518349723346;0.7978078195659769;1.010020840776607
36.31638;1.0445992918371418;0.8332959310076025;0.797941671872734;-4.2766053795100047e-07;-4.916622260309102e-07;1.0448227035369264;1.010020731815014;10.00066902255959;0.8335130120775301;0.015561592748171019;0.015561425204412735;0.7977067766980791;0.014892526257649828;0.7978091720396009;1.0100186738127768
36.32638;1.0445975700112298;0.8332963357795651;0.7979417301660275;-4.266528896177449e-07;-4.924625861637781e-07;1.044820803148264;1.0100212383447595;10.000655487639094;0.8335136960954902;0.01556155782194474;0.01556147039616031;0.7977073349921215;0.014892534633409255;0.7978105852734104;1.010016480675733
36.33638;1.0445957841149198;0.8332967381268392;0.7979417794285719;-4.256154811970609e-07;-4.932503604653874e-07;1.0448188088921821;1.0100216456615563;10.000642751539958;0.8335144399165892;0.015561522991771288;0.015561515609841134;0.7977079983056645;0.014892543520577494;0.7978120627372314;1.0100142708185045
36.34638;1.044593926305222;0.8332971343394828;0.7979418175044681;-4.245477795901088e-07;-4.940239746885687e-07;1.0448167238815411;1.0100219524864595;10.000630802542652;0.8335152373982436;0.01556148824116718;0.015561560776597571;0.7977087625258645;0.014892552956083037;0.7978136100816757;1.0100120531308905
36.35638;1.0445919878622965;0.8332975208575222;0.7979418428474264;-4.2344973478684023e-07;-4.947822351846967e-07;1.0448145516912808;1.0100221578180142;10.000619626591435;0.833516081562249;0.015561453572859006;0.015561605847663714;0.7977096239944067;0.014892562977671707;0.797815233499145;1.010009835223243
36.36638;1.0445899593624093;0.8332978941080661;0.7979418535982806;-4.2232185807042063e-07;-4.955244536579939e-07;1.0448122947725935;1.0100222608315281;10.000609203629468;0.8335169654688958;0.01556141901907862;0.015561650785678581;0.7977105775259665;0.014892573621424246;0.797816938609652;1.010007624012409
36.37638;1.0445878309433547;0.8332982515529785;0.7979418476516462;-4.2116496721215477e-07;-4.962500982249074e-07;1.04480995463538;1.0100222606879028;10.00059950788319;0.8335178833852888;0.015561384634095956;0.015561695548408777;0.7977116161563637;0.014892584921448262;0.7978187310226729;1.010005426486854
36.38638;1.044585592800556;0.8332985919194315;0.7979418234724389;-4.1997983980281346e-07;-4.969583438857894e-07;1.044807533074604;1.0100221562056315;10.000590509550841;0.8335188315229771;0.01556135047927796;0.015561740075280288;0.7977127312167317;0.0148925969159513;0.7978206171792979;1.0100032499429843
36.39638;1.044583235593283;0.8332989142152861;0.7979417802118318;-4.187670856332128e-07;-4.976479486569551e-07;1.0448050322740692;1.0100219453278028;10.000582178824052;0.8335198076962509;0.015561316609823713;0.015561784289174147;0.7977139122302092;0.014892609643125387;0.7978226036524421;1.0100011025773097
36.40638;1.044580750627696;0.8332992172021415;0.7979417171325133;-4.175273689577107e-07;-4.983174707039375e-07;1.0448024538144123;1.010021624980657;10.000574491980549;0.8335208106501606;0.015561283064134922;0.015561828107079885;0.7977151477461204;0.01489262312124409;0.7978246955041406;1.009998994394078
36.41638;1.0445781297986811;0.8332995001868668;0.7979416334069998;-4.162617582696228e-07;-4.98965623188796e-07;1.0447997982553026;1.0100211919745832;10.000567434792796;0.8335218397097435;0.015561249852916965;0.015561871443457267;0.7977164269784284;0.014892637330635132;0.7978268951899151;1.0099969371203181
36.42638;1.0445753663120623;0.8332997641186444;0.797941528516617;-4.1497167587091176e-07;-4.995915182556858e-07;1.044797066247237;1.0100206440745518;10.000561003558111;0.8335228943838143;0.015561216951017871;0.015561914211376194;0.7977177413898366;0.014892652216559383;0.7978292026043879;1.0099949427688082
36.43638;1.044572456332537;0.8333000114886979;0.7979414027753188;-4.136584453673193e-07;-5.00194771403025e-07;1.0447942597064865;1.0100199801436434;10.000555202449533;0.8335239736369074;0.015561184297192755;0.015561956336538353;0.797719085235418;0.01489266770106415;0.7978316162218014;1.0099930224578493
36.44638;1.0445693990874303;0.8333002448513794;0.7979412571357183;-4.1232309583964463e-07;-5.007755443136501e-07;1.0447913809039822;1.0100191996826002;10.000550033814736;0.8335250752653437;0.015561151801022724;0.015561997765607793;0.7977204549962374;0.01489268369974157;0.7978341346680901;1.009991186873862
36.45638;1.0445661951957175;0.8333004656955125;0.7979410923486994;-4.1096664906189095e-07;-5.013342442043755e-07;1.0447884311494215;1.0100183025741565;10.000545497027975;0.8335261957970738;0.015561119357002553;0.015562038453966665;0.7977218487919912;0.014892700150339907;0.7978367572363666;1.0099894469854784
36.46638;1.0445628459536007;0.8333006747883872;0.7979409087473108;-4.0959040634312166e-07;-5.018708363632073e-07;1.04478541117083;1.0100172889410466;10.000541598518096;0.8335273309306193;0.015561086860564418;0.015562078361519707;0.7977232659558237;0.014892717028320875;0.797839482727665;1.0099878133322358
36.47638;1.0445593538862021;0.8333008729547705;0.797940706527689;-4.081960319971602e-07;-5.02384323354284e-07;1.0447823220438541;1.0100161591226078;10.000538348934894;0.8335284761143757;0.015561054214161527;0.01556211746172643;0.7977247063561231;0.014892734336325958;0.7978423080664141;1.0099862949845886
36.48638;1.0445557230411258;0.8333010612154061;0.797940485696868;-4.067856504100019e-07;-5.028726241180473e-07;1.0447791660169556;1.0100149139082657;10.000535748570371;0.8335296265771015;0.01556102132406052;0.01556215574382909;0.7977261697309133;0.01489275208899892;0.797845228128973;1.0099848991666707
36.49638;1.044551959628489;0.8333012402860268;0.7979402465100695;-4.053619584533859e-07;-5.0333283834709e-07;1.0447759473536335;1.010013554424291;10.000533782696651;0.8335307769921582;0.015560988099064439;0.015562193215591063;0.7977276552976673;0.014892770297248682;0.79784823631474;1.009983630553414
36.50638;1.0445480731881414;0.8333014098995667;0.797939990806822;-4.039280550277973e-07;-5.037618901259576e-07;1.0447726726079534;1.0100120819704044;10.000532427761707;0.8335319215278566;0.015560954456220043;0.015562229910410012;0.7977291613176976;0.014892788946871275;0.7978513249065072;1.0099824910230588
36.51638;1.0445440761358509;0.833301568941667;0.7979397225235678;-4.0248686242847834e-07;-5.041569364008469e-07;1.0447693504713873;1.010010498459093;10.000531653646554;0.8335330543837894;0.015560920332061023;0.015562265886484298;0.7977306846549985;0.014892807989780236;0.7978544853460944;1.0099814813496855
36.52638;1.044539981896002;0.8333017165932454;0.7979394465659343;-4.01040606853984e-07;-5.045150045931696e-07;1.0447659913258298;1.0100088071442417;10.00053141695919;0.833534170561693;0.015560885697594415;0.01556230121179375;0.7977322212834531;0.01489282736232871;0.7978577083975528;1.0099806024234983
36.53638;1.0445358039883355;0.8333018528904942;0.7979391677849045;-3.995908744982718e-07;-5.048324503096237e-07;1.044762605993798;1.0100070132830186;10.000531658185098;0.8335352663541348;0.015560850572112166;0.015562335939901948;0.7977337673820654;0.014892847019465614;0.7978609841251735;1.009979854341042
36.54638;1.0445315563340116;0.8333019782455913;0.7979388911378281;-3.9813907229090924e-07;-5.051050807118519e-07;1.044759204085378;1.0100051241656958;10.000532309320334;0.8335363391809784;0.015560815024580892;0.015562370095374076;0.7977353192062208;0.014892866954539926;0.7978643023921795;1.0099792363165845
36.55638;1.0445272534814838;0.8333020934682002;0.7979386221822045;-3.966867039775668e-07;-5.053287529326434e-07;1.044755792784036;1.0100031483968572;10.000533301727138;0.8335373870882996;0.015560779152936122;0.01556240368233104;0.7977368720199152;0.014892887187910922;0.7978676535925279;1.0099787478198976
36.56638;1.044522910094295;0.8333022004274705;0.7979383673587532;-3.9523531507026666e-07;-5.05499824302861e-07;1.0447523766317481;1.0100010949105371;10.000534566589591;0.8335384080457591;0.015560743052585346;0.015562436710606243;0.7977384201806912;0.014892907744729999;0.7978710288088305;1.0099783884449243
36.57638;1.0445185407385371;0.8333023016508618;0.797938134080815;-3.9378641293540584e-07;-5.056154206499631e-07;1.0447489588441696;1.0099989718079037;10.000536029302966;0.8335393993420589;0.015560706802543352;0.015562469214312933;0.797739958550278;0.014892928642552995;0.7978744198668288;1.0099781574752829
36.58638;1.0445141606913981;0.8333023987447594;0.797937930425891;-3.9234134258324923e-07;-5.0567357887589e-07;1.0447455430862969;1.0099967862439796;10.000537609379275;0.8335403578150113;0.015560670465258405;0.015562501242712511;0.7977414834199249;0.014892949885248637;0.7978778196132467;1.0099780545996127
36.59638;1.0445097860095978;0.833302491873887;0.7979377644461927;-3.909011246668152e-07;-5.056730273691518e-07;1.0447421337121123;1.0099945460530335;10.000539231519413;0.8335412804921281;0.015560634076585029;0.015562532843592712;0.7977429922962808;0.014892971457153908;0.7978812216820875;1.0099780808962486
36.60638;1.0445054322706728;0.8333025812054602;0.7979376435400776;-3.8946665860019374e-07;-5.056127839694889e-07;1.0447387345150074;1.0099922601570992;10.000540837316047;0.8335421649752159;0.01556059764221563;0.015562564049758804;0.7977444832425552;0.014892993323731125;0.7978846196307567;1.0099782387213205
36.61638;1.0445011139896714;0.8333026687581151;0.7979375741318666;-3.8803917630544924e-07;-5.05492113092568e-07;1.0447353473897452;1.009989936188275;10.000542387960408;0.8335430098123741;0.015560561152817749;0.015562594854393505;0.7977459540055647;0.014893015446291834;0.7978880063792958;1.0099785302111834
36.62638;1.0444968446396568;0.8333027593067763;0.797937561232229;-3.866203069836583e-07;-5.053106869517857e-07;1.044731971710459;1.0099875783871446;10.000543852558094;0.8335438144130058;0.015560524598539379;0.015562625203096696;0.7977474015249725;0.014893037801602563;0.7978913741858117;1.0099789563093309
36.63638;1.0444926359377655;0.8333028598174957;0.7979376077581374;-3.852117575760835e-07;-5.050685846410492e-07;1.0447286042804784;1.0099851881096373;10.00054519434189;0.8335445782150664;0.015560487975713262;0.015562655023581937;0.7977488225272716;0.014893060390723389;0.797894715059307;1.0099795173469674
36.64638;1.0444884973000141;0.8333029778780974;0.7979377144581817;-3.8381522737329277e-07;-5.047663756371699e-07;1.044725239617509;1.009982766167212;10.000546375270007;0.8335453000818325;0.015560451282502037;0.015562684256486386;0.7977502143232107;0.01489308323201371;0.7978980214874879;1.0099802137767955
36.65638;1.0444844357409555;0.8333031203164931;0.7979378809385824;-3.824327272946556e-07;-5.04405210799476e-07;1.0447218709409614;1.0099803148396285;10.000547370059799;0.8335459780343761;0.015560414510593406;0.015562712867855724;0.7977515750455615;0.014893106346917222;0.7979012863939818;1.009981046254804
36.66638;1.04448045557296;0.8333032922853493;0.7979381070326919;-3.8106692865858944e-07;-5.039865991009345e-07;1.044718491243183;1.0099778377977857;10.000548169153564;0.8335466089612327;0.015560377650683722;0.01556274084966349;0.7977529035803598;0.01489312975283141;0.7979045026852345;1.009982015219178
36.67638;1.0444765588372122;0.833303497009523;0.7979383932453681;-3.797211461806104e-07;-5.035122268700068e-07;1.0447150935246141;1.009975338945785;10.000548768580478;0.83354718913842;0.01556034070115986;0.01556276819716132;0.797754199339226;0.014893153464213693;0.7979076639064884;1.0099831199162832
36.68638;1.0444727462791765;0.8333037362347896;0.7979387400154222;-3.783990026090187e-07;-5.02984112723024e-07;1.0447116710046667;1.0099728220908106;10.00054915869809;0.8335477154104117;0.015560303667575107;0.015562794867974242;0.7977554621081357;0.014893177497678444;0.797910765483873;1.0099843575636573
36.69638;1.0444690174242977;0.8333040107545908;0.7979391465394532;-3.771042113213214e-07;-5.02404705903057e-07;1.0447082177671956;1.0099702911680288;10.000549324456156;0.8335481855776862;0.015560266558112736;0.015562820761729023;0.7977566918724591;0.014893201882504736;0.7979138051021067;1.0099857235866234
36.70638;1.0444653703405902;0.8333043208625407;0.7979396096302166;-3.758403797946188e-07;-5.017768170708815e-07;1.044704728843323;1.009967750738426;10.000549254329513;0.8335485980676093;0.015560229378250991;0.015562845739716448;0.7977578883866271;0.01489322666661636;0.7979167820126385;1.0099872121653546
36.71638;1.0444618025310812;0.8333046663528617;0.7979401233514711;-3.746105757870421e-07;-5.011037502415784e-07;1.0447011993942283;1.0099652063683207;10.000548942707594;0.8335489515924437;0.01556019212932619;0.015562869661071071;0.7977590513983986;0.014893251904389919;0.7979196960436982;1.0099888164095279
36.72638;1.0444583125664668;0.8333050460755508;0.797940679944264;-3.7341720521188534e-07;-5.003893893184904e-07;1.044697623935037;1.0099626633328203;10.00054837842497;0.833549244448372;0.015560154808982908;0.01556289240531874;0.7977601819432087;0.014893277632417495;0.7979225470163008;1.0099905287708466
36.73638;1.0444549010212791;0.8333054581959566;0.7979412706991719;-3.722624674659904e-07;-4.996377113713821e-07;1.044693996056137;1.0099601246156302;10.000547527737359;0.8335494735822966;0.01556011741111508;0.015562913876547534;0.7977612828516131;0.014893303850428447;0.7979253346361058;1.0099923412170513
36.74638;1.0444515703557757;0.8333059013668102;0.7979418856601167;-3.711486343412994e-07;-4.988520533311434e-07;1.0446903082777785;1.0099575902328362;10.000546327331111;0.8335496342550468;0.015560079935399224;0.015562934002302896;0.7977623573702407;0.01489333052008385;0.7979280581427994;1.0099942449239636
36.75638;1.0444483241029014;0.8333063753798967;0.7979425132123443;-3.700777201487467e-07;-4.980348700612801e-07;1.044686552797168;1.009955057751337;10.00054469270927;0.8335497209470084;0.01556004239717642;0.015562952732916687;0.7977634078869774;0.014893357576140685;0.7979307158609376;1.0099962311282857
36.76638;1.0444451656633889;0.8333068806760353;0.7979431408057028;-3.6905110837496723e-07;-4.971879610550107e-07;1.044682723930086;1.009952523687007;10.00054253416489;0.8335497292308901;0.015560004814121616;0.015562970035669659;0.7977644361088622;0.014893384934766574;0.7979333057706264;1.0099982928555586
36.77638;1.0444420974147026;0.8333074180120718;0.7979437568558997;-3.6806966484552225e-07;-4.963125730767352e-07;1.044678820351212;1.0099499849518025;10.000539769635822;0.8335496569483775;0.015559967178932883;0.015562985881702665;0.797765443206641;0.014893412503670463;0.7979358263692424;1.0100004251921393
36.78638;1.0444391210310853;0.8333079885178963;0.7979443525284275;-3.6713407438061985e-07;-4.954093491469732e-07;1.0446748451751993;1.0099474393340329;10.000536330339813;0.8335495039557005;0.015559929456171873;0.015563000235376974;0.7977664293447011;0.014893440200312589;0.7979382768054819;1.0100026243355276
36.79638;1.04443623849765;0.8333085936409279;0.7979449216889525;-3.6624492393668084e-07;-4.944784558440646e-07;1.0446708046327733;1.0099448858411764;10.000532169873098;0.8335492717116055;0.015559891618457923;0.01556301305608009;0.7977673934169273;0.014893467962240892;0.7979406574795045;1.010004887374531
36.80638;1.0444334515679812;0.8333092356786973;0.7979454595395259;-3.654026104555314e-07;-4.935199286790297e-07;1.0446667062176258;1.0099423252059665;10.000527274930889;0.8335489633992469;0.015559853682262577;0.015563024309374337;0.7977683329485392;0.014893495736137954;0.7979429714358058;1.0100072129739255
36.81638;1.0444307597848645;0.8333099181819169;0.7979459615108314;-3.6460732875062517e-07;-4.925341717512635e-07;1.0446625570010701;1.0099397594964985;10.000521659521743;0.8335485840245381;0.015559815703122662;0.01556303397630342;0.7977692445902081;0.014893523458107854;0.7979452245830212;1.0100096014512645
36.82638;1.044428159783007;0.8333106448464673;0.7979464224822482;-3.638589062838315e-07;-4.915223349098708e-07;1.0446583633067752;1.0099371910977426;10.000515352218278;0.8335481400857797;0.015559777747338582;0.015563042056651967;0.797770125079407;0.014893551046175837;0.7979474239237904;1.0100120537577069
36.83638;1.044425646192828;0.8333114179320821;0.7979468366440979;-3.6315634308162714e-07;-4.904861170937367e-07;1.0446541308955875;1.0099346221092762;10.000508392560462;0.8335476386177934;0.015559739870843933;0.01556304856289409;0.797770971610035;0.014893578405644306;0.7979495755961585;1.0100145707263208
36.84638;1.0444232130795184;0.8333122381014977;0.7979471984400929;-3.6249766018999024e-07;-4.894270280777406e-07;1.0446498643635806;1.0099320542973842;10.00050082833909;0.8335470859918597;0.015559702112124032;0.015563053496207666;0.7977717822721161;0.014893605438190552;0.7979516842899355;1.0100171530209159
36.85638;1.0444208556917616;0.833313105834736;0.7979475036333185;-3.6188045021344854e-07;-4.88345942154198e-07;1.0446455669419228;1.0099294893532536;10.00049270732144;0.8335464876265193;0.01555966449919511;0.015563056831011012;0.7977725566643097;0.014893632059761979;0.7979537533570306;1.0100198011371253
36.86638;1.0444185718771335;0.8333140228043016;0.7979477497712363;-3.6130255480481395e-07;-4.872435857853075e-07;1.0446412417533186;1.0099269292102055;10.000484066126832;0.8335458486410093;0.015559627060678555;0.015563058547279785;0.7977732951893065;0.014893658229920129;0.7979557849739846;1.010022515120407
36.87638;1.0444163624315912;0.8333149916189216;0.797947936049503;-3.607623145573646e-07;-4.861212711313858e-07;1.0446368928607705;1.0099243763111472;10.000474925034787;0.8335451741203075;0.015559589824617696;0.015563058673514086;0.7977739971661151;0.014893683971518112;0.797957780793446;1.0100252941021788
36.88638;1.044414230144946;0.8333160138246397;0.797948062642422;-3.602585380015154e-07;-4.849809548124568e-07;1.0446325247990433;1.0099218339347622;10.000465297018655;0.8335444687005036;0.015559552811759808;0.015563057280526295;0.7977746596847882;0.014893709361572055;0.7979597425934315;1.0100281364771713
36.89638;1.0444121783551028;0.8333170878167526;0.7979481299622848;-3.5979050746290034e-07;-4.838248232031456e-07;1.0446281425735422;1.0099193062298626;10.000455200763838;0.8335437362102718;0.015559516041174618;0.015563054445721956;0.7977752783891665;0.014893734503885533;0.7979616721650525;1.010031040425307
36.90638;1.044410210271592;0.8333182087161397;0.7979481382406857;-3.593580429826093e-07;-4.826550767344581e-07;1.044623752693711;1.009916797611459;10.000444667511111;0.8335429795063692;0.015559479542784487;0.015563050232588655;0.7977758487416413;0.014893759501764497;0.797963571073693;1.0100340039489406
36.91638;1.044408328599174;0.8333193699560107;0.7979480872021395;-3.589614070084308e-07;-4.814740041082094e-07;1.0446193627506033;1.0099143121185943;10.000433743315822;0.8335422003676844;0.015559443362430442;0.015563044691069727;0.7977763661318594;0.014893784439851262;0.7979654411193587;1.0100370252185389
36.92638;1.0444065348581886;0.8333205642779649;0.7979479757538025;-3.5860092191029704e-07;-4.80283928100983e-07;1.0446149799429603;1.009911853373211;10.000422486711482;0.8335413993635102;0.01555940755565116;0.015563037867746642;0.7977768257625582;0.014893809385673336;0.7979672849473423;1.0100401029325872
36.93638;1.0444048294084605;0.8333217837009413;0.7979478023490534;-3.5827645806822545e-07;-4.790869122177957e-07;1.0446106105085504;1.0099094247765086;10.000410963864736;0.8335405756081045;0.015559372175077756;0.015563029814671144;0.7977772231253043;0.014893834398029066;0.7979691058850309;1.0100432354973166
36.94638;1.0444032121822393;0.8333230200442673;0.797947566196973;-3.579871786544495e-07;-4.778845204636483e-07;1.0446062595720729;1.0099070290405523;10.000399243925987;0.8335397265655188;0.015559337265938696;0.015563020588151842;0.7977775544905163;0.014893859516632647;0.7979709071552494;1.0100464202953083
36.95638;1.0444016831946668;0.8333242660502725;0.7979472683918585;-3.577316006788107e-07;-4.7667783141800173e-07;1.0446019314446886;1.009904667666537;10.000387392184841;0.8335388482980995;0.015559302870125828;0.015563010234531596;0.7977778172158819;0.014893884749643961;0.7979726910829307;1.0100496543308575
36.96638;1.0444002425671959;0.8333255162625558;0.7979469123583098;-3.5750751642156583e-07;-4.7546775873714575e-07;1.044597631485323;1.009902341908861;10.00037545822077;0.833537936267453;0.015559269023588307;0.01556299877477922;0.7977780098464413;0.014893910083328825;0.7979744587205923;1.0100529351276335
